t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
0.0,45.0,0.0,-0.0006449316279031336,878.1500244140625,0.0,1150.1500244140625,0.0,1073.1500244140625,0.0,1173.1500244140625,-2.220446049250313e-16,111.29100036621094,176.1285400390625,49.229705810546875,45.46345901489258,5.53322696685791,0.7900465726852417,6.0,1.0,3.552713678800501e-15,0.0,0.0,0.0,0.0,2.947143077850342,6000000.0
0.10000000149011612,45.0,-6.449316424550489e-05,-0.0005310468841344118,878.1500244140625,0.0,1150.1500244140625,0.0,1073.1500244140625,0.0,1173.1500244140625,-2.220446049250313e-16,111.29100036621094,176.1285400390625,49.229705810546875,45.46345901489258,5.53322696685791,0.7900465726852417,6.0,1.0,3.552713678800501e-15,0.0,0.0,0.0,0.0,2.947143077850342,6000000.0
0.20000000298023224,44.99999237060547,-0.00011759784683817998,-0.0004500545037444681,878.1500244140625,1.3579892765847035e-10,1150.1500244140625,2.691526219678053e-07,1073.1500244140625,9.338052109342243e-09,1173.1500244140625,9.087492571779876e-07,111.29100036621094,176.1285400390625,49.229705810546875,45.463462829589844,5.53322696685791,0.7900466322898865,6.000003337860107,1.0000005960464478,8.469152817269787e-06,7.893811471149093e-07,7.896897500359046e-07,-2.701643631031203e-10,-3.8426643811373395e-11,2.947143077850342,6000000.0
0.30000001192092896,44.99998092651367,-0.0001626033044885844,-0.000368094741133973,878.1500244140625,1.2673098126469995e-09,1150.1500244140625,9.097811926039867e-07,1073.1500244140625,5.429730265404942e-08,1173.1500244140625,3.028105311386753e-06,111.29100036621094,176.1285400390625,49.229705810546875,45.463462829589844,5.533227443695068,0.7900468707084656,6.000010967254639,1.0000017881393433,1.5300278391805477e-05,2.2277974949247437e-06,2.2296221686701756e-06,-1.5955925469768317e-09,-2.2919899311801828e-10,2.947143077850342,6000000.0
0.4000000059604645,44.99996566772461,-0.00019941276696044952,-0.0003360681002959609,878.1500244140625,5.1992827820868115e-09,1150.1500244140625,1.8848961644835072e-06,1073.1500244140625,1.589343838759305e-07,1173.1500244140625,6.182245215313742e-06,111.29100036621094,176.1285400390625,49.22970962524414,45.46346664428711,5.533228397369385,0.7900473475456238,6.0000224113464355,1.000003695487976,2.1408399334177375e-05,4.2151887100772e-06,4.220625669404399e-06,-4.747751969347291e-09,-6.891992532231939e-10,2.947143077850342,6000000.0
0.5,44.99994659423828,-0.00023301958572119474,-0.0002272973651997745,878.1500244140625,1.4463665820585447e-08,1150.1500244140625,3.1667693747294834e-06,1073.1500244140625,3.4230555456815637e-07,1173.1500244140625,1.023462027660571e-05,111.29100799560547,176.1285400390625,49.22970962524414,45.46347427368164,5.533230781555176,0.7900481224060059,6.00003719329834,1.0000061988830566,2.666842374310363e-05,6.650422619713936e-06,6.662343366770074e-06,-1.0395509342231435e-08,-1.5252848983848821e-09,2.947143077850342,6000000.0
0.6000000238418579,44.99992370605469,-0.0002557493280619383,-0.0001301810407312587,878.1500244140625,3.2105319291986234e-08,1150.1500244140625,4.7430921767954715e-06,1073.1500244140625,6.197183211043011e-07,1173.1500244140625,1.5107459148566704e-05,111.29100799560547,176.12855529785156,49.229713439941406,45.46348190307617,5.533233642578125,0.7900492548942566,6.000055313110352,1.0000091791152954,3.1689116440247744e-05,9.493593097431585e-06,9.515560122963507e-06,-1.912984082252933e-08,-2.837096335639444e-09,2.947143077850342,6000000.0
0.699999988079071,44.99989700317383,-0.00026876741321757436,-4.8223337216768414e-05,878.1500244140625,6.152336595732777e-08,1150.1500244140625,6.576977284566965e-06,1073.1500244140625,1.0032039199359133e-06,1173.1500244140625,2.064371801679954e-05,111.29100799560547,176.12855529785156,49.22972106933594,45.463497161865234,5.533238410949707,0.790050745010376,6.000075817108154,1.0000126361846924,3.540590842021629e-05,1.2610904377652332e-05,1.2647090443351772e-05,-3.14692236713654e-08,-4.7173247530452045e-09,2.947143077850342,6000000.0
0.800000011920929,44.99987030029297,-0.0002735897433012724,1.2231355867697857e-05,878.1500244140625,1.0628635038756329e-07,1150.1500244140625,8.616339982836507e-06,1073.1500244140625,1.4998061033111298e-06,1173.1500244140625,2.6642966986401007e-05,111.29100799560547,176.12855529785156,49.22972869873047,45.46351623535156,5.533243656158447,0.7900525331497192,6.000097751617432,1.0000163316726685,3.797192402998917e-05,1.588297527632676e-05,1.5938019714667462e-05,-4.780224571732106e-08,-7.242974664478652e-09,2.947143077850342,6000000.0
0.8999999761581421,44.99984359741211,-0.0002723666257224977,0.00010867982928175479,878.1500244140625,1.6993293172617996e-07,1150.1500244140625,1.0813746484927833e-05,1073.1500244140625,2.1119365101185394e-06,1173.1500244140625,3.292956898803823e-05,111.291015625,176.12857055664062,49.229740142822266,45.463539123535156,5.53325080871582,0.7900546789169312,6.000121116638184,1.000020146369934,3.952877887059003e-05,1.9209133824915625e-05,1.9287996110506356e-05,-6.83875498452835e-08,-1.0474488831846429e-08,2.947143077850342,6000000.0
1.0,44.99981689453125,-0.00026149864424951375,0.00020967664022464305,878.1500244140625,2.558130063334829e-07,1150.1500244140625,1.3129598301020451e-05,1073.1500244140625,2.838365617208183e-06,1173.1500244140625,3.93621958210133e-05,111.291015625,176.1285858154297,49.22975158691406,45.463565826416016,5.53325891494751,0.7900570034980774,6.000144958496094,1.0000241994857788,4.031368007417768e-05,2.2515161617775448e-05,2.262299312860705e-05,-9.337369988315913e-08,-1.4457744335061307e-08,2.947143077850342,6000000.0
1.100000023841858,44.99979019165039,-0.00024053097877185792,0.0003480200539343059,878.1500244140625,3.6696718552775565e-07,1150.1500244140625,1.5510448065469973e-05,1073.1500244140625,3.674519120977493e-06,1173.1500244140625,4.57589776488021e-05,111.29102325439453,176.12860107421875,49.229766845703125,45.463600158691406,5.533267974853516,0.7900595664978027,6.000168800354004,1.000028133392334,3.981693953392096e-05,2.5682889827294275e-05,2.5824914700933732e-05,-1.2280143835141644e-07,-1.9223685754354847e-08,2.947143077850342,6000000.0
1.2000000476837158,44.99976348876953,-0.00020572896755766124,0.00046768755419179797,878.1500244140625,5.059965815235046e-07,1150.1500244140625,1.788977715477813e-05,1073.1500244140625,4.6115615077724215e-06,1173.1500244140625,5.1902134146075696e-05,111.29102325439453,176.1286163330078,49.22978591918945,45.4636344909668,5.533277988433838,0.7900622487068176,6.000192165374756,1.0000319480895996,3.796621967921965e-05,2.8588743589352816e-05,2.8770096832886338e-05,-1.5657104768251884e-07,-2.478297744801239e-08,2.947143077850342,6000000.0
1.2999999523162842,44.9997444152832,-0.00015896021795924753,0.0005587475025095046,878.1500244140625,6.749110070813913e-07,1150.1500244140625,2.0180583305773325e-05,1073.1500244140625,5.635667548631318e-06,1173.1500244140625,5.7514127547619864e-05,111.29103088378906,176.12863159179688,49.22980499267578,45.46367645263672,5.533288955688477,0.7900649905204773,6.000213146209717,1.0000355243682861,3.423382077016868e-05,3.106360964011401e-05,3.128914613625966e-05,-1.9441398535491317e-07,-3.112107549441134e-08,2.947143077850342,6000000.0
1.399999976158142,44.99972915649414,-0.00010308546188753098,0.0005797630874440074,878.1500244140625,8.749535140850639e-07,1150.1500244140625,2.2290640117716976e-05,1073.1500244140625,6.727328582201153e-06,1173.1500244140625,6.2311883084476e-05,111.29103088378906,176.128662109375,49.22982406616211,45.46371841430664,5.533300876617432,0.790067732334137,6.000231742858887,1.0000386238098145,2.883627894334495e-05,3.296147406217642e-05,3.323553391965106e-05,-2.358640358579578e-07,-3.8193068263581154e-08,2.947143077850342,6000000.0
1.5,44.999717712402344,-4.510915096034296e-05,0.0006395881646312773,878.1500244140625,1.106440436160483e-06,1150.1500244140625,2.4138378648785874e-05,1073.1500244140625,7.862291568017099e-06,1173.1500244140625,6.606001988984644e-05,111.2910385131836,176.12867736816406,49.2298469543457,45.463768005371094,5.533312797546387,0.7900702953338623,6.000246524810791,1.0000410079956055,2.2091813661972992e-05,3.417156040086411e-05,3.449775977060199e-05,-2.802752305797185e-07,-4.592502733657966e-08,2.947143077850342,6000000.0
1.600000023841858,44.99971389770508,1.8849666957976297e-05,0.000694792834110558,878.1500244140625,1.3686700413018116e-06,1150.1500244140625,2.5672872652648948e-05,1073.1500244140625,9.013625458464958e-06,1173.1500244140625,6.863604357931763e-05,111.29104614257812,176.1287078857422,49.2298698425293,45.46381378173828,5.533324718475342,0.7900726795196533,6.000256538391113,1.0000427961349487,1.487412828282686e-05,3.46690030710306e-05,3.5050099540967494e-05,-3.26875010614458e-07,-5.4220542722305254e-08,2.947143077850342,6000000.0
1.7000000476837158,44.99971389770508,8.832894673105329e-05,0.0007578784716315567,878.1500244140625,1.6599182117715827e-06,1150.1500244140625,2.6839385100174695e-05,1073.1500244140625,1.0153390576306265e-05,1173.1500244140625,6.990862311795354e-05,111.29105377197266,176.12872314453125,49.22989273071289,45.463863372802734,5.533336162567139,0.7900747060775757,6.00026273727417,1.0000437498092651,6.633027169300476e-06,3.4381519071757793e-05,3.4819295251509175e-05,-3.7481044046216994e-07,-6.296664878391312e-08,2.947143077850342,6000000.0
1.7999999523162842,44.999725341796875,0.00016411680553574115,0.0008294545114040375,878.1500244140625,1.977444526346517e-06,1150.1500244140625,2.7575048079597764e-05,1073.1500244140625,1.1251885553065222e-05,1173.1500244140625,6.972407572902739e-05,111.29106140136719,176.12875366210938,49.229915618896484,45.46390914916992,5.533347129821777,0.7900763154029846,6.00026273727417,1.0000438690185547,-2.5537199235259322e-06,3.3242595236515626e-05,3.3737753255991265e-05,-4.23126834903087e-07,-7.203036744840574e-08,2.947143077850342,6000000.0
1.899999976158142,44.99974060058594,0.00024706224212422967,0.0008989314665086567,878.1500244140625,2.3174809484771686e-06,1150.1500244140625,2.781302828225307e-05,1073.1500244140625,1.2277472706045955e-05,1173.1500244140625,6.792093336116523e-05,111.29106903076172,176.1287841796875,49.22993850708008,45.46395492553711,5.533356666564941,0.7900774478912354,6.00025749206543,1.0000429153442383,-1.2805919141101185e-05,3.11762050841935e-05,3.172822471242398e-05,-4.707616199084441e-07,-8.125726225216567e-08,2.947143077850342,6000000.0
2.0,44.9997673034668,0.00033695538877509534,0.0009963959455490112,878.1500244140625,2.675210680536111e-06,1150.1500244140625,2.7479058189783245e-05,1073.1500244140625,1.3196272448112722e-05,1173.1500244140625,6.431855581467971e-05,111.29106903076172,176.12879943847656,49.22996139526367,45.46399688720703,5.533365249633789,0.7900779843330383,6.000245571136475,1.000040888786316,-2.4244680389529094e-05,2.8096068490413018e-05,2.8703072530333884e-05,-5.16533873451408e-07,-9.046943461044066e-08,2.947143077850342,6000000.0
2.0999999046325684,44.99979782104492,0.00043659500079229474,0.0011419617803767323,878.1500244140625,3.0447383778664516e-06,1150.1500244140625,2.6495508791413158e-05,1073.1500244140625,1.3971924090583343e-05,1173.1500244140625,5.873164627701044e-05,111.29107666015625,176.1288299560547,49.229984283447266,45.46403503417969,5.533371448516846,0.7900779247283936,6.000226020812988,1.000037670135498,-3.685626870719716e-05,2.391862108197529e-05,2.4577220756327733e-05,-5.591355716205726e-07,-9.946359114110237e-08,2.947143077850342,6000000.0
2.200000047683716,44.99984359741211,0.0005507911555469036,0.0012546718353405595,878.1500244140625,3.4190529731858987e-06,1150.1500244140625,2.477092493791133e-05,1073.1500244140625,1.456523659726372e-05,1173.150146484375,5.0934850150952116e-05,111.29108428955078,176.12884521484375,49.22999954223633,45.46406555175781,5.5333757400512695,0.7900770902633667,6.000198841094971,1.0000331401824951,-5.102803334011696e-05,1.8526199710322544e-05,1.9231327314628288e-05,-5.971187420072965e-07,-1.0800859939763541e-07,2.947143077850342,6000000.0
2.299999952316284,44.99989700317383,0.0006762583507224917,0.0013833621051162481,878.1500244140625,3.7899560538789956e-06,1150.1500244140625,2.218464396719355e-05,1073.1500244140625,1.4932717931515072e-05,1173.150146484375,4.0612692828290164e-05,111.29108428955078,176.1288604736328,49.23001480102539,45.464088439941406,5.533377170562744,0.7900753617286682,6.000161647796631,1.0000269412994385,-6.740294338669628e-05,1.1742464266717434e-05,1.2487152162066195e-05,-6.288498752837768e-07,-1.1583824033323253e-07,2.947143077850342,6000000.0
2.4000000953674316,44.99996566772461,0.0008145945612341166,0.0015138849848881364,878.1500244140625,4.147942490817513e-06,1150.1500244140625,1.861497003119439e-05,1073.1500244140625,1.502559371147072e-05,1173.150146484375,2.7458539989311248e-05,111.29109191894531,176.12887573242188,49.23002624511719,45.4640998840332,5.533375263214111,0.7900727391242981,6.000114440917969,1.0000190734863281,-8.556975808460265e-05,3.43156284543511e-06,4.20668311562622e-06,-6.524748528136115e-07,-1.2264517579296808e-07,2.947143077850342,6000000.0
2.5,45.00004577636719,0.0009659830247983336,0.0017232928657904267,878.1500244140625,4.482083568291273e-06,1150.1500244140625,1.3935622519056778e-05,1073.1500244140625,1.4790424756938592e-05,1173.150146484375,1.1161496331624221e-05,111.29109191894531,176.12887573242188,49.23003005981445,45.4640998840332,5.533369541168213,0.7900689840316772,6.000055313110352,1.000009298324585,-0.00010579743684502319,-6.561673217220232e-06,-5.767662514699623e-06,-6.659296332145459e-07,-1.28081268258029e-07,2.947143077850342,6000000.0
2.5999999046325684,45.000144958496094,0.0011383122764527798,0.001975246239453554,878.1500244140625,4.779928076459328e-06,1150.1500244140625,8.011102181626484e-06,1073.1500244140625,1.416887516825227e-05,1173.150146484375,-8.608925782027654e-06,111.29109191894531,176.12887573242188,49.23002624511719,45.464088439941406,5.533359527587891,0.7900640368461609,5.999983787536621,0.9999972581863403,-0.00012813752982765436,-1.8394392100162804e-05,-1.759571023285389e-05,-6.669273489023908e-07,-1.3175471735848987e-07,2.947143077850342,6000000.0
2.700000047683716,45.00025939941406,0.001335836946964264,0.002236537169665098,878.1500244140625,5.027382485423004e-06,1150.1500244140625,6.677063311144593e-07,1073.1500244140625,1.309651997871697e-05,1173.150146484375,-3.230014772270806e-05,111.29109191894531,176.12887573242188,49.230018615722656,45.464054107666016,5.533344268798828,0.7900577187538147,5.999897003173828,0.9999828338623047,-0.00015366458683274686,-3.23200220009312e-05,-3.153388388454914e-05,-6.529176062031183e-07,-1.332229544459551e-07,2.947143077850342,6000000.0
2.799999952316284,45.00039291381836,0.001559490687213838,0.0024822151754051447,878.1500244140625,5.208518814470153e-06,1150.1500244140625,-8.309381883009337e-06,1073.1500244140625,1.1500046639412176e-05,1173.150146484375,-6.048099749023095e-05,111.29108428955078,176.1288604736328,49.22999954223633,45.4640007019043,5.533323287963867,0.7900498509407043,5.999794006347656,0.9999656677246094,-0.00018295731570106,-4.86436729261186e-05,-4.789069862454198e-05,-6.209959337866167e-07,-1.31978453055126e-07,2.947143077850342,6000000.0
2.9000000953674316,45.000545501708984,0.0018077121349051595,0.002709109103307128,878.1500244140625,5.305299964675214e-06,1150.1500244140625,-1.9156561393174343e-05,1073.1500244140625,9.295703421230428e-06,1173.1500244140625,-9.377105016028509e-05,111.29108428955078,176.1288299560547,49.2299690246582,45.463924407958984,5.533295154571533,0.7900402545928955,5.999671459197998,0.9999452829360962,-0.0002162033342756331,-6.768140156054869e-05,-6.698611832689494e-05,-5.678452907886822e-07,-1.274382981364397e-07,2.947143077850342,6000000.0
3.0,45.000728607177734,0.0020786230452358723,0.002849089214578271,878.1500244140625,5.297301868267823e-06,1150.1500244140625,-3.2115884096128866e-05,1073.1500244140625,6.38932806396042e-06,1173.1500244140625,-0.00013278526603244245,111.29106903076172,176.1287841796875,49.22992706298828,45.46382141113281,5.533259391784668,0.7900286912918091,5.999527931213379,0.9999213218688965,-0.0002532833022996783,-8.972964860731736e-05,-8.912098564906046e-05,-4.897199801234819e-07,-1.189397380585433e-07,2.947143077850342,6000000.0
3.0999999046325684,45.00093460083008,0.002363532083109021,0.0029175053350627422,878.1500244140625,5.161464741831878e-06,1150.1500244140625,-4.742847158922814e-05,1073.1500244140625,2.677281599972048e-06,1173.1500244140625,-0.00017811245925258845,111.29105377197266,176.1287384033203,49.2298698425293,45.46368408203125,5.533215045928955,0.790014922618866,5.999361038208008,0.9998934864997864,-0.00029403986991383135,-0.00011506136070238426,-0.00011457315849838778,-3.8245823930083134e-07,-1.0573953801440439e-07,2.947143077850342,6000000.0
3.200000047683716,45.00117111206055,0.0026552826166152954,0.0028999357018619776,878.1500244140625,4.871918008575449e-06,1150.1500244140625,-6.53046226943843e-05,1073.1500244140625,-1.9514588984748116e-06,1173.1500244140625,-0.0002302160719409585,111.2910385131836,176.128662109375,49.229793548583984,45.4635124206543,5.533161163330078,0.7899986505508423,5.999168395996094,0.9998613595962524,-0.0003374095540493727,-0.00014384262613020837,-0.00014351408754009753,-2.4152973310265224e-07,-8.701863407623023e-08,2.947143077850342,6000000.0
3.299999952316284,45.00143814086914,0.0029452762100845575,0.002869852352887392,878.1500244140625,4.399933004606282e-06,1150.1500244140625,-8.591340883867815e-05,1073.1500244140625,-7.611503406224074e-06,1173.1500244140625,-0.00028940520132891834,111.291015625,176.12857055664062,49.22970199584961,45.46329879760742,5.533095836639404,0.7899796366691589,5.99894905090332,0.9998248219490051,-0.00038253399543464184,-0.00017615158867556602,-0.00017602756270207465,-6.213814884858948e-08,-6.189496559727559e-08,2.947143077850342,6000000.0
3.4000000953674316,45.001731872558594,0.003232261398807168,0.002825026633217931,878.1500244140625,3.71402802556986e-06,1150.1500244140625,-0.00010937675688182935,1073.1500244140625,-1.4417291822610423e-05,1173.1500244140625,-0.00035582162672653794,111.29098510742188,176.1284637451172,49.229583740234375,45.46303939819336,5.533018112182617,0.7899577617645264,5.998702526092529,0.9997837543487549,-0.00042831868631765246,-0.0002119609125657007,-0.00021209214173723012,1.6066991292973398e-07,-2.9437794424325148e-08,2.947143077850342,6000000.0
3.5,45.00205612182617,0.003514764131978154,0.0027841755654662848,878.1500244140625,2.7801959276985144e-06,1150.1500244140625,-0.00013579329242929816,1073.1500244140625,-2.248019154649228e-05,1173.14990234375,-0.00042952768853865564,111.29095458984375,176.12832641601562,49.22944641113281,45.46272659301758,5.532927513122559,0.7899327874183655,5.9984283447265625,0.9997380375862122,-0.0004746068443637341,-0.00025122781516984105,-0.00025167103740386665,4.319135200603341e-07,1.1319642112539441e-08,2.947143077850342,6000000.0
3.5999999046325684,45.00240707397461,0.0037931816186755896,0.002733162371441722,878.1500244140625,1.562191982884542e-06,1150.1500244140625,-0.00016525073442608118,1073.1500244140625,-3.1907737138681114e-05,1173.14990234375,-0.0005105513846501708,111.29090881347656,176.12815856933594,49.229278564453125,45.46236038208008,5.532822132110596,0.7899045348167419,5.99812650680542,0.9996877312660217,-0.0005211603711359203,-0.00029389141127467155,-0.00029470943263731897,7.56643373733823e-07,6.137518937521236e-08,2.947143077850342,6000000.0
3.700000047683716,45.002784729003906,0.004066498018801212,0.002670980291441083,878.1500244140625,2.181880631724198e-08,1150.1500244140625,-0.0001978320360649377,1073.1500244140625,-4.28034363721963e-05,1173.1497802734375,-0.0005989084020256996,111.29085540771484,176.12796020507812,49.22908401489258,45.46193313598633,5.5327019691467285,0.7898730039596558,5.997796535491943,0.9996327757835388,-0.0005679902387782931,-0.0003398956614546478,-0.00034115734160877764,1.1399240520404419e-06,1.2175492258847953e-07,2.947143077850342,6000000.0
3.799999952316284,45.00319290161133,0.004333595745265484,0.0025765534956008196,878.1500244140625,-1.880804234133393e-06,1150.14990234375,-0.00023361342027783394,1073.1500244140625,-5.526689346879721e-05,1173.1497802734375,-0.0006945962086319923,111.29080200195312,176.12774658203125,49.22885513305664,45.46144104003906,5.532566070556641,0.7898380160331726,5.997438430786133,0.9995731115341187,-0.0006149156833998859,-0.0003891720261890441,-0.00039095236570574343,1.5868255331952241e-06,1.935115534479337e-07,2.947143077850342,6000000.0
3.9000000953674316,45.00362777709961,0.004591251257807016,0.0023637472186237574,878.1500244140625,-4.186987098364625e-06,1150.14990234375,-0.00027266080724075437,1073.1500244140625,-6.939358718227595e-05,1173.149658203125,-0.0007975824410095811,111.29073333740234,176.12747192382812,49.22859573364258,45.46087646484375,5.532412528991699,0.7897995114326477,5.9970526695251465,0.999508798122406,-0.000661752768792212,-0.00044163831626065075,-0.0004440184566192329,2.102405915138661e-06,2.777214547222684e-07,2.947143077850342,6000000.0
4.0,45.004085540771484,0.004827626049518585,0.002090475056320429,878.1500244140625,-6.9392121986311395e-06,1150.14990234375,-0.00031502064666710794,1073.1500244140625,-8.527420868631452e-05,1173.149658203125,-0.0009077753638848662,111.29065704345703,176.12718200683594,49.22829818725586,45.460243225097656,5.532242298126221,0.789757490158081,5.996638774871826,0.9994397759437561,-0.0007080396171659231,-0.0004971728776581585,-0.0005002400721423328,2.6916816295852186e-06,3.7547994224951253e-07,2.947143077850342,6000000.0
4.099999904632568,45.00456619262695,0.005036673508584499,0.0018437259132042527,878.1500244140625,-1.0180839126405772e-05,1150.14990234375,-0.00036067867767997086,1073.1500244140625,-0.00010299219866283238,1173.1495361328125,-0.0010248873149976134,111.29056549072266,176.12684631347656,49.227962493896484,45.459529876708984,5.532052993774414,0.7897119522094727,5.9961981773376465,0.9993663430213928,-0.0007521874504163861,-0.0005555091775022447,-0.000559356645680964,3.3595440527278697e-06,4.878884851677867e-07,2.947143077850342,6000000.0
4.199999809265137,45.00507354736328,0.005221046041697264,0.0015872720396146178,878.1500244140625,-1.3955684153188486e-05,1150.1497802734375,-0.0004095629556104541,1073.1500244140625,-0.00012261948722880334,1173.1494140625,-0.001148453913629055,111.29046630859375,176.12646484375,49.22758483886719,45.45873260498047,5.531845569610596,0.7896628379821777,5.995732307434082,0.9992886781692505,-0.0007933750166557729,-0.0006163069629110396,-0.0006210335996001959,4.1106204662355594e-06,6.160337875371624e-07,2.947143077850342,6000000.0
4.300000190734863,45.005592346191406,0.005379773210734129,0.0012858649715781212,878.1500244140625,-1.8307511709281243e-05,1150.1497802734375,-0.000461589137557894,1073.14990234375,-0.00014421499508898705,1173.1492919921875,-0.001277993549592793,111.29035949707031,176.12603759765625,49.22716522216797,45.457855224609375,5.531619071960449,0.7896102666854858,5.995242595672607,0.999207079410553,-0.0008318566833622754,-0.0006792587228119373,-0.0006849688943475485,4.9492055040900595e-06,7.609756949022994e-07,2.947143077850342,6000000.0
4.400000095367432,45.00613021850586,0.005508359521627426,0.0009935707785189152,878.1500244140625,-2.32795446208911e-05,1150.1497802734375,-0.000516662432346493,1073.14990234375,-0.00016782541933935136,1173.149169921875,-0.0014130142517387867,111.29022979736328,176.1255645751953,49.22670364379883,45.45689010620117,5.531373500823975,0.7895543575286865,5.9947309494018555,0.9991218447685242,-0.0008673750562593341,-0.000744045537430793,-0.0007508485578000546,5.879259788343916e-06,9.237445510734688e-07,2.947143077850342,6000000.0
4.5,45.006683349609375,0.005607716739177704,0.0008150697685778141,878.1500244140625,-2.8914020731463097e-05,1150.149658203125,-0.0005746551905758679,1073.14990234375,-0.00019348476780578494,1173.1490478515625,-0.0015529377851635218,111.29010009765625,176.12503051757812,49.226192474365234,45.455833435058594,5.531108379364014,0.7894952893257141,5.994199752807617,0.9990332722663879,-0.0008992418297566473,-0.0008102937717922032,-0.0008183034951798618,6.904376732563833e-06,1.1053341495426139e-06,2.947143077850342,6000000.0
4.599999904632568,45.00724411010742,0.005689223762601614,0.0006798423128202558,878.1500244140625,-3.525173815432936e-05,1150.149658203125,-0.0006354214856401086,1073.14990234375,-0.00022121358779259026,1173.1488037109375,-0.0016971530858427286,111.28994750976562,176.1244659423828,49.22563934326172,45.454689025878906,5.530824661254883,0.7894331812858582,5.993650436401367,0.9989417195320129,-0.0009274855256080627,-0.000877641374245286,-0.0008869757875800133,8.027734111237805e-06,1.3066920701021445e-06,2.9471428394317627,6000000.0
4.699999809265137,45.0078125,0.005757207982242107,0.0004648456524591893,878.1499633789062,-4.233164509059861e-05,1150.1495361328125,-0.0006988517707213759,1073.14990234375,-0.00025102097424678504,1173.148681640625,-0.0018452008953318,111.28978729248047,176.12384033203125,49.225032806396484,45.453453063964844,5.530521869659424,0.7893682718276978,5.9930853843688965,0.9988475441932678,-0.0009534786222502589,-0.0009458661079406738,-0.0009566469816491008,9.252134077541996e-06,1.5287225778592983e-06,2.9471428394317627,6000000.0
4.800000190734863,45.00838851928711,0.0058036926202476025,0.0002741556672845036,878.1499633789062,-5.0190603360533714e-05,1150.1494140625,-0.0007648678147234023,1073.14990234375,-0.0002829089353326708,1173.1484375,-0.00199674884788692,111.28961181640625,176.1231689453125,49.22438049316406,45.45212173461914,5.530200958251953,0.7893007397651672,5.992505073547363,0.9987508654594421,-0.000977656920440495,-0.001014798879623413,-0.0010271513601765037,1.0580107300484087e-05,1.7722990151014528e-06,2.9471428394317627,6000000.0
4.900000095367432,45.008968353271484,0.005831107962876558,8.419522055191919e-05,878.1499633789062,-5.8863246522378176e-05,1150.1494140625,-0.000833359663374722,1073.1497802734375,-0.00031687310547567904,1173.1483154296875,-0.002151373540982604,111.28942108154297,176.1224365234375,49.22367477416992,45.45069885253906,5.529861927032471,0.7892308235168457,5.9919114112854,0.998651921749115,-0.0009989191312342882,-0.0010841735638678074,-0.0010982257081195712,1.2013934792776126e-05,2.0382649381645024e-06,2.9471428394317627,5999999.5
5.0,45.009552001953125,0.0058395275846123695,-9.327303996542469e-05,878.1499633789062,-6.838183617219329e-05,1150.1492919921875,-0.0009042031597346067,1073.1497802734375,-0.0003529010573402047,1173.1480712890625,-0.0023086233995854855,111.28921508789062,176.1216583251953,49.222923278808594,45.44918441772461,5.529505252838135,0.7891585826873779,5.991306304931641,0.998551070690155,-0.0010175721254199743,-0.0011537534883245826,-0.0011696364963427186,1.3555585610447451e-05,2.3274233171832748e-06,2.9471428394317627,5999999.5
5.099999904632568,45.010135650634766,0.0058302003890275955,-0.0002526627213228494,878.1499633789062,-7.87761018727906e-05,1150.149169921875,-0.0009772717021405697,1073.1497802734375,-0.0003909728256985545,1173.1478271484375,-0.002468060003593564,111.28899383544922,176.1208038330078,49.22211456298828,45.447574615478516,5.52913236618042,0.7890843749046326,5.9906907081604,0.9984484910964966,-0.0010335487313568592,-0.0012233039597049356,-0.0012411512434482574,1.5206723219307605e-05,2.640536649778369e-06,2.9471428394317627,5999999.5
5.199999809265137,45.010719299316406,0.005804934073239565,-0.00036746167461387813,878.1499633789062,-9.007309563457966e-05,1150.1490478515625,-0.001052436069585383,1073.149658203125,-0.0004310613439884037,1173.1475830078125,-0.0026292542461305857,111.28875732421875,176.1199188232422,49.22126007080078,45.44587326049805,5.528742790222168,0.7890083193778992,5.990067005157471,0.9983444809913635,-0.0010469587286934257,-0.0012926054187119007,-0.0013125523691996932,1.6968710042419843e-05,2.9783234367641853e-06,2.9471426010131836,5999999.5
5.300000190734863,45.01129913330078,0.005768187809735537,-0.0004674132214859128,878.1499633789062,-0.00010229709005216137,1150.1490478515625,-0.0011295693693682551,1073.149658203125,-0.0004731331137008965,1173.147216796875,-0.002791805425658822,111.28850555419922,176.11895751953125,49.22035217285156,45.4440803527832,5.5283379554748535,0.7889305949211121,5.98943567276001,0.998239278793335,-0.0010579823283478618,-0.001361460774205625,-0.0013836448779329658,1.8842622012016363e-05,3.341460796946194e-06,2.9471426010131836,5999999.0
5.400000095367432,45.01187515258789,0.005721446592360735,-0.0005687034572474658,878.1499633789062,-0.00011546953464858234,1150.14892578125,-0.0012085605412721634,1073.149658203125,-0.0005171495722606778,1173.14697265625,-0.0029553817585110664,111.28823852539062,176.11795043945312,49.219390869140625,45.44219970703125,5.527918338775635,0.7888514399528503,5.98879861831665,0.9981330633163452,-0.0010671524796634912,-0.0014297281159088016,-0.0014542880235239863,2.0829278582823463e-05,3.730584921868285e-06,2.9471426010131836,5999999.0
5.5,45.012447357177734,0.005664576310664415,-0.0007074828608892858,878.14990234375,-0.00012960903404746205,1150.1488037109375,-0.0012893083039671183,1073.1495361328125,-0.0005630686646327376,1173.146728515625,-0.0031196989584714174,111.2879638671875,176.1168670654297,49.218379974365234,45.44023132324219,5.527484893798828,0.7887709736824036,5.988156318664551,0.9980260729789734,-0.001074615167453885,-0.00149728381074965,-0.0015243594534695148,2.2929292754270136e-05,4.146297214902006e-06,2.9471423625946045,5999999.0
5.599999904632568,45.01301574707031,0.005593827925622463,-0.0008972373325377703,878.14990234375,-0.0001447313989046961,1150.148681640625,-0.001371709629893303,1073.1495361328125,-0.0006108454545028508,1173.1463623046875,-0.003284478560090065,111.28766632080078,176.11573791503906,49.217315673828125,45.43817138671875,5.52703857421875,0.7886894941329956,5.987510681152344,0.997918426990509,-0.0010803319746628404,-0.0015640028286725283,-0.0015937350690364838,2.514307743695099e-05,4.589165655488614e-06,2.9471423625946045,5999998.5
5.699999809265137,45.013572692871094,0.005504104308784008,-0.0010660135885700583,878.14990234375,-0.0001608496968401596,1150.1484375,-0.0014556420501321554,1073.1494140625,-0.0006604315130971372,1173.14599609375,-0.003449386917054653,111.287353515625,176.11456298828125,49.21620178222656,45.436031341552734,5.526579856872559,0.7886070609092712,5.9868621826171875,0.9978103637695312,-0.0010837990557774901,-0.0016297142719849944,-0.001662244787439704,2.747084181464743e-05,5.059720933786593e-06,2.9471421241760254,5999998.5
5.800000190734863,45.01412582397461,0.005397502798587084,-0.001261926256120205,878.14990234375,-0.00017797427426557988,1150.1483154296875,-0.0015409495681524277,1073.1494140625,-0.0007117731147445738,1173.1456298828125,-0.0036139909643679857,111.28702545166016,176.11331176757812,49.21503829956055,45.433807373046875,5.52610969543457,0.7885238528251648,5.986212730407715,0.9977021217346191,-0.0010843416675925255,-0.0016941854264587164,-0.0017296563601121306,2.9912527679698542e-05,5.5584469009772874e-06,2.9471421241760254,5999998.0
5.900000095367432,45.01466369628906,0.005271310452371836,-0.0015015880344435573,878.1498413085938,-0.0001961125963134691,1150.148193359375,-0.0016274680383503437,1073.1492919921875,-0.0007648098398931324,1173.145263671875,-0.003777847858145833,111.28668212890625,176.1120147705078,49.21382522583008,45.43149948120117,5.525629043579102,0.7884401082992554,5.9855637550354,0.9975939989089966,-0.0010822111507877707,-0.0017572094220668077,-0.0017957630334421992,3.246776759624481e-05,6.085774202801986e-06,2.9471418857574463,5999998.0
6.0,45.01519012451172,0.005121151451021433,-0.0017430096631869674,878.1498413085938,-0.00021526927594095469,1150.14794921875,-0.0017150200437754393,1073.149169921875,-0.0008194747497327626,1173.1448974609375,-0.00394048634916544,111.28632354736328,176.1106414794922,49.212562561035156,45.42911911010742,5.525139331817627,0.7883559465408325,5.984917640686035,0.9974862933158875,-0.0010769900400191545,-0.0018185466760769486,-0.0018603246426209807,3.513589035719633e-05,6.642076186835766e-06,2.947141647338867,5999997.5
6.099999904632568,45.01570129394531,0.00494685024023056,-0.0019695947412401438,878.1498413085938,-0.0002354458556510508,1150.1478271484375,-0.0018033965025097132,1073.149169921875,-0.0008756930474191904,1173.14453125,-0.004101347643882036,111.28594207763672,176.10922241210938,49.21125030517578,45.42666244506836,5.5246405601501465,0.7882716655731201,5.984275817871094,0.9973793029785156,-0.001068069483153522,-0.0018779041711241007,-0.0019230477046221495,3.791585550061427e-05,7.227663445519283e-06,2.947141647338867,5999997.0
6.199999809265137,45.016197204589844,0.004749890882521868,-0.0021657044999301434,878.1497802734375,-0.0002566407201811671,1150.1475830078125,-0.0018923705210909247,1073.1490478515625,-0.000933380622882396,1173.14404296875,-0.004259834066033363,111.28555297851562,176.1077423095703,49.20989227294922,45.42413330078125,5.524134635925293,0.7881874442100525,5.983640670776367,0.9972734451293945,-0.0010553806787356734,-0.0019349874928593636,-0.001983636524528265,4.080623693880625e-05,7.842771992727648e-06,2.947141408920288,5999996.5
6.300000190734863,45.01667404174805,0.004533320665359497,-0.0023477035574615,878.1497802734375,-0.00027884895098395646,1150.1474609375,-0.001981711480766535,1073.14892578125,-0.0009924445766955614,1173.1436767578125,-0.0044153593480587006,111.28514862060547,176.10621643066406,49.2084846496582,45.421539306640625,5.523622512817383,0.788103461265564,5.9830145835876465,0.9971690773963928,-0.0010390442330390215,-0.0019895208533853292,-0.00204181345179677,4.380518294055946e-05,8.487563718517777e-06,2.947141170501709,5999996.5
6.400000095367432,45.017127990722656,0.004298550076782703,-0.0025359198916703463,878.1497192382812,-0.0003020620788447559,1150.147216796875,-0.0020711952820420265,1073.1488037109375,-0.00105278380215168,1173.1431884765625,-0.004567380528897047,111.28472900390625,176.10462951660156,49.20703887939453,45.418880462646484,5.523105621337891,0.7880200743675232,5.9823994636535645,0.9970665574073792,-0.0010193857597187161,-0.002041265834122896,-0.0020973384380340576,4.691045978688635e-05,9.162121386907529e-06,2.94714093208313,5999996.0
6.5,45.017555236816406,0.0040449583902955055,-0.0026993679348379374,878.1497192382812,-0.00032626811298541725,1150.1470947265625,-0.0021606022492051125,1073.148681640625,-0.001114290556870401,1173.1427001953125,-0.004715388640761375,111.28429412841797,176.10299682617188,49.20554733276367,45.41616439819336,5.522584915161133,0.7879375219345093,5.981797218322754,0.9969662427902222,-0.000996522605419159,-0.002090002177283168,-0.0021499881986528635,5.011946632293984e-05,9.86645773082273e-06,2.947140693664551,5999995.5
6.599999904632568,45.01795959472656,0.003775021294131875,-0.0028468414675444365,878.149658203125,-0.0003514514828566462,1150.1468505859375,-0.0022497056052088737,1073.148681640625,-0.0011768508702516556,1173.1422119140625,-0.004858869593590498,111.28385162353516,176.10130310058594,49.20401382446289,45.413394927978516,5.522062301635742,0.7878559827804565,5.981210231781006,0.996868371963501,-0.0009703260730020702,-0.0021355024073272943,-0.0021995322313159704,5.342925214790739e-05,1.0600509085634258e-05,2.9471404552459717,5999994.5
6.699999809265137,45.01833724975586,0.0034903371706604958,-0.002885895548388362,878.149658203125,-0.0003775930090341717,1150.1466064453125,-0.0023382811341434717,1073.1485595703125,-0.001240344950929284,1173.1417236328125,-0.004997334908694029,111.28338623046875,176.0995635986328,49.20244216918945,45.41057586669922,5.521538257598877,0.7877758145332336,5.980639934539795,0.9967733025550842,-0.0009410831262357533,-0.0021775695495307446,-0.002245770301669836,5.683651761501096e-05,1.1364136298652738e-05,2.9471402168273926,5999994.0
6.800000190734863,45.0186882019043,0.00320174777880311,-0.0029214785899966955,878.1495971679688,-0.00040466984501108527,1150.1463623046875,-0.0024261099752038717,1073.1483154296875,-0.0013046477688476443,1173.1412353515625,-0.005130330566316843,111.28291320800781,176.09776306152344,49.200836181640625,45.40771484375,5.521015167236328,0.7876971960067749,5.980087757110596,0.9966813325881958,-0.0009089550003409386,-0.002216026885434985,-0.002288521733134985,6.033763929735869e-05,1.215712745761266e-05,2.9471397399902344,5999993.5
6.900000095367432,45.01900863647461,0.0029095998033881187,-0.0029053648468106985,878.1495361328125,-0.0004326556227169931,1150.1461181640625,-0.002513016341254115,1073.148193359375,-0.001369631732814014,1173.1407470703125,-0.005257563665509224,111.28242492675781,176.09593200683594,49.19919204711914,45.404815673828125,5.520493984222412,0.7876204252243042,5.979555606842041,0.99659264087677,-0.0008753253496252,-0.0022508306428790092,-0.0023277385625988245,6.392871728166938e-05,1.2979205166629981e-05,2.9471395015716553,5999993.0
7.0,45.0192985534668,0.002619063248857856,-0.0029194452799856663,878.1495361328125,-0.0004615205689333379,1150.1458740234375,-0.0025988465640693903,1073.1480712890625,-0.0014351696008816361,1173.1402587890625,-0.005378819070756435,111.28192138671875,176.09405517578125,49.1975212097168,45.401885986328125,5.519975662231445,0.7875456213951111,5.979044437408447,0.9965074062347412,-0.0008401911472901702,-0.0022819414734840393,-0.0023633772507309914,6.760570977348834e-05,1.383003473165445e-05,2.947139024734497,5999992.0
7.099999904632568,45.019561767578125,0.002327118767425418,-0.002923916094005108,878.1494750976562,-0.0004912317963317037,1150.1456298828125,-0.0026834672316908836,1073.14794921875,-0.0015011356445029378,1173.1396484375,-0.00549395801499486,111.28141021728516,176.09213256835938,49.19581985473633,45.398929595947266,5.519462585449219,0.7874730825424194,5.9785542488098145,0.9964257478713989,-0.0008042543777264655,-0.0023093835916370153,-0.0023954573553055525,7.13644185452722e-05,1.4709235983900726e-05,2.947138786315918,5999991.5
7.199999809265137,45.01979446411133,0.0020347272511571646,-0.0029279091395437717,878.1494140625,-0.0005217533907853067,1150.145263671875,-0.002766745164990425,1073.1478271484375,-0.001567406696267426,1173.13916015625,-0.00560283986851573,111.2808837890625,176.0901641845703,49.194087982177734,45.39595413208008,5.518954753875732,0.787402868270874,5.978085994720459,0.9963476657867432,-0.000767128833103925,-0.0023331446573138237,-0.0024239616468548775,7.520057260990143e-05,1.561638418934308e-05,2.9471383094787598,5999990.5
7.300000190734863,45.019996643066406,0.001741936313919723,-0.0029366009403020144,878.1493530273438,-0.000553047051653266,1150.14501953125,-0.0028485464863479137,1073.1475830078125,-0.0016338614514097571,1173.1385498046875,-0.00570532213896513,111.28034973144531,176.08816528320312,49.19233703613281,45.392967224121094,5.518454074859619,0.7873351573944092,5.977640628814697,0.9962734580039978,-0.0007289886707440019,-0.0023532237391918898,-0.0024488845374435186,7.910979184089229e-05,1.65510118677048e-05,2.9471378326416016,5999989.5
7.400000095367432,45.020172119140625,0.0014482762198895216,-0.0028916371520608664,878.1492919921875,-0.0005850718589499593,1150.144775390625,-0.0029287405777722597,1073.1474609375,-0.001700380234979093,1173.137939453125,-0.005801273975521326,111.2798080444336,176.0861358642578,49.19055938720703,45.38996887207031,5.5179619789123535,0.7872701287269592,5.977218151092529,0.9962030053138733,-0.0006898582796566188,-0.002369621070101857,-0.002470221370458603,8.308761607622728e-05,1.7512602425995283e-05,2.9471375942230225,5999989.0
7.5,45.02031707763672,0.0011591124348342419,-0.0028946863021701574,878.1492309570312,-0.0006177848554216325,1150.1444091796875,-0.0030071961227804422,1073.1473388671875,-0.0017668447690084577,1173.137451171875,-0.005890561733394861,111.27925872802734,176.08407592773438,49.18876647949219,45.386966705322266,5.5174784660339355,0.7872077822685242,5.9768195152282715,0.9961366057395935,-0.000649699941277504,-0.0023823308292776346,-0.002487960970029235,8.71294760145247e-05,1.8500602891435847e-05,2.9471371173858643,5999988.0
7.599999904632568,45.02043151855469,0.0008696438744664192,-0.002892607357352972,878.149169921875,-0.0006511408719234169,1150.1441650390625,-0.0030838041566312313,1073.1470947265625,-0.0018331389874219894,1173.1368408203125,-0.0059731281362473965,111.27869415283203,176.08197021484375,49.186954498291016,45.38396453857422,5.517005920410156,0.7871483564376831,5.976445198059082,0.9960741996765137,-0.0006092364783398807,-0.0023914137855172157,-0.002502158982679248,9.123074414674193e-05,1.951441117853392e-05,2.947136402130127,5999987.0
7.699999809265137,45.0205192565918,0.0005803831154480577,-0.00294229993596673,878.1491088867188,-0.0006850931677035987,1150.143798828125,-0.0031584494281560183,1073.14697265625,-0.0018991497345268726,1173.13623046875,-0.006048889830708504,111.27812194824219,176.07984924316406,49.18513107299805,45.38097381591797,5.516544342041016,0.7870917916297913,5.976095199584961,0.9960159063339233,-0.0005678453017026186,-0.002396870870143175,-0.0025128109846264124,9.538674930809066e-05,2.0553397916955873e-05,2.9471359252929688,5999985.5
7.800000190734863,45.02057647705078,0.0002861531393136829,-0.0029836450703442097,878.1490478515625,-0.0007195932557806373,1150.1435546875,-0.003231010166928172,1073.146728515625,-0.0019647651351988316,1173.1356201171875,-0.0061177401803433895,111.27754211425781,176.07769775390625,49.18329620361328,45.377994537353516,5.516095161437988,0.7870383262634277,5.975770473480225,0.9959617257118225,-0.0005256457370705903,-0.0023987104650586843,-0.0025199202354997396,9.959274757420644e-05,2.161688644264359e-05,2.9471354484558105,5999984.5
7.900000095367432,45.02060317993164,-1.2211362445668783e-05,-0.0030645986553281546,878.1489868164062,-0.0007545913103967905,1150.1431884765625,-0.003301346441730857,1073.146484375,-0.0020298738963901997,1173.135009765625,-0.006179508287459612,111.27696228027344,176.07553100585938,49.18144989013672,45.375030517578125,5.515658855438232,0.7869879007339478,5.975471496582031,0.9959118962287903,-0.0004819732275791466,-0.0023968771565705538,-0.002523425268009305,0.00010384390043327585,2.2704161892761476e-05,2.9471347332000732,5999983.5
8.0,45.02060317993164,-0.0003186712274327874,-0.0031375738326460123,878.1488647460938,-0.0007900360506027937,1150.142822265625,-0.003369310637935996,1073.1463623046875,-0.0020943640265613794,1173.1343994140625,-0.0062339999713003635,111.2763671875,176.07333374023438,49.17959976196289,45.37209701538086,5.515236854553223,0.7869406938552856,5.975199222564697,0.9958665370941162,-0.00043696508510038257,-0.0023913260083645582,-0.0025232755579054356,0.00010813525295816362,2.381445847277064e-05,2.947134256362915,5999982.0
8.100000381469727,45.020572662353516,-0.0006324286223389208,-0.003194004762917757,878.1488037109375,-0.0008258747984655201,1150.1424560546875,-0.0034347395412623882,1073.1461181640625,-0.002158121904358268,1173.1337890625,-0.006280973553657532,111.27577209472656,176.0711212158203,49.1777458190918,45.36918640136719,5.514830112457275,0.786896824836731,5.974954605102539,0.9958257079124451,-0.0003900922602042556,-0.0023819636553525925,-0.0025193721521645784,0.00011246169015066698,2.4946959456428885e-05,2.9471335411071777,5999981.0
8.199999809265137,45.0205078125,-0.0009518290753476322,-0.0033619520254433155,878.1487426757812,-0.000862053653690964,1150.1422119140625,-0.0034974643494933844,1073.1458740234375,-0.0022210318129509687,1173.133056640625,-0.0063201687298715115,111.2751693725586,176.0688934326172,49.1758918762207,45.36631393432617,5.514438629150391,0.7868562936782837,5.974738597869873,0.9957897663116455,-0.0003414649982005358,-0.002368706976994872,-0.0025116256438195705,0.00011681792238960043,2.6100791728822514e-05,2.9471328258514404,5999979.5
8.300000190734863,45.02041244506836,-0.0012880242429673672,-0.0035489643923938274,878.1486206054688,-0.0008985172025859356,1150.141845703125,-0.003557321848347783,1073.1456298828125,-0.00228297570720315,1173.1324462890625,-0.006351352669298649,111.27456665039062,176.06666564941406,49.17403793334961,45.36347961425781,5.514064311981201,0.7868192791938782,5.974552154541016,0.9957587122917175,-0.0002912751806434244,-0.002351493341848254,-0.0024999668821692467,0.0001211984854307957,2.7275031243334524e-05,2.947132110595703,5999978.0
8.399999618530273,45.02028274536133,-0.0016429207753390074,-0.0036456063389778137,878.1485595703125,-0.000935208925511688,1150.1414794921875,-0.0036141048185527325,1073.1455078125,-0.002343832515180111,1173.1318359375,-0.006374145392328501,111.27395629882812,176.0644073486328,49.17219161987305,45.360694885253906,5.513707637786865,0.786785900592804,5.9743971824646,0.995732843875885,-0.0002380480000283569,-0.002330123446881771,-0.002484189812093973,0.00012559772585518658,2.8468686650739983e-05,2.947131395339966,5999976.5
8.5,45.020118713378906,-0.0020074814092367887,-0.003734404454007745,878.1484375,-0.0009720705565996468,1150.14111328125,-0.003667570650577545,1073.145263671875,-0.00240347464568913,1173.1312255859375,-0.006388060282915831,111.27334594726562,176.06216430664062,49.17035675048828,45.35795974731445,5.513369560241699,0.7867562770843506,5.9742751121521,0.9957125186920166,-0.00018155304132960737,-0.0023043756373226643,-0.0024640660267323256,0.00013000967737752944,2.9680697480216622e-05,2.9471306800842285,5999975.0
8.600000381469727,45.019920349121094,-0.0023809217382222414,-0.003799521829932928,878.1483764648438,-0.0010090423747897148,1150.1407470703125,-0.0037175044417381287,1073.14501953125,-0.0024617682211101055,1173.130615234375,-0.006392718758434057,111.2727279663086,176.05990600585938,49.16852951049805,45.355281829833984,5.5130510330200195,0.7867305874824524,5.974187850952148,0.9956979751586914,-0.0001229128538398072,-0.002274138852953911,-0.0024394767824560404,0.000134428046294488,3.090991958742961e-05,2.947129964828491,5999973.5
8.699999809265137,45.01968002319336,-0.002760874107480049,-0.0038759144954383373,878.1482543945312,-0.0010460627963766456,1150.140380859375,-0.003763708984479308,1073.144775390625,-0.0025185763370245695,1173.1298828125,-0.006387810222804546,111.2721176147461,176.05764770507812,49.166717529296875,45.35266876220703,5.512753486633301,0.7867090702056885,5.974136829376221,0.9956894516944885,-6.214711902430281e-05,-0.0022393118124455214,-0.0024103133473545313,0.00013884634245187044,3.215514880139381e-05,2.947129249572754,5999972.0
8.800000190734863,45.019405364990234,-0.0031484654173254967,-0.0039544119499623775,878.1481323242188,-0.0010830685496330261,1150.1400146484375,-0.003805994288995862,1073.1444091796875,-0.002573759760707617,1173.1292724609375,-0.006373056676238775,111.27149963378906,176.05540466308594,49.16492462158203,45.35012435913086,5.512477874755859,0.7866918444633484,5.974122524261475,0.9956870675086975,4.509357722781715e-07,-0.0021998232696205378,-0.0023764960933476686,0.00014325785741675645,3.341510455356911e-05,2.9471282958984375,5999970.0
8.899999618530273,45.01908874511719,-0.0035439066123217344,-0.003982103429734707,878.1480102539062,-0.0011199947912245989,1150.1395263671875,-0.003844169434159994,1073.1441650390625,-0.0026271778624504805,1173.128662109375,-0.006348179653286934,111.27088928222656,176.05316162109375,49.16315460205078,45.347660064697266,5.5122246742248535,0.7866790890693665,5.974146366119385,0.9956910610198975,6.504821794806048e-05,-0.0021555875428020954,-0.0023379316553473473,0.00014765567902941257,3.468845898169093e-05,2.947127342224121,5999968.5
9.0,45.01873779296875,-0.003942117094993591,-0.004026131704449654,878.1478881835938,-0.0011567749315872788,1150.13916015625,-0.0038780379109084606,1073.1439208984375,-0.0026786874514073133,1173.1280517578125,-0.00631288904696703,111.27027130126953,176.05091857910156,49.161407470703125,45.34527587890625,5.511995792388916,0.786670982837677,5.974209785461426,0.9957016110420227,0.00013167296128813177,-0.002106517320498824,-0.002294523874297738,0.00015203272050712258,3.597380782593973e-05,2.947126626968384,5999966.5
