t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
9.100000381469727,45.018341064453125,-0.004344730172306299,-0.004166883882135153,878.1478271484375,-0.0011933406349271536,1150.1387939453125,-0.003907422535121441,1073.1436767578125,-0.0027281451039016247,1173.12744140625,-0.006266964133828878,111.26966857910156,176.0487060546875,49.15969467163086,45.34298324584961,5.511791706085205,0.7866675853729248,5.974313735961914,0.9957189559936523,0.00019967214029747993,-0.0020525872241705656,-0.0022462387569248676,0.00015638167678844184,3.7269684980856255e-05,2.9471256732940674,5999964.5
9.199999809265137,45.017906188964844,-0.004761418327689171,-0.004355353768914938,878.147705078125,-0.0012296222848817706,1150.138427734375,-0.003932148218154907,1073.1434326171875,-0.0027754062321037054,1173.126708984375,-0.006210195366293192,111.26905822753906,176.0465087890625,49.15801239013672,45.340789794921875,5.511613368988037,0.7866691946983337,5.974458694458008,0.9957431554794312,0.00026928220177069306,-0.001993752783164382,-0.002193022519350052,0.00016069515550043434,3.8574573409277946e-05,2.947124719619751,5999962.5
9.300000190734863,45.01742935180664,-0.005196954123675823,-0.004561261739581823,878.1475830078125,-0.0012655484024435282,1150.1380615234375,-0.0039519970305264,1073.14306640625,-0.0028203255496919155,1173.1260986328125,-0.006142226979136467,111.26846313476562,176.04434204101562,49.15636444091797,45.33869552612305,5.511462211608887,0.7866758108139038,5.974647045135498,0.9957744479179382,0.0003417498664930463,-0.0019298507831990719,-0.0021347030997276306,0.00016496553143952042,3.9886883314466104e-05,2.9471237659454346,5999960.5
9.399999618530273,45.016910552978516,-0.005653080064803362,-0.004816385451704264,878.1473999023438,-0.0013010462280362844,1150.1375732421875,-0.003966707736253738,1073.142822265625,-0.00286275171674788,1173.12548828125,-0.0060625686310231686,111.26786804199219,176.0421905517578,49.15475845336914,45.33671188354492,5.51133918762207,0.7866877317428589,5.974879741668701,0.995813250541687,0.0004176764050498605,-0.0018606599187478423,-0.002071049762889743,0.00016918487381190062,4.120495214010589e-05,2.947122573852539,5999958.5
9.5,45.0163459777832,-0.006134718656539917,-0.005119758192449808,878.1472778320312,-0.0013360412558540702,1150.13720703125,-0.003975996747612953,1073.142578125,-0.002902526408433914,1173.1248779296875,-0.005970668513327837,111.26728057861328,176.04006958007812,49.1531982421875,45.33484649658203,5.511245250701904,0.7867050766944885,5.975159168243408,0.9958598613739014,0.0004973263130523264,-0.001785938278771937,-0.0020018103532493114,0.00017334494623355567,4.2527019104454666e-05,2.9471216201782227,5999956.5
9.600000381469727,45.01573181152344,-0.006646694615483284,-0.005436931271106005,878.1471557617188,-0.001370457117445767,1150.1368408203125,-0.003979550674557686,1073.1422119140625,-0.0029394831508398056,1173.1243896484375,-0.005865887273102999,111.2667007446289,176.03799438476562,49.15168380737305,45.333106994628906,5.5111823081970215,0.7867281436920166,5.975488185882568,0.9959146976470947,0.0005814030882902443,-0.0017053841147571802,-0.001926672412082553,0.00017743704665917903,4.385122883832082e-05,2.947120428085327,5999954.5
9.699999809265137,45.01506805419922,-0.007190387696027756,-0.005725358612835407,878.1470336914062,-0.0014042151160538197,1150.136474609375,-0.003977015148848295,1073.1419677734375,-0.0029734442941844463,1173.123779296875,-0.005747471936047077,111.26612854003906,176.0359649658203,49.15022277832031,45.33149719238281,5.51115083694458,0.7867570519447327,5.975869655609131,0.9959782361984253,0.0006705945124849677,-0.001618637121282518,-0.0018452646909281611,0.00018145202193409204,4.517561319516972e-05,2.9471194744110107,5999952.0
9.800000190734863,45.01435089111328,-0.0077629233710467815,-0.005995981860905886,878.1468505859375,-0.0014372343430295587,1150.135986328125,-0.003968011122196913,1073.1416015625,-0.003004220547154546,1173.1231689453125,-0.005614606663584709,111.26557159423828,176.03396606445312,49.14882278442383,45.33002853393555,5.511152744293213,0.7867922186851501,5.976306438446045,0.9960510730743408,0.0007651590858586133,-0.0015253208111971617,-0.0017571990611031651,0.00018538015137892216,4.649808397516608e-05,2.9471182823181152,5999950.0
9.899999618530273,45.013572692871094,-0.008362521417438984,-0.006208591163158417,878.146728515625,-0.0014694307465106249,1150.1356201171875,-0.0039521558210253716,1073.141357421875,-0.0030316105112433434,1173.1226806640625,-0.005466492846608162,111.26502990722656,176.0320281982422,49.147483825683594,45.32870864868164,5.5111894607543945,0.7868339419364929,5.976801872253418,0.9961336255073547,0.0008648247458040714,-0.0014250947861000896,-0.001662122318521142,0.00018921119044534862,4.781642201123759e-05,2.9471170902252197,5999947.5
10.0,45.01273727416992,-0.00898338109254837,-0.006405717693269253,878.1466064453125,-0.0015007175970822573,1150.13525390625,-0.003929068334400654,1073.1409912109375,-0.0030554018449038267,1173.1220703125,-0.005302362143993378,111.26449584960938,176.03013610839844,49.14621353149414,45.32754898071289,5.511262893676758,0.7868825793266296,5.977358818054199,0.99622642993927,0.0009694718755781651,-0.0013176409993320704,-0.0015597034944221377,0.00019293429795652628,4.912828444503248e-05,2.947115898132324,5999945.0
10.100000381469727,45.011837005615234,-0.009623952209949493,-0.006594114471226931,878.1464233398438,-0.00153100467287004,1150.1348876953125,-0.0038983856793493032,1073.1407470703125,-0.003075373824685812,1173.12158203125,-0.0051215277053415775,111.26397705078125,176.0283203125,49.145015716552734,45.32655334472656,5.511374473571777,0.7869383692741394,5.977980136871338,0.9963300228118896,0.001078433939255774,-0.0012027131160721183,-0.001449682516977191,0.00019653819617815316,5.043120836489834e-05,2.9471147060394287,5999942.5
10.199999809265137,45.0108757019043,-0.010283363983035088,-0.006786955986171961,878.1463012695312,-0.0015601981431245804,1150.134521484375,-0.003859753254801035,1073.140380859375,-0.0030912980437278748,1173.12109375,-0.004923355765640736,111.26348114013672,176.0265655517578,49.143898010253906,45.32573699951172,5.511526107788086,0.7870017886161804,5.978668212890625,0.9964447021484375,0.0011915990617126226,-0.0010800844756886363,-0.0013318181736394763,0.00020001109805889428,5.172259625396691e-05,2.947113513946533,5999940.0
10.300000190734863,45.00984573364258,-0.01096205972135067,-0.006970617920160294,878.1461181640625,-0.0015882013831287622,1150.134033203125,-0.0038128166925162077,1073.14013671875,-0.003102941205725074,1173.12060546875,-0.0047072251327335835,111.26300048828125,176.02488708496094,49.142860412597656,45.325111389160156,5.511719703674316,0.7870731353759766,5.97942590713501,0.9965709447860718,0.0013089048443362117,-0.0009495396516285837,-0.00120588019490242,0.00020334079454187304,5.2999748731963336e-05,2.9471123218536377,5999937.5
10.399999618530273,45.008750915527344,-0.01165912114083767,-0.007116115652024746,878.1459350585938,-0.0016149135772138834,1150.1336669921875,-0.0037572148721665144,1073.1397705078125,-0.003110063960775733,1173.1201171875,-0.004472511354833841,111.26253509521484,176.02330017089844,49.14191818237305,45.32468032836914,5.511957168579102,0.7871527671813965,5.980255126953125,0.9967091679573059,0.00143045571167022,-0.0008108584443107247,-0.0010716329561546445,0.00020651466911658645,5.425984272733331e-05,2.947111129760742,5999935.0
10.5,45.00758361816406,-0.012370732612907887,-0.007273468188941479,878.1458129882812,-0.001640230999328196,1150.13330078125,-0.0036925834137946367,1073.1395263671875,-0.003112420905381441,1173.1197509765625,-0.004218593239784241,111.26210021972656,176.02178955078125,49.14107131958008,45.324459075927734,5.512240886688232,0.7872410416603088,5.98115873336792,0.9968598484992981,0.0015561720356345177,-0.0006638322956860065,-0.0009288518922403455,0.00020951965416315943,5.549993147724308e-05,2.9471096992492676,5999932.5
10.600000381469727,45.00634765625,-0.013098079711198807,-0.007395162247121334,878.1456298828125,-0.001664046198129654,1150.1329345703125,-0.0036185693461447954,1073.13916015625,-0.0031097629107534885,1173.1192626953125,-0.003944904077798128,111.26168060302734,176.02037048339844,49.14032745361328,45.32445526123047,5.512571811676025,0.7873381972312927,5.982139587402344,0.9970232248306274,0.0016856018919497728,-0.0005083002033643425,-0.000777359411586076,0.00021234227460809052,5.671694816555828e-05,2.947108507156372,5999930.0
10.699999809265137,45.00503921508789,-0.013837595470249653,-0.007438727654516697,878.1454467773438,-0.0016862483462318778,1150.132568359375,-0.0035348183009773493,1073.138916015625,-0.003101835958659649,1173.118896484375,-0.0036508836783468723,111.26129150390625,176.01905822753906,49.13969421386719,45.324684143066406,5.5129523277282715,0.7874446511268616,5.983199119567871,0.9971998333930969,0.0018189499387517571,-0.00034408699139021337,-0.0006169633707031608,0.00021496866247616708,5.79077131988015e-05,2.9471070766448975,5999927.0
10.800000190734863,45.00365447998047,-0.014581468887627125,-0.00738308671861887,878.1453247070312,-0.0017067233566194773,1150.1322021484375,-0.0034409824293106794,1073.1385498046875,-0.0030883837025612593,1173.1185302734375,-0.0033360084053128958,111.26093292236328,176.0178680419922,49.13917541503906,45.325157165527344,5.513384819030762,0.7875607013702393,5.984339714050293,0.9973899126052856,0.0019557704217731953,-0.00017106186714954674,-0.0004475153691601008,0.00021738458599429578,5.906892693019472e-05,2.947105884552002,5999924.5
10.899999618530273,45.002197265625,-0.01531977765262127,-0.007357986178249121,878.1451416015625,-0.001725353766232729,1150.1319580078125,-0.0033367506694048643,1073.1383056640625,-0.003069147700443864,1173.1182861328125,-0.0029998868703842163,111.2605972290039,176.01678466796875,49.13877868652344,45.32587814331055,5.513870716094971,0.7876866459846497,5.985563278198242,0.997593879699707,0.0020950811449438334,1.0809939340106212e-05,-0.0002689627290237695,0.00021957549324724823,6.019718057359569e-05,2.9471044540405273,5999921.5
11.0,45.00066375732422,-0.016055576503276825,-0.007344372570514679,878.1449584960938,-0.001742019085213542,1150.131591796875,-0.003221867373213172,1073.137939453125,-0.0030438718385994434,1173.117919921875,-0.0026423209346830845,111.26029968261719,176.0158233642578,49.138511657714844,45.326866149902344,5.514411926269531,0.7878227233886719,5.986870765686035,0.9978117942810059,0.0022356135305017233,0.00020144130394328386,-8.137425902532414e-05,0.00022152659948915243,6.128896347945556e-05,2.9471030235290527,5999919.0
11.100000381469727,44.99905776977539,-0.016790013760328293,-0.007367231883108616,878.144775390625,-0.0017565961461514235,1150.1312255859375,-0.003096087137237191,1073.1376953125,-0.003012305125594139,1173.11767578125,-0.0022631403990089893,111.2600326538086,176.01499938964844,49.13838195800781,45.32813262939453,5.515010833740234,0.7879692316055298,5.988263130187988,0.9980438351631165,0.0023777687456458807,0.0004007823299616575,0.00011521857959451154,0.00022322303266264498,6.234070315258577e-05,2.9471018314361572,5999916.0
11.199999809265137,44.997379302978516,-0.017526736482977867,-0.007388368248939514,878.1445922851562,-0.001768959453329444,1150.1309814453125,-0.0029591566417366266,1073.1373291015625,-0.0029742007609456778,1173.1175537109375,-0.001862143981270492,111.25980377197266,176.01431274414062,49.13839340209961,45.329681396484375,5.515668869018555,0.7881263494491577,5.98974084854126,0.9982901811599731,0.0025216280482709408,0.0006087968358770013,0.00032079836819320917,0.00022464978974312544,6.334872159641236e-05,2.9471004009246826,5999913.0
11.300000190734863,44.995628356933594,-0.01826557330787182,-0.00742629449814558,878.1444091796875,-0.0017789812991395593,1150.1307373046875,-0.002810807665809989,1073.1370849609375,-0.002929314272478223,1173.1173095703125,-0.0014390781288966537,111.25960540771484,176.01377868652344,49.13855743408203,45.3315315246582,5.516387462615967,0.7882941961288452,5.991305828094482,0.9985510110855103,0.0026676319539546967,0.0008254931890405715,0.0005353922606445849,0.00022579169308301061,6.430925714084879e-05,2.947098970413208,5999910.5
11.399999618530273,44.99380111694336,-0.019008202478289604,-0.007439701352268457,878.1442260742188,-0.001786532113328576,1150.13037109375,-0.0026507677976042032,1073.13671875,-0.002877403050661087,1173.1171875,-0.000993670430034399,111.25945281982422,176.01339721679688,49.138877868652344,45.33368682861328,5.517168045043945,0.7884731292724609,5.992959499359131,0.9988265633583069,0.002815722255036235,0.0010508772684261203,0.0007590253953821957,0.00022663337585981935,6.521846808027476e-05,2.9470975399017334,5999907.5
11.5,44.99190139770508,-0.019752172753214836,-0.007433842867612839,878.14404296875,-0.0017914804629981518,1150.130126953125,-0.0024787578731775284,1073.136474609375,-0.0028182254172861576,1173.1171875,-0.0005256285076029599,111.25934600830078,176.01318359375,49.13935852050781,45.33616256713867,5.518013000488281,0.7886631488800049,5.994702339172363,0.9991170167922974,0.002966114319860935,0.0012849749764427543,0.0009917431743815541,0.00022715932573191822,6.607242539757863e-05,2.947096109390259,5999904.5
11.600000381469727,44.989925384521484,-0.02049555629491806,-0.007428625598549843,878.1438598632812,-0.0017936936346814036,1150.1298828125,-0.0022945066448301077,1073.13623046875,-0.002751540159806609,1173.1170654296875,-3.468393697403371e-05,111.25927734375,176.0131378173828,49.140010833740234,45.33897018432617,5.518923759460449,0.7888645529747009,5.996535778045654,0.9994226694107056,0.00311847566626966,0.0015277821803465486,0.0012335613137111068,0.00022735376842319965,6.686709093628451e-05,2.947094678878784,5999901.5
11.699999809265137,44.987876892089844,-0.02123842015862465,-0.00742967426776886,878.1436767578125,-0.0017930370522662997,1150.129638671875,-0.002097755903378129,1073.135986328125,-0.0026771079283207655,1173.1171875,0.00047938674106262624,111.25926208496094,176.01327514648438,49.14084243774414,45.34211730957031,5.519901275634766,0.7890774607658386,5.998461723327637,0.9997435808181763,0.0032725611235946417,0.001779270707629621,0.0014844716060906649,0.0002272008132422343,6.759833922842517e-05,2.9470932483673096,5999899.0
11.800000190734863,44.98575210571289,-0.021981386467814445,-0.007481437176465988,878.1435546875,-0.0017893750919029117,1150.1295166015625,-0.0018882525619119406,1073.1356201171875,-0.0025946905370801687,1173.1171875,0.0010167935397475958,111.25928497314453,176.0135955810547,49.1418571472168,45.34561538696289,5.520947456359863,0.7893020510673523,6.0004801750183105,1.0000799894332886,0.0034283737186342478,0.0020394129678606987,0.0017444666009396315,0.00022668438032269478,6.826197932241485e-05,2.947091817855835,5999896.0
11.899999618530273,44.98355484008789,-0.022729530930519104,-0.0075469473376870155,878.1433715820312,-0.001782570849172771,1150.1292724609375,-0.0016657422529533505,1073.1353759765625,-0.002504053059965372,1173.1173095703125,0.001577753690071404,111.25936889648438,176.01412963867188,49.143062591552734,45.34947967529297,5.522063255310059,0.7895384430885315,6.002593040466309,1.0004321336746216,0.0035859791096299887,0.0023081887047737837,0.002013546647503972,0.00022578827338293195,6.885372567921877e-05,2.9470903873443604,5999893.0
12.0,44.98128128051758,-0.023484226316213608,-0.007538389880210161,878.1431884765625,-0.0017724863719195127,1150.129150390625,-0.0014299494214355946,1073.1351318359375,-0.002404960338026285,1173.1175537109375,0.002162558725103736,111.2594985961914,176.0148468017578,49.144466400146484,45.35371398925781,5.523250579833984,0.7897868752479553,6.004800796508789,1.0008001327514648,0.003746030619367957,0.002585639478638768,0.002291774144396186,0.00022449612151831388,6.93691908963956e-05,2.9470889568328857,5999890.0
12.100000381469727,44.97893142700195,-0.024238064885139465,-0.007558898534625769,878.1430053710938,-0.0017589827766641974,1150.1290283203125,-0.0011805823305621743,1073.1348876953125,-0.0022971767466515303,1173.1177978515625,0.002771554747596383,111.25968933105469,176.0157928466797,49.14607620239258,45.358333587646484,5.524510860443115,0.7900474667549133,6.007105827331543,1.001184344291687,0.0039086914621293545,0.002871823264285922,0.0025792282540351152,0.00022279129188973457,6.980391481192783e-05,2.947087526321411,5999887.5
12.199999809265137,44.97650909423828,-0.024993954226374626,-0.007484949193894863,878.142822265625,-0.0017419203650206327,1150.12890625,-0.0009173764265142381,1073.134765625,-0.0021804661955684423,1173.1180419921875,0.0034049933310598135,111.25993347167969,176.0169677734375,49.14789962768555,45.363346099853516,5.525845527648926,0.7903203368186951,6.0095086097717285,1.001584768295288,0.004073001444339752,0.00316670723259449,0.00287589686922729,0.00022065699158702046,7.015332812443376e-05,2.9470863342285156,5999884.5
12.300000190734863,44.9740104675293,-0.02574244886636734,-0.007348334416747093,878.1426391601562,-0.0017211581580340862,1150.12890625,-0.0006400702986866236,1073.134521484375,-0.0020545930601656437,1173.118408203125,0.004063117317855358,111.26024627685547,176.0183563232422,49.149940490722656,45.3687629699707,5.527255535125732,0.7906057238578796,6.0120110511779785,1.0020018815994263,0.004239381290972233,0.003470293479040265,0.0031818044371902943,0.00021807622397318482,7.041278149699792e-05,2.947084903717041,5999881.5
12.399999618530273,44.971435546875,-0.026477282866835594,-0.007206702139228582,878.1424560546875,-0.0016965549439191818,1150.1287841796875,-0.00034843620960600674,1073.13427734375,-0.0019193246262148023,1173.118896484375,0.004746057093143463,111.26061248779297,176.01998901367188,49.1522102355957,45.374595642089844,5.52874231338501,0.7909038066864014,6.014613151550293,1.002435564994812,0.00440656254068017,0.0037824686150997877,0.0034968589898198843,0.0002150318759959191,7.057755283312872e-05,2.9470834732055664,5999879.0
12.5,44.968788146972656,-0.027197953313589096,-0.007075037807226181,878.142333984375,-0.0016679683467373252,1150.1287841796875,-4.2295527237001806e-05,1073.1341552734375,-0.001774432836100459,1173.119384765625,0.005453785415738821,111.26104736328125,176.02188110351562,49.15471267700195,45.380855560302734,5.530307769775391,0.791214644908905,6.01731538772583,1.0028859376907349,0.00457373820245266,0.004103042185306549,0.003820892423391342,0.0002115068054990843,7.064282544888556e-05,2.947082281112671,5999876.0
12.600000381469727,44.966068267822266,-0.027905456721782684,-0.006921401713043451,878.1421508789062,-0.0016352562233805656,1150.1287841796875,0.00027850986225530505,1073.1339111328125,-0.0016196974320337176,1173.1199951171875,0.006186218466609716,111.26155090332031,176.02401733398438,49.15745544433594,45.38754653930664,5.531951904296875,0.7915383577346802,6.02011775970459,1.0033529996871948,0.004740805830806494,0.004431817214936018,0.004153729882091284,0.00020748389943037182,7.060376083245501e-05,2.9470808506011963,5999873.5
12.699999809265137,44.96327590942383,-0.028597597032785416,-0.006753981113433838,878.1419677734375,-0.0015982759650796652,1150.1287841796875,0.0006141340127214789,1073.1337890625,-0.0014549056068062782,1173.12060546875,0.006943275686353445,111.26212310791016,176.02642822265625,49.16044998168945,45.39468765258789,5.533676624298096,0.7918750047683716,6.0230207443237305,1.003836750984192,0.004907825030386448,0.004768610466271639,0.004495208617299795,0.00020294610294513404,7.045544043648988e-05,2.947079658508301,5999871.0
12.800000190734863,44.96041488647461,-0.02927299588918686,-0.0065852561965584755,878.141845703125,-0.0015568856615573168,1150.12890625,0.0009647164843045175,1073.1336669921875,-0.0012798522366210818,1173.121337890625,0.007724841590970755,111.26277160644531,176.02911376953125,49.1636962890625,45.402278900146484,5.535482883453369,0.7922247052192688,6.026022911071777,1.004337191581726,0.005074434448033571,0.005113209597766399,0.004845140036195517,0.00019787643395829946,7.019290933385491e-05,2.9470784664154053,5999868.5
12.899999618530273,44.957489013671875,-0.02993152104318142,-0.006334194913506508,878.1416625976562,-0.0015109437517821789,1150.1290283203125,0.001330378814600408,1073.133544921875,-0.0010943399975076318,1173.1221923828125,0.008530757389962673,111.26348876953125,176.03208923339844,49.167205810546875,45.410335540771484,5.5373711585998535,0.792587399482727,6.029125213623047,1.0048542022705078,0.005240395665168762,0.005465386901050806,0.005203317850828171,0.0001922579831443727,6.981116894166917e-05,2.9470772743225098,5999866.0
13.0,44.95449447631836,-0.030564939603209496,-0.006057162769138813,878.1415405273438,-0.0014603096060454845,1150.129150390625,0.0017112307250499725,1073.1334228515625,-0.0008981797145679593,1173.123046875,0.00936084147542715,111.2642822265625,176.0353546142578,49.170982360839844,45.41886520385742,5.539342403411865,0.7929632067680359,6.0323262214660645,1.0053876638412476,0.005405625328421593,0.005824913736432791,0.0055695343762636185,0.00018607400124892592,6.930518429726362e-05,2.9470760822296143,5999863.5
13.100000381469727,44.951438903808594,-0.03117065690457821,-0.005879324395209551,878.141357421875,-0.001404843758791685,1150.12939453125,0.0021073389798402786,1073.13330078125,-0.0006911919335834682,1173.1240234375,0.010214786976575851,111.2651596069336,176.03892517089844,49.17503356933594,45.42787551879883,5.541397571563721,0.7933520078659058,6.03562593460083,1.0059376955032349,0.0055689578875899315,0.00619145855307579,0.005943480879068375,0.00017930786998476833,6.86698840581812e-05,2.9470748901367188,5999861.5
13.199999809265137,44.94832229614258,-0.031758587807416916,-0.005739259533584118,878.1412353515625,-0.0013444083742797375,1150.129638671875,0.0025187311694025993,1073.13330078125,-0.00047320901649072766,1173.1251220703125,0.011092179454863071,111.26612091064453,176.04278564453125,49.17936706542969,45.43737030029297,5.54353666305542,0.7937538027763367,6.039022445678711,1.006503701210022,0.005729992873966694,0.006564660929143429,0.006324817892163992,0.00017194323299918324,6.790018233004957e-05,2.9470736980438232,5999859.0
13.300000190734863,44.94514846801758,-0.032332513481378555,-0.005557252559810877,878.14111328125,-0.0012788671301677823,1150.1298828125,0.002945458982139826,1073.13330078125,-0.0002440747048240155,1173.1263427734375,0.011992713436484337,111.26715850830078,176.04698181152344,49.18398666381836,45.447364807128906,5.545760154724121,0.7941685318946838,6.042514801025391,1.0070858001708984,0.005889940541237593,0.006944280583411455,0.006713325623422861,0.00016396399587392807,6.699098594253883e-05,2.947072744369507,5999857.0
13.399999618530273,44.94191360473633,-0.03288824111223221,-0.005388148594647646,878.1409912109375,-0.0012080861488357186,1150.1302490234375,0.003387600649148226,1073.13330078125,-3.6406236176844686e-06,1173.1275634765625,0.012916194275021553,111.2682876586914,176.05149841308594,49.18890380859375,45.45785903930664,5.548068523406982,0.7945960760116577,6.046103000640869,1.0076838731765747,0.006049168761819601,0.0073301238007843494,0.007108832243829966,0.000155354238813743,6.593717989744619e-05,2.9470717906951904,5999855.0
13.5,44.93862533569336,-0.033427055925130844,-0.005211686249822378,878.140869140625,-0.001131933880969882,1150.1304931640625,0.0038452157750725746,1073.13330078125,0.00024823498097248375,1173.12890625,0.013862384483218193,111.26950073242188,176.0563507080078,49.194114685058594,45.4688606262207,5.550462245941162,0.7950364351272583,6.049786567687988,1.0082976818084717,0.006207053549587727,0.007721945643424988,0.007511114235967398,0.00014609814388677478,6.47336128167808e-05,2.947070837020874,5999853.0
13.600000381469727,44.93528366088867,-0.033948224037885666,-0.005008420906960964,878.1407470703125,-0.0010502811055630445,1150.1309814453125,0.00431835325434804,1073.13330078125,0.0005116864340379834,1173.1302490234375,0.014831026084721088,111.27080535888672,176.06155395507812,49.19963455200195,45.48038101196289,5.552940845489502,0.795489490032196,6.053563594818115,1.008927345275879,0.006363732740283012,0.00811951793730259,0.007919962517917156,0.00013618012599181384,6.337514059850946e-05,2.9470698833465576,5999851.5
13.699999809265137,44.931888580322266,-0.03444906696677208,-0.004845654591917992,878.1406860351562,-0.0009630009299144149,1150.1314697265625,0.004807053133845329,1073.1334228515625,0.000786840682849288,1173.1318359375,0.015821853652596474,111.27220916748047,176.0670928955078,49.20546340942383,45.4924201965332,5.555505275726318,0.7959551215171814,6.057434558868408,1.0095723867416382,0.006519037764519453,0.00852260272949934,0.00833516102284193,0.0001255847600987181,6.185658276081085e-05,2.9470691680908203,5999849.5
13.800000190734863,44.928443908691406,-0.034933630377054214,-0.004681570455431938,878.1405639648438,-0.0008699695463292301,1150.1319580078125,0.0053113349713385105,1073.1334228515625,0.0010738169075921178,1173.1334228515625,0.016834551468491554,111.2737045288086,176.072998046875,49.21160888671875,45.50498580932617,5.558155059814453,0.7964332699775696,6.061397552490234,1.010232925415039,0.006672554649412632,0.008930929936468601,0.00875646062195301,0.00011429678852437064,6.017275154590607e-05,2.947068452835083,5999848.0
13.899999618530273,44.924949645996094,-0.03540178760886192,-0.004450762644410133,878.1405029296875,-0.0007710658246651292,1150.1324462890625,0.005831219721585512,1073.133544921875,0.0013727265177294612,1173.13525390625,0.017868833616375923,111.2752914428711,176.07925415039062,49.21807098388672,45.51808166503906,5.560889720916748,0.7969238758087158,6.065452575683594,1.0109087228775024,0.006824767217040062,0.009344278834760189,0.009183659218251705,0.00010230121552012861,5.831845919601619e-05,2.9470677375793457,5999847.0
14.0,44.921409606933594,-0.03584686294198036,-0.004255033563822508,878.140380859375,-0.0006661716615781188,1150.133056640625,0.006366730201989412,1073.1337890625,0.0016836738213896751,1173.1370849609375,0.018924430012702942,111.27698516845703,176.0858917236328,49.2248649597168,45.53171157836914,5.5637102127075195,0.7974267601966858,6.0695977210998535,1.0115996599197388,0.006975575350224972,0.00976242870092392,0.009616556577384472,8.958319813245907e-05,5.62885106774047e-05,2.9470672607421875,5999846.0
14.100000381469727,44.917823791503906,-0.03627236932516098,-0.0040499125607311726,878.1403198242188,-0.0005551718641072512,1150.1337890625,0.0069178505800664425,1073.1339111328125,0.002006756141781807,1173.1390380859375,0.020000968128442764,111.27877807617188,176.09292602539062,49.23198699951172,45.5458869934082,5.566615581512451,0.7979418039321899,6.0738325119018555,1.012305498123169,0.007124034222215414,0.010185074992477894,0.010054868645966053,7.612813351443037e-05,5.4077703680377454e-05,2.9470667839050293,5999845.0
14.199999809265137,44.9141960144043,-0.03667736053466797,-0.0038849269039928913,878.1403198242188,-0.00043795473175123334,1150.134521484375,0.007484558038413525,1073.1341552734375,0.0023420611396431923,1173.1409912109375,0.021098073571920395,111.28067016601562,176.10032653808594,49.23944854736328,45.560604095458984,5.569605827331543,0.7984690070152283,6.078155994415283,1.0130259990692139,0.007270570378750563,0.010611958801746368,0.010498356074094772,6.192166620166972e-05,5.168084680917673e-05,2.947066307067871,5999844.0
14.300000190734863,44.91053009033203,-0.03706585243344307,-0.0037816334515810013,878.1402587890625,-0.00031441167811863124,1150.13525390625,0.008066822774708271,1073.1343994140625,0.0026896686758846045,1173.1431884765625,0.02221536822617054,111.28266906738281,176.10812377929688,49.24724578857422,45.57586669921875,5.572680473327637,0.7990080714225769,6.082566261291504,1.013761043548584,0.0074149612337350845,0.01104280911386013,0.010946766473352909,4.694970994023606e-05,4.909275230602361e-05,2.947066068649292,5999843.5
14.399999618530273,44.906822204589844,-0.037444014102220535,-0.00367718655616045,878.1402587890625,-0.00018443772569298744,1150.1361083984375,0.008664621971547604,1073.1346435546875,0.0030496506951749325,1173.1455078125,0.023352516815066338,111.28478240966797,176.1163330078125,49.255393981933594,45.5916862487793,5.575839042663574,0.7995589971542358,6.087062358856201,1.0145103931427002,0.007557679433375597,0.011477404274046421,0.011399897746741772,3.119842949672602e-05,4.630825060303323e-05,2.947065830230713,5999843.0
14.5,44.903076171875,-0.03781173378229141,-0.003489983268082142,878.1401977539062,-4.793132757185958e-05,1150.136962890625,0.009277957491576672,1073.135009765625,0.0034220735542476177,1173.1478271484375,0.02450929395854473,111.28699493408203,176.1249542236328,49.263885498046875,45.608055114746094,5.5790815353393555,0.800121545791626,6.091643810272217,1.015273928642273,0.0076994760893285275,0.011915598064661026,0.011857621371746063,1.4654174265160691e-05,4.33221721323207e-05,2.947065830230713,5999843.0
14.600000381469727,44.899295806884766,-0.03816073387861252,-0.0032390872947871685,878.1402587890625,9.52054833760485e-05,1150.137939453125,0.009906838648021221,1073.1353759765625,0.0038070001173764467,1173.150390625,0.025685511529445648,111.2893295288086,176.13397216796875,49.272735595703125,45.62498092651367,5.582406997680664,0.8006957173347473,6.096310138702393,1.0160516500473022,0.007840277627110481,0.012357242405414581,0.012319809757173061,-2.696557885428774e-06,4.012933641206473e-05,2.947065830230713,5999843.0
14.699999809265137,44.89548110961914,-0.038484640419483185,-0.0029569759499281645,878.1402587890625,0.0002450672909617424,1150.138916015625,0.010551235638558865,1073.1357421875,0.004204488359391689,1173.153076171875,0.026880856603384018,111.2917709350586,176.1434326171875,49.28194046020508,45.6424674987793,5.585815906524658,0.8012812733650208,6.101059913635254,1.016843318939209,0.0079789524897933,0.012802090495824814,0.01278623379766941,-2.0867106286459602e-05,3.6724581150338054e-05,2.947065830230713,5999843.0
14.800000190734863,44.891632080078125,-0.0387803390622139,-0.002665629144757986,878.1402587890625,0.00040174511377699673,1150.1400146484375,0.011211064644157887,1073.13623046875,0.004614587873220444,1173.15576171875,0.028094861656427383,111.29432678222656,176.15330505371094,49.291507720947266,45.660518646240234,5.589306354522705,0.8018780946731567,6.105891704559326,1.0176485776901245,0.008114628493785858,0.013249816372990608,0.013256584294140339,-3.987053787568584e-05,3.3102747693192214e-05,2.947066068649292,5999843.5
14.899999618530273,44.887752532958984,-0.03904690220952034,-0.002506273565813899,878.1403198242188,0.0005653264233842492,1150.1412353515625,0.01188620738685131,1073.13671875,0.005037338938564062,1173.15869140625,0.02932695671916008,111.29700469970703,176.1636199951172,49.30144119262695,45.67912673950195,5.592878818511963,0.8024861216545105,6.110803604125977,1.0184671878814697,0.008246822282671928,0.01370005588978529,0.013730516657233238,-5.971956124994904e-05,2.9258719223435037e-05,2.94706654548645,5999844.5
15.0,44.88385009765625,-0.03929752856492996,-0.0023992089554667473,878.140380859375,0.0007358947768807411,1150.1424560546875,0.012576521374285221,1073.13720703125,0.005472767166793346,1173.16162109375,0.03057652711868286,111.29979705810547,176.17437744140625,49.31174087524414,45.69830322265625,5.596532344818115,0.8031050562858582,6.115793228149414,1.0192989110946655,0.008375306613743305,0.014152435585856438,0.014207675121724606,-8.042646368267015e-05,2.518742621759884e-05,2.9470670223236084,5999845.5
15.100000381469727,44.879920959472656,-0.039537448436021805,-0.0022968403063714504,878.1405029296875,0.000913529540412128,1150.1436767578125,0.01328190602362156,1073.1378173828125,0.005920889787375927,1173.164794921875,0.03184312582015991,111.3027114868164,176.18557739257812,49.32241439819336,45.718040466308594,5.600265979766846,0.8037347793579102,6.120859146118164,1.0201431512832642,0.008501755073666573,0.01460674311965704,0.014687862247228622,-0.00010200317046837881,2.0883831894025207e-05,2.9470677375793457,5999847.0
15.199999809265137,44.8759651184082,-0.03976713493466377,-0.0021960081066936255,878.1405639648438,0.0010983060346916318,1150.1451416015625,0.014002300798892975,1073.138427734375,0.006381717976182699,1173.16796875,0.03312646225094795,111.30574798583984,176.19723510742188,49.33346176147461,45.73834228515625,5.604078769683838,0.8043750524520874,6.12600040435791,1.0210000276565552,0.008626740425825119,0.015062829479575157,0.015170948579907417,-0.00012446135224308819,1.634293221286498e-05,2.947068452835083,5999848.5
15.300000190734863,44.87199020385742,-0.039986733347177505,-0.002138544339686632,878.1406860351562,0.0012902955058962107,1150.146484375,0.014737652614712715,1073.1390380859375,0.00685525918379426,1173.17138671875,0.034426283091306686,111.30890655517578,176.2093505859375,49.344886779785156,45.759212493896484,5.607969760894775,0.8050257563591003,6.131216049194336,1.021869421005249,0.008750283159315586,0.015520554035902023,0.015656806528568268,-0.00014781249046791345,1.1559737686184235e-05,2.9470694065093994,5999850.5
15.399999618530273,44.86799240112305,-0.04020058736205101,-0.002073053503409028,878.1408081054688,0.001489565009251237,1150.1480712890625,0.015487905591726303,1073.1397705078125,0.007341517601162195,1173.1749267578125,0.035742346197366714,111.31219482421875,176.221923828125,49.356689453125,45.78064727783203,5.6119384765625,0.8056866526603699,6.136505603790283,1.022750973701477,0.008872386999428272,0.01597977615892887,0.016145315021276474,-0.00017206789925694466,6.529280653921887e-06,2.947070598602295,5999852.5
15.5,44.86397171020508,-0.04040789604187012,-0.002014787867665291,878.1409912109375,0.0016961779911071062,1150.149658203125,0.016253018751740456,1073.1405029296875,0.007840495556592941,1173.1785888671875,0.03707446530461311,111.31560516357422,176.2349853515625,49.36887741088867,45.802642822265625,5.6159844398498535,0.8063576221466064,6.141867637634277,1.0236446857452393,0.008993622846901417,0.016440408304333687,0.016636399552226067,-0.00019723873992916197,1.2466067573768669e-06,2.9470717906951904,5999855.0
15.600000381469727,44.859928131103516,-0.04060937464237213,-0.0019928382243961096,878.1411743164062,0.001910194056108594,1150.1512451171875,0.017032954841852188,1073.141357421875,0.008352194912731647,1173.1822509765625,0.038422469049692154,111.31914520263672,176.24850463867188,49.38145065307617,45.82520294189453,5.620106220245361,0.8070385456085205,6.147302627563477,1.024550437927246,0.009113858453929424,0.01690235361456871,0.017129981890320778,-0.00022333604283630848,-4.293224264984019e-06,2.947073221206665,5999858.0
15.699999809265137,44.85586929321289,-0.04080865532159805,-0.0019981383811682463,878.141357421875,0.0021316695492714643,1150.153076171875,0.017827672883868217,1073.1422119140625,0.008876613341271877,1173.1861572265625,0.039786197245121,111.32282257080078,176.26251220703125,49.394412994384766,45.84832763671875,5.624302864074707,0.8077293038368225,6.152809143066406,1.025468111038208,0.009233195334672928,0.017365524545311928,0.017625991255044937,-0.00025037076557055116,-1.0095140169141814e-05,2.9470748901367188,5999861.0
15.800000190734863,44.85178756713867,-0.04100847244262695,-0.0019929963164031506,878.1416015625,0.002360657090321183,1150.1549072265625,0.018637150526046753,1073.14306640625,0.009413751773536205,1173.1903076171875,0.0411655455827713,111.32662200927734,176.27700805664062,49.40776443481445,45.87201690673828,5.628574371337891,0.8084297776222229,6.158386707305908,1.0263978242874146,0.009352123364806175,0.017829880118370056,0.018124397844076157,-0.0002783536911010742,-1.6164056432899088e-05,2.9470765590667725,5999865.0
15.899999618530273,44.847686767578125,-0.04120777174830437,-0.0020243918988853693,878.141845703125,0.002597206272184849,1150.15673828125,0.019461382180452347,1073.14404296875,0.009963607415556908,1173.1944580078125,0.04256048426032066,111.33056640625,176.2919921875,49.4215087890625,45.89626693725586,5.632919788360596,0.8091399669647217,6.164036273956299,1.0273393392562866,0.009471005760133266,0.0182954091578722,0.018625210970640182,-0.000307295675156638,-2.2504886146634817e-05,2.9470784664154053,5999869.0
16.0,44.84356689453125,-0.041410207748413086,-0.002016679150983691,878.14208984375,0.002841364126652479,1150.15869140625,0.0203003641217947,1073.1451416015625,0.010526181198656559,1173.19873046875,0.0439709797501564,111.33464050292969,176.30746459960938,49.43564987182617,45.921077728271484,5.637338161468506,0.8098596930503845,6.1697564125061035,1.0282927751541138,0.009589712135493755,0.01876208931207657,0.01912841945886612,-0.00033720742794685066,-2.9122538762749173e-05,2.947080612182617,5999873.0
16.100000381469727,44.83942413330078,-0.04161187633872032,-0.0020489555317908525,878.1423950195312,0.0030931741930544376,1150.1607666015625,0.02115410752594471,1073.146240234375,0.011101475916802883,1173.2032470703125,0.04539705812931061,111.33885192871094,176.3234405517578,49.4501838684082,45.94645309448242,5.641829013824463,0.8105889558792114,6.175548553466797,1.029258131980896,0.009708772413432598,0.019229942932724953,0.01963406428694725,-0.0003680997178889811,-3.602192737162113e-05,2.947082996368408,5999878.0
16.200000762939453,44.835262298583984,-0.041816774755716324,-0.002097169868648052,878.1427612304688,0.003352678380906582,1150.1629638671875,0.022022614255547523,1073.1473388671875,0.011689496226608753,1173.2078857421875,0.04683871194720268,111.34320068359375,176.33993530273438,49.46512222290039,45.97238540649414,5.646391868591309,0.8113277554512024,6.1814117431640625,1.0302352905273438,0.009827663190662861,0.019698943942785263,0.02014213427901268,-0.0003999833425041288,-4.320796506362967e-05,2.9470856189727783,5999883.0
16.299999237060547,44.83108139038086,-0.04202648997306824,-0.002123266691341996,878.14306640625,0.003619915572926402,1150.165283203125,0.022905897349119186,1073.1485595703125,0.012290245853364468,1173.212646484375,0.048295967280864716,111.34768676757812,176.35693359375,49.48046112060547,45.998878479003906,5.651026248931885,0.8120760321617126,6.187346458435059,1.0312244892120361,0.0099469730630517,0.02016911469399929,0.020652668550610542,-0.0004328690411057323,-5.0685572205111384e-05,2.9470884799957275,5999889.0
16.399999618530273,44.826881408691406,-0.04223881661891937,-0.002088495995849371,878.1434326171875,0.0038949232548475266,1150.1676025390625,0.023803986608982086,1073.1497802734375,0.012903733178973198,1173.217529296875,0.04976891726255417,111.3523178100586,176.37445068359375,49.4962043762207,46.02592849731445,5.655731201171875,0.8128337860107422,6.193353176116943,1.032225489616394,0.010066928341984749,0.020640499889850616,0.021165726706385612,-0.000466767669422552,-5.845966370543465e-05,2.9470913410186768,5999895.0
16.5,44.822654724121094,-0.04244766756892204,-0.0019964282400906086,878.1438598632812,0.004177736584097147,1150.1700439453125,0.02471690997481346,1073.151123046875,0.01352996751666069,1173.2225341796875,0.051257628947496414,111.35709381103516,176.39248657226562,49.512351989746094,46.05353927612305,5.660507678985596,0.8136009573936462,6.199431896209717,1.0332386493682861,0.010187255218625069,0.021113112568855286,0.02168133668601513,-0.0005016900831833482,-6.653518357779831e-05,2.947094440460205,5999901.5
16.600000381469727,44.81841278076172,-0.042647309601306915,-0.0018961415626108646,878.144287109375,0.004468389321118593,1150.1724853515625,0.025644663721323013,1073.1524658203125,0.01416896190494299,1173.227783203125,0.052762068808078766,111.36201477050781,176.4110565185547,49.528907775878906,46.08170700073242,5.665353775024414,0.8143776655197144,6.205582618713379,1.0342637300491333,0.010307155549526215,0.021586894989013672,0.022199459373950958,-0.0005376471672207117,-7.491705764550716e-05,2.9470980167388916,5999908.5
16.700000762939453,44.81414794921875,-0.04283692315220833,-0.001919820555485785,878.144775390625,0.004766913130879402,1150.1751708984375,0.02658720687031746,1073.1539306640625,0.014820724725723267,1173.233154296875,0.05428208410739899,111.36708068847656,176.43016052246094,49.545875549316406,46.110435485839844,5.670269966125488,0.815163791179657,6.2118048667907715,1.035300850868225,0.010425866581499577,0.022061718627810478,0.022719979286193848,-0.0005746497772634029,-8.361022628378123e-05,2.947101593017578,5999915.5
16.799999237060547,44.80986404418945,-0.04302890598773956,-0.0019852686673402786,878.145263671875,0.0050733392126858234,1150.1778564453125,0.027544477954506874,1073.1553955078125,0.015485260635614395,1173.2386474609375,0.05581745505332947,111.3722915649414,176.44979858398438,49.563255310058594,46.13972091674805,5.675256252288818,0.8159593939781189,6.218097686767578,1.0363496541976929,0.010543267242610455,0.02253744564950466,0.023242775350809097,-0.000612708565313369,-9.26196007640101e-05,2.9471054077148438,5999923.5
16.899999618530273,44.80556106567383,-0.0432274304330349,-0.0019856574945151806,878.145751953125,0.0053876955062150955,1150.1806640625,0.02851646952331066,1073.156982421875,0.0161625724285841,1173.2442626953125,0.057368144392967224,111.37765502929688,176.46998596191406,49.581050872802734,46.169559478759766,5.68031120300293,0.8167643547058105,6.224461555480957,1.0374102592468262,0.010661028325557709,0.023014089092612267,0.023767873644828796,-0.0006518341833725572,-0.00010195007780566812,2.9471096992492676,5999932.0
17.0,44.801239013671875,-0.04342599958181381,-0.0019069331465288997,878.1463012695312,0.005710009951144457,1150.1834716796875,0.02950320951640606,1073.15869140625,0.016852661967277527,1173.2501220703125,0.05893426015973091,111.38317108154297,176.49070739746094,49.599266052246094,46.19995880126953,5.685435771942139,0.8175787925720215,6.23089599609375,1.038482666015625,0.010779672302305698,0.023491710424423218,0.024295354261994362,-0.0006920371670275927,-0.00011160656140418723,2.9471139907836914,5999941.0
17.100000381469727,44.79689407348633,-0.04361668974161148,-0.00179190281778574,878.1469116210938,0.006040307693183422,1150.1865234375,0.03050471842288971,1073.160400390625,0.017555540427565575,1173.256103515625,0.06051585078239441,111.38883972167969,176.51199340820312,49.617897033691406,46.23091125488281,5.690628528594971,0.8184025287628174,6.237401485443115,1.039566993713379,0.01089832466095686,0.02397029660642147,0.024825217202305794,-0.0007333282846957445,-0.00012159397010691464,2.9471185207366943,5999950.5
17.200000762939453,44.79253387451172,-0.0437958799302578,-0.001753860036842525,878.1475219726562,0.006378613878041506,1150.1895751953125,0.031520962715148926,1073.1622314453125,0.01827120967209339,1173.26220703125,0.06211279705166817,111.39466094970703,176.53382873535156,49.63694763183594,46.262420654296875,5.695889472961426,0.8192356824874878,6.243978023529053,1.0406630039215088,0.011015941388905048,0.024449732154607773,0.02535736747086048,-0.000775718130171299,-0.0001319172151852399,2.9471235275268555,5999960.5
17.299999237060547,44.78815460205078,-0.043971266597509384,-0.0017181826988235116,878.148193359375,0.006724951323121786,1150.19287109375,0.03255187347531319,1073.1640625,0.018999673426151276,1173.2684326171875,0.06372487545013428,111.400634765625,176.5562286376953,49.65642166137695,46.29448318481445,5.701219081878662,0.8200781345367432,6.250624656677246,1.0417708158493042,0.011132028885185719,0.024929864332079887,0.025891663506627083,-0.0008192172972485423,-0.00014258117880672216,2.9471287727355957,5999971.0
17.399999618530273,44.783756256103516,-0.044143084436655045,-0.0017459377413615584,878.1488647460938,0.0070793419145047665,1150.1961669921875,0.03359740599989891,1073.166015625,0.019740929827094078,1173.27490234375,0.0653519481420517,111.40676879882812,176.57920837402344,49.67631912231445,46.32709884643555,5.706616401672363,0.8209299445152283,6.257340908050537,1.0428900718688965,0.011247621849179268,0.02541062980890274,0.02642805688083172,-0.000863836205098778,-0.00015359075041487813,2.947134256362915,5999982.0
17.5,44.77934265136719,-0.04431768134236336,-0.0017660338198766112,878.1495971679688,0.007441806606948376,1150.1995849609375,0.03465753421187401,1073.16796875,0.02049497328698635,1173.2816162109375,0.06699391454458237,111.4130630493164,176.60275268554688,49.6966438293457,46.360267639160156,5.712080955505371,0.8217909932136536,6.264125823974609,1.0440210103988647,0.011362690478563309,0.025891967117786407,0.026966502889990807,-0.0009095851564779878,-0.00016495079034939408,2.9471399784088135,5999993.5
17.600000381469727,44.77490997314453,-0.04449428245425224,-0.0018185055814683437,878.150390625,0.007812364026904106,1150.203125,0.03573225438594818,1073.1700439453125,0.021261801943182945,1173.288330078125,0.06865078210830688,111.41951751708984,176.6268768310547,49.71739959716797,46.39398956298828,5.7176127433776855,0.8226612210273743,6.270980358123779,1.0451633930206299,0.011478114873170853,0.02637389861047268,0.027507038787007332,-0.0009564743959344923,-0.00017666614439804107,2.947145938873291,6000006.0
17.700000762939453,44.77046203613281,-0.04467613250017166,-0.0019424008205533028,878.1511840820312,0.008191031403839588,1150.2066650390625,0.036821573972702026,1073.1722412109375,0.022041410207748413,1173.2952880859375,0.07032260298728943,111.42613220214844,176.65158081054688,49.73857879638672,46.428260803222656,5.723211288452148,0.8235406875610352,6.2779035568237305,1.0463173389434814,0.011593775823712349,0.026856429874897003,0.028049685060977936,-0.0010045144008472562,-0.00018874167290050536,2.9471521377563477,6000019.0
17.799999237060547,44.7659912109375,-0.044870372861623764,-0.002116505056619644,878.1520385742188,0.00857782643288374,1150.21044921875,0.037925511598587036,1073.174560546875,0.022833798080682755,1173.3023681640625,0.07200945913791656,111.43290710449219,176.67686462402344,49.76019287109375,46.46308517456055,5.728877067565918,0.8244293928146362,6.284897327423096,1.0474828481674194,0.011710155755281448,0.02733960933983326,0.02859450690448284,-0.0010537153575569391,-0.0002011822653003037,2.9471588134765625,6000032.5
17.899999618530273,44.761505126953125,-0.04508202522993088,-0.0022605708800256252,878.1528930664062,0.008972764946520329,1150.2142333984375,0.03904413431882858,1073.1768798828125,0.02363896742463112,1173.3096923828125,0.0737115666270256,111.43984985351562,176.70274353027344,49.7822380065918,46.49845886230469,5.7346086502075195,0.8253272175788879,6.291960716247559,1.048660159111023,0.011828278191387653,0.02782357484102249,0.029141655191779137,-0.0011040878016501665,-0.0002139927528332919,2.9471657276153564,6000046.5
18.0,44.756996154785156,-0.045308079570531845,-0.002409855369478464,878.15380859375,0.0093758599832654,1150.21826171875,0.04017754644155502,1073.17919921875,0.02445693127810955,1173.317138671875,0.07542930543422699,111.44696044921875,176.72923278808594,49.80472183227539,46.53438186645508,5.740407466888428,0.8262342810630798,6.299096584320068,1.0498493909835815,0.011948883533477783,0.02830851823091507,0.029691340401768684,-0.0011556424433365464,-0.00022717808315064758,2.9471731185913086,6000061.0
18.100000381469727,44.75246810913086,-0.04554906487464905,-0.0026396673638373613,878.15478515625,0.009787129238247871,1150.2222900390625,0.04132586345076561,1073.1817626953125,0.025287704542279243,1173.3248291015625,0.07716302573680878,111.45423889160156,176.7563018798828,49.827640533447266,46.57085037231445,5.746272087097168,0.8271507024765015,6.306305408477783,1.0510509014129639,0.012071626260876656,0.028794603422284126,0.030243737623095512,-0.0012083901092410088,-0.00024074317479971796,2.9471805095672607,6000076.5
18.200000762939453,44.7479133605957,-0.04581303521990776,-0.0027738658245652914,878.15576171875,0.010206584818661213,1150.2265625,0.04248920455574989,1073.184326171875,0.026131315156817436,1173.3326416015625,0.07891309261322021,111.46168518066406,176.78399658203125,49.85099411010742,46.607872009277344,5.752203464508057,0.8280765414237976,6.313588619232178,1.0522648096084595,0.012196687050163746,0.029281992465257645,0.030799027532339096,-0.0012623420916497707,-0.00025469300453551114,2.94718861579895,6000092.5
