t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
18.299999237060547,44.74333190917969,-0.046090420335531235,-0.002910129027441144,878.1567993164062,0.010634242556989193,1150.2308349609375,0.04366772994399071,1073.1868896484375,0.026987796649336815,1173.340576171875,0.0806800052523613,111.46929931640625,176.8123016357422,49.874794006347656,46.64544677734375,5.758202075958252,0.829011857509613,6.320948600769043,1.053491473197937,0.012325283139944077,0.029770949855446815,0.03135749325156212,-0.0013175097992643714,-0.00026903263642452657,2.9471967220306396,6000109.5
18.399999618530273,44.73871994018555,-0.04638143256306648,-0.0030541769228875637,878.1578979492188,0.011070119217038155,1150.2352294921875,0.04486158862709999,1073.189697265625,0.02785719372332096,1173.3487548828125,0.08246420323848724,111.47708892822266,176.84121704101562,49.89903259277344,46.683570861816406,5.764267444610596,0.8299569487571716,6.328386306762695,1.054731011390686,0.01245613768696785,0.03026161901652813,0.031919293105602264,-0.001373905106447637,-0.00028376709087751806,2.9472053050994873,6000127.0
18.5,44.73408508300781,-0.04668685048818588,-0.0032211991492658854,878.1589965820312,0.011514229699969292,1150.23974609375,0.04607091844081879,1073.1925048828125,0.028739554807543755,1173.3570556640625,0.0842660591006279,111.48505401611328,176.87075805664062,49.9237174987793,46.72224426269531,5.7704010009765625,0.8309118747711182,6.335903167724609,1.0559839010238647,0.012589416466653347,0.030754150822758675,0.032484591007232666,-0.001431540003977716,-0.0002989015483763069,2.947214365005493,6000145.0
18.600000381469727,44.72941589355469,-0.04700896888971329,-0.0033490692730993032,878.1602172851562,0.011966591700911522,1150.2445068359375,0.047295864671468735,1073.1954345703125,0.02963493950664997,1173.3656005859375,0.0860859751701355,111.49319458007812,176.9009246826172,49.9488525390625,46.761478424072266,5.776602268218994,0.8318768739700317,6.343501567840576,1.0572502613067627,0.012725289911031723,0.031248701736330986,0.03305356949567795,-0.0014904268318787217,-0.0003144411602988839,2.947223424911499,6000164.0
18.700000762939453,44.72471237182617,-0.04734387621283531,-0.0034577082842588425,878.1614379882812,0.012427225708961487,1150.249267578125,0.04853660240769386,1073.198486328125,0.030543411150574684,1173.374267578125,0.08792439848184586,111.50151824951172,176.9317169189453,49.97443771362305,46.801265716552734,5.782872200012207,0.8328520655632019,6.351181983947754,1.058530330657959,0.01286415196955204,0.03174545615911484,0.03362642601132393,-0.0015505782794207335,-0.00033039116533473134,2.947233200073242,6000183.5
18.799999237060547,44.71997833251953,-0.04768964648246765,-0.0035435259342193604,878.1626586914062,0.012896151281893253,1150.254150390625,0.0497932955622673,1073.2015380859375,0.031465038657188416,1173.3831787109375,0.089781753718853,111.51001739501953,176.96316528320312,50.0004768371582,46.841609954833984,5.789211750030518,0.8338376879692078,6.358946800231934,1.0598244667053223,0.01300551276654005,0.032244548201560974,0.034203313291072845,-0.001612007268704474,-0.0003467568021733314,2.9472432136535645,6000204.0
18.899999618530273,44.7152099609375,-0.04804399982094765,-0.0035097929649055004,878.1640014648438,0.013373389840126038,1150.2591552734375,0.051066093146800995,1073.2047119140625,0.03239990025758743,1173.3922119140625,0.09165841341018677,111.51869201660156,176.99525451660156,50.026973724365234,46.88251876831055,5.795621395111084,0.8348338603973389,6.36679744720459,1.0611329078674316,0.013149186037480831,0.0327460952103138,0.03478436544537544,-0.0016747270710766315,-0.000363543484127149,2.947253465652466,6000225.0
19.0,44.71040725708008,-0.048394981771707535,-0.003404307644814253,878.1653442382812,0.01385896559804678,1150.264404296875,0.052355144172906876,1073.2080078125,0.03334807604551315,1173.4014892578125,0.09355469793081284,111.52755737304688,177.0279998779297,50.05392837524414,46.923988342285156,5.802102088928223,0.8358408808708191,6.374734878540039,1.0624557733535767,0.013294903561472893,0.03325017914175987,0.03536968678236008,-0.0017387510742992163,-0.00038075653719715774,2.9472641944885254,6000247.0
19.100000381469727,44.70556640625,-0.04873540997505188,-0.003319045528769493,878.166748046875,0.014352904632687569,1150.2696533203125,0.05366054177284241,1073.21142578125,0.03430964797735214,1173.410888671875,0.09547075629234314,111.53660583496094,177.0614013671875,50.08134460449219,46.966026306152344,5.808654308319092,0.836858868598938,6.382760047912598,1.0637933015823364,0.013441001996397972,0.033756740391254425,0.03595923259854317,-0.001804092898964882,-0.00039840140379965305,2.947275400161743,6000269.5
19.200000762939453,44.7006950378418,-0.049067314714193344,-0.003225232008844614,878.168212890625,0.014855233952403069,1150.275146484375,0.054982319474220276,1073.21484375,0.03528469428420067,1173.4205322265625,0.09740651398897171,111.54584503173828,177.095458984375,50.10922622680664,47.00863265991211,5.815279006958008,0.8378879427909851,6.390872478485107,1.0651453733444214,0.013586492277681828,0.03426562622189522,0.036552876234054565,-0.0018707661656662822,-0.00041648352635093033,2.947287082672119,6000293.0
19.299999237060547,44.69578552246094,-0.04938983917236328,-0.0030299066565930843,878.1697387695312,0.015365981496870518,1150.2806396484375,0.05632049962878227,1073.218505859375,0.0362732894718647,1173.430419921875,0.09936187416315079,111.5552749633789,177.1302032470703,50.13758087158203,47.051815032958984,5.821976661682129,0.8389281630516052,6.39907169342041,1.0665119886398315,0.013731625862419605,0.0347767174243927,0.037150513380765915,-0.0019387846114113927,-0.00043500837637111545,2.947299003601074,6000317.5
19.399999618530273,44.69084930419922,-0.049692828208208084,-0.0028344118036329746,878.1713256835938,0.01588517799973488,1150.286376953125,0.05767509713768959,1073.22216796875,0.03727549687027931,1173.4404296875,0.10133673995733261,111.56488800048828,177.16561889648438,50.166404724121094,47.0955696105957,5.8287482261657715,0.8399797081947327,6.407357692718506,1.0678930282592773,0.013876199722290039,0.03528987988829613,0.037752021104097366,-0.0020081617403775454,-0.00045398142538033426,2.9473111629486084,6000342.5
19.5,44.68587875366211,-0.04997627064585686,-0.002600334584712982,878.1729125976562,0.016412852331995964,1150.292236328125,0.05904608219861984,1073.2259521484375,0.03829137980937958,1173.45068359375,0.1033308357000351,111.57469940185547,177.2017059326172,50.195701599121094,47.1399040222168,5.8355937004089355,0.8410425186157227,6.415729999542236,1.0692883729934692,0.014018695801496506,0.03580485284328461,0.038357172161340714,-0.0020789108239114285,-0.0004734080866910517,2.94732403755188,6000368.5
19.600000381469727,44.68088150024414,-0.050236303359270096,-0.002354514552280307,878.174560546875,0.016949037089943886,1150.2982177734375,0.060433387756347656,1073.2298583984375,0.039320990443229675,1173.461181640625,0.1053437888622284,111.58470916748047,177.23849487304688,50.2254753112793,47.184814453125,5.8425140380859375,0.84211665391922,6.424186706542969,1.0706977844238281,0.014159055426716805,0.036321379244327545,0.03896571695804596,-0.0021510450169444084,-0.0004932938609272242,2.9473371505737305,6000395.5
19.700000762939453,44.67585754394531,-0.05047175660729408,-0.002101009711623192,878.1763305664062,0.017493760213255882,1150.3043212890625,0.06183691695332527,1073.2337646484375,0.04036436602473259,1173.4718017578125,0.10737516731023788,111.59490966796875,177.27598571777344,50.255733489990234,47.230308532714844,5.849508762359619,0.8432019352912903,6.4327263832092285,1.0721211433410645,0.014296598732471466,0.03683915361762047,0.03957737609744072,-0.002224577125161886,-0.0005136441322974861,2.9473507404327393,6000423.0
19.799999237060547,44.67081069946289,-0.05068185552954674,-0.0018490114016458392,878.1781005859375,0.01804705522954464,1150.310546875,0.06325654685497284,1073.2379150390625,0.04142152890563011,1173.482666015625,0.10942445695400238,111.60531616210938,177.3141632080078,50.286468505859375,47.27638244628906,5.856578350067139,0.8442983627319336,6.441347599029541,1.07355797290802,0.014431043528020382,0.03735785931348801,0.04019184410572052,-0.0022995201870799065,-0.0005344643141143024,2.9473648071289062,6000451.5
19.899999618530273,44.665740966796875,-0.050866756588220596,-0.001628713682293892,878.179931640625,0.018608946353197098,1150.3170166015625,0.06469214707612991,1073.2420654296875,0.04249250516295433,1173.49365234375,0.1114911139011383,111.61591339111328,177.35305786132812,50.317691802978516,47.32304382324219,5.863722801208496,0.8454057574272156,6.450047969818115,1.0750080347061157,0.014562145806849003,0.037877172231674194,0.040808819234371185,-0.002375885844230652,-0.0005557596450671554,2.9473793506622314,6000481.0
20.0,44.6606559753418,-0.05102963000535965,-0.001369123812764883,878.1818237304688,0.019179467111825943,1150.323486328125,0.06614354997873306,1073.246337890625,0.04357728734612465,1173.5048828125,0.1135745644569397,111.62671661376953,177.3926544189453,50.34939956665039,47.37028503417969,5.870941638946533,0.8465240001678467,6.458826065063477,1.076470971107483,0.0146897928789258,0.03839676454663277,0.041427988559007645,-0.0024536862038075924,-0.0005775355384685099,2.947394371032715,6000511.5
20.100000381469727,44.65555191040039,-0.05116654187440872,-0.0010364513145759702,878.1837768554688,0.019758639857172966,1150.3302001953125,0.06761062145233154,1073.250732421875,0.04467586800456047,1173.516357421875,0.11567426472902298,111.63772583007812,177.43296813964844,50.381591796875,47.41810989379883,5.87823486328125,0.8476528525352478,6.467679023742676,1.0779465436935425,0.01481430884450674,0.03891635313630104,0.04204908385872841,-0.002532932674512267,-0.0005997972330078483,2.9474096298217773,6000543.0
20.200000762939453,44.65043640136719,-0.05127018690109253,-0.0006808272446505725,878.1857299804688,0.020346486940979958,1150.3370361328125,0.06909316778182983,1073.25537109375,0.0457882285118103,1173.528076171875,0.11778963357210159,111.64894104003906,177.47401428222656,50.414276123046875,47.46651840209961,5.88560152053833,0.8487921357154846,6.476605415344238,1.0794342756271362,0.014934990555047989,0.039435602724552155,0.04267178848385811,-0.0026136361993849277,-0.0006225497927516699,2.947425603866577,6000575.0
20.299999237060547,44.64530944824219,-0.05133827030658722,-0.0003610583662521094,878.1878051757812,0.020943034440279007,1150.343994140625,0.07059096544981003,1073.2598876953125,0.04691433906555176,1173.5399169921875,0.11991990357637405,111.66035461425781,177.51577758789062,50.447452545166016,47.515506744384766,5.893041610717773,0.8499415516853333,6.485602378845215,1.0809338092803955,0.015050665475428104,0.03995409235358238,0.04329570010304451,-0.0026958072558045387,-0.0006457983981817961,2.947441816329956,6000608.5
20.399999618530273,44.640174865722656,-0.05137437582015991,-0.00012667379633057863,878.18994140625,0.021548297256231308,1150.3511962890625,0.07210373878479004,1073.2646484375,0.04805414006114006,1173.552001953125,0.12206420302391052,111.67198181152344,177.5582733154297,50.481117248535156,47.56507873535156,5.900554180145264,0.8511009216308594,6.494667053222656,1.082444429397583,0.015160864219069481,0.04047137498855591,0.043920379132032394,-0.002779456088319421,-0.0006695481133647263,2.947458505630493,6000642.5
20.5,44.63503646850586,-0.05138704180717468,0.00013723302981816232,878.192138671875,0.022162292152643204,1150.3583984375,0.07363120466470718,1073.26953125,0.049207575619220734,1173.5643310546875,0.12422168254852295,111.68382263183594,177.60150146484375,50.51527786254883,47.6152229309082,5.908138275146484,0.8522698283195496,6.503795623779297,1.0839658975601196,0.015265935100615025,0.0409870482981205,0.04454544559121132,-0.00286459201015532,-0.0006938038277439773,2.9474759101867676,6000677.5
20.600000381469727,44.62989807128906,-0.05137331783771515,0.000406606966862455,878.1943969726562,0.02278502844274044,1150.3658447265625,0.07517311722040176,1073.2745361328125,0.05037456005811691,1173.576904296875,0.12639161944389343,111.69586944580078,177.6454620361328,50.5499267578125,47.66594696044922,5.915792465209961,0.8534480333328247,6.5129852294921875,1.0854976177215576,0.015366941690444946,0.04150081425905228,0.045170608907938004,-0.0029512238688766956,-0.0007185704307630658,2.947493553161621,6000714.0
20.700000762939453,44.624759674072266,-0.051332660019397736,0.0007025413797236979,878.1967163085938,0.023416517302393913,1150.3734130859375,0.0767292007803917,1073.2796630859375,0.051555003970861435,1173.589599609375,0.12857329845428467,111.7081298828125,177.69017028808594,50.5850715637207,47.71723937988281,5.923515796661377,0.8546351790428162,6.5222344398498535,1.0870391130447388,0.01546329353004694,0.04201233386993408,0.04579554498195648,-0.0030393600463867188,-0.0007438526954501867,2.947511911392212,6000751.0
20.799999237060547,44.61962890625,-0.05126240476965904,0.0009643134544603527,878.1990356445312,0.024056758731603622,1150.3812255859375,0.07829919457435608,1073.2847900390625,0.05274880677461624,1173.6025390625,0.13076594471931458,111.7206039428711,177.73561096191406,50.620704650878906,47.76909637451172,5.931306838989258,0.8558309078216553,6.531539440155029,1.0885899066925049,0.01555480994284153,0.042521268129348755,0.046419933438301086,-0.00312900822609663,-0.0007696552202105522,2.947530508041382,6000789.0
20.899999618530273,44.614501953125,-0.05116597190499306,0.0012082100147381425,878.2014770507812,0.024705752730369568,1150.38916015625,0.07988277077674866,1073.2901611328125,0.05395585671067238,1173.61572265625,0.1329687386751175,111.73328399658203,177.7818145751953,50.65683364868164,47.82151794433594,5.939164161682129,0.8570348620414734,6.540897369384766,1.0901495218276978,0.015640972182154655,0.043027251958847046,0.04704340919852257,-0.0032201758585870266,-0.0007959826034493744,2.947549819946289,6000828.5
21.0,44.6093864440918,-0.05104515329003334,0.001458102255128324,878.2039794921875,0.025363493710756302,1150.397216796875,0.08147961646318436,1073.295654296875,0.0551760196685791,1173.629150390625,0.13518084585666656,111.74618530273438,177.82876586914062,50.69344711303711,47.87449645996094,5.947086334228516,0.8582466840744019,6.550304889678955,1.0917174816131592,0.015722163021564484,0.043529946357011795,0.04766565561294556,-0.003312869928777218,-0.0008228393853642046,2.9475696086883545,6000868.5
21.100000381469727,44.604278564453125,-0.05089934170246124,0.001741842133924365,878.20654296875,0.02602997049689293,1150.4053955078125,0.0830894261598587,1073.30126953125,0.056409165263175964,1173.642822265625,0.1374015063047409,111.75930786132812,177.87646484375,50.73055648803711,47.92802810668945,5.955071926116943,0.859466016292572,6.559759616851807,1.093293309211731,0.015798497945070267,0.04402904957532883,0.048286378383636475,-0.0034070960246026516,-0.0008502298733219504,2.947589874267578,6000910.0
21.200000762939453,44.59918975830078,-0.05072515830397606,0.0020479862578213215,878.209228515625,0.026705170050263405,1150.413818359375,0.08471185714006424,1073.306884765625,0.05765514075756073,1173.6566162109375,0.13962991535663605,111.77264404296875,177.92491149902344,50.768150329589844,47.98210144042969,5.963119029998779,0.8606925010681152,6.569258213043213,1.0948764085769653,0.01586977392435074,0.04452425241470337,0.04890526831150055,-0.003502860199660063,-0.0008781583746895194,2.947610855102539,6000952.5
21.299999237060547,44.5941162109375,-0.050520360469818115,0.0022833039984107018,878.2119140625,0.02738906815648079,1150.42236328125,0.0863465741276741,1073.312744140625,0.058913785964250565,1173.6707763671875,0.14186522364616394,111.78619384765625,177.97412109375,50.80623245239258,48.03671646118164,5.971225261688232,0.8619256615638733,6.578797817230225,1.096466302871704,0.015935376286506653,0.04501519352197647,0.04952199012041092,-0.003600167576223612,-0.0009066289640031755,2.947632074356079,6000996.0
21.399999618530273,44.58906555175781,-0.05029202997684479,0.0024351775646209717,878.2146606445312,0.028081640601158142,1150.4310302734375,0.08799316734075546,1073.3187255859375,0.06018492951989174,1173.68505859375,0.14410649240016937,111.79996490478516,178.02407836914062,50.84479522705078,48.091861724853516,5.979389667510986,0.8631651401519775,6.588374614715576,1.0980623960494995,0.015994859859347343,0.04550149291753769,0.05013616383075714,-0.0036990223452448845,-0.0009356456575915217,2.9476540088653564,6001040.5
21.5,44.58403778076172,-0.05004851147532463,0.002652450231835246,878.217529296875,0.028782857581973076,1150.43994140625,0.08965127915143967,1073.3248291015625,0.06146838888525963,1173.6995849609375,0.1463528275489807,111.81394958496094,178.07479858398438,50.88384246826172,48.14752960205078,5.987609386444092,0.8644105792045593,6.597984790802002,1.0996640920639038,0.01604914478957653,0.04598286375403404,0.05074750632047653,-0.003799428464844823,-0.0009652124135755002,2.947676658630371,6001086.5
21.600000381469727,44.57903289794922,-0.049783267080783844,0.002826214535161853,878.220458984375,0.029492681846022606,1150.448974609375,0.09132055938243866,1073.3310546875,0.06276396661996841,1173.71435546875,0.14860355854034424,111.82816314697266,178.12628173828125,50.923370361328125,48.203712463378906,5.995882987976074,0.8656615614891052,6.607626438140869,1.1012710332870483,0.016099324449896812,0.04645911231637001,0.05135583505034447,-0.003901389194652438,-0.0009953329572454095,2.947699546813965,6001133.0
21.700000762939453,44.57405471801758,-0.04950064420700073,0.0029698782600462437,878.2234497070312,0.03021106868982315,1150.458251953125,0.09300065785646439,1073.33740234375,0.06407146155834198,1173.729248046875,0.15085792541503906,111.84259033203125,178.1785125732422,50.963375091552734,48.26040267944336,6.004207611083984,0.866917610168457,6.61729621887207,1.102882742881775,0.016144325956702232,0.046929970383644104,0.051960885524749756,-0.004004907328635454,-0.0010260110720992088,2.947723150253296,6001181.0
21.799999237060547,44.5691032409668,-0.04920365661382675,0.0030800041276961565,878.2265014648438,0.03093797340989113,1150.4676513671875,0.0946912094950676,1073.3438720703125,0.06539066880941391,1173.7445068359375,0.1531151980161667,111.85723876953125,178.23150634765625,51.00385284423828,48.317588806152344,6.012581825256348,0.8681783676147461,6.6269917488098145,1.1044986248016357,0.01618475653231144,0.047395218163728714,0.05256245285272598,-0.00410998472943902,-0.0010572500759735703,2.947747230529785,6001230.5
21.899999618530273,44.56418228149414,-0.04889565706253052,0.0031756581738591194,878.2296142578125,0.03167334198951721,1150.4771728515625,0.09639187902212143,1073.3504638671875,0.0667213723063469,1173.7598876953125,0.15537472069263458,111.87210845947266,178.28526306152344,51.0447998046875,48.37526321411133,6.021003246307373,0.8694434762001038,6.636709690093994,1.1061183214187622,0.01622096821665764,0.047854676842689514,0.05316035449504852,-0.004216623958200216,-0.0010890536941587925,2.9477720260620117,6001280.5
22.0,44.55929183959961,-0.04857809096574783,0.003205154789611697,878.2328491210938,0.032417114824056625,1150.4869384765625,0.09810232371091843,1073.357177734375,0.06806335598230362,1173.7755126953125,0.1576358824968338,111.88719940185547,178.3397674560547,51.086212158203125,48.43341827392578,6.029469013214111,0.8707125186920166,6.646448135375977,1.107741355895996,0.016253402456641197,0.04830821231007576,0.05375446379184723,-0.00432482548058033,-0.001121424837037921,2.9477972984313965,6001332.0
22.100000381469727,44.55443572998047,-0.04825757443904877,0.003182632615789771,878.236083984375,0.033169232308864594,1150.496826171875,0.09982223063707352,1073.364013671875,0.06941638141870499,1173.7913818359375,0.15989816188812256,111.90250396728516,178.39503479003906,51.128089904785156,48.49203872680664,6.037977695465088,0.8719851970672607,6.656204700469971,1.1093674898147583,0.016282232478260994,0.0487557016313076,0.05434466153383255,-0.00443459115922451,-0.0011543671134859324,2.9478232860565186,6001385.0
22.200000762939453,44.54961013793945,-0.04793931171298027,0.0031833951361477375,878.2394409179688,0.033929623663425446,1150.5068359375,0.10155130177736282,1073.37109375,0.07078023999929428,1173.8074951171875,0.16216111183166504,111.91803741455078,178.45106506347656,51.17042541503906,48.55112075805664,6.046526908874512,0.8732611536979675,6.665977954864502,1.1109963655471802,0.016308428719639778,0.049197111278772354,0.0549309141933918,-0.00454592052847147,-0.0011878833174705505,2.947849750518799,6001439.0
22.299999237060547,44.54481506347656,-0.047620970755815506,0.0030973940156400204,878.2428588867188,0.034698210656642914,1150.51708984375,0.10328929126262665,1073.378173828125,0.072154700756073,1173.8238525390625,0.16442443430423737,111.93379211425781,178.50784301757812,51.213218688964844,48.61064910888672,6.055114269256592,0.8745400309562683,6.675766468048096,1.1126277446746826,0.016332754865288734,0.04963246360421181,0.055513255298137665,-0.004658814985305071,-0.0012219767086207867,2.9478769302368164,6001494.0
22.399999618530273,44.54005432128906,-0.04731123149394989,0.003023778786882758,878.2463989257812,0.035474926233291626,1150.5274658203125,0.1050359383225441,1073.385498046875,0.07353954017162323,1173.8404541015625,0.16668784618377686,111.94976806640625,178.56536865234375,51.25646209716797,48.670616149902344,6.0637383460998535,0.8758217096328735,6.685568809509277,1.114261507987976,0.0163548793643713,0.050061751157045364,0.05609167739748955,-0.004773274064064026,-0.0012566499644890428,2.947904586791992,6001550.5
22.5,44.53532409667969,-0.047008853405714035,0.0030666477978229523,878.25,0.03625967726111412,1150.5380859375,0.10679103434085846,1073.3929443359375,0.07493454962968826,1173.857177734375,0.16895118355751038,111.96595764160156,178.6236572265625,51.30015182495117,48.731014251708984,6.072396278381348,0.8771058320999146,6.695384502410889,1.1158974170684814,0.01637616939842701,0.05048508197069168,0.056666288524866104,-0.004889298230409622,-0.0012919061118736863,2.9479329586029053,6001608.5
22.600000381469727,44.53062057495117,-0.04670219123363495,0.003096069907769561,878.253662109375,0.03705238923430443,1150.548828125,0.10855438560247421,1073.4005126953125,0.07633950561285019,1173.8741455078125,0.17121437191963196,111.98237609863281,178.6826934814453,51.34428405761719,48.79182815551758,6.081087112426758,0.878392219543457,6.705212593078613,1.1175353527069092,0.01639646477997303,0.05090254545211792,0.0572371780872345,-0.0050068870186805725,-0.0013277478283271194,2.9479618072509766,6001667.0
22.700000762939453,44.52595138549805,-0.04639258235692978,0.0031367926858365536,878.2573852539062,0.03785296902060509,1150.559814453125,0.11032573878765106,1073.408203125,0.0777541995048523,1173.8914794921875,0.17347711324691772,111.99901580810547,178.74249267578125,51.388858795166016,48.853050231933594,6.089808464050293,0.8796807527542114,6.715051651000977,1.1191753149032593,0.01641407236456871,0.051314081996679306,0.05780429765582085,-0.005126040428876877,-0.0013641779078170657,2.9479916095733643,6001727.5
22.799999237060547,44.52131271362305,-0.04607890173792839,0.0031504668295383453,878.26123046875,0.038661323487758636,1150.5709228515625,0.11210483312606812,1073.416015625,0.07917843014001846,1173.908935546875,0.17573903501033783,112.01587677001953,178.8030242919922,51.43386459350586,48.9146728515625,6.098559379577637,0.8809711933135986,6.724900722503662,1.1208168268203735,0.01642926037311554,0.05171965807676315,0.058367613703012466,-0.0052467575296759605,-0.0014011987950652838,2.948021650314331,6001789.0
22.899999618530273,44.51670455932617,-0.045763857662677765,0.003195730037987232,878.26513671875,0.03947736322879791,1150.582275390625,0.11389138549566269,1073.4239501953125,0.08061198145151138,1173.9266357421875,0.177999809384346,112.03295135498047,178.86431884765625,51.47930145263672,48.976680755615234,6.107337474822998,0.8822633624076843,6.734758377075195,1.1224597692489624,0.016441835090517998,0.05211922153830528,0.05892707034945488,-0.005369038786739111,-0.0014388132840394974,2.9480526447296143,6001852.0
23.0,44.51212692260742,-0.04544428363442421,0.0032351925037801266,878.2691040039062,0.040300991386175156,1150.59375,0.11568513512611389,1073.43212890625,0.08205463737249374,1173.9444580078125,0.1802590936422348,112.05025482177734,178.9263458251953,51.52516555786133,49.03907012939453,6.116140842437744,0.8835570812225342,6.744622707366943,1.1241037845611572,0.016452206298708916,0.0525127537548542,0.05948266014456749,-0.0054928818717598915,-0.001477023703046143,2.9480841159820557,6001916.0
23.100000381469727,44.50758361816406,-0.04512076452374458,0.0033189840614795685,878.273193359375,0.04113210737705231,1150.6053466796875,0.11748581379652023,1073.4404296875,0.08350619673728943,1173.962646484375,0.18251653015613556,112.06777954101562,178.98912048339844,51.571449279785156,49.101829528808594,6.124969005584717,0.8848522305488586,6.754492282867432,1.1257487535476685,0.01645987667143345,0.05290020629763603,0.06003432348370552,-0.005618286784738302,-0.0015158322639763355,2.9481163024902344,6001981.5
23.200000762939453,44.50307083129883,-0.044788867235183716,0.003513310570269823,878.27734375,0.04197060689330101,1150.6171875,0.11929313838481903,1073.4488525390625,0.08496642857789993,1173.98095703125,0.18477174639701843,112.08551788330078,179.05264282226562,51.6181526184082,49.164947509765625,6.133819103240967,0.8861485123634338,6.7643656730651855,1.1273943185806274,0.01646493747830391,0.053281527012586594,0.06058201938867569,-0.005745251197367907,-0.0015552414115518332,2.9481492042541504,6002048.5
23.299999237060547,44.498592376708984,-0.04443753510713577,0.0037124452646821737,878.2815551757812,0.042816393077373505,1150.6292724609375,0.12110680341720581,1073.4573974609375,0.08643513917922974,1173.9996337890625,0.1870243102312088,112.10348510742188,179.1168975830078,51.66526412963867,49.22841262817383,6.142690181732178,0.8874457478523254,6.774240970611572,1.1290401220321655,0.016466688364744186,0.05365661159157753,0.06112563982605934,-0.00587377417832613,-0.0015952532412484288,2.9481825828552246,6002116.5
23.399999618530273,44.49414825439453,-0.04406629130244255,0.00393467815592885,878.285888671875,0.04366935044527054,1150.6414794921875,0.12292643636465073,1073.4661865234375,0.08791208267211914,1174.0184326171875,0.18927353620529175,112.12166595458984,179.181884765625,51.71278381347656,49.29222106933594,6.151580810546875,0.8887438178062439,6.784115791320801,1.1306859254837036,0.01646341197192669,0.054025229066610336,0.06166495382785797,-0.006003853399306536,-0.0016358698485419154,2.948216676712036,6002186.0
23.5,44.489742279052734,-0.043672822415828705,0.004251217469573021,878.290283203125,0.04452938213944435,1150.65380859375,0.12475163489580154,1073.4749755859375,0.08939704298973083,1174.0374755859375,0.19151867926120758,112.14007568359375,179.24761962890625,51.76070785522461,49.356353759765625,6.160488605499268,0.8900423049926758,6.7939863204956055,1.1323310136795044,0.01645498536527157,0.05438714101910591,0.06219971925020218,-0.0061354860663414,-0.0016770929796621203,2.948251724243164,6002257.0
23.600000381469727,44.485374450683594,-0.04324769973754883,0.004610247444361448,878.2947998046875,0.045396365225315094,1150.6663818359375,0.12658196687698364,1073.4840087890625,0.09088975936174393,1174.0567626953125,0.19375889003276825,112.15869903564453,179.31407165527344,51.809024810791016,49.42080307006836,6.169412136077881,0.8913410305976868,6.803850173950195,1.1339750289916992,0.01644093357026577,0.05474207550287247,0.06272967159748077,-0.006268669385462999,-0.0017189246136695147,2.94828724861145,6002329.5
23.700000762939453,44.481048583984375,-0.042786676436662674,0.0049599409103393555,878.2993774414062,0.04627019166946411,1150.6790771484375,0.12841692566871643,1073.4931640625,0.09238999336957932,1174.076171875,0.19599314033985138,112.17753601074219,179.3812713623047,51.85773849487305,49.48556137084961,6.178349018096924,0.8926395773887634,6.8137030601501465,1.1356171369552612,0.016419680789113045,0.05508965253829956,0.06325442343950272,-0.0064033991657197475,-0.001761366263963282,2.9483234882354736,6002403.0
23.799999237060547,44.47677230834961,-0.04229068383574486,0.005211374722421169,878.3040771484375,0.04715074226260185,1150.6920166015625,0.13025598227977753,1073.50244140625,0.09389746189117432,1174.095947265625,0.19822025299072266,112.19660186767578,179.44918823242188,51.90683364868164,49.55060958862305,6.187297821044922,0.8939375877380371,6.823540210723877,1.1372567415237427,0.016390440985560417,0.05542944744229317,0.06377353519201279,-0.006539671681821346,-0.0018044194439426064,2.9483602046966553,6002478.0
23.899999618530273,44.47254180908203,-0.041769545525312424,0.0053935302421450615,878.308837890625,0.04803789407014847,1150.7052001953125,0.13209852576255798,1073.511962890625,0.09541187435388565,1174.1158447265625,0.200438991189003,112.21587371826172,179.517822265625,51.95630645751953,49.61594009399414,6.196255683898926,0.8952345252037048,6.833356857299805,1.1388928890228271,0.016353173181414604,0.055761031806468964,0.06428659707307816,-0.0066774808801710606,-0.0018480854341760278,2.9483978748321533,6002555.0
24.0,44.46836471557617,-0.04123019054532051,0.005504454951733351,878.3136596679688,0.04893151670694351,1150.718505859375,0.13394400477409363,1073.5216064453125,0.09693291783332825,1174.135986328125,0.20264823734760284,112.2353744506836,179.58717346191406,52.00615310668945,49.681541442871094,6.205220699310303,0.896530032157898,6.843149185180664,1.1405248641967773,0.01630920171737671,0.05608411133289337,0.06479329615831375,-0.006816820707172155,-0.0018923652824014425,2.9484362602233887,6002633.0
24.100000381469727,44.46424102783203,-0.04067974537611008,0.005598658230155706,878.318603515625,0.049831487238407135,1150.73193359375,0.13579194247722626,1073.5313720703125,0.09846027940511703,1174.1563720703125,0.2048470824956894,112.25508117675781,179.65724182128906,52.05636215209961,49.74739074707031,6.214189529418945,0.8978235721588135,6.852912902832031,1.142152190208435,0.01625942252576351,0.05639847368001938,0.06529341638088226,-0.006957684643566608,-0.0019372598035261035,2.9484751224517822,6002712.0
24.200000762939453,44.460174560546875,-0.04011987894773483,0.005623405333608389,878.3236083984375,0.0507376603782177,1150.74560546875,0.13764184713363647,1073.541259765625,0.09999361634254456,1174.177001953125,0.20703476667404175,112.27500915527344,179.72801208496094,52.10693359375,49.813480377197266,6.223160266876221,0.8991145491600037,6.862645149230957,1.143774151802063,0.016204839572310448,0.05670399218797684,0.06578683108091354,-0.0071000647731125355,-0.0019827696960419416,2.948514938354492,6002793.0
24.299999237060547,44.45616149902344,-0.03955753892660141,0.0057005914859473705,878.3287353515625,0.051649902015924454,1150.759521484375,0.13949325680732727,1073.5513916015625,0.10153260827064514,1174.19775390625,0.2092106193304062,112.2951431274414,179.7994842529297,52.15785217285156,49.879798889160156,6.232130527496338,0.9004026055335999,6.872343063354492,1.145390510559082,0.016145648434758186,0.05700056254863739,0.06627340614795685,-0.007243953179568052,-0.0020288957748562098,2.9485554695129395,6002875.5
24.399999618530273,44.452205657958984,-0.038987480103969574,0.0057626827619969845,878.333984375,0.052568063139915466,1150.7735595703125,0.1413457989692688,1073.5615234375,0.10307691246271133,1174.21875,0.21137407422065735,112.31549835205078,179.87164306640625,52.209110260009766,49.94632339477539,6.241096496582031,0.9016873240470886,6.882004261016846,1.147000789642334,0.016082921996712685,0.05728815868496895,0.06675314158201218,-0.007389341481029987,-0.0020756383892148733,2.948596477508545,6002959.5
24.5,44.448307037353516,-0.0384112112224102,0.005771799478679895,878.3392944335938,0.0534919910132885,1150.7877197265625,0.14319899678230286,1073.5718994140625,0.10462619364261627,1174.2401123046875,0.21352456510066986,112.3360595703125,179.9445037841797,52.260704040527344,50.01304244995117,6.250056743621826,0.9029682278633118,6.891626834869385,1.1486045122146606,0.016015825793147087,0.057566702365875244,0.06722591817378998,-0.007536221295595169,-0.002122997771948576,2.948638439178467,6003044.5
24.600000381469727,44.44446563720703,-0.037834033370018005,0.005746268667280674,878.3446655273438,0.05442153662443161,1150.8021240234375,0.1450524628162384,1073.58251953125,0.1061801165342331,1174.261474609375,0.21566148102283478,112.3568344116211,180.01803588867188,52.312625885009766,50.07994079589844,6.259008407592773,0.9042450189590454,6.901207447052002,1.1502012014389038,0.015944629907608032,0.05783612281084061,0.06769168376922607,-0.007684583310037851,-0.0021709741558879614,2.948681116104126,6003131.5
24.700000762939453,44.4406852722168,-0.037259407341480255,0.005759748164564371,878.3501586914062,0.05535653978586197,1150.8167724609375,0.14690575003623962,1073.5931396484375,0.10773834586143494,1174.283203125,0.2177843451499939,112.37781524658203,180.09225463867188,52.3648681640625,50.14700698852539,6.267949104309082,0.9055172801017761,6.910744667053223,1.151790738105774,0.01587015576660633,0.05809642747044563,0.06815041601657867,-0.007834417745471,-0.002219567308202386,2.9487245082855225,6003219.5
24.799999237060547,44.43695831298828,-0.03668342903256416,0.0056878807954490185,878.355712890625,0.05629684031009674,1150.83154296875,0.14875851571559906,1073.60400390625,0.10930053889751434,1174.3050537109375,0.21989275515079498,112.39900207519531,180.16714477539062,52.417415618896484,50.21421813964844,6.276875972747803,0.9067846536636353,6.920236110687256,1.1533726453781128,0.015792949125170708,0.05834765359759331,0.06860214471817017,-0.007985714823007584,-0.002268777461722493,2.9487686157226562,6003309.5
24.899999618530273,44.43328857421875,-0.0361146442592144,0.005589419975876808,878.3613891601562,0.057242266833782196,1150.8465576171875,0.15061037242412567,1073.614990234375,0.11086636781692505,1174.3271484375,0.2219863086938858,112.42039489746094,180.24269104003906,52.47026824951172,50.28157043457031,6.285787105560303,0.9080468416213989,6.929680347442627,1.1549466848373413,0.015712430700659752,0.05858980119228363,0.06904686987400055,-0.008138464763760567,-0.0023186039179563522,2.9488134384155273,6003401.0
25.0,44.4296760559082,-0.035555701702833176,0.00553072988986969,878.3671875,0.058192651718854904,1150.8616943359375,0.1524609476327896,1073.626220703125,0.11243549734354019,1174.3494873046875,0.22406470775604248,112.4419937133789,180.3188934326172,52.523414611816406,50.349037170410156,6.294679641723633,0.909303605556488,6.939075946807861,1.1565126180648804,0.015629999339580536,0.05882296338677406,0.0694846659898758,-0.008292656391859055,-0.0023690469097346067,2.9488589763641357,6003493.5
25.100000381469727,44.42612075805664,-0.03500262647867203,0.005483411718159914,878.373046875,0.05914783105254173,1150.8770751953125,0.1543099582195282,1073.6375732421875,0.11400759220123291,1174.3719482421875,0.22612778842449188,112.46379852294922,180.395751953125,52.57684326171875,50.4166145324707,6.303552150726318,0.9105546474456787,6.948421478271484,1.1580702066421509,0.015546102076768875,0.05904727801680565,0.06991565972566605,-0.008448280394077301,-0.002420105505734682,2.9489054679870605,6003588.0
25.200000762939453,44.42262268066406,-0.034454286098480225,0.005437764804810286,878.3790283203125,0.06010762229561806,1150.892578125,0.15615707635879517,1073.6490478515625,0.11558234691619873,1174.3946533203125,0.2281753122806549,112.48580169677734,180.47325134277344,52.630550384521484,50.48427963256836,6.31240177154541,0.9117997288703918,6.95771598815918,1.1596193313598633,0.015460188500583172,0.059262823313474655,0.07033992558717728,-0.008605324663221836,-0.0024717794731259346,2.9489524364471436,6003684.0
25.299999237060547,44.4191780090332,-0.03391050919890404,0.005450928118079901,878.3850708007812,0.06107185408473015,1150.908203125,0.15800195932388306,1073.66064453125,0.11715943366289139,1174.4176025390625,0.23020707070827484,112.50800323486328,180.5513916015625,52.68452453613281,50.55202102661133,6.321226596832275,0.9130386710166931,6.966958522796631,1.1611597537994385,0.015372165478765965,0.05946967005729675,0.07075751572847366,-0.008763778954744339,-0.0025240678805857897,2.949000358581543,6003781.5
25.399999618530273,44.41578674316406,-0.03336541727185249,0.005523298401385546,878.3912353515625,0.06204034760594368,1150.9241943359375,0.1598442941904068,1073.6724853515625,0.11873853951692581,1174.440673828125,0.232222780585289,112.53040313720703,180.63015747070312,52.73876190185547,50.61982727050781,6.3300251960754395,0.9142712950706482,6.9761481285095215,1.162691354751587,0.015282065607607365,0.05966789275407791,0.07116849720478058,-0.008923633024096489,-0.0025769697967916727,2.9490489959716797,6003880.5
25.5,44.41244888305664,-0.03281308710575104,0.005642165429890156,878.3974609375,0.06301292032003403,1150.940185546875,0.16168373823165894,1073.6844482421875,0.12031935900449753,1174.464111328125,0.23422212898731232,112.5530014038086,180.70953369140625,52.79324722290039,50.687679290771484,6.338795185089111,0.9154973030090332,6.985281944274902,1.1642136573791504,0.015188997611403465,0.059857480227947235,0.07157284021377563,-0.009084874764084816,-0.0026304847560822964,2.9490983486175537,6003981.0
25.600000381469727,44.4091682434082,-0.03224886953830719,0.005788340233266354,878.40380859375,0.06398939341306686,1150.95654296875,0.16351987421512604,1073.696533203125,0.12190157920122147,1174.487548828125,0.2362046092748642,112.57579803466797,180.78953552246094,52.84797668457031,50.75556564331055,6.347534656524658,0.9167165756225586,6.994359493255615,1.1657265424728394,0.015092062763869762,0.06003836542367935,0.07197047024965286,-0.009247492998838425,-0.0026846113614737988,2.949148654937744,6004083.0
25.700000762939453,44.405941009521484,-0.031670037657022476,0.005882780998945236,878.4102783203125,0.06496959179639816,1150.972900390625,0.16535227000713348,1073.708740234375,0.12348487973213196,1174.5113525390625,0.2381696105003357,112.59878540039062,180.87014770507812,52.90293884277344,50.8234748840332,6.3562421798706055,0.9179288744926453,7.003376483917236,1.167229413986206,0.014990518800914288,0.06021041423082352,0.07236123830080032,-0.009411475621163845,-0.0027393486816436052,2.9491994380950928,6004187.0
25.799999237060547,44.402774810791016,-0.031081758439540863,0.006060156039893627,878.4168090820312,0.0659533217549324,1150.989501953125,0.16718047857284546,1073.72119140625,0.12506894767284393,1174.53515625,0.2401164174079895,112.62196350097656,180.95135498046875,52.958126068115234,50.89138412475586,6.364915370941162,0.9191339612007141,7.012331485748291,1.1687219142913818,0.014883891679346561,0.060373466461896896,0.07274497300386429,-0.009576810523867607,-0.0027946950867772102,2.949251174926758,6004292.0
25.899999618530273,44.39966583251953,-0.030475743114948273,0.006300469394773245,878.4234619140625,0.06694039702415466,1151.00634765625,0.16900402307510376,1073.7337646484375,0.12665344774723053,1174.559326171875,0.2420443594455719,112.64533233642578,181.0331573486328,53.01353454589844,50.95928955078125,6.373552322387695,0.9203314185142517,7.021220684051514,1.170203447341919,0.014772946015000343,0.06052742153406143,0.0731215551495552,-0.009743484668433666,-0.0028506494127213955,2.9493038654327393,6004399.0
26.0,44.39662170410156,-0.029845695942640305,0.006449307315051556,878.4302368164062,0.06793063879013062,1151.0233154296875,0.17082242667675018,1073.74658203125,0.1282380372285843,1174.5836181640625,0.2439526915550232,112.66888427734375,181.1155242919922,53.06914520263672,51.02716827392578,6.382150650024414,0.9215210676193237,7.030041694641113,1.1716736555099487,0.014656279236078262,0.060672082006931305,0.07349077612161636,-0.009911485947668552,-0.0029072097968310118,2.949357032775879,6004507.5
26.100000381469727,44.39363479614258,-0.02920076623558998,0.006579617969691753,878.4370727539062,0.06892384588718414,1151.04052734375,0.17263512313365936,1073.7593994140625,0.12982237339019775,1174.608154296875,0.24584046006202698,112.692626953125,181.198486328125,53.12495422363281,51.095008850097656,6.3907084465026855,0.9227024912834167,7.038790225982666,1.1731317043304443,0.014532845467329025,0.06080717220902443,0.07385234534740448,-0.010080798529088497,-0.0029643746092915535,2.949411153793335,6004617.5
26.200000762939453,44.390716552734375,-0.02854280360043049,0.0066201770678162575,878.4440307617188,0.06991983950138092,1151.057861328125,0.1744416058063507,1073.7724609375,0.13140611350536346,1174.6328125,0.247706800699234,112.716552734375,181.28199768066406,53.18095397949219,51.16279220581055,6.399223804473877,0.9238752722740173,7.0474629402160645,1.1745771169662476,0.014404023066163063,0.06093253195285797,0.07420608401298523,-0.010251409374177456,-0.003022141754627228,2.9494659900665283,6004729.0
26.299999237060547,44.38785934448242,-0.02788078598678112,0.0066669536754488945,878.4510498046875,0.07091841101646423,1151.075439453125,0.17624136805534363,1073.7857666015625,0.13298888504505157,1174.6575927734375,0.2495509535074234,112.74066162109375,181.36607360839844,53.23712921142578,51.230506896972656,6.407693862915039,0.9250391125679016,7.056056499481201,1.1760094165802002,0.014269986189901829,0.06104801967740059,0.07455182820558548,-0.01042330265045166,-0.0030805093701928854,2.949521541595459,6004842.5
26.399999618530273,44.385074615478516,-0.027214091271162033,0.006661625113338232,878.4581909179688,0.07191937416791916,1151.0931396484375,0.17803391814231873,1073.799072265625,0.13457030057907104,1174.6827392578125,0.2513723075389862,112.76494598388672,181.45068359375,53.29347229003906,51.298133850097656,6.416116237640381,0.9261935353279114,7.064568519592285,1.1774280071258545,0.014132130891084671,0.061153605580329895,0.07488954067230225,-0.010596462525427341,-0.0031394746620208025,2.949578046798706,6004957.5
26.5,44.38235092163086,-0.026547927409410477,0.006622007116675377,878.4654541015625,0.07292252033948898,1151.111083984375,0.17981882393360138,1073.8126220703125,0.13615001738071442,1174.7078857421875,0.25317034125328064,112.7894058227539,181.5358428955078,53.3499755859375,51.365657806396484,6.4244890213012695,0.9273381233215332,7.072996139526367,1.178832769393921,0.013990319333970547,0.0612492561340332,0.07521916180849075,-0.010770874097943306,-0.003199035534635186,2.9496352672576904,6005074.0
26.600000381469727,44.379695892333984,-0.025885727256536484,0.006605330854654312,878.4727783203125,0.07392764836549759,1151.129150390625,0.18159568309783936,1073.8262939453125,0.13772764801979065,1174.7332763671875,0.2549445927143097,112.81404876708984,181.62152099609375,53.40662384033203,51.43306350708008,6.432809829711914,0.928472638130188,7.081338405609131,1.180222988128662,0.013845416717231274,0.061334989964962006,0.0755406990647316,-0.01094652060419321,-0.003259188961237669,2.949693202972412,6005192.0
26.700000762939453,44.37710952758789,-0.025225194171071053,0.006604786496609449,878.480224609375,0.07493455708026886,1151.1473388671875,0.18336407840251923,1073.8402099609375,0.1393028199672699,1174.7589111328125,0.2566947340965271,112.83885955810547,181.7077178955078,53.46341323852539,51.500335693359375,6.441075801849365,0.9295967221260071,7.089592456817627,1.1815987825393677,0.013697994872927666,0.06141088530421257,0.07585420459508896,-0.011123385280370712,-0.0033199326135218143,2.94975209236145,6005311.5
26.799999237060547,44.37458419799805,-0.02456471510231495,0.006597169209271669,878.4877319335938,0.07594303786754608,1151.165771484375,0.18512362241744995,1073.854248046875,0.1408751904964447,1174.78466796875,0.2584204077720642,112.86383819580078,181.79441833496094,53.52032470703125,51.56745529174805,6.449285507202148,0.9307100176811218,7.097757339477539,1.1829595565795898,0.013547731563448906,0.06147697567939758,0.07615969330072403,-0.011301452293992043,-0.0033812636975198984,2.9498116970062256,6005433.0
26.899999618530273,44.372127532958984,-0.02390499971807003,0.006637911312282085,878.4954223632812,0.07695287466049194,1151.184326171875,0.18687394261360168,1073.868408203125,0.14244438707828522,1174.810546875,0.26012122631073,112.88898468017578,181.88162231445312,53.57735824584961,51.63440704345703,6.4574360847473145,0.9318122863769531,7.105831623077393,1.184305191040039,0.013394434936344624,0.06153328716754913,0.07645716518163681,-0.011480703018605709,-0.0034431787207722664,2.9498720169067383,6005556.0
27.0,44.3697395324707,-0.023241207003593445,0.006682795938104391,878.503173828125,0.07796386629343033,1151.203125,0.1886146068572998,1073.8826904296875,0.1440100371837616,1174.836669921875,0.26179686188697815,112.91429901123047,181.96929931640625,53.63449478149414,51.70117950439453,6.4655256271362305,0.9329032897949219,7.113812446594238,1.1856354475021362,0.013238265179097652,0.06157984584569931,0.07674664258956909,-0.011661120690405369,-0.0035056746564805508,2.9499332904815674,6005680.5
27.100000381469727,44.36741638183594,-0.022572927176952362,0.0067074233666062355,878.510986328125,0.07897579669952393,1151.2220458984375,0.19034522771835327,1073.897216796875,0.14557179808616638,1174.8629150390625,0.2634468376636505,112.93977355957031,182.05746459960938,53.69172668457031,51.76774978637695,6.473552703857422,0.9339826703071594,7.12169885635376,1.1869497299194336,0.013078471645712852,0.06161662936210632,0.0770280659198761,-0.011842688545584679,-0.0035687487106770277,2.949995279312134,6005807.0
27.200000762939453,44.36515808105469,-0.021902184933423996,0.006707035470753908,878.5189208984375,0.07998845726251602,1151.2412109375,0.19206535816192627,1073.9117431640625,0.14712931215763092,1174.889404296875,0.2650706470012665,112.96540832519531,182.14608764648438,53.74904251098633,51.8341064453125,6.481513977050781,0.9350502490997314,7.129487991333008,1.1882480382919312,0.01291502546519041,0.061643604189157486,0.07730139046907425,-0.012025387957692146,-0.003632396925240755,2.9500579833984375,6005934.5
27.299999237060547,44.36296844482422,-0.021231481805443764,0.006727841682732105,878.5269775390625,0.08100161701440811,1151.260498046875,0.19377459585666656,1073.9266357421875,0.14868220686912537,1174.916015625,0.2666678726673126,112.99119567871094,182.2351531982422,53.806434631347656,51.90023422241211,6.489408493041992,0.9361057281494141,7.13717794418335,1.1895296573638916,0.01274826005101204,0.0616607628762722,0.07756657898426056,-0.01220920030027628,-0.003696615807712078,2.9501216411590576,6006064.0
27.399999618530273,44.360843658447266,-0.02055869810283184,0.006758321076631546,878.53515625,0.08201508224010468,1151.2799072265625,0.19547250866889954,1073.9415283203125,0.15023012459278107,1174.9427490234375,0.2682380974292755,113.01714324951172,182.32467651367188,53.863887786865234,51.96611404418945,6.497233867645264,0.9371488690376282,7.1447672843933105,1.1907944679260254,0.012578587979078293,0.06166812777519226,0.07782363891601562,-0.012394108809530735,-0.003761401865631342,2.950186014175415,6006195.5
27.5,44.358787536621094,-0.019882865250110626,0.006829768419265747,878.5433959960938,0.08302861452102661,1151.299560546875,0.19715870916843414,1073.9566650390625,0.15177270770072937,1174.9696044921875,0.2697809338569641,113.04324340820312,182.4146270751953,53.9213981628418,52.031734466552734,6.504988193511963,0.9381793141365051,7.1522536277771,1.1920422315597534,0.012405685149133205,0.061665695160627365,0.07807254046201706,-0.012580092065036297,-0.003826751373708248,2.950251340866089,6006328.0
27.600000381469727,44.3568000793457,-0.01919988915324211,0.006823800969868898,878.5517578125,0.0840420126914978,1151.3193359375,0.19883278012275696,1073.971923828125,0.15330961346626282,1174.9967041015625,0.2712959051132202,113.06948852539062,182.50498962402344,53.978946685791016,52.097076416015625,6.512668609619141,0.9391969442367554,7.159635066986084,1.1932724714279175,0.012229428626596928,0.061653461307287216,0.07831325381994247,-0.012767133302986622,-0.0038926599081605673,2.9503173828125,6006462.5
