t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
27.700000762939453,44.354881286621094,-0.01851750910282135,0.006780284456908703,878.5601806640625,0.08505504578351974,1151.33935546875,0.20049427449703217,1073.9873046875,0.15484045445919037,1175.02392578125,0.272782564163208,113.09588623046875,182.59576416015625,54.03652572631836,52.16212844848633,6.520274639129639,0.9402013421058655,7.166909217834473,1.1944849491119385,0.012049171142280102,0.06163135543465614,0.07854568958282471,-0.012955212034285069,-0.0039591239765286446,2.9503841400146484,6006598.5
27.799999237060547,44.35302734375,-0.017839480191469193,0.006767312064766884,878.5687866210938,0.08606749773025513,1151.3594970703125,0.20214280486106873,1074.0028076171875,0.15636488795280457,1175.05126953125,0.2742404341697693,113.12242126464844,182.6869354248047,54.0941276550293,52.22686767578125,6.52780294418335,0.9411923885345459,7.174075126647949,1.1956791877746582,0.011866193264722824,0.06159941107034683,0.07876985520124435,-0.013144307769834995,-0.004026138689368963,2.950451612472534,6006736.0
27.899999618530273,44.35124588012695,-0.01716274954378605,0.006742678117007017,878.577392578125,0.08707914501428604,1151.3797607421875,0.2037779837846756,1074.0185546875,0.15788255631923676,1175.0787353515625,0.27566927671432495,113.14910125732422,182.7784881591797,54.151737213134766,52.29128646850586,6.535252094268799,0.942169725894928,7.1811299324035645,1.196855068206787,0.01168109942227602,0.06155770644545555,0.07898581027984619,-0.013334402814507484,-0.004093699622899294,2.9505200386047363,6006875.5
28.0,44.34952926635742,-0.01648848131299019,0.006662692874670029,878.586181640625,0.08808976411819458,1151.4002685546875,0.20539943873882294,1074.034423828125,0.1593931019306183,1175.1063232421875,0.2770688235759735,113.17591857910156,182.87042236328125,54.20934295654297,52.35536575317383,6.542620658874512,0.9431331157684326,7.18807315826416,1.1980122327804565,0.011493436060845852,0.06150628626346588,0.07919356226921082,-0.013525474816560745,-0.004161803051829338,2.950589179992676,6007016.0
28.100000381469727,44.347877502441406,-0.015822211280465126,0.006596708204597235,878.5950317382812,0.08909913897514343,1151.4208984375,0.2070068120956421,1074.0504150390625,0.1608961671590805,1175.1341552734375,0.2784387469291687,113.20286560058594,182.96270751953125,54.266937255859375,52.41908645629883,6.549905776977539,0.9440824389457703,7.194903373718262,1.199150562286377,0.011303462088108063,0.061445202678442,0.07939314842224121,-0.01371750421822071,-0.004230443853884935,2.9506592750549316,6007158.5
28.200000762939453,44.34629821777344,-0.015162541531026363,0.006526304874569178,878.60400390625,0.0901070386171341,1151.441650390625,0.2085997760295868,1074.066650390625,0.16239140927791595,1175.1619873046875,0.2797788679599762,113.22994232177734,183.0553436279297,54.32450866699219,52.48244094848633,6.5571064949035645,0.9450173377990723,7.2016191482543945,1.2002698183059692,0.011112128384411335,0.06137457862496376,0.07958466559648514,-0.01391047053039074,-0.004299617372453213,2.950730085372925,6007303.0
28.299999237060547,44.34477996826172,-0.014509910717606544,0.0065324753522872925,878.613037109375,0.09111324697732925,1151.462646484375,0.21017801761627197,1074.0828857421875,0.16387848556041718,1175.1900634765625,0.28108909726142883,113.25715637207031,183.1483154296875,54.382041931152344,52.545406341552734,6.564220428466797,0.9459377527236938,7.208219528198242,1.2013700008392334,0.010919258929789066,0.061294518411159515,0.07976818829774857,-0.014104352332651615,-0.00436931848526001,2.9508016109466553,6007448.5
28.399999618530273,44.34333038330078,-0.01385666336864233,0.006439248099923134,878.6221923828125,0.09211753308773041,1151.483642578125,0.21174119412899017,1074.099365234375,0.1653570532798767,1175.21826171875,0.2823692858219147,113.28449249267578,183.24160766601562,54.43952941894531,52.607975006103516,6.57124662399292,0.9468434453010559,7.2147040367126465,1.2024507522583008,0.010725012049078941,0.06120514124631882,0.07994381338357925,-0.014299130998551846,-0.004439542535692453,2.950874090194702,6007596.0
28.5,44.34194564819336,-0.013212738558650017,0.006246358156204224,878.6314697265625,0.09311968088150024,1151.5048828125,0.21328899264335632,1074.115966796875,0.16682679951190948,1175.24658203125,0.2836191654205322,113.31195068359375,183.33522033691406,54.4969596862793,52.67013168334961,6.578183174133301,0.9477342367172241,7.221071243286133,1.2035119533538818,0.01052820309996605,0.06110645458102226,0.08011152595281601,-0.014494783245027065,-0.004510284401476383,2.9509472846984863,6007745.0
28.600000381469727,44.34062194824219,-0.012588102370500565,0.006032557226717472,878.640869140625,0.09411946684122086,1151.5263671875,0.21482108533382416,1074.1326904296875,0.16828738152980804,1175.2750244140625,0.28483861684799194,113.33952331542969,183.4291229248047,54.554325103759766,52.73185729980469,6.585028648376465,0.9486100673675537,7.227320194244385,1.2045533657073975,0.010330541990697384,0.06099860742688179,0.08027143776416779,-0.014691289514303207,-0.004581538960337639,2.951021194458008,6007895.5
28.700000762939453,44.33936309814453,-0.01198484655469656,0.005795258097350597,878.6503295898438,0.09511666744947433,1151.5478515625,0.21633726358413696,1074.149658203125,0.16973848640918732,1175.303466796875,0.28602778911590576,113.36721801757812,183.5233154296875,54.61160659790039,52.79314041137695,6.591781139373779,0.9494706392288208,7.2334513664245605,1.2055752277374268,0.010133692063391209,0.060881856828927994,0.08042378723621368,-0.014888627454638481,-0.004653300624340773,2.9510960578918457,6008048.0
28.799999237060547,44.338165283203125,-0.011405320838093758,0.005562932696193457,878.6598510742188,0.09611105918884277,1151.569580078125,0.2178373485803604,1074.166748046875,0.17117980122566223,1175.3321533203125,0.28718695044517517,113.39502716064453,183.61778259277344,54.66880416870117,52.85396957397461,6.598439693450928,0.9503160119056702,7.23946475982666,1.2065774202346802,0.009938090108335018,0.060756489634513855,0.0805688351392746,-0.015086778439581394,-0.0047255647368729115,2.951171636581421,6008201.5
28.899999618530273,44.3370246887207,-0.010849027894437313,0.005357240792363882,878.6695556640625,0.09710241854190826,1151.5914306640625,0.21932117640972137,1074.183837890625,0.1726110279560089,1175.3609619140625,0.28831642866134644,113.42294311523438,183.71250915527344,54.725894927978516,52.914329528808594,6.605003356933594,0.951146125793457,7.245361328125,1.2075603008270264,0.00974427629262209,0.060622815042734146,0.08070686459541321,-0.015285720117390156,-0.00479832524433732,2.9512479305267334,6008357.0
29.0,44.335941314697266,-0.010313304141163826,0.005131940823048353,878.6792602539062,0.09809053689241409,1151.613525390625,0.22078865766525269,1074.201171875,0.17403191328048706,1175.389892578125,0.28941667079925537,113.45096588134766,183.8074951171875,54.78287887573242,52.97420883178711,6.611471176147461,0.9519609212875366,7.251142978668213,1.2085238695144653,0.00955232698470354,0.06048114597797394,0.0808381587266922,-0.015485431998968124,-0.0048715765587985516,2.951324939727783,6008514.0
29.100000381469727,44.33490753173828,-0.009800110012292862,0.0049003493040800095,878.6891479492188,0.09907519817352295,1151.6356201171875,0.2222396433353424,1074.21875,0.175442174077034,1175.4188232421875,0.29048800468444824,113.47909545898438,183.90272521972656,54.839744567871094,53.03359603881836,6.617841720581055,0.9527604579925537,7.256810188293457,1.2094683647155762,0.009361966513097286,0.06033175438642502,0.08096296340227127,-0.015685895457863808,-0.004945314023643732,2.9514029026031494,6008672.5
29.200000762939453,44.333927154541016,-0.009310075081884861,0.0046350168995559216,878.6990966796875,0.10005618631839752,1151.657958984375,0.22367404401302338,1074.236328125,0.17684155702590942,1175.447998046875,0.29153087735176086,113.50732421875,183.9981689453125,54.89647674560547,53.09247970581055,6.624114990234375,0.9535447955131531,7.262363910675049,1.2103939056396484,0.009173671714961529,0.060174938291311264,0.0810815617442131,-0.01588708907365799,-0.005019532050937414,2.951481580734253,6008832.5
29.299999237060547,44.3329963684082,-0.008846573531627655,0.004346112255007029,878.7091674804688,0.1010332927107811,1151.6802978515625,0.22509178519248962,1074.2540283203125,0.17822983860969543,1175.4771728515625,0.2925456762313843,113.53565216064453,184.0938262939453,54.95307159423828,53.150848388671875,6.6302900314331055,0.954314112663269,7.267805576324463,1.2113009691238403,0.008987678214907646,0.06001100689172745,0.08119422197341919,-0.016088994219899178,-0.005094224587082863,2.9515609741210938,6008994.5
29.399999618530273,44.33211135864258,-0.008411961607635021,0.004157607443630695,878.7192993164062,0.10200630873441696,1151.702880859375,0.22649282217025757,1074.27197265625,0.17960679531097412,1175.5064697265625,0.29353296756744385,113.56407165527344,184.189697265625,55.009517669677734,53.20869445800781,6.636366844177246,0.9550684094429016,7.273137092590332,1.2121894359588623,0.008804683573544025,0.05984029918909073,0.08130127936601639,-0.01629159227013588,-0.00516938604414463,2.951641082763672,6009157.5
29.5,44.33127212524414,-0.007996201515197754,0.003990361467003822,878.7295532226562,0.102975033223629,1151.7257080078125,0.22787714004516602,1074.2900390625,0.18097221851348877,1175.535888671875,0.2944933772087097,113.59259033203125,184.28575134277344,55.06580352783203,53.26601028442383,6.642344951629639,0.9558078646659851,7.278359889984131,1.2130600214004517,0.008625217713415623,0.05966319516301155,0.08140306919813156,-0.016494862735271454,-0.0052450112998485565,2.9517221450805664,6009322.5
29.600000381469727,44.33047103881836,-0.007597165182232857,0.0037775461096316576,878.7399291992188,0.10393927246332169,1151.74853515625,0.22924472391605377,1074.30810546875,0.18232591450214386,1175.5653076171875,0.2954273819923401,113.6211929321289,184.3820037841797,55.121925354003906,53.32278060913086,6.648224353790283,0.9565326571464539,7.28347635269165,1.2139127254486084,0.00844777375459671,0.05947994813323021,0.08149982988834381,-0.016698786988854408,-0.005321094300597906,2.9518039226531982,6009489.0
29.700000762939453,44.3297119140625,-0.007219410501420498,0.0035379144828766584,878.7503662109375,0.1048988327383995,1151.771484375,0.23059549927711487,1074.326416015625,0.18366771936416626,1175.594970703125,0.296335369348526,113.64988708496094,184.47840881347656,55.1778678894043,53.379005432128906,6.65400505065918,0.9572429060935974,7.288486957550049,1.2147477865219116,0.008272168226540089,0.05929078161716461,0.08159176260232925,-0.01690335012972355,-0.005397629924118519,2.9518864154815674,6009657.0
29.799999237060547,44.3289909362793,-0.006865618750452995,0.003333532251417637,878.7608642578125,0.10585352033376694,1151.794677734375,0.23192943632602692,1074.3448486328125,0.18499746918678284,1175.6246337890625,0.29721778631210327,113.67866516113281,184.57498168945312,55.2336311340332,53.434669494628906,6.659687519073486,0.9579388499259949,7.293393135070801,1.21556556224823,0.008099251426756382,0.05909597501158714,0.08167912065982819,-0.017108529806137085,-0.005474612582474947,2.951969623565674,6009826.5
29.899999618530273,44.328304290771484,-0.006532265804708004,0.0031239825766533613,878.771484375,0.10680315643548965,1151.81787109375,0.2332465797662735,1074.3634033203125,0.18631498515605927,1175.6544189453125,0.29807522892951965,113.70751953125,184.6717071533203,55.28920364379883,53.48977279663086,6.665271759033203,0.9586206674575806,7.298196792602539,1.216366171836853,0.007929547689855099,0.05889584496617317,0.08176219463348389,-0.017314312979578972,-0.0055520362220704556,2.9520537853240967,6009997.5
30.0,44.32765197753906,-0.006219867616891861,0.0028537153266370296,878.7822265625,0.10774756222963333,1151.84130859375,0.23454692959785461,1074.382080078125,0.1876201331615448,1175.6842041015625,0.29890817403793335,113.73645782470703,184.76856994628906,55.344573974609375,53.544307708740234,6.67075777053833,0.9592885375022888,7.3028998374938965,1.2171499729156494,0.007762586697936058,0.05869065970182419,0.08184123039245605,-0.017520679160952568,-0.005629895720630884,2.9521384239196777,6010170.0
30.100000381469727,44.327030181884766,-0.005934495944529772,0.002524025971069932,878.7930908203125,0.10868656635284424,1151.86474609375,0.23583050072193146,1074.4010009765625,0.1889127939939499,1175.714111328125,0.2997172176837921,113.76547241210938,184.86557006835938,55.399742126464844,53.5982666015625,6.676146984100342,0.959942638874054,7.307504177093506,1.2179173231124878,0.00759858125820756,0.05848069489002228,0.08191649615764618,-0.01772761344909668,-0.005708185024559498,2.952224016189575,6010344.0
30.200000762939453,44.32643508911133,-0.005682093091309071,0.0022232900373637676,878.803955078125,0.10961998999118805,1151.888427734375,0.2370973825454712,1074.419921875,0.19019284844398499,1175.744140625,0.3005029559135437,113.79456329345703,184.96267700195312,55.45469284057617,53.651649475097656,6.68143892288208,0.9605832099914551,7.312011241912842,1.2186685800552368,0.007438639644533396,0.058266300708055496,0.08198829740285873,-0.017935099080204964,-0.005786899011582136,2.952310085296631,6010520.0
30.299999237060547,44.32586669921875,-0.005459764506667852,0.0019119011703878641,878.8150024414062,0.11054768413305283,1151.9122314453125,0.23834770917892456,1074.43896484375,0.19146017730236053,1175.7742919921875,0.30126628279685974,113.82372283935547,185.05990600585938,55.50942611694336,53.70444107055664,6.6866350173950195,0.9612104296684265,7.31642484664917,1.2194041013717651,0.007283851038664579,0.05804790183901787,0.08205705136060715,-0.018143119290471077,-0.005866031628102064,2.952397108078003,6010697.0
30.399999618530273,44.325321197509766,-0.005268574226647615,0.0016097251791507006,878.8261108398438,0.11146949231624603,1151.9361572265625,0.2395816296339035,1074.458251953125,0.19271472096443176,1175.804443359375,0.3020079731941223,113.85295104980469,185.1572265625,55.56393051147461,53.756649017333984,6.691736221313477,0.9618247151374817,7.320746898651123,1.2201244831085205,0.007133872713893652,0.05782587453722954,0.08212311565876007,-0.018351661041378975,-0.005945578217506409,2.9524848461151123,6010875.5
30.5,44.32479476928711,-0.005107601638883352,0.0012714557815343142,878.8372802734375,0.11238525062799454,1151.9600830078125,0.24079932272434235,1074.4775390625,0.1939564049243927,1175.834716796875,0.30272895097732544,113.88224792480469,185.25465393066406,55.618202209472656,53.80826950073242,6.696743011474609,0.9624262452125549,7.324981212615967,1.2208302021026611,0.006989056244492531,0.05760061740875244,0.08218686282634735,-0.018560707569122314,-0.006025532726198435,2.952573299407959,6011055.5
30.600000381469727,44.324283599853516,-0.004980456084012985,0.0009330092580057681,878.8485717773438,0.11329483240842819,1151.9842529296875,0.24200096726417542,1074.4969482421875,0.19518516957759857,1175.864990234375,0.30343005061149597,113.91160583496094,185.35215759277344,55.67223358154297,53.859291076660156,6.701656818389893,0.9630153775215149,7.32913064956665,1.2215217351913452,0.006849393714219332,0.05737252160906792,0.08224865794181824,-0.01877024583518505,-0.006105889566242695,2.952662467956543,6011237.0
30.700000762939453,44.32378387451172,-0.004887155257165432,0.0006240293150767684,878.8599243164062,0.11419808864593506,1152.008544921875,0.24318678677082062,1074.5166015625,0.19640100002288818,1175.8953857421875,0.3041122853755951,113.94102478027344,185.44972229003906,55.72602462768555,53.909725189208984,6.706478595733643,0.963592529296875,7.333198070526123,1.2221996784210205,0.00671563483774662,0.05714201182126999,0.08230891823768616,-0.01898026280105114,-0.006186644081026316,2.9527523517608643,6011420.0
30.799999237060547,44.32329559326172,-0.004824752453714609,0.00023885264818090945,878.8713989257812,0.11509490013122559,1152.032958984375,0.24435704946517944,1074.5362548828125,0.19760388135910034,1175.92578125,0.3047766089439392,113.97051239013672,185.54737854003906,55.779563903808594,53.959564208984375,6.71121072769165,0.9641579985618591,7.337188243865967,1.2228646278381348,0.0065879193134605885,0.05690951272845268,0.08236804604530334,-0.019190745428204536,-0.00626779068261385,2.952842950820923,6011604.5
30.899999618530273,44.32281494140625,-0.004800866823643446,-8.242094918387011e-05,878.8829345703125,0.11598514020442963,1152.057373046875,0.2455120086669922,1074.55615234375,0.19879379868507385,1175.956298828125,0.3054240345954895,114.00005340576172,185.64508056640625,55.83285140991211,54.00880813598633,6.715854167938232,0.9647122025489807,7.341103553771973,1.2235171794891357,0.0064659141935408115,0.056675419211387634,0.08242642134428024,-0.019401680678129196,-0.006349324248731136,2.9529342651367188,6011790.0
31.0,44.32233428955078,-0.004809109028428793,-0.00045506993774324656,878.8945922851562,0.11686869710683823,1152.08203125,0.24665196239948273,1074.5760498046875,0.1999707967042923,1175.98681640625,0.3060556650161743,114.02964782714844,185.7428436279297,55.88587951660156,54.05746078491211,6.720410346984863,0.965255618095398,7.3449482917785645,1.2241580486297607,0.006351041607558727,0.056440211832523346,0.08248450607061386,-0.019613057374954224,-0.006431239657104015,2.953026294708252,6011977.5
31.100000381469727,44.32185363769531,-0.004854616243392229,-0.0008663839544169605,878.9063110351562,0.11774546653032303,1152.106689453125,0.24777722358703613,1074.5960693359375,0.20113492012023926,1176.0174560546875,0.3066725432872772,114.0593032836914,185.84063720703125,55.93864822387695,54.10552215576172,6.724882125854492,0.9657886624336243,7.348726272583008,1.224787712097168,0.006242361385375261,0.05620429292321205,0.08254269510507584,-0.019824866205453873,-0.006513532251119614,2.9531188011169434,6012166.0
31.200000762939453,44.32136917114258,-0.004941254388540983,-0.0012628987897187471,878.9181518554688,0.11861534416675568,1152.131591796875,0.24888816475868225,1074.6162109375,0.20228621363639832,1176.0482177734375,0.30727583169937134,114.0890121459961,185.93849182128906,55.99114990234375,54.15299987792969,6.729270935058594,0.9663118124008179,7.352441787719727,1.2254070043563843,0.006140908692032099,0.05596813187003136,0.08260142803192139,-0.020037097856402397,-0.006596196908503771,2.953212261199951,6012356.5
31.299999237060547,44.32087326049805,-0.005067544523626566,-0.0016732746735215187,878.9300537109375,0.119478240609169,1152.156494140625,0.24998517334461212,1074.6365966796875,0.20342476665973663,1176.0789794921875,0.30786678194999695,114.11876678466797,186.03636169433594,56.04338455200195,54.19989013671875,6.733579158782959,0.966825544834137,7.356099605560303,1.2260165214538574,0.00604745140299201,0.05573223903775215,0.0826612114906311,-0.0202497411519289,-0.006679229438304901,2.9533064365386963,6012548.0
31.399999618530273,44.32036590576172,-0.005234871990978718,-0.0020823779050260782,878.9420166015625,0.12033408880233765,1152.1815185546875,0.25106868147850037,1074.656982421875,0.20455066859722137,1176.1097412109375,0.3084466755390167,114.14857482910156,186.13426208496094,56.09535217285156,54.2462043762207,6.737809181213379,0.9673303365707397,7.35970401763916,1.2266173362731934,0.005961899645626545,0.05549710616469383,0.08272252231836319,-0.02046278864145279,-0.006762624252587557,2.9534010887145996,6012740.5
31.5,44.31984329223633,-0.005443109665066004,-0.0024739543441683054,878.9541015625,0.12118280678987503,1152.2066650390625,0.2521391212940216,1074.677490234375,0.20566406846046448,1176.140625,0.3090168833732605,114.17842864990234,186.23219299316406,56.14704895019531,54.29195022583008,6.7419633865356445,0.9678268432617188,7.363260269165039,1.2272100448608398,0.005884663201868534,0.05526323989033699,0.08278585225343704,-0.020676234737038612,-0.006846378091722727,2.9534964561462402,6012935.0
31.600000381469727,44.319297790527344,-0.005690504796802998,-0.002885527675971389,878.96630859375,0.12202433496713638,1152.23193359375,0.25319695472717285,1074.6981201171875,0.2067650854587555,1176.171630859375,0.3095787465572357,114.20833587646484,186.3301544189453,56.19847106933594,54.337127685546875,6.746045112609863,0.968315601348877,7.3667731285095215,1.2277954816818237,0.005815880838781595,0.055031146854162216,0.08285170793533325,-0.020890071988105774,-0.006930485833436251,2.953592538833618,6013130.5
31.700000762939453,44.318729400634766,-0.005979057867079973,-0.0032122426200658083,878.978515625,0.12285861372947693,1152.25732421875,0.25424274802207947,1074.7188720703125,0.20785389840602875,1176.2025146484375,0.31013360619544983,114.23828125,186.42811584472656,56.24961853027344,54.381744384765625,6.750056266784668,0.9687971472740173,7.370247840881348,1.228374719619751,0.005755425430834293,0.05480131134390831,0.08292055130004883,-0.021104294806718826,-0.00701494375243783,2.9536893367767334,6013327.5
31.799999237060547,44.31813049316406,-0.006300282198935747,-0.003482292639091611,878.9908447265625,0.12368561327457428,1152.2828369140625,0.2552769184112549,1074.7396240234375,0.20893070101737976,1176.233642578125,0.31068283319473267,114.26828002929688,186.52609252929688,56.30049514770508,54.42581558227539,6.754000663757324,0.9692721962928772,7.373689651489258,1.2289482355117798,0.005703792907297611,0.054574236273765564,0.08299288153648376,-0.02131889946758747,-0.007099748123437166,2.953786611557007,6013526.0
31.899999618530273,44.317501068115234,-0.0066485111601650715,-0.003752833465114236,879.0032348632812,0.12450530380010605,1152.3084716796875,0.25630006194114685,1074.7606201171875,0.20999567210674286,1176.2646484375,0.3112277686595917,114.2983169555664,186.6240692138672,56.351097106933594,54.46934509277344,6.757881164550781,0.9697412848472595,7.377103328704834,1.2295172214508057,0.0056597082875669,0.05435032770037651,0.08306910842657089,-0.02153388224542141,-0.007184894755482674,2.9538848400115967,6013725.5
32.0,44.316837310791016,-0.007023794576525688,-0.004050556570291519,879.0157470703125,0.12531764805316925,1152.3341064453125,0.2573125660419464,1074.7816162109375,0.21104905009269714,1176.2958984375,0.3117694556713104,114.32840728759766,186.72206115722656,56.40142822265625,54.51234436035156,6.7617011070251465,0.9702051281929016,7.380492687225342,1.2300820350646973,0.00562238646671176,0.05412991717457771,0.08314953744411469,-0.021749241277575493,-0.007270379923284054,2.9539835453033447,6013926.5
32.099998474121094,44.31613540649414,-0.0074288505129516125,-0.004403175786137581,879.0283203125,0.1261226385831833,1152.35986328125,0.25831493735313416,1074.8028564453125,0.21209107339382172,1176.3270263671875,0.31230899691581726,114.35853576660156,186.82005310058594,56.45148849487305,54.55482482910156,6.765463829040527,0.9706642031669617,7.383862018585205,1.230643630027771,0.005591934081166983,0.053913336247205734,0.0832345113158226,-0.021964972838759422,-0.007356200832873583,2.954082727432251,6014128.5
32.20000076293945,44.315391540527344,-0.007869168184697628,-0.004737501498311758,879.0409545898438,0.12692028284072876,1152.3857421875,0.2593076527118683,1074.8240966796875,0.21312196552753448,1176.3582763671875,0.3128475248813629,114.38870239257812,186.9180450439453,56.501277923583984,54.5968017578125,6.769172668457031,0.971119225025177,7.387215614318848,1.2312026023864746,0.005568868014961481,0.053700946271419525,0.0833243802189827,-0.022181078791618347,-0.007442353293299675,2.9541828632354736,6014332.0
32.29999923706055,44.314605712890625,-0.008342918008565903,-0.0050054327584803104,879.0537109375,0.12771058082580566,1152.4117431640625,0.26029127836227417,1074.845458984375,0.21414197981357574,1176.3896484375,0.31338629126548767,114.41891479492188,187.01605224609375,56.55079650878906,54.63827896118164,6.772830486297607,0.9715707302093506,7.39055871963501,1.231759786605835,0.0055541726760566235,0.053493183106184006,0.08341957628726959,-0.02239755541086197,-0.007528834976255894,2.9542834758758545,6014537.0
32.400001525878906,44.31377029418945,-0.00884346105158329,-0.00523275276646018,879.0665283203125,0.1284935623407364,1152.4378662109375,0.2612663805484772,1074.866943359375,0.21515142917633057,1176.4210205078125,0.3139265775680542,114.44917297363281,187.11404418945312,56.60005187988281,54.67927551269531,6.77644157409668,0.9720192551612854,7.393895626068115,1.2323158979415894,0.005547626409679651,0.05329045280814171,0.08352050185203552,-0.022614404559135437,-0.007615642622113228,2.9543845653533936,6014743.0
32.5,44.31288528442383,-0.009366736747324467,-0.005511507857590914,879.0794067382812,0.12926924228668213,1152.4639892578125,0.2622334659099579,1074.888427734375,0.21615056693553925,1176.452392578125,0.3144696056842804,114.4794692993164,187.2120361328125,56.649044036865234,54.71980285644531,6.7800092697143555,0.9724655151367188,7.397231101989746,1.2328718900680542,0.005548242479562759,0.0530930757522583,0.08362747728824615,-0.02283162996172905,-0.007702773902565241,2.95448637008667,6014950.5
32.599998474121094,44.31195068359375,-0.009917886927723885,-0.005836180876940489,879.0923461914062,0.13003765046596527,1152.490234375,0.2631931006908417,1074.91015625,0.21713969111442566,1176.48388671875,0.31501635909080505,114.50981140136719,187.31004333496094,56.697776794433594,54.7598762512207,6.783536434173584,0.9729100465774536,7.400569438934326,1.2334282398223877,0.0055554527789354324,0.05290132761001587,0.08374078571796417,-0.023049231618642807,-0.007790225557982922,2.9545888900756836,6015159.0
32.70000076293945,44.31095886230469,-0.010501505807042122,-0.006131517235189676,879.1054077148438,0.1307988464832306,1152.5166015625,0.26414579153060913,1074.931884765625,0.21811914443969727,1176.515380859375,0.3155679702758789,114.54019165039062,187.4080352783203,56.746253967285156,54.79950714111328,6.787027835845947,0.9733534455299377,7.403914928436279,1.2339857816696167,0.005570183042436838,0.05271555110812187,0.08386075496673584,-0.023267211392521858,-0.007877995260059834,2.9546918869018555,6015368.5
32.79999923706055,44.309906005859375,-0.011114656925201416,-0.006376398727297783,879.1185302734375,0.13155288994312286,1152.5430908203125,0.265092134475708,1074.9537353515625,0.21908921003341675,1176.5469970703125,0.31612569093704224,114.57061767578125,187.50604248046875,56.79447937011719,54.838714599609375,6.7904863357543945,0.9737963676452637,7.407271862030029,1.234545350074768,0.0055932397954165936,0.05253612995147705,0.08398778736591339,-0.0234855767339468,-0.007966081611812115,2.9547955989837646,6015579.5
32.900001525878906,44.30879592895508,-0.011752297170460224,-0.006552993785589933,879.1317138671875,0.13229984045028687,1152.5697021484375,0.26603278517723083,1074.9757080078125,0.22005026042461395,1176.57861328125,0.31669074296951294,114.60108947753906,187.60403442382812,56.84245681762695,54.87751388549805,6.793915748596191,0.9742392897605896,7.410645484924316,1.235107660293579,0.00562420766800642,0.05236342176795006,0.08412223309278488,-0.023704329505562782,-0.008054480887949467,2.954899787902832,6015792.0
33.0,44.307621002197266,-0.012407596223056316,-0.006622628308832645,879.14501953125,0.13303977251052856,1152.5963134765625,0.2669682800769806,1074.997802734375,0.22100260853767395,1176.6103515625,0.31726425886154175,114.63159942626953,187.70204162597656,56.890193939208984,54.91592025756836,6.797320365905762,0.9746829271316528,7.414040565490723,1.235673427581787,0.005662350915372372,0.052197717130184174,0.08426438271999359,-0.023923475295305252,-0.00814319308847189,2.9550046920776367,6016005.0
33.099998474121094,44.30638122558594,-0.013069859705865383,-0.006745149847120047,879.1583251953125,0.13377277553081512,1152.623046875,0.26789918541908264,1075.0198974609375,0.22194665670394897,1176.64208984375,0.31784722208976746,114.66215515136719,187.800048828125,56.93769073486328,54.95395278930664,6.800703525543213,0.9751277565956116,7.417459964752197,1.2362433671951294,0.0057066138833761215,0.05203922465443611,0.08441445976495743,-0.024143019691109657,-0.008232216350734234,2.9551100730895996,6016220.0
33.20000076293945,44.30507278442383,-0.013744374737143517,-0.006860096473246813,879.1717529296875,0.1344989389181137,1152.64990234375,0.2688259780406952,1075.0421142578125,0.2228827178478241,1176.6739501953125,0.31844034790992737,114.6927490234375,187.8980712890625,56.984954833984375,54.99162673950195,6.804068565368652,0.9755744338035583,7.420907974243164,1.2368179559707642,0.005755261052399874,0.05188802257180214,0.08457254618406296,-0.024362972006201744,-0.00832154881209135,2.9552159309387207,6016435.5
33.29999923706055,44.3036994934082,-0.014430384151637554,-0.007014635484665632,879.1852416992188,0.13521836698055267,1152.6767578125,0.26974916458129883,1075.064453125,0.22381120920181274,1176.705810546875,0.3190443813800812,114.72339630126953,187.99610900878906,57.0319938659668,55.02895736694336,6.807420253753662,0.9760234355926514,7.424386501312256,1.2373976707458496,0.005809197202324867,0.0517442561686039,0.08473878353834152,-0.02458333782851696,-0.00841118860989809,2.955322504043579,6016652.5
33.400001525878906,44.3022575378418,-0.015131847932934761,-0.007169336546212435,879.1987915039062,0.13593116402626038,1152.703857421875,0.27066922187805176,1075.0869140625,0.2247324436903,1176.7376708984375,0.3196600675582886,114.75408172607422,188.0941619873047,57.07881164550781,55.06596755981445,6.810761451721191,0.9764752984046936,7.42789888381958,1.237983226776123,0.005868239793926477,0.05160805210471153,0.08491331338882446,-0.02480412647128105,-0.008501134812831879,2.955429792404175,6016870.5
33.5,44.300743103027344,-0.015848781913518906,-0.00730073032900691,879.21240234375,0.13663744926452637,1152.73095703125,0.27158668637275696,1075.109375,0.22564683854579926,1176.769775390625,0.32028821110725403,114.78482055664062,188.1922149658203,57.12541580200195,55.10266876220703,6.814095497131348,0.9769303798675537,7.431448936462402,1.2385748624801636,0.005933049134910107,0.05147959291934967,0.0850963220000267,-0.025025343522429466,-0.008591387420892715,2.9555373191833496,6017090.0
33.599998474121094,44.299156188964844,-0.016578854992985725,-0.007413123268634081,879.2261352539062,0.13733737170696259,1152.7581787109375,0.2725020945072174,1075.132080078125,0.2265547215938568,1176.8017578125,0.320929616689682,114.81559753417969,188.29031372070312,57.17181396484375,55.13908386230469,6.8174262046813965,0.9773892760276794,7.43503999710083,1.2391732931137085,0.006003617309033871,0.05135905370116234,0.08528799563646317,-0.0252470001578331,-0.008681945502758026,2.9556455612182617,6017310.0
33.70000076293945,44.29750061035156,-0.017320167273283005,-0.007506397552788258,879.2398681640625,0.1380310356616974,1152.785400390625,0.2734159827232361,1075.15478515625,0.22745651006698608,1176.8338623046875,0.32158514857292175,114.84642791748047,188.388427734375,57.21800994873047,55.175228118896484,6.820756912231445,0.9778523445129395,7.4386749267578125,1.2397792339324951,0.006079577375203371,0.05124658718705177,0.08548849821090698,-0.025469105690717697,-0.008772807195782661,2.955754280090332,6017531.5
33.79999923706055,44.29576873779297,-0.018070805817842484,-0.007578500546514988,879.2537231445312,0.13871857523918152,1152.8128662109375,0.2743288278579712,1075.177490234375,0.22835257649421692,1176.8660888671875,0.32225552201271057,114.87731170654297,188.486572265625,57.26401138305664,55.21112060546875,6.82409143447876,0.9783201217651367,7.442357540130615,1.2403929233551025,0.0061606355011463165,0.051142316311597824,0.0856979563832283,-0.025691667571663857,-0.008863973431289196,2.9558637142181396,6017754.5
33.900001525878906,44.29396057128906,-0.018828656524419785,-0.007619647309184074,879.2676391601562,0.1394001692533493,1152.84033203125,0.2752411663532257,1075.200439453125,0.22924329340457916,1176.8983154296875,0.32294145226478577,114.90824127197266,188.58474731445312,57.3098258972168,55.24678421020508,6.827432632446289,0.9787929654121399,7.446089744567871,1.2410149574279785,0.00624648155644536,0.05104634165763855,0.08591648936271667,-0.02591470070183277,-0.008955443277955055,2.9559736251831055,6017978.0
34.0,44.292076110839844,-0.019590621814131737,-0.007553768809884787,879.2816162109375,0.1400759518146515,1152.867919921875,0.2761535048484802,1075.223388671875,0.23012906312942505,1176.9306640625,0.3236435651779175,114.93922424316406,188.68296813964844,57.3554573059082,55.282230377197266,6.830784320831299,0.9792712926864624,7.449875354766846,1.2416459321975708,0.0063367607071995735,0.050958745181560516,0.08614417165517807,-0.02613821066915989,-0.009047216735780239,2.9560840129852295,6018202.5
34.099998474121094,44.29011917114258,-0.02034599706530571,-0.007490381132811308,879.295654296875,0.1407460868358612,1152.8955078125,0.27706629037857056,1075.2464599609375,0.23101027309894562,1176.963134765625,0.3243624269962311,114.97026062011719,188.78123474121094,57.40092086791992,55.317481994628906,6.834149360656738,0.9797555804252625,7.453716278076172,1.2422860860824585,0.006430945824831724,0.05087955668568611,0.08638106286525726,-0.026362214237451553,-0.009139294736087322,2.9561948776245117,6018428.5
34.20000076293945,44.2880859375,-0.021095035597682,-0.0074070957489311695,879.3097534179688,0.1414107233285904,1152.92333984375,0.27797994017601013,1075.26953125,0.2318873107433319,1176.99560546875,0.3250983655452728,115.00135040283203,188.87954711914062,57.44621658325195,55.35255813598633,6.837530612945557,0.9802461862564087,7.457613945007324,1.2429356575012207,0.006527218967676163,0.05080868676304817,0.08662708103656769,-0.02658672071993351,-0.009231675416231155,2.9563064575195312,6018655.5
34.29999923706055,44.28597640991211,-0.021835746243596077,-0.007389997597783804,879.3239135742188,0.14207004010677338,1152.951171875,0.27889484167099,1075.2928466796875,0.23276053369045258,1177.028076171875,0.32585158944129944,115.0324935913086,188.97792053222656,57.491355895996094,55.387474060058594,6.8409318923950195,0.980743408203125,7.4615702629089355,1.243595004081726,0.006625593639910221,0.050746046006679535,0.08688214421272278,-0.026811741292476654,-0.009324361570179462,2.956418514251709,6018883.5
34.400001525878906,44.283790588378906,-0.02257474511861801,-0.007360844872891903,879.3381958007812,0.14272423088550568,1152.9791259765625,0.2798113226890564,1075.316162109375,0.23363032937049866,1177.0606689453125,0.3266223669052124,115.0636978149414,189.0763397216797,57.53635025024414,55.42224884033203,6.844355583190918,0.9812475442886353,7.465586185455322,1.2442643642425537,0.006725631654262543,0.05069151893258095,0.08714615553617477,-0.02703728713095188,-0.009417352266609669,2.956530809402466,6019112.5
34.5,44.281532287597656,-0.0233108289539814,-0.007316282019019127,879.3524780273438,0.14337344467639923,1153.007080078125,0.2807297706604004,1075.339599609375,0.2344970703125,1177.0933837890625,0.32741090655326843,115.09495544433594,189.1748504638672,57.58119583129883,55.45690155029297,6.847804069519043,0.9817587733268738,7.469662189483643,1.2449437379837036,0.006828362122178078,0.050645072013139725,0.08741909265518188,-0.027263374999165535,-0.009510647505521774,2.95664381980896,6019342.5
34.599998474121094,44.27920150756836,-0.024042457342147827,-0.007238030433654785,879.3668212890625,0.14401787519454956,1153.03515625,0.2816506028175354,1075.363037109375,0.23536109924316406,1177.126220703125,0.3282175064086914,115.12628173828125,189.27340698242188,57.625911712646484,55.49144744873047,6.851280212402344,0.9822774529457092,7.473801136016846,1.2456334829330444,0.006933482363820076,0.05060665309429169,0.08770091831684113,-0.02749001234769821,-0.009604250080883503,2.9567575454711914,6019574.0
34.70000076293945,44.276798248291016,-0.024766260758042336,-0.007136378902941942,879.3812866210938,0.144657701253891,1153.0634765625,0.2825741469860077,1075.3865966796875,0.2362227737903595,1177.1590576171875,0.3290424644947052,115.15766143798828,189.37205505371094,57.670501708984375,55.52590560913086,6.8547868728637695,0.9828037023544312,7.47800350189209,1.2463339567184448,0.007040690165013075,0.05057619884610176,0.08799157291650772,-0.027717214077711105,-0.00969815906137228,2.956871509552002,6019806.0
34.79999923706055,44.274322509765625,-0.02547989971935749,-0.007060986012220383,879.395751953125,0.14529313147068024,1153.0916748046875,0.2835007607936859,1075.4102783203125,0.23708246648311615,1177.1920166015625,0.32988590002059937,115.18910217285156,189.47079467773438,57.71497344970703,55.56029510498047,6.858325481414795,0.9833378195762634,7.48227071762085,1.2470451593399048,0.00714936712756753,0.05055359750986099,0.08829096704721451,-0.02794499136507511,-0.00979237537831068,2.9569859504699707,6020039.0
34.900001525878906,44.27177429199219,-0.02618599683046341,-0.007047252729535103,879.4103393554688,0.14592432975769043,1153.1201171875,0.28443077206611633,1075.43408203125,0.2379404902458191,1177.22509765625,0.33074793219566345,115.22061157226562,189.56961059570312,57.759334564208984,55.59463119506836,6.861899375915527,0.9838799238204956,7.486603260040283,1.2477672100067139,0.007259061094373465,0.05053871124982834,0.08859897404909134,-0.028173359110951424,-0.009886901825666428,2.9571011066436768,6020273.5
35.0,44.2691535949707,-0.026890723034739494,-0.007045182399451733,879.4249267578125,0.1465514898300171,1153.1485595703125,0.2853644788265228,1075.4578857421875,0.23879720270633698,1177.2581787109375,0.3316286504268646,115.25218963623047,189.6685333251953,57.803592681884766,55.628929138183594,6.865509986877441,0.984430193901062,7.491001605987549,1.2485003471374512,0.007370139472186565,0.050531432032585144,0.08891549706459045,-0.028402330353856087,-0.009981737472116947,2.957216739654541,6020508.5
35.099998474121094,44.26646423339844,-0.027595240622758865,-0.00702024158090353,879.4396362304688,0.14717482030391693,1153.17724609375,0.28630223870277405,1075.4818115234375,0.23965291678905487,1177.2913818359375,0.332528293132782,115.28382873535156,189.76754760742188,57.847755432128906,55.663204193115234,6.86915922164917,0.984988808631897,7.495467662811279,1.2492445707321167,0.0074835545383393764,0.05053173005580902,0.08924052864313126,-0.028631916269659996,-0.010076885111629963,2.9573326110839844,6020745.0
35.20000076293945,44.26370620727539,-0.028297265991568565,-0.0069924527779221535,879.4544067382812,0.14779451489448547,1153.2059326171875,0.28724440932273865,1075.5057373046875,0.24050799012184143,1177.32470703125,0.333447128534317,115.31554412841797,189.86666870117188,57.8918342590332,55.69747543334961,6.872849464416504,0.98555588722229,7.500002384185791,1.2500003576278687,0.00759943388402462,0.05053958296775818,0.08957406133413315,-0.028862129896879196,-0.01017234567552805,2.957449197769165,6020982.0
35.29999923706055,44.2608757019043,-0.028996510431170464,-0.006908085662871599,879.4691772460938,0.14841076731681824,1153.234619140625,0.2881913483142853,1075.5299072265625,0.24136272072792053,1177.3580322265625,0.3343854546546936,115.34732818603516,189.96591186523438,57.935829162597656,55.73175811767578,6.876582145690918,0.9861316084861755,7.504607200622559,1.2507678270339966,0.007717369124293327,0.050554949790239334,0.08991605788469315,-0.02909298613667488,-0.010268121026456356,2.957566261291504,6021220.5
35.400001525878906,44.25797653198242,-0.029687318950891495,-0.006850516423583031,879.4840698242188,0.14902375638484955,1153.2635498046875,0.2891433835029602,1075.5540771484375,0.24221745133399963,1177.3916015625,0.33534345030784607,115.37918090820312,190.06527709960938,57.97975540161133,55.76606369018555,6.880359649658203,0.9867161512374878,7.509283542633057,1.2515472173690796,0.007837298326194286,0.05057777836918831,0.09026648849248886,-0.029324499890208244,-0.010364211164414883,2.957683801651001,6021459.5
35.5,44.255008697509766,-0.030372370034456253,-0.006794749293476343,879.4990234375,0.14963370561599731,1153.29248046875,0.2901008129119873,1075.578369140625,0.243072509765625,1177.4251708984375,0.33632126450538635,115.4111099243164,190.16476440429688,58.02362060546875,55.8004150390625,6.884183406829834,0.9873096942901611,7.514031887054443,1.2523386478424072,0.007958228699862957,0.05060794577002525,0.09062524884939194,-0.029556680470705032,-0.010460620746016502,2.9578018188476562,6021700.0
35.599998474121094,44.25197219848633,-0.031051846221089363,-0.006648574024438858,879.5139770507812,0.15024080872535706,1153.321533203125,0.29106396436691284,1075.6026611328125,0.24392817914485931,1177.4588623046875,0.337319016456604,115.443115234375,190.26438903808594,58.06742858886719,55.83481979370117,6.888055324554443,0.9879122972488403,7.518852710723877,1.2531421184539795,0.008080586791038513,0.0506453737616539,0.0909922644495964,-0.029789544641971588,-0.01055734883993864,2.9579203128814697,6021941.0
35.70000076293945,44.24886703491211,-0.03171670436859131,-0.0064978827722370625,879.529052734375,0.1508452445268631,1153.3507080078125,0.2920331358909607,1075.6270751953125,0.24478480219841003,1177.4925537109375,0.3383368253707886,115.4751968383789,190.36415100097656,58.11118698120117,55.86929702758789,6.891976356506348,0.9885241985321045,7.52374792098999,1.253957986831665,0.008204328827559948,0.050689972937107086,0.09136747568845749,-0.030023105442523956,-0.010654399171471596,2.9580390453338623,6022183.0
35.79999923706055,44.24569320678711,-0.032366491854190826,-0.00634636078029871,879.544189453125,0.15144723653793335,1153.3798828125,0.29300856590270996,1075.651611328125,0.24564266204833984,1177.5264892578125,0.3393746614456177,115.50736236572266,190.4640655517578,58.154911041259766,55.90386199951172,6.895948886871338,0.9891454577445984,7.528717041015625,1.2547861337661743,0.008327874355018139,0.05074154958128929,0.09175069630146027,-0.03025737591087818,-0.010751772671937943,2.958158493041992,6022426.5
35.900001525878906,44.24245834350586,-0.0330011285841465,-0.006217663642019033,879.559326171875,0.15204697847366333,1153.4093017578125,0.29399046301841736,1075.67626953125,0.2465020716190338,1177.5604248046875,0.340432345867157,115.53960418701172,190.5641326904297,58.1985969543457,55.93852615356445,6.8999738693237305,0.9897761940956116,7.533759593963623,1.2556265592575073,0.00845110509544611,0.0507999025285244,0.09214174747467041,-0.030492372810840607,-0.010849472135305405,2.9582784175872803,6022670.5
36.0,44.239158630371094,-0.03362289443612099,-0.006137085612863302,879.5745849609375,0.15264464914798737,1153.438720703125,0.2949790358543396,1075.700927734375,0.24736329913139343,1177.5946044921875,0.34150978922843933,115.57192993164062,190.6643524169922,58.24226379394531,55.97330856323242,6.904052734375,0.990416407585144,7.538876056671143,1.2564793825149536,0.00857389997690916,0.05086483806371689,0.092540442943573,-0.030728105455636978,-0.010947499424219131,2.9583988189697266,6022915.5
36.099998474121094,44.23579406738281,-0.0342366024851799,-0.006048987153917551,879.58984375,0.15324047207832336,1153.46826171875,0.2959744930267334,1075.7257080078125,0.24822662770748138,1177.6287841796875,0.3426068127155304,115.60433197021484,190.76475524902344,58.285911560058594,56.00821304321289,6.908185958862305,0.9910662174224854,7.544065952301025,1.257344365119934,0.008696545846760273,0.050936177372932434,0.0929466262459755,-0.03096459060907364,-0.011045856401324272,2.958519697189331,6023161.5
36.20000076293945,44.23237228393555,-0.03484150022268295,-0.005996594205498695,879.605224609375,0.15383464097976685,1153.4979248046875,0.29697704315185547,1075.7506103515625,0.24909232556819916,1177.6630859375,0.3437233865261078,115.63683319091797,190.8653106689453,58.329551696777344,56.04325866699219,6.912375450134277,0.9917256236076355,7.5493292808532715,1.2582215070724487,0.00881976168602705,0.05101380497217178,0.09336019307374954,-0.031201841309666634,-0.011144546791911125,2.9586410522460938,6023408.5
36.29999923706055,44.228885650634766,-0.03544116020202637,-0.006023363675922155,879.6206665039062,0.15442733466625214,1153.5277099609375,0.2979869246482849,1075.7755126953125,0.24996066093444824,1177.697509765625,0.3448594808578491,115.6694107055664,190.966064453125,58.37318801879883,56.07845687866211,6.916622161865234,0.9923946261405945,7.554666996002197,1.2591111660003662,0.008943338878452778,0.051097601652145386,0.09378104656934738,-0.03143987059593201,-0.01124357245862484,2.9587628841400146,6023656.5
36.400001525878906,44.225341796875,-0.03604349493980408,-0.006002125795930624,879.6361083984375,0.15501876175403595,1153.5574951171875,0.29900434613227844,1075.800537109375,0.25083187222480774,1177.7320556640625,0.34601515531539917,115.70208740234375,191.06698608398438,58.416831970214844,56.11382293701172,6.920926094055176,0.9930732846260071,7.5600786209106445,1.2600131034851074,0.009067843668162823,0.051187485456466675,0.09420911222696304,-0.0316786915063858,-0.01134293433278799,2.9588849544525146,6023905.5
36.5,44.22174072265625,-0.03664370998740196,-0.005968778394162655,879.6516723632812,0.1556091010570526,1153.5875244140625,0.30002960562705994,1075.82568359375,0.25170624256134033,1177.7667236328125,0.34719061851501465,115.73484802246094,191.16812133789062,58.460487365722656,56.14936447143555,6.925289154052734,0.9937616586685181,7.565565586090088,1.260927677154541,0.009194573387503624,0.051283471286296844,0.09464442729949951,-0.031918320804834366,-0.01144263707101345,2.959007740020752,6024155.0
36.599998474121094,44.218074798583984,-0.037240587174892426,-0.005884805228561163,879.667236328125,0.15619856119155884,1153.6175537109375,0.3010629713535309,1075.8509521484375,0.25258398056030273,1177.801513671875,0.3483860194683075,115.76770782470703,191.26943969726562,58.50416564941406,56.18509292602539,6.929712295532227,0.994459867477417,7.571129322052002,1.261854887008667,0.009322679601609707,0.05138551443815231,0.0950869619846344,-0.03215876594185829,-0.01154268253594637,2.9591310024261475,6024406.0
36.70000076293945,44.214351654052734,-0.037829067558050156,-0.005769364070147276,879.682861328125,0.15678730607032776,1153.647705078125,0.3021047115325928,1075.876220703125,0.2534654140472412,1177.83642578125,0.34960153698921204,115.8006591796875,191.3709716796875,58.54786682128906,56.22102355957031,6.934195518493652,0.9951678514480591,7.576770305633545,1.262795090675354,0.009451987221837044,0.051493559032678604,0.09553667902946472,-0.03240004926919937,-0.011643072590231895,2.959254503250122,6024657.5
36.79999923706055,44.210567474365234,-0.03840600326657295,-0.005688108969479799,879.6986083984375,0.15737555921077728,1153.677978515625,0.3031550347805023,1075.901611328125,0.2543507218360901,1177.8714599609375,0.35083717107772827,115.83370208740234,191.47271728515625,58.59160614013672,56.257164001464844,6.938740253448486,0.9958858489990234,7.582488536834717,1.263748049736023,0.009581618942320347,0.05160748213529587,0.09599346667528152,-0.0326421745121479,-0.011743810959160328,2.959378719329834,6024910.5
36.900001525878906,44.20672607421875,-0.0389748141169548,-0.005598142743110657,879.71435546875,0.15796346962451935,1153.7083740234375,0.30421411991119385,1075.9271240234375,0.25524017214775085,1177.9066162109375,0.35209283232688904,115.86685180664062,191.57467651367188,58.6353874206543,56.29352951049805,6.943347454071045,0.9966138601303101,7.588284492492676,1.2647141218185425,0.009711016900837421,0.05172712728381157,0.09645719081163406,-0.03288516402244568,-0.011844901368021965,2.959503173828125,6025164.0
37.0,44.20283126831055,-0.03953462839126587,-0.0055381222628057,879.7301635742188,0.15855124592781067,1153.73876953125,0.3052821755409241,1075.95263671875,0.256134033203125,1177.94189453125,0.35336846113204956,115.90010070800781,191.67686462402344,58.67921447753906,56.33012771606445,6.948017597198486,0.997351884841919,7.594158172607422,1.2656930685043335,0.009840711019933224,0.051852378994226456,0.09692775458097458,-0.03312902897596359,-0.011946344748139381,2.9596283435821533,6025418.5
