t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
37.099998474121094,44.198875427246094,-0.04008844122290611,-0.005471858661621809,879.74609375,0.15913906693458557,1153.7694091796875,0.3063593804836273,1075.978271484375,0.25703251361846924,1177.977294921875,0.35466402769088745,115.9334487915039,191.779296875,58.72310256958008,56.36697006225586,6.952751636505127,0.9981000423431396,7.600109577178955,1.266684889793396,0.009970476850867271,0.05198311060667038,0.09740503877401352,-0.03337378054857254,-0.01204814575612545,2.9597537517547607,6025674.0
37.20000076293945,44.19486618041992,-0.04063562676310539,-0.0053342790342867374,879.7620239257812,0.15972711145877838,1153.800048828125,0.3074458837509155,1076.0040283203125,0.2579358220100403,1178.0128173828125,0.35597947239875793,115.9668960571289,191.8819580078125,58.767051696777344,56.40407180786133,6.957550048828125,0.9988583326339722,7.606138706207275,1.2676897048950195,0.010100780054926872,0.05211923271417618,0.09788897633552551,-0.033619437366724014,-0.012150307185947895,2.9598798751831055,6025930.5
37.29999923706055,44.19080352783203,-0.04116905480623245,-0.005156232044100761,879.7780151367188,0.16031555831432343,1153.8309326171875,0.3085419237613678,1076.0299072265625,0.25884419679641724,1178.0484619140625,0.3573148250579834,116.00045776367188,191.98486328125,58.81106948852539,56.44143295288086,6.962413311004639,0.9996268153190613,7.612246036529541,1.2687076330184937,0.010231460444629192,0.052260641008615494,0.0983794778585434,-0.03386600688099861,-0.012252830900251865,2.9600062370300293,6026188.0
37.400001525878906,44.18668746948242,-0.04168467968702316,-0.0049787843599915504,879.7940673828125,0.16090458631515503,1153.86181640625,0.30964764952659607,1076.0557861328125,0.2597578465938568,1178.084228515625,0.3586699068546295,116.03411865234375,192.08802795410156,58.85516357421875,56.47907257080078,6.967341899871826,1.0004054307937622,7.618431568145752,1.2697385549545288,0.01036126259714365,0.052407156676054,0.09887638688087463,-0.034113507717847824,-0.012355721555650234,2.9601330757141113,6026446.0
37.5,44.182518005371094,-0.042182557284832,-0.004760873969644308,879.8101806640625,0.16149435937404633,1153.892822265625,0.3107631206512451,1076.0819091796875,0.2606770098209381,1178.1202392578125,0.3600444793701172,116.0678939819336,192.1914520263672,58.89934539794922,56.51699447631836,6.972337245941162,1.0011943578720093,7.624693870544434,1.2707823514938354,0.010489455424249172,0.052558548748493195,0.09937948733568192,-0.034361954778432846,-0.012458981946110725,2.9602603912353516,6026705.5
37.599998474121094,44.17829895019531,-0.042658645659685135,-0.004520914517343044,879.8263549804688,0.16208507120609283,1153.9239501953125,0.3118884563446045,1076.1080322265625,0.26160186529159546,1178.15625,0.36143818497657776,116.10177612304688,192.29513549804688,58.9436149597168,56.55521011352539,6.97739839553833,1.0019934177398682,7.631032466888428,1.2718387842178345,0.01061596442013979,0.052714575082063675,0.09988854825496674,-0.034611355513334274,-0.012562615796923637,2.960388422012329,6026966.0
37.70000076293945,44.174034118652344,-0.04311073571443558,-0.004226406570523977,879.8425903320312,0.1626768857240677,1153.9552001953125,0.3130236268043518,1076.1341552734375,0.2625325918197632,1178.1925048828125,0.362850546836853,116.13577270507812,192.39910888671875,58.987979888916016,56.593727111816406,6.982526779174805,1.0028024911880493,7.63744592666626,1.2729077339172363,0.010739980265498161,0.05287496745586395,0.1004033237695694,-0.0348617285490036,-0.01266662497073412,2.9605166912078857,6027227.0
37.79999923706055,44.16972351074219,-0.04353337734937668,-0.003985435236245394,879.85888671875,0.16326995193958282,1153.986572265625,0.31416869163513184,1076.1605224609375,0.2634693384170532,1178.2288818359375,0.3642811179161072,116.16988372802734,192.5033416748047,59.03245162963867,56.63255310058594,6.987721920013428,1.0036216974258423,7.643932819366455,1.2739888429641724,0.010861020535230637,0.05303940922021866,0.10092350840568542,-0.03511308506131172,-0.012771014124155045,2.9606454372406006,6027489.0
37.900001525878906,44.16537094116211,-0.04393192008137703,-0.003823356470093131,879.875244140625,0.16386444866657257,1154.01806640625,0.3153235912322998,1076.1868896484375,0.2644123136997223,1178.265380859375,0.3657291829586029,116.20410919189453,192.6078643798828,59.077030181884766,56.67169189453125,6.992983818054199,1.004450798034668,7.650490760803223,1.275081753730774,0.010978011414408684,0.05320753529667854,0.10144875198602676,-0.03536543622612953,-0.012875786051154137,2.9607746601104736,6027752.5
38.0,44.16097640991211,-0.04431425407528877,-0.003752598538994789,879.8916625976562,0.16446052491664886,1154.049560546875,0.31648826599121094,1076.21337890625,0.26536163687705994,1178.302001953125,0.36719411611557007,116.23845672607422,192.7126922607422,59.12172317504883,56.711158752441406,6.998311996459961,1.0052896738052368,7.6571173667907715,1.276186227798462,0.011091739870607853,0.053379032760858536,0.10197876393795013,-0.03561879321932793,-0.012980944477021694,2.960904359817505,6028016.5
38.099998474121094,44.15654373168945,-0.04468951374292374,-0.0036254979204386473,879.9081420898438,0.16505835950374603,1154.081298828125,0.31766271591186523,1076.239990234375,0.2663173973560333,1178.3387451171875,0.36867547035217285,116.27291870117188,192.8177947998047,59.166534423828125,56.75094985961914,7.003706932067871,1.0061379671096802,7.663811206817627,1.2773019075393677,0.01120339147746563,0.05355369299650192,0.10251335054636002,-0.0358731672167778,-0.013086491264402866,2.9610345363616943,6028281.5
38.20000076293945,44.152076721191406,-0.04505206644535065,-0.0034377474803477526,879.9246826171875,0.16565807163715363,1154.1131591796875,0.3188469707965851,1076.2666015625,0.2672797739505768,1178.375732421875,0.37017300724983215,116.30750274658203,192.9232177734375,59.21147155761719,56.79107666015625,7.009167671203613,1.006995677947998,7.670571804046631,1.2784286737442017,0.01131441816687584,0.053731415420770645,0.10305241495370865,-0.03612857311964035,-0.013192431069910526,2.961165189743042,6028547.5
38.29999923706055,44.1475715637207,-0.04539583995938301,-0.0031910091638565063,879.9412841796875,0.16625982522964478,1154.1451416015625,0.32004109025001526,1076.29345703125,0.2682488262653351,1178.412841796875,0.37168648838996887,116.34220886230469,193.02894592285156,59.256534576416016,56.831539154052734,7.014693737030029,1.0078625679016113,7.677398681640625,1.2795664072036743,0.011423773132264614,0.053912028670310974,0.10359581559896469,-0.03638501837849617,-0.013298766687512398,2.961296319961548,6028814.5
38.400001525878906,44.14303207397461,-0.04571494087576866,-0.0029139122925698757,879.9579467773438,0.16686375439167023,1154.1771240234375,0.321245014667511,1076.3203125,0.2692246735095978,1178.4500732421875,0.3732154369354248,116.37703704833984,193.13497924804688,59.30173873901367,56.87234878540039,7.020285129547119,1.0087385177612305,7.684289455413818,1.280714988708496,0.011530397459864616,0.05409529432654381,0.10414331406354904,-0.036642517894506454,-0.01340550184249878,2.961427927017212,6029082.0
38.5,44.138458251953125,-0.04600633308291435,-0.0026581925339996815,879.9746704101562,0.16746999323368073,1154.2093505859375,0.3224586844444275,1076.3472900390625,0.2702074348926544,1178.4874267578125,0.3747592568397522,116.4119873046875,193.2413330078125,59.347076416015625,56.91350173950195,7.025941371917725,1.0096232891082764,7.6912431716918945,1.2818739414215088,0.011633212678134441,0.054280899465084076,0.10469461232423782,-0.0369010753929615,-0.013512639328837395,2.961560010910034,6029351.0
38.599998474121094,44.13385772705078,-0.0462721511721611,-0.0024584303610026836,879.991455078125,0.1680786907672882,1154.24169921875,0.3236819803714752,1076.374267578125,0.27119719982147217,1178.5250244140625,0.37631726264953613,116.44706726074219,193.34800720214844,59.39255905151367,56.95500946044922,7.031661033630371,1.010516881942749,7.698256969451904,1.2830427885055542,0.011731591075658798,0.05446849390864372,0.10524938255548477,-0.037160709500312805,-0.013620181940495968,2.9616925716400146,6029621.0
38.70000076293945,44.12923049926758,-0.0465179942548275,-0.002261559246107936,880.00830078125,0.16868996620178223,1154.2740478515625,0.32491475343704224,1076.4014892578125,0.272193968296051,1178.562744140625,0.37788864970207214,116.4822769165039,193.45501708984375,59.43819046020508,56.99686813354492,7.037444114685059,1.0114188194274902,7.705327987670898,1.2842212915420532,0.01182576548308134,0.05465775728225708,0.10580731183290482,-0.03742142394185066,-0.013728133402764797,2.9618256092071533,6029892.0
38.79999923706055,44.12458038330078,-0.046744149178266525,-0.0020062255207449198,880.0252075195312,0.16930392384529114,1154.306640625,0.326156884431839,1076.4287109375,0.27319785952568054,1178.6005859375,0.37947285175323486,116.51761627197266,193.56234741210938,59.48397445678711,57.03908157348633,7.0432891845703125,1.012328863143921,7.712454319000244,1.2854090929031372,0.011916552670300007,0.054848432540893555,0.10636816173791885,-0.03768322989344597,-0.013836497440934181,2.96195912361145,6030163.5
38.900001525878906,44.11990737915039,-0.04694477468729019,-0.0016950127901509404,880.0421142578125,0.16992071270942688,1154.33935546875,0.3274082541465759,1076.4561767578125,0.2742088735103607,1178.6385498046875,0.38106924295425415,116.5530776977539,193.67001342773438,59.52991485595703,57.08165740966797,7.049195766448975,1.0132468938827515,7.71963357925415,1.2866055965423584,0.012003867886960506,0.055040277540683746,0.10693168640136719,-0.03794613480567932,-0.013945275917649269,2.9620931148529053,6030436.5
39.0,44.115211486816406,-0.04711427539587021,-0.0013565317494794726,880.0591430664062,0.17054042220115662,1154.3720703125,0.3286687135696411,1076.483642578125,0.27522704005241394,1178.6767578125,0.3826771378517151,116.58867645263672,193.7780303955078,59.57600784301758,57.12458801269531,7.05516242980957,1.0141726732254028,7.726863861083984,1.2878105640411377,0.012086600065231323,0.05523296445608139,0.10749758034944534,-0.03821014612913132,-0.01405447255820036,2.9622275829315186,6030710.5
39.099998474121094,44.11050033569336,-0.0472499281167984,-0.0010714250383898616,880.0762329101562,0.1711631566286087,1154.405029296875,0.32993799448013306,1076.51123046875,0.2762523889541626,1178.715087890625,0.38429561257362366,116.62440490722656,193.88638305664062,59.62226486206055,57.167877197265625,7.061187744140625,1.0151057243347168,7.7341413497924805,1.289023518562317,0.012163682840764523,0.055426109582185745,0.10806547105312347,-0.03847527131438255,-0.014164090156555176,2.96236252784729,6030985.0
39.20000076293945,44.10577392578125,-0.047357071191072464,-0.0007813402335159481,880.0933837890625,0.1717890352010727,1154.4381103515625,0.33121588826179504,1076.538818359375,0.2772848904132843,1178.753662109375,0.38592368364334106,116.66026306152344,193.9950714111328,59.66868591308594,57.211524963378906,7.067270755767822,1.0160458087921143,7.741462707519531,1.2902437448501587,0.012234502471983433,0.05561929941177368,0.10863494873046875,-0.038741521537303925,-0.014274131506681442,2.962498188018799,6031261.0
39.29999923706055,44.10103988647461,-0.047435205429792404,-0.0005495636141858995,880.110595703125,0.17241811752319336,1154.4713134765625,0.3325020372867584,1076.566650390625,0.27832454442977905,1178.7923583984375,0.3875604271888733,116.69625854492188,194.1041259765625,59.715274810791016,57.255531311035156,7.0734100341796875,1.016992449760437,7.748824596405029,1.2914707660675049,0.012299822643399239,0.05581217259168625,0.10920567065477371,-0.03900890052318573,-0.014384600333869457,2.9626340866088867,6031538.0
39.400001525878906,44.09629440307617,-0.047490160912275314,-0.00034700497053563595,880.1278686523438,0.17305052280426025,1154.504638671875,0.33379626274108887,1076.594482421875,0.2793712913990021,1178.8311767578125,0.38920482993125916,116.73238372802734,194.21351623535156,59.762027740478516,57.299896240234375,7.07960319519043,1.017945408821106,7.756223201751709,1.2927038669586182,0.012359368614852428,0.05600437521934509,0.1097772866487503,-0.039277415722608566,-0.014495497569441795,2.962770462036133,6031815.5
39.5,44.09154510498047,-0.04752486199140549,-0.00016144714027177542,880.1452026367188,0.17368631064891815,1154.5380859375,0.3350982069969177,1076.62255859375,0.280425101518631,1178.8701171875,0.3908560872077942,116.7686538696289,194.32327270507812,59.80895233154297,57.344608306884766,7.085849285125732,1.0189043283462524,7.763656139373779,1.2939426898956299,0.012414023280143738,0.05619562044739723,0.11034951359033585,-0.039547067135572433,-0.01460682787001133,2.962907552719116,6032094.5
39.599998474121094,44.086795806884766,-0.04754100739955902,3.363562063896097e-05,880.16259765625,0.17432555556297302,1154.5716552734375,0.33640769124031067,1076.650634765625,0.2814858853816986,1178.9093017578125,0.3925134539604187,116.8050537109375,194.43338012695312,59.856048583984375,57.38967514038086,7.092145919799805,1.0198686122894287,7.771120071411133,1.2951866388320923,0.012464156374335289,0.05638565868139267,0.11092211306095123,-0.03981786221265793,-0.014718592166900635,2.963045120239258,6032374.5
39.70000076293945,44.08203887939453,-0.04753764346241951,0.00019663115381263196,880.1800537109375,0.17496833205223083,1154.6053466796875,0.3377244174480438,1076.6788330078125,0.2825535535812378,1178.94873046875,0.3941761553287506,116.84159088134766,194.54385375976562,59.90331268310547,57.43508529663086,7.098491668701172,1.0208380222320557,7.7786126136779785,1.2964354753494263,0.01250996720045805,0.0565742552280426,0.11149485409259796,-0.04008980467915535,-0.01483079418540001,2.9631829261779785,6032655.5
39.79999923706055,44.07728576660156,-0.04751797765493393,0.0004002284549642354,880.1976318359375,0.17561468482017517,1154.63916015625,0.3390481770038605,1076.7071533203125,0.28362804651260376,1178.9881591796875,0.3958435356616974,116.87825775146484,194.65467834472656,59.950748443603516,57.4808349609375,7.104884147644043,1.021812081336975,7.786130905151367,1.2976884841918945,0.012551209889352322,0.05676117166876793,0.11206750571727753,-0.040362898260354996,-0.014943435788154602,2.9633214473724365,6032937.5
39.900001525878906,44.07253646850586,-0.04747795686125755,0.00061603361973539,880.2152099609375,0.1762646734714508,1154.673095703125,0.34037867188453674,1076.7354736328125,0.28470927476882935,1179.02783203125,0.39751487970352173,116.91506958007812,194.765869140625,59.99835968017578,57.52692794799805,7.111321926116943,1.022790551185608,7.793672561645508,1.298945426940918,0.012588378973305225,0.05694620683789253,0.11263987421989441,-0.04063715040683746,-0.015056518837809563,2.9634604454040527,6033220.5
40.0,44.067787170410156,-0.04741635173559189,0.0008477013325318694,880.2328491210938,0.17691834270954132,1154.707275390625,0.34171566367149353,1076.7640380859375,0.285797119140625,1179.067626953125,0.39918944239616394,116.95201873779297,194.87741088867188,60.046142578125,57.57334899902344,7.117802619934082,1.0237730741500854,7.801234722137451,1.3002058267593384,0.012620680034160614,0.057129111140966415,0.11321170628070831,-0.040912553668022156,-0.01517004519701004,2.9636001586914062,6033504.5
40.099998474121094,44.063045501708984,-0.04733158275485039,0.0011781227076426148,880.2506103515625,0.1775757223367691,1154.741455078125,0.3430587947368622,1076.792724609375,0.2868914306163788,1179.107666015625,0.40086641907691956,116.98910522460938,194.98931884765625,60.09409713745117,57.620094299316406,7.124323844909668,1.02475905418396,7.808814525604248,1.301469087600708,0.012647842057049274,0.05730961635708809,0.11378275603055954,-0.04118911921977997,-0.015284018591046333,2.963740110397339,6033789.5
40.20000076293945,44.058311462402344,-0.04721377044916153,0.00151082465890795,880.2683715820312,0.17823685705661774,1154.77587890625,0.3444077968597412,1076.8214111328125,0.2879921495914459,1179.1478271484375,0.40254494547843933,117.02632904052734,195.10159301757812,60.1422233581543,57.66716384887695,7.130883693695068,1.025748372077942,7.816408634185791,1.3027347326278687,0.01266949437558651,0.05748744681477547,0.11435272544622421,-0.0414668433368206,-0.015398439951241016,2.963880777359009,6034076.0
40.29999923706055,44.0535888671875,-0.04706268757581711,0.0018822671845555305,880.2862548828125,0.17890174686908722,1154.810302734375,0.3457622230052948,1076.850341796875,0.2890990674495697,1179.188232421875,0.4042239785194397,117.0636978149414,195.2142333984375,60.19051742553711,57.71454620361328,7.13748025894165,1.0267404317855835,7.824012756347656,1.3040021657943726,0.012683793902397156,0.057662200182676315,0.11492123454809189,-0.04174572601914406,-0.015513311140239239,2.964021682739258,6034363.0
40.400001525878906,44.048885345458984,-0.04687445983290672,0.002235475927591324,880.3041381835938,0.17957042157649994,1154.844970703125,0.34712162613868713,1076.8792724609375,0.29021209478378296,1179.2286376953125,0.40590229630470276,117.1011962890625,195.3272247314453,60.23898696899414,57.76223373413086,7.144111156463623,1.0277349948883057,7.831623077392578,1.3052704334259033,0.012690589763224125,0.0578334704041481,0.11548788100481033,-0.042025770992040634,-0.01562863402068615,2.964163303375244,6034651.5
40.5,44.04419708251953,-0.04665091261267662,0.002583626890555024,880.3221435546875,0.1802428960800171,1154.8797607421875,0.34848552942276,1076.9083251953125,0.2913309931755066,1179.2694091796875,0.40757864713668823,117.13883209228516,195.44058227539062,60.287620544433594,57.810218811035156,7.150773525238037,1.028731346130371,7.839234352111816,1.3065390586853027,0.0126890167593956,0.05800081789493561,0.11605220288038254,-0.04230697825551033,-0.015744410455226898,2.9643056392669678,6034940.5
40.599998474121094,44.03953170776367,-0.04639255255460739,0.0028883463237434626,880.3402099609375,0.18091917037963867,1154.9146728515625,0.34985342621803284,1076.9375,0.29245561361312866,1179.3101806640625,0.4092516601085663,117.1766128540039,195.55429077148438,60.33641815185547,57.85849380493164,7.157464504241943,1.0297291278839111,7.846841335296631,1.3078068494796753,0.012679223902523518,0.05816381052136421,0.11661379039287567,-0.04258934035897255,-0.01586064137518406,2.9644482135772705,6035231.0
40.70000076293945,44.03489303588867,-0.046103715896606445,0.0032297123689204454,880.3583374023438,0.1815992146730423,1154.94970703125,0.35122475028038025,1076.966796875,0.2935856878757477,1179.3511962890625,0.41092008352279663,117.21453094482422,195.66836547851562,60.38538360595703,57.907047271728516,7.164182186126709,1.030727744102478,7.854439735412598,1.3090733289718628,0.012661105021834373,0.05832203850150108,0.11717221885919571,-0.04287285730242729,-0.015977326780557632,2.9645915031433105,6035523.0
40.79999923706055,44.03028106689453,-0.04578074440360069,0.003670350881293416,880.3765258789062,0.18228304386138916,1154.9849853515625,0.35259899497032166,1076.9962158203125,0.29472100734710693,1179.392333984375,0.4125826358795166,117.25257873535156,195.7827911376953,60.434505462646484,57.955867767333984,7.17092227935791,1.031726598739624,7.862024307250977,1.3103374242782593,0.012635256163775921,0.058475133031606674,0.117727130651474,-0.04315752908587456,-0.016094470396637917,2.964735269546509,6035815.5
40.900001525878906,44.02570343017578,-0.04541371017694473,0.004106458742171526,880.394775390625,0.18297061324119568,1155.020263671875,0.3539755940437317,1077.0257568359375,0.2958613336086273,1179.4337158203125,0.41423800587654114,117.290771484375,195.8975830078125,60.48378372192383,58.00494384765625,7.177682876586914,1.032725214958191,7.869590759277344,1.3115984201431274,0.012600857764482498,0.05862268805503845,0.11827810108661652,-0.04344334453344345,-0.01621207222342491,2.9648795127868652,6036109.0
41.0,44.02116394042969,-0.04500306397676468,0.004478869028389454,880.4131469726562,0.18366189301013947,1155.0557861328125,0.3553539216518402,1077.055419921875,0.2970063388347626,1179.4752197265625,0.4158846437931061,117.32909393310547,196.01271057128906,60.53321838378906,58.054264068603516,7.184460163116455,1.0337227582931519,7.877132415771484,1.3128553628921509,0.012556010857224464,0.05876418203115463,0.11882461607456207,-0.043730299919843674,-0.016330132260918617,2.96502423286438,6036404.0
41.099998474121094,44.01666259765625,-0.0445551760494709,0.00477919727563858,880.4315185546875,0.18435685336589813,1155.09130859375,0.3567332923412323,1077.085205078125,0.2981557846069336,1179.5169677734375,0.4175209403038025,117.3675537109375,196.12818908691406,60.58279800415039,58.10381317138672,7.191250801086426,1.034718632698059,7.8846435546875,1.3141071796417236,0.012500635348260403,0.05889909714460373,0.11936614662408829,-0.044018395245075226,-0.016448652371764183,2.965169668197632,6036700.0
41.20000076293945,44.01220703125,-0.04407725855708122,0.005045335739850998,880.4500122070312,0.1850554198026657,1155.1270751953125,0.35811302065849304,1077.114990234375,0.29930931329727173,1179.5587158203125,0.4191453158855438,117.40614318847656,196.24400329589844,60.63251876831055,58.15357971191406,7.1980509757995605,1.0357122421264648,7.892117977142334,1.3153529167175293,0.012435639277100563,0.059026993811130524,0.11990223824977875,-0.04430761560797691,-0.01656763069331646,2.965315580368042,6036997.0
41.29999923706055,44.0078010559082,-0.04357272386550903,0.00527870561927557,880.468505859375,0.18575754761695862,1155.1629638671875,0.3594924807548523,1077.14501953125,0.3004666268825531,1179.6007080078125,0.42075636982917786,117.44486999511719,196.36016845703125,60.68238067626953,58.20354461669922,7.204857349395752,1.0367027521133423,7.899549961090088,1.316591739654541,0.012362093664705753,0.05914751812815666,0.1204325407743454,-0.04459795355796814,-0.016687067225575447,2.9654622077941895,6037295.5
41.400001525878906,44.003440856933594,-0.04304485395550728,0.00551682710647583,880.4871215820312,0.1864631623029709,1155.198974609375,0.36087101697921753,1077.1751708984375,0.3016273081302643,1179.6429443359375,0.4223528504371643,117.48373413085938,196.47665405273438,60.73237228393555,58.25369644165039,7.211665630340576,1.0376895666122437,7.906935691833496,1.3178225755691528,0.012280451133847237,0.05926036089658737,0.12095672637224197,-0.04488940164446831,-0.016806963831186295,2.965609312057495,6037595.0
41.5,43.99913787841797,-0.042493171989917755,0.005783297121524811,880.5057983398438,0.18717218935489655,1155.235107421875,0.362248033285141,1077.205322265625,0.302791029214859,1179.6851806640625,0.42393359541893005,117.52272033691406,196.5934600830078,60.78248977661133,58.304012298583984,7.218472480773926,1.0386719703674316,7.91426944732666,1.3190449476242065,0.012191194109618664,0.05936525762081146,0.12147452682256699,-0.04518194496631622,-0.016927318647503853,2.965756893157959,6037895.5
41.599998474121094,43.99488830566406,-0.041914839297533035,0.00599624402821064,880.5245971679688,0.18788452446460724,1155.271484375,0.36362290382385254,1077.2357177734375,0.30395743250846863,1179.7276611328125,0.4254973530769348,117.56183624267578,196.71060180664062,60.83272171020508,58.3544807434082,7.225273609161377,1.039649248123169,7.921546936035156,1.3202577829360962,0.012094153091311455,0.059461936354637146,0.12198564410209656,-0.04547557979822159,-0.017048131674528122,2.965904951095581,6038197.0
41.70000076293945,43.99069595336914,-0.041315216571092606,0.006172585766762495,880.5433959960938,0.1886000782251358,1155.307861328125,0.36499500274658203,1077.26611328125,0.3051260709762573,1179.770263671875,0.42704296112060547,117.60108184814453,196.82803344726562,60.8830680847168,58.40507888793945,7.232065200805664,1.0406208038330078,7.928763389587402,1.3214606046676636,0.011988759972155094,0.05955008417367935,0.12248977273702621,-0.04577028751373291,-0.017169402912259102,2.9660537242889404,6038500.0
41.79999923706055,43.98656463623047,-0.04069795832037926,0.006307793315500021,880.5623168945312,0.1893187314271927,1155.344482421875,0.3663637042045593,1077.2967529296875,0.30629661679267883,1179.8131103515625,0.4285692274570465,117.64044952392578,196.94578552246094,60.93351745605469,58.45579528808594,7.238842964172363,1.041585922241211,7.935914039611816,1.3226523399353027,0.011875907890498638,0.05962946638464928,0.12298665195703506,-0.046066056936979294,-0.017291130498051643,2.966202974319458,6038803.5
41.900001525878906,43.98249435424805,-0.04006717726588249,0.006422844715416431,880.5812377929688,0.19004036486148834,1155.381103515625,0.3677283823490143,1077.327392578125,0.30746859312057495,1179.8560791015625,0.430075079202652,117.67994689941406,197.0638427734375,60.98405838012695,58.5066032409668,7.245603084564209,1.0425440073013306,7.942994594573975,1.323832392692566,0.011756164021790028,0.0596998855471611,0.1234760731458664,-0.046362873166799545,-0.017413310706615448,2.966352939605713,6039109.0
42.0,43.97848892211914,-0.03942489251494408,0.006486581172794104,880.6002807617188,0.19076485931873322,1155.41796875,0.36908844113349915,1077.358154296875,0.30864161252975464,1179.8990478515625,0.43155956268310547,117.71955871582031,197.1821746826172,61.034690856933594,58.557491302490234,7.2523417472839355,1.043494462966919,7.950001239776611,1.3250001668930054,0.011630218476057053,0.05976119637489319,0.12395787239074707,-0.04666072502732277,-0.017535947263240814,2.966503381729126,6039415.0
42.099998474121094,43.974544525146484,-0.03877623751759529,0.006568528711795807,880.6194458007812,0.19149208068847656,1155.4549560546875,0.37044328451156616,1077.38916015625,0.30981528759002686,1179.9423828125,0.4330218434333801,117.75929260253906,197.30079650878906,61.08539962768555,58.608436584472656,7.259055137634277,1.0444366931915283,7.956930160522461,1.3261550664901733,0.011498412117362022,0.059813279658555984,0.12443190813064575,-0.04695959389209747,-0.017659032717347145,2.9666543006896973,6039722.5
42.20000076293945,43.97066879272461,-0.03811938315629959,0.006666452158242464,880.6386108398438,0.19222187995910645,1155.4920654296875,0.37179243564605713,1077.420166015625,0.3109891414642334,1179.9857177734375,0.4344611167907715,117.79914093017578,197.41969299316406,61.13617706298828,58.65941619873047,7.2657389640808105,1.045370101928711,7.963778972625732,1.327296495437622,0.011361670680344105,0.05985607951879501,0.12489811331033707,-0.04725946858525276,-0.01778257079422474,2.966805934906006,6040031.0
42.29999923706055,43.96685791015625,-0.03745273873209953,0.0067898002453148365,880.6578369140625,0.19295409321784973,1155.529296875,0.3731353282928467,1077.4512939453125,0.3121627867221832,1180.0291748046875,0.4358766973018646,117.839111328125,197.53884887695312,61.18701934814453,58.71041488647461,7.2723894119262695,1.0462943315505981,7.970543384552002,1.3284239768981934,0.011219678446650505,0.05988951027393341,0.12535639107227325,-0.047560326755046844,-0.01790655590593815,2.9669580459594727,6040341.0
42.400001525878906,43.963111877441406,-0.03677375614643097,0.006922831293195486,880.6771850585938,0.19368857145309448,1155.566650390625,0.37447139620780945,1077.482666015625,0.3133357763290405,1180.0728759765625,0.43726781010627747,117.87918853759766,197.6582489013672,61.237911224365234,58.761409759521484,7.279003143310547,1.0472086668014526,7.977221488952637,1.3295369148254395,0.011072195135056973,0.05991348251700401,0.12580662965774536,-0.047862157225608826,-0.018030986189842224,2.9671108722686768,6040652.0
42.5,43.959434509277344,-0.036081474274396896,0.007028835825622082,880.6965942382812,0.19442515075206757,1155.604248046875,0.37580007314682007,1077.5140380859375,0.31450772285461426,1180.11669921875,0.43863365054130554,117.91938018798828,197.7779083251953,61.28884506225586,58.81238555908203,7.285576820373535,1.0481127500534058,7.983808517456055,1.3306348323822021,0.010918787680566311,0.059927865862846375,0.12624867260456085,-0.04816494137048721,-0.018155861645936966,2.967264175415039,6040964.0
42.599998474121094,43.95582580566406,-0.0353785902261734,0.007065607234835625,880.716064453125,0.19516365230083466,1155.641845703125,0.3771207928657532,1077.5455322265625,0.3156781494617462,1180.16064453125,0.43997329473495483,117.95967864990234,197.89781188964844,61.339813232421875,58.863319396972656,7.292105674743652,1.0490062236785889,7.990302085876465,1.3317170143127441,0.010759292170405388,0.05993252247571945,0.1266823559999466,-0.048468660563230515,-0.018281176686286926,2.9674181938171387,6041277.5
42.70000076293945,43.95228958129883,-0.034672029316425323,0.0071085067465901375,880.7356567382812,0.19590389728546143,1155.6796875,0.3784329295158386,1077.5771484375,0.31684666872024536,1180.2047119140625,0.44128596782684326,118.00008392333984,198.01792907714844,61.39080047607422,58.914188385009766,7.298587322235107,1.0498883724212646,7.996697425842285,1.3327828645706177,0.01059419009834528,0.05992735177278519,0.12710757553577423,-0.04877329617738724,-0.018406931310892105,2.9675726890563965,6041592.0
42.79999923706055,43.948822021484375,-0.033961180597543716,0.007212210446596146,880.7552490234375,0.19664570689201355,1155.717529296875,0.3797359764575958,1077.60888671875,0.3180128037929535,1180.2489013671875,0.4425709545612335,118.04058837890625,198.13827514648438,61.441802978515625,58.96497344970703,7.305016994476318,1.050758957862854,8.002992630004883,1.3338321447372437,0.010424718260765076,0.05991232395172119,0.127524271607399,-0.04907882958650589,-0.018533119931817055,2.9677276611328125,6041907.5
42.900001525878906,43.9454231262207,-0.03323995694518089,0.0073811826296150684,880.7749633789062,0.19738887250423431,1155.755615234375,0.3810294270515442,1077.6407470703125,0.3191761374473572,1180.293212890625,0.44382768869400024,118.08119201660156,198.25880432128906,61.4928092956543,59.015655517578125,7.311392307281494,1.0516173839569092,8.009184837341309,1.3348641395568848,0.010250771418213844,0.059887420386075974,0.12793239951133728,-0.04938524216413498,-0.018659740686416626,2.967883348464966,6042224.5
43.0,43.942100524902344,-0.032501839101314545,0.007412817794829607,880.7947387695312,0.1981332004070282,1155.793701171875,0.38231268525123596,1077.6727294921875,0.320336252450943,1180.337646484375,0.44505545496940613,118.12190246582031,198.37954711914062,61.54380798339844,59.06621551513672,7.317709445953369,1.052463412284851,8.015271186828613,1.3358784914016724,0.01007130742073059,0.05985253304243088,0.12833184003829956,-0.049692511558532715,-0.01878679171204567,2.9680395126342773,6042542.5
43.099998474121094,43.93885040283203,-0.0317605584859848,0.007358713541179895,880.8145751953125,0.19887849688529968,1155.83203125,0.383585125207901,1077.704833984375,0.32149264216423035,1180.3822021484375,0.44625335931777954,118.1626968383789,198.50047302246094,61.59478759765625,59.11662673950195,7.323965072631836,1.053296446800232,8.021246910095215,1.3368744850158691,0.009885188192129135,0.05980749428272247,0.1287223845720291,-0.0500006228685379,-0.01891426555812359,2.968196392059326,6042862.0
43.20000076293945,43.935672760009766,-0.031024686992168427,0.00725243054330349,880.8345336914062,0.19962453842163086,1155.8704833984375,0.3848462402820587,1077.737060546875,0.3226449191570282,1180.4268798828125,0.4474206864833832,118.2035903930664,198.62156677246094,61.64573669433594,59.16687774658203,7.330155849456787,1.0541160106658936,8.02711009979248,1.337851643562317,0.009694905951619148,0.05975228175520897,0.12910398840904236,-0.050309550017118454,-0.019042164087295532,2.968353748321533,6043182.5
43.29999923706055,43.93257141113281,-0.030299443751573563,0.00712719839066267,880.8544921875,0.2003711313009262,1155.9090576171875,0.3860955536365509,1077.769287109375,0.32379263639450073,1180.4716796875,0.448557049036026,118.24456787109375,198.74282836914062,61.69664764404297,59.21693801879883,7.336278438568115,1.0549218654632568,8.032857894897461,1.3388097286224365,0.009501966647803783,0.059686996042728424,0.12947674095630646,-0.050619274377822876,-0.019170477986335754,2.9685118198394775,6043504.5
43.400001525878906,43.929542541503906,-0.029586724936962128,0.006887026131153107,880.8745727539062,0.20111805200576782,1155.9476318359375,0.38733261823654175,1077.8017578125,0.32493531703948975,1180.5166015625,0.4496622383594513,118.28563690185547,198.86422729492188,61.74750900268555,59.26679229736328,7.342329502105713,1.0557136535644531,8.038490295410156,1.3397483825683594,0.009307379834353924,0.059611786156892776,0.12984076142311096,-0.05092976987361908,-0.019299207255244255,2.968670606613159,6043827.0
43.5,43.92658233642578,-0.028898021206259727,0.006638498976826668,880.8947143554688,0.2018650621175766,1155.9864501953125,0.3885570764541626,1077.8343505859375,0.3260725736618042,1180.5616455078125,0.4507361650466919,118.32678985595703,198.98577880859375,61.79830551147461,59.3164176940918,7.348306179046631,1.0564908981323242,8.044005393981934,1.340667486190796,0.009111604653298855,0.05952683091163635,0.1301961988210678,-0.05124102160334587,-0.019428346306085587,2.96882963180542,6044151.5
43.599998474121094,43.9236946105957,-0.028234172612428665,0.006396597251296043,880.9149780273438,0.20261193811893463,1156.025390625,0.3897686302661896,1077.866943359375,0.32720398902893066,1180.606689453125,0.45177900791168213,118.3680191040039,199.10745239257812,61.84903335571289,59.36579513549805,7.354206085205078,1.0572534799575806,8.049403190612793,1.3415672779083252,0.008916875347495079,0.05943244695663452,0.13054333627223969,-0.05155300721526146,-0.0195578895509243,2.968989372253418,6044476.5
43.70000076293945,43.92087173461914,-0.027594512328505516,0.006140379700809717,880.9352416992188,0.2033584862947464,1156.064453125,0.39096707105636597,1077.8997802734375,0.3283291459083557,1180.6519775390625,0.45279109477996826,118.4093246459961,199.22923278808594,61.89967727661133,59.41490936279297,7.360026836395264,1.0580012798309326,8.054685592651367,1.3424476385116577,0.008723489008843899,0.05932895839214325,0.13088248670101166,-0.051865700632333755,-0.01968783512711525,2.9691498279571533,6044803.0
43.79999923706055,43.91810989379883,-0.026980474591255188,0.005908882711082697,880.9556274414062,0.2041044384241104,1156.1036376953125,0.39215216040611267,1077.9326171875,0.3294476866722107,1180.697265625,0.45377278327941895,118.4507064819336,199.3511199951172,61.950225830078125,59.46373748779297,7.365765571594238,1.0587340593338013,8.059852600097656,1.3433088064193726,0.008531549014151096,0.059216685593128204,0.1312139481306076,-0.05217908322811127,-0.019818177446722984,2.969310760498047,6045131.0
43.900001525878906,43.91541290283203,-0.026389585807919502,0.0057974387891590595,880.97607421875,0.20484957098960876,1156.142822265625,0.393323689699173,1077.9656982421875,0.33055925369262695,1180.74267578125,0.4547244608402252,118.49215698242188,199.4730987548828,62.00067138671875,59.51226806640625,7.371420383453369,1.059451937675476,8.064905166625977,1.3441509008407593,0.008341530337929726,0.05909596011042595,0.1315380036830902,-0.0524931326508522,-0.019948910921812057,2.9694724082946777,6045460.0
44.0,43.91277313232422,-0.025809841230511665,0.005735692568123341,880.99658203125,0.20559367537498474,1156.1822509765625,0.39448150992393494,1077.998779296875,0.3316635191440582,1180.7882080078125,0.4556465446949005,118.53367614746094,199.59515380859375,62.05100631713867,59.56047821044922,7.37699031829834,1.0601547956466675,8.069845199584961,1.344974160194397,0.008153176866471767,0.05896708369255066,0.13185495138168335,-0.05280783399939537,-0.02008003182709217,2.969634532928467,6045790.0
44.099998474121094,43.910194396972656,-0.02523627318441868,0.005768835544586182,881.0172119140625,0.20633651316165924,1156.2218017578125,0.39562535285949707,1078.031982421875,0.3327600955963135,1180.8338623046875,0.45653921365737915,118.57526397705078,199.71728515625,62.10121536254883,59.60835266113281,7.382472991943359,1.060842752456665,8.074671745300293,1.3457785844802856,0.007964503020048141,0.058830223977565765,0.13216492533683777,-0.05312316119670868,-0.020211536437273026,2.969797372817993,6046121.0
44.20000076293945,43.90766906738281,-0.02465938962996006,0.0058021037839353085,881.0379028320312,0.20707786083221436,1156.2613525390625,0.3967549502849579,1078.0653076171875,0.3338487446308136,1180.8795166015625,0.45740243792533875,118.61691284179688,199.8394775390625,62.15129089355469,59.65587615966797,7.387867450714111,1.0615156888961792,8.079384803771973,1.3465641736984253,0.007774777244776487,0.05868547409772873,0.13246798515319824,-0.05343909189105034,-0.020343421027064323,2.9699606895446777,6046453.5
44.29999923706055,43.90520477294922,-0.024079179391264915,0.005868424661457539,881.05859375,0.2078174650669098,1156.3011474609375,0.3978699743747711,1078.0987548828125,0.33492910861968994,1180.92529296875,0.4582359790802002,118.65862274169922,199.9617156982422,62.20122528076172,59.70303726196289,7.393172264099121,1.0621737241744995,8.083983421325684,1.3473305702209473,0.00758235203102231,0.058532822877168655,0.13276411592960358,-0.053755611181259155,-0.020475678145885468,2.9701244831085205,6046787.5
44.400001525878906,43.902793884277344,-0.02349233627319336,0.005947340279817581,881.0794067382812,0.20855513215065002,1156.3409423828125,0.39897000789642334,1078.13232421875,0.33600088953971863,1180.97119140625,0.45903947949409485,118.70038604736328,200.083984375,62.251007080078125,59.74981689453125,7.398386001586914,1.0628167390823364,8.088465690612793,1.348077654838562,0.0073872776702046394,0.05837225541472435,0.133053258061409,-0.05407269671559334,-0.02060830220580101,2.9702889919281006,6047122.5
44.5,43.900447845458984,-0.02289760299026966,0.00601941766217351,881.100341796875,0.20929062366485596,1156.380859375,0.4000546932220459,1078.1658935546875,0.3370637595653534,1181.01708984375,0.45981258153915405,118.74220275878906,200.20628356933594,62.30062484741211,59.796199798583984,7.403507232666016,1.0634446144104004,8.092829704284668,1.3488049507141113,0.007188936695456505,0.05820372328162193,0.13333533704280853,-0.054390329867601395,-0.020741291344165802,2.970453977584839,6047458.5
44.599998474121094,43.898155212402344,-0.02229566127061844,0.0060562496073544025,881.1212768554688,0.21002373099327087,1156.4208984375,0.40112361311912537,1078.19970703125,0.338117390871048,1181.0631103515625,0.4605548083782196,118.78407287597656,200.32859802246094,62.350074768066406,59.84217071533203,7.408534526824951,1.0640572309494019,8.097073554992676,1.3495123386383057,0.006987098138779402,0.058027151972055435,0.13361027836799622,-0.054708484560251236,-0.020874639973044395,2.9706196784973145,6047795.5
44.70000076293945,43.89592742919922,-0.021690035238862038,0.006086159963160753,881.142333984375,0.21075420081615448,1156.461181640625,0.4021763801574707,1078.2335205078125,0.3391614556312561,1181.1092529296875,0.4612657129764557,118.82598876953125,200.45091247558594,62.39934158325195,59.887718200683594,7.413466453552246,1.0646543502807617,8.101195335388184,1.3501992225646973,0.006781865376979113,0.05784248933196068,0.1338779777288437,-0.05502714216709137,-0.021008340641856194,2.9707860946655273,6048134.0
44.79999923706055,43.89375686645508,-0.02108141966164112,0.006093901116400957,881.1634521484375,0.21148183941841125,1156.5013427734375,0.4032125473022461,1078.267578125,0.3401956558227539,1181.1553955078125,0.46194490790367126,118.86795043945312,200.57321166992188,62.44841384887695,59.932823181152344,7.418302059173584,1.0652358531951904,8.105193138122559,1.3508654832839966,0.006573859602212906,0.05764971673488617,0.13413839042186737,-0.055346276611089706,-0.02114238776266575,2.9709527492523193,6048473.5
44.900001525878906,43.89165115356445,-0.020472029224038124,0.006036321632564068,881.1846313476562,0.2122064083814621,1156.541748046875,0.40423181653022766,1078.3016357421875,0.34121963381767273,1181.20166015625,0.4625920355319977,118.90995788574219,200.6954803466797,62.49728775024414,59.977474212646484,7.423038959503174,1.0658016204833984,8.109065055847168,1.3515108823776245,0.006363193970173597,0.05744882673025131,0.13439148664474487,-0.05566587299108505,-0.02127677947282791,2.9711201190948486,6048814.5
45.0,43.88960266113281,-0.01986839808523655,0.006001573521643877,881.2058715820312,0.2129276841878891,1156.582275390625,0.405233770608902,1078.3358154296875,0.3422330617904663,1181.2479248046875,0.46320682764053345,118.95199584960938,200.81773376464844,62.54594802856445,60.02165222167969,7.427675724029541,1.066351294517517,8.112810134887695,1.3521349430084229,0.006150291301310062,0.0572398379445076,0.134637251496315,-0.05598590523004532,-0.021411506459116936,2.9712882041931152,6049156.5
45.099998474121094,43.88761520385742,-0.01926824077963829,0.005972370505332947,881.2272338867188,0.21364545822143555,1156.622802734375,0.40621811151504517,1078.3701171875,0.3432356119155884,1181.2943115234375,0.4637891352176666,118.99407196044922,200.93992614746094,62.594390869140625,60.065345764160156,7.432211399078369,1.0668846368789673,8.116426467895508,1.3527377843856812,0.005936366971582174,0.05702285096049309,0.13487575948238373,-0.056306350976228714,-0.021546563133597374,2.971456527709961,6049499.5
45.20000076293945,43.88568878173828,-0.018671002238988876,0.005877269431948662,881.2485961914062,0.21435950696468353,1156.6634521484375,0.40718457102775574,1078.4044189453125,0.34422698616981506,1181.3406982421875,0.46433886885643005,119.03617858886719,201.06207275390625,62.64259719848633,60.10853958129883,7.436645030975342,1.0674017667770386,8.119915008544922,1.3533191680908203,0.005721040535718203,0.05679793283343315,0.13510707020759583,-0.05662718787789345,-0.021681945770978928,2.971625804901123,6049843.5
45.29999923706055,43.88382339477539,-0.018083276227116585,0.005761041305959225,881.2700805664062,0.21506959199905396,1156.7042236328125,0.4081328511238098,1078.43896484375,0.3452068567276001,1181.3870849609375,0.4648558795452118,119.07831573486328,201.18414306640625,62.6905632019043,60.15121841430664,7.440974235534668,1.0679022073745728,8.123273849487305,1.3538789749145508,0.005504297092556953,0.05656515061855316,0.1353311985731125,-0.05694839730858803,-0.021817646920681,2.9717953205108643,6050189.0
45.400001525878906,43.88201141357422,-0.017507171258330345,0.005649269558489323,881.2916259765625,0.2157755345106125,1156.7451171875,0.40906262397766113,1078.4735107421875,0.3461749255657196,1181.43359375,0.46534019708633423,119.12047576904297,201.30612182617188,62.738277435302734,60.19336700439453,7.445198059082031,1.0683860778808594,8.12650203704834,1.354417085647583,0.005287405103445053,0.05632464960217476,0.13554824888706207,-0.057269949465990067,-0.021953660994768143,2.9719655513763428,6050535.5
45.5,43.88026428222656,-0.01694224402308464,0.005509160924702883,881.313232421875,0.21647706627845764,1156.7860107421875,0.40997374057769775,1078.5081787109375,0.3471308648586273,1181.480224609375,0.4657919108867645,119.16265869140625,201.4280242919922,62.78573226928711,60.2349739074707,7.449315547943115,1.0688531398773193,8.12960147857666,1.354933500289917,0.005070804618299007,0.056076593697071075,0.1357583999633789,-0.05759182199835777,-0.02208998054265976,2.9721362590789795,6050883.0
45.599998474121094,43.87856674194336,-0.0163913294672966,0.005360814742743969,881.3348999023438,0.2171740084886551,1156.8271484375,0.41086599230766296,1078.5428466796875,0.34807437658309937,1181.52685546875,0.466211199760437,119.20486450195312,201.5498046875,62.832916259765625,60.276023864746094,7.453325271606445,1.069303274154663,8.132570266723633,1.3554283380508423,0.004854516591876745,0.05582115054130554,0.13596175611019135,-0.05791400000452995,-0.022226599976420403,2.9723076820373535,6051232.0
45.70000076293945,43.876930236816406,-0.015855247154831886,0.005189761519432068,881.356689453125,0.21786613762378693,1156.8682861328125,0.41173917055130005,1078.5777587890625,0.34900522232055664,1181.573486328125,0.466598242521286,119.24707794189453,201.6714630126953,62.879817962646484,60.31650924682617,7.457226753234863,1.0697364807128906,8.13541030883789,1.3559017181396484,0.004639170598238707,0.05555851384997368,0.13615848124027252,-0.05823645740747452,-0.022363513708114624,2.9724795818328857,6051582.0
45.79999923706055,43.875343322753906,-0.01533627137541771,0.005020894110202789,881.3784790039062,0.21855323016643524,1156.909423828125,0.41259312629699707,1078.6126708984375,0.34992310404777527,1181.6201171875,0.4669533371925354,119.289306640625,201.79299926757812,62.926429748535156,60.35641098022461,7.461019039154053,1.0701528787612915,8.138121604919434,1.356353521347046,0.00442501762881875,0.0552888959646225,0.13634878396987915,-0.05855916813015938,-0.022500716149806976,2.972651958465576,6051933.0
45.900001525878906,43.873809814453125,-0.014834181405603886,0.004884043242782354,881.400390625,0.21923507750034332,1156.9508056640625,0.4134277403354645,1078.647705078125,0.35082778334617615,1181.6668701171875,0.46727681159973145,119.33155059814453,201.91439819335938,62.97274398803711,60.395721435546875,7.464700698852539,1.0705522298812866,8.140705108642578,1.3567841053009033,0.004212591331452131,0.055012527853250504,0.13653284311294556,-0.05888211354613304,-0.022638197988271713,2.972824811935425,6052285.0
46.0,43.8723258972168,-0.014345777221024036,0.004710258450359106,881.42236328125,0.21991148591041565,1156.9921875,0.4142429530620575,1078.682861328125,0.3517189919948578,1181.713623046875,0.4675690531730652,119.37379455566406,202.03562927246094,63.01875305175781,60.43443298339844,7.4682722091674805,1.070934772491455,8.14316177368164,1.3571935892105103,0.004001967143267393,0.0547296442091465,0.13671086728572845,-0.059205275028944016,-0.022775955498218536,2.9729983806610107,6052638.0
46.099998474121094,43.87089157104492,-0.013874751515686512,0.004549779929220676,881.4443969726562,0.22058223187923431,1157.0335693359375,0.4150385856628418,1078.7181396484375,0.3525965213775635,1181.7603759765625,0.4678303897380829,119.41604614257812,202.1566925048828,63.0644416809082,60.47252655029297,7.4717326164245605,1.0713005065917969,8.145492553710938,1.3575820922851562,0.0037926887162029743,0.05444043129682541,0.13688303530216217,-0.05952862650156021,-0.0229139793664217,2.973172426223755,6052992.5
46.20000076293945,43.869503021240234,-0.013419773429632187,0.00440190127119422,881.4664306640625,0.2212471216917038,1157.0751953125,0.4158145785331726,1078.75341796875,0.3534601330757141,1181.80712890625,0.4680612087249756,119.45829010009766,202.277587890625,63.109806060791016,60.5099983215332,7.475080966949463,1.0716495513916016,8.147699356079102,1.3579498529434204,0.0035855553578585386,0.05414513126015663,0.13704954087734222,-0.05985214561223984,-0.023052267730236053,2.9733469486236572,6053348.0
46.29999923706055,43.8681640625,-0.012979583814740181,0.0041891648434102535,881.4886474609375,0.22190596163272858,1157.11669921875,0.41657087206840515,1078.788818359375,0.354309618473053,1181.85400390625,0.4682618975639343,119.50053405761719,202.39828491210938,63.15483474731445,60.546836853027344,7.478318214416504,1.0719819068908691,8.149782180786133,1.3582969903945923,0.003380414331331849,0.05384396016597748,0.13721059262752533,-0.0601758174598217,-0.023190809413790703,2.9735219478607178,6053704.5
46.400001525878906,43.86686325073242,-0.012560666538774967,0.004044083412736654,881.5108642578125,0.22255855798721313,1157.158447265625,0.41730740666389465,1078.82421875,0.35514476895332336,1181.9007568359375,0.4684329032897949,119.54277038574219,202.51878356933594,63.19952392578125,60.583030700683594,7.481443405151367,1.0722976922988892,8.151741981506348,1.358623743057251,0.003177155740559101,0.05353713035583496,0.13736633956432343,-0.06049961596727371,-0.0233295988291502,2.9736976623535156,6054062.0
