t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
46.5,43.86560821533203,-0.012156258337199688,0.003790759714320302,881.5331420898438,0.22320470213890076,1157.2001953125,0.4180241823196411,1078.8597412109375,0.35596543550491333,1181.9476318359375,0.4685746729373932,119.58499908447266,202.63906860351562,63.243865966796875,60.61857986450195,7.484456539154053,1.0725971460342407,8.153582572937012,1.3589303493499756,0.0029770703986287117,0.053224917501211166,0.1375170648097992,-0.06082352250814438,-0.023468630388379097,2.9738736152648926,6054420.5
46.599998474121094,43.8643913269043,-0.01177718210965395,0.0035159997642040253,881.5554809570312,0.2238442301750183,1157.2420654296875,0.41872110962867737,1078.8953857421875,0.35677143931388855,1181.9945068359375,0.4686877429485321,119.6272201538086,202.75914001464844,63.28784942626953,60.653465270996094,7.487358093261719,1.0728803873062134,8.155303001403809,1.3592171669006348,0.0027790076564997435,0.05290752649307251,0.13766294717788696,-0.06114751473069191,-0.023607898503541946,2.974050283432007,6054780.0
46.70000076293945,43.863216400146484,-0.011425582692027092,0.0031142584048211575,881.577880859375,0.22447696328163147,1157.283935546875,0.4193982779979706,1078.93115234375,0.3575626015663147,1182.0413818359375,0.46877267956733704,119.66941833496094,202.8789825439453,63.33146667480469,60.68769073486328,7.490148067474365,1.0731475353240967,8.156906127929688,1.3594844341278076,0.0025850895326584578,0.052585285156965256,0.13780425488948822,-0.06147157773375511,-0.023747393861413002,2.9742274284362793,6055140.5
46.79999923706055,43.8620719909668,-0.011114156804978848,0.0026272027753293514,881.6004028320312,0.22510270774364471,1157.325927734375,0.4200557470321655,1078.9669189453125,0.3583388030529022,1182.0882568359375,0.46883028745651245,119.71160125732422,202.99856567382812,63.37471389770508,60.72124099731445,7.49282693862915,1.0733988285064697,8.158395767211914,1.3597326278686523,0.002395777264609933,0.05225855112075806,0.1379413604736328,-0.06179569289088249,-0.023887112736701965,2.97440505027771,6055502.0
46.900001525878906,43.8609619140625,-0.010851436294615269,0.002227701945230365,881.6229248046875,0.2257212996482849,1157.367919921875,0.4206937253475189,1079.0028076171875,0.3590998947620392,1182.1351318359375,0.4688616394996643,119.75376892089844,203.11790466308594,63.41758346557617,60.75411605834961,7.495395183563232,1.0736345052719116,8.159773826599121,1.3599622249603271,0.002213546773418784,0.0519278310239315,0.13807471096515656,-0.06211983412504196,-0.02402704581618309,2.974583148956299,6055864.5
47.0,43.8598747253418,-0.01062866672873497,0.0018667130498215556,881.6455078125,0.22633257508277893,1157.4100341796875,0.42131251096725464,1079.038818359375,0.3598458170890808,1182.1820068359375,0.4688681364059448,119.79590606689453,203.23696899414062,63.46006774902344,60.78630828857422,7.497853755950928,1.073854923248291,8.161046028137207,1.360174298286438,0.0020401026122272015,0.051593732088804245,0.1382049173116684,-0.062443990260362625,-0.024167189374566078,2.974761724472046,6056228.0
47.099998474121094,43.85881423950195,-0.010441995225846767,0.0014525942970067263,881.668212890625,0.22693637013435364,1157.4522705078125,0.42191240191459656,1079.0748291015625,0.36057648062705994,1182.2288818359375,0.46885111927986145,119.83802032470703,203.35577392578125,63.50216293334961,60.81781768798828,7.500203609466553,1.0740604400634766,8.162216186523438,1.3603694438934326,0.0018740721279755235,0.05125676095485687,0.13833244144916534,-0.06276814639568329,-0.024307535961270332,2.974940776824951,6056593.0
47.20000076293945,43.85776901245117,-0.010296735912561417,0.001043032738380134,881.69091796875,0.2275325506925583,1157.4945068359375,0.42249369621276855,1079.11083984375,0.36129188537597656,1182.2757568359375,0.4688117802143097,119.8801040649414,203.47430419921875,63.543861389160156,60.8486442565918,7.50244665145874,1.0742515325546265,8.163290023803711,1.3605483770370483,0.0017150379717350006,0.0509173721075058,0.13845773041248322,-0.06309227645397186,-0.024448078125715256,2.9751203060150146,6056958.5
47.29999923706055,43.85673904418945,-0.010192432440817356,0.0006678415229544044,881.7136840820312,0.22812096774578094,1157.5367431640625,0.4230567216873169,1079.1470947265625,0.3619919717311859,1182.3226318359375,0.4687514305114746,119.92215728759766,203.592529296875,63.58516311645508,60.878780364990234,7.504583835601807,1.074428677558899,8.16427230834961,1.3607120513916016,0.0015641726786270738,0.05057607963681221,0.1385812610387802,-0.06341637670993805,-0.0245888102799654,2.9753003120422363,6057325.0
47.400001525878906,43.85572052001953,-0.010125648230314255,0.0004058831254951656,881.7365112304688,0.22870147228240967,1157.5791015625,0.42360183596611023,1079.1832275390625,0.3626767694950104,1182.3695068359375,0.4686714708805084,119.96417999267578,203.71046447753906,63.626060485839844,60.908226013183594,7.506617546081543,1.0745924711227417,8.165165901184082,1.36086106300354,0.0014215533155947924,0.050233397632837296,0.13870355486869812,-0.06374042481184006,-0.02472972869873047,2.975480794906616,6057692.0
47.5,43.854705810546875,-0.010085060261189938,0.0001316860580118373,881.7594604492188,0.2292739450931549,1157.6214599609375,0.4241293966770172,1079.2196044921875,0.3633463382720947,1182.4163818359375,0.4685731828212738,120.00616455078125,203.82809448242188,63.66654968261719,60.93699264526367,7.508549213409424,1.074743390083313,8.165977478027344,1.3609962463378906,0.0012867505429312587,0.04988979548215866,0.13882502913475037,-0.06406441330909729,-0.024870824068784714,2.9756617546081543,6058060.5
47.599998474121094,43.85369873046875,-0.010071891359984875,-0.0001561993412906304,881.7824096679688,0.2298382818698883,1157.6639404296875,0.4246397912502289,1079.2559814453125,0.36400073766708374,1182.4632568359375,0.4684576690196991,120.0481185913086,203.94541931152344,63.70663070678711,60.96507263183594,7.510381698608398,1.0748820304870605,8.166709899902344,1.3611184358596802,0.001157885417342186,0.04954560473561287,0.1389460265636444,-0.06438832730054855,-0.025012092664837837,2.9758431911468506,6058430.0
47.70000076293945,43.852691650390625,-0.010087511502206326,-0.0004981961101293564,881.805419921875,0.2303943634033203,1157.7064208984375,0.42513325810432434,1079.2923583984375,0.3646399676799774,1182.5101318359375,0.46832597255706787,120.09002685546875,204.0624237060547,63.746299743652344,60.992469787597656,7.512117385864258,1.0750088691711426,8.167367935180664,1.3612279891967773,0.0010353499092161655,0.049201175570487976,0.13906686007976532,-0.06471215933561325,-0.02515352889895439,2.976024866104126,6058800.0
47.79999923706055,43.8516845703125,-0.010137330740690231,-0.0008438400691375136,881.8284912109375,0.23094210028648376,1157.7489013671875,0.425610214471817,1079.328857421875,0.3652642071247101,1182.556884765625,0.4681791365146637,120.13189697265625,204.17910766601562,63.78554916381836,61.01919174194336,7.513758182525635,1.0751245021820068,8.167954444885254,1.361325740814209,0.0009194674785248935,0.048856861889362335,0.13918787240982056,-0.06503588706254959,-0.02529512532055378,2.9762072563171387,6059171.0
47.900001525878906,43.850669860839844,-0.010221715085208416,-0.0012216544710099697,881.8515625,0.2314813882112503,1157.79150390625,0.4260709881782532,1079.365478515625,0.3658735156059265,1182.603759765625,0.46801841259002686,120.17372131347656,204.2954559326172,63.82438659667969,61.04524230957031,7.51530647277832,1.075229525566101,8.168475151062012,1.3614124059677124,0.0008113131043501198,0.04851309582591057,0.13930949568748474,-0.06535951793193817,-0.025436878204345703,2.9763898849487305,6059543.0
48.0,43.849647521972656,-0.010343880392611027,-0.0016335007967427373,881.874755859375,0.23201216757297516,1157.8341064453125,0.426516056060791,1079.402099609375,0.36646801233291626,1182.6505126953125,0.46784499287605286,120.21550750732422,204.41148376464844,63.86280059814453,61.07062911987305,7.51676607131958,1.075324296951294,8.168932914733887,1.3614888191223145,0.0007110447040759027,0.048170305788517,0.1394321173429489,-0.0656830295920372,-0.025578781962394714,2.9765729904174805,6059915.5
48.099998474121094,43.84861373901367,-0.010507230646908283,-0.0020161678548902273,881.8980102539062,0.23253437876701355,1157.8768310546875,0.42694589495658875,1079.438720703125,0.36704784631729126,1182.697265625,0.4676603078842163,120.25724792480469,204.52716064453125,63.90079879760742,61.09535217285156,7.518138408660889,1.0754096508026123,8.169333457946777,1.361555576324463,0.0006193811423145235,0.047828953713178635,0.13955619931221008,-0.06600641459226608,-0.025720832869410515,2.9767565727233887,6060289.5
48.20000076293945,43.84756088256836,-0.01070884708315134,-0.0023465414997190237,881.9212646484375,0.23304793238639832,1157.9195556640625,0.42736098170280457,1079.4754638671875,0.36761316657066345,1182.7440185546875,0.4674657881259918,120.29894256591797,204.6425018310547,63.938377380371094,61.119422912597656,7.519427299499512,1.0754859447479248,8.169682502746582,1.3616138696670532,0.0005370675353333354,0.047489553689956665,0.13968224823474884,-0.06632966548204422,-0.02586302161216736,2.976940393447876,6060664.0
48.29999923706055,43.846492767333984,-0.010943501256406307,-0.002639224985614419,881.944580078125,0.23355279862880707,1157.9622802734375,0.42776191234588623,1079.51220703125,0.36816418170928955,1182.790771484375,0.4672628939151764,120.34058380126953,204.75750732421875,63.97554016113281,61.14284896850586,7.520635604858398,1.0755538940429688,8.1699857711792,1.3616644144058228,0.0004637139500118792,0.0471525676548481,0.139810711145401,-0.06665278971195221,-0.026005348190665245,2.9771249294281006,6061039.0
48.400001525878906,43.84539794921875,-0.011207424104213715,-0.002904814900830388,881.9679565429688,0.23404893279075623,1158.005126953125,0.42814913392066956,1079.549072265625,0.36870110034942627,1182.8375244140625,0.46705299615859985,120.38218688964844,204.8721466064453,64.01228332519531,61.16564178466797,7.521766662597656,1.0756142139434814,8.170248031616211,1.3617080450057983,0.00039853420457802713,0.046818409115076065,0.1399419754743576,-0.06697576493024826,-0.026147805154323578,2.977309465408325,6061415.0
48.5,43.844276428222656,-0.011497905477881432,-0.003224372398108244,881.9913940429688,0.2345363199710846,1158.0478515625,0.4285232424736023,1079.5859375,0.3692241609096527,1182.8841552734375,0.4668373465538025,120.4237289428711,204.98643493652344,64.0486068725586,61.187808990478516,7.522824287414551,1.0756675004959106,8.1704740524292,1.3617457151412964,0.0003409844357520342,0.04648743197321892,0.1400764137506485,-0.06729859113693237,-0.02629038877785206,2.977494716644287,6061792.0
48.599998474121094,43.84312438964844,-0.011820342391729355,-0.0036024870350956917,882.014892578125,0.2350149303674698,1158.0908203125,0.4288846552371979,1079.6229248046875,0.3697335422039032,1182.930908203125,0.46661707758903503,120.46522521972656,205.1003875732422,64.08451080322266,61.2093620300293,7.523810863494873,1.075714349746704,8.17066764831543,1.3617780208587646,0.00029067424475215375,0.04615996405482292,0.14021432399749756,-0.06762126833200455,-0.026433095335960388,2.977680206298828,6062169.5
48.70000076293945,43.84194564819336,-0.012180591002106667,-0.003985951188951731,882.0383911132812,0.2354847639799118,1158.1336669921875,0.42923393845558167,1079.659912109375,0.370229572057724,1182.9775390625,0.46639347076416016,120.50667572021484,205.21397399902344,64.12001037597656,61.23031234741211,7.524731159210205,1.0757554769515991,8.1708345413208,1.36180579662323,0.00024866347666829824,0.045836396515369415,0.14035610854625702,-0.06794379651546478,-0.02657592110335827,2.9778659343719482,6062548.0
48.79999923706055,43.84072494506836,-0.012579185888171196,-0.004343975801020861,882.0619506835938,0.23594583570957184,1158.1766357421875,0.4295716881752014,1079.697021484375,0.3707124590873718,1183.024169921875,0.4661679267883301,120.5480728149414,205.3271942138672,64.15509033203125,61.250675201416016,7.525588035583496,1.075791358947754,8.170979499816895,1.3618298768997192,0.00021606768132187426,0.04551718756556511,0.1405022144317627,-0.06826616078615189,-0.026718858629465103,2.9780523777008057,6062927.5
48.900001525878906,43.83946990966797,-0.013013583607971668,-0.004657342564314604,882.0855712890625,0.2363981306552887,1158.2196044921875,0.42989853024482727,1079.734130859375,0.37118253111839294,1183.07080078125,0.4659419357776642,120.58940887451172,205.4400634765625,64.18976593017578,61.27045822143555,7.526385307312012,1.0758228302001953,8.17110824584961,1.3618513345718384,0.00019307209004182369,0.04520280286669731,0.1406530886888504,-0.06858837604522705,-0.02686190977692604,2.978238821029663,6063307.0
49.0,43.838165283203125,-0.013479318469762802,-0.004878000356256962,882.1092529296875,0.23684169352054596,1158.2625732421875,0.43021512031555176,1079.771240234375,0.37164005637168884,1183.1173095703125,0.46571701765060425,120.63070678710938,205.55258178710938,64.22404479980469,61.28968048095703,7.527126789093018,1.075850486755371,8.171226501464844,1.3618711233139038,0.00017934465722646564,0.04489367455244064,0.14080916345119476,-0.06891043484210968,-0.027005065232515335,2.9784257411956787,6063688.0
49.099998474121094,43.83681869506836,-0.013967118225991726,-0.0050719804130494595,882.1329956054688,0.2372765690088272,1158.3056640625,0.430522084236145,1079.808349609375,0.3720853924751282,1183.1639404296875,0.4654945135116577,120.67194366455078,205.6647491455078,64.2579116821289,61.30835723876953,7.527816295623779,1.075875163078308,8.17133903503418,1.3618899583816528,0.00017420521180611104,0.04459017887711525,0.140970841050148,-0.06923232972621918,-0.027148326858878136,2.9786131381988525,6064069.0
49.20000076293945,43.83542251586914,-0.014474316500127316,-0.005216715391725302,882.15673828125,0.23770280182361603,1158.3487548828125,0.4308200180530548,1079.8455810546875,0.3725188672542572,1183.21044921875,0.4652756154537201,120.71312713623047,205.77655029296875,64.29138946533203,61.326499938964844,7.528458595275879,1.075897216796875,8.171451568603516,1.3619086742401123,0.00017608203052077442,0.04429258033633232,0.14113834500312805,-0.06955408304929733,-0.027291687205433846,2.9788007736206055,6064451.0
49.29999923706055,43.8339729309082,-0.01499598752707243,-0.005214440170675516,882.1804809570312,0.2381204217672348,1158.391845703125,0.4311094284057617,1079.8829345703125,0.3729408383369446,1183.2569580078125,0.4650613069534302,120.75426483154297,205.88800048828125,64.32447814941406,61.34413146972656,7.529056549072266,1.0759176015853882,8.171567916870117,1.3619279861450195,0.00018458014528732747,0.04400110989809036,0.14131194353103638,-0.06987567991018295,-0.027435146272182465,2.9789888858795166,6064834.0
49.400001525878906,43.83247375488281,-0.015517431311309338,-0.005236541852355003,882.204345703125,0.2385295331478119,1158.4349365234375,0.4313908815383911,1079.920166015625,0.37335166335105896,1183.303466796875,0.464852511882782,120.79534912109375,205.99908447265625,64.357177734375,61.36125946044922,7.52961540222168,1.0759367942810059,8.171690940856934,1.3619483709335327,0.00019882510241586715,0.0437159463763237,0.14149178564548492,-0.07019713521003723,-0.027578700333833694,2.9791769981384277,6065217.0
49.5,43.83092498779297,-0.016041085124015808,-0.005252378061413765,882.2282104492188,0.23893019556999207,1158.47802734375,0.43166476488113403,1079.95751953125,0.3737516701221466,1183.3499755859375,0.46464982628822327,120.83638000488281,206.10983276367188,64.38949584960938,61.377906799316406,7.53013801574707,1.0759553909301758,8.171822547912598,1.3619704246520996,0.0002161609590984881,0.04343707859516144,0.1416778713464737,-0.07051844894886017,-0.027722345665097237,2.979365825653076,6065601.5
49.599998474121094,43.82931900024414,-0.0165663231164217,-0.005213787779211998,882.2521362304688,0.2393224984407425,1158.521240234375,0.4319315254688263,1079.9949951171875,0.37414124608039856,1183.3963623046875,0.46445369720458984,120.87735748291016,206.22023010253906,64.42144012451172,61.39408874511719,7.530628204345703,1.0759739875793457,8.171966552734375,1.3619943857192993,0.0002370327856624499,0.043164532631635666,0.14187023043632507,-0.07083962112665176,-0.02786608226597309,2.9795546531677246,6065986.0
49.70000076293945,43.82766342163086,-0.017087701708078384,-0.005068065132945776,882.2760620117188,0.23970653116703033,1158.564453125,0.43219152092933655,1080.0323486328125,0.3745207190513611,1183.44287109375,0.4642646014690399,120.91828918457031,206.3302764892578,64.45301818847656,61.409820556640625,7.531090259552002,1.0759928226470947,8.172123908996582,1.3620206117630005,0.0002612133976072073,0.042898327112197876,0.14206889271736145,-0.07116065919399261,-0.02800990641117096,2.9797439575195312,6066371.0
49.79999923706055,43.82595443725586,-0.017594508826732635,-0.004849540069699287,882.300048828125,0.24008241295814514,1158.607666015625,0.43244513869285583,1080.06982421875,0.37489041686058044,1183.4892578125,0.46408283710479736,120.95916748046875,206.4399871826172,64.4842300415039,61.42512512207031,7.531526565551758,1.076012372970581,8.172296524047852,1.3620494604110718,0.0002876408980228007,0.04263840988278389,0.14227379858493805,-0.07148157060146332,-0.028153816238045692,2.979933500289917,6066757.0
49.900001525878906,43.824195861816406,-0.01807946339249611,-0.004709412809461355,882.3240966796875,0.24045023322105408,1158.6510009765625,0.43269267678260803,1080.107421875,0.3752506673336029,1183.53564453125,0.46390852332115173,120.99999237060547,206.54934692382812,64.51509094238281,61.44001007080078,7.531940937042236,1.0760329961776733,8.172484397888184,1.3620808124542236,0.00031430780654773116,0.04238460212945938,0.14248476922512054,-0.07180236279964447,-0.02829780802130699,2.980123281478882,6067143.5
50.0,43.8223876953125,-0.01855040341615677,-0.004614708479493856,882.34814453125,0.24081012606620789,1158.6942138671875,0.43293431401252747,1080.1448974609375,0.3756018280982971,1183.58203125,0.4637414216995239,121.040771484375,206.6583709716797,64.54559326171875,61.45449447631836,7.532336711883545,1.0760548114776611,8.172688484191895,1.362114667892456,0.00033980945590883493,0.04213663935661316,0.14270155131816864,-0.07212302833795547,-0.028441881760954857,2.980313301086426,6067530.5
50.099998474121094,43.82052993774414,-0.019011875614523888,-0.004507351201027632,882.3722534179688,0.24116221070289612,1158.737548828125,0.43317025899887085,1080.1824951171875,0.37594419717788696,1183.62841796875,0.463581383228302,121.08150482177734,206.76705932617188,64.57575225830078,61.468597412109375,7.532715797424316,1.076078176498413,8.172906875610352,1.3621511459350586,0.00036541849840432405,0.041894350200891495,0.1429239809513092,-0.07244358956813812,-0.02858603559434414,2.980503797531128,6067918.5
50.20000076293945,43.81863021850586,-0.01946260966360569,-0.004406300373375416,882.3963623046875,0.24150660634040833,1158.7808837890625,0.4334007799625397,1080.2200927734375,0.3762780427932739,1183.6746826171875,0.46342840790748596,121.12218475341797,206.8754119873047,64.60557556152344,61.482330322265625,7.5330810546875,1.0761032104492188,8.173140525817871,1.3621901273727417,0.0003917540598195046,0.04165761545300484,0.1431519240140915,-0.07276403903961182,-0.02873026765882969,2.980694532394409,6068306.5
50.29999923706055,43.81668472290039,-0.019903240725398064,-0.004286607727408409,882.4205322265625,0.24184343218803406,1158.82421875,0.43362605571746826,1080.2578125,0.3766036331653595,1183.7210693359375,0.4632824957370758,121.1628189086914,206.9834442138672,64.63506317138672,61.495704650878906,7.533434867858887,1.0761299133300781,8.17339038848877,1.362231731414795,0.00041845638770610094,0.04142630472779274,0.14338526129722595,-0.07308438420295715,-0.028874574229121208,2.9808855056762695,6068695.5
50.400001525878906,43.814693450927734,-0.02033190056681633,-0.004215612076222897,882.4447631835938,0.24217283725738525,1158.8675537109375,0.4338463842868805,1080.29541015625,0.37692129611968994,1183.767333984375,0.46314361691474915,121.20339965820312,207.0911407470703,64.66422271728516,61.50874328613281,7.533778667449951,1.0761584043502808,8.173656463623047,1.3622760772705078,0.000445553072495386,0.041200291365385056,0.14362388849258423,-0.07340463250875473,-0.029018955305218697,2.981076717376709,6069084.5
50.5,43.812660217285156,-0.020753461867570877,-0.004168503452092409,882.468994140625,0.24249495565891266,1158.9110107421875,0.4340619444847107,1080.3331298828125,0.377231240272522,1183.813720703125,0.4630117416381836,121.24393463134766,207.19851684570312,64.69305419921875,61.521453857421875,7.534115791320801,1.0761888027191162,8.173938751220703,1.3623230457305908,0.00047261035069823265,0.04097943380475044,0.143867626786232,-0.07372478395700455,-0.029163409024477005,2.9812681674957275,6069474.5
50.599998474121094,43.810585021972656,-0.02117031253874302,-0.004058916121721268,882.4932250976562,0.24280992150306702,1158.9544677734375,0.4342729449272156,1080.370849609375,0.37753376364707947,1183.8599853515625,0.46288684010505676,121.28443145751953,207.30555725097656,64.72157287597656,61.53384780883789,7.534446716308594,1.0762211084365845,8.174236297607422,1.3623727560043335,0.0005004279664717615,0.04076363518834114,0.14411641657352448,-0.0740448534488678,-0.029307935386896133,2.981459856033325,6069864.5
50.70000076293945,43.808467864990234,-0.021576203405857086,-0.003936293534934521,882.517578125,0.24311786890029907,1158.997802734375,0.43447965383529663,1080.40869140625,0.37782910466194153,1183.90625,0.4627689719200134,121.32487487792969,207.41229248046875,64.74977111816406,61.54594421386719,7.534773826599121,1.076255440711975,8.174551963806152,1.3624253273010254,0.0005293359281495214,0.040552835911512375,0.1443701982498169,-0.07436483353376389,-0.029452528804540634,2.981651782989502,6070255.5
50.79999923706055,43.80630874633789,-0.021969834342598915,-0.0038883457891643047,882.5418701171875,0.24341893196105957,1159.041259765625,0.43468227982521057,1080.4464111328125,0.37811750173568726,1183.9525146484375,0.4626581370830536,121.36527252197266,207.51869201660156,64.77767181396484,61.5577507019043,7.535099029541016,1.0762919187545776,8.174883842468262,1.362480640411377,0.0005581409204751253,0.040346909314394,0.1446288377046585,-0.074684739112854,-0.029597191140055656,2.981843948364258,6070647.0
50.900001525878906,43.804115295410156,-0.022358668968081474,-0.0038881225045770407,882.5662231445312,0.24371327459812164,1159.0848388671875,0.4348810017108917,1080.4842529296875,0.37839919328689575,1183.998779296875,0.4625542461872101,121.40562438964844,207.62478637695312,64.80526733398438,61.56928634643555,7.5354228019714355,1.0763304233551025,8.175233840942383,1.3625389337539673,0.0005865741986781359,0.040145691484212875,0.14489217102527618,-0.07500456273555756,-0.02974192053079605,2.982036590576172,6071038.5
51.0,43.801876068115234,-0.022747481241822243,-0.00395936518907547,882.5906372070312,0.24400103092193604,1159.1282958984375,0.4350760281085968,1080.5220947265625,0.3786744177341461,1184.0450439453125,0.46245720982551575,121.44593048095703,207.73057556152344,64.83256530761719,61.5805549621582,7.535747528076172,1.0763710737228394,8.175600051879883,1.3625999689102173,0.0006159045733511448,0.03994913399219513,0.14516016840934753,-0.07532431930303574,-0.02988671511411667,2.982229232788086,6071431.0
51.099998474121094,43.79960250854492,-0.02314341627061367,-0.004038428887724876,882.6150512695312,0.2442823350429535,1159.1717529296875,0.4352675676345825,1080.56005859375,0.37894341349601746,1184.09130859375,0.4623672664165497,121.48619842529297,207.83604431152344,64.85958099365234,61.59157180786133,7.536073684692383,1.0764139890670776,8.175984382629395,1.3626641035079956,0.0006468960782513022,0.039757221937179565,0.14543281495571136,-0.07564401626586914,-0.03003157489001751,2.982422113418579,6071823.5
51.20000076293945,43.79728698730469,-0.023547260090708733,-0.004057037644088268,882.6394653320312,0.24455733597278595,1159.21533203125,0.43545597791671753,1080.597900390625,0.3792063891887665,1184.1375732421875,0.46228471398353577,121.52641296386719,207.9412078857422,64.88629913330078,61.602352142333984,7.536403179168701,1.0764591693878174,8.17638874053955,1.3627314567565918,0.0006808008183725178,0.03957004100084305,0.14571018517017365,-0.07596365362405777,-0.030176497995853424,2.9826152324676514,6072217.0
51.29999923706055,43.7949333190918,-0.023952962830662727,-0.004035989288240671,882.6639404296875,0.24482618272304535,1159.2589111328125,0.4356415569782257,1080.6358642578125,0.3794635832309723,1184.1837158203125,0.46220993995666504,121.56658935546875,208.0460662841797,64.9127426147461,61.6129035949707,7.536736965179443,1.0765066146850586,8.176815032958984,1.362802505493164,0.000717742892447859,0.03938768059015274,0.14599239826202393,-0.07628323137760162,-0.030321482568979263,2.9828085899353027,6072610.5
51.400001525878906,43.792537689208984,-0.02435656264424324,-0.004052433185279369,882.6884155273438,0.24508900940418243,1159.302490234375,0.43582457304000854,1080.673828125,0.3797152638435364,1184.22998046875,0.46214333176612854,121.60672760009766,208.150634765625,64.93891906738281,61.62323760986328,7.537075996398926,1.07655668258667,8.177263259887695,1.3628771305084229,0.0007566644344478846,0.039210155606269836,0.1462794542312622,-0.0766027644276619,-0.030466528609395027,2.983002185821533,6073004.5
51.5,43.790103912353516,-0.024761805310845375,-0.004117032513022423,882.7129516601562,0.24534596502780914,1159.3460693359375,0.4360053241252899,1080.7117919921875,0.37996160984039307,1184.2762451171875,0.4620850086212158,121.64682006835938,208.25489807128906,64.96481323242188,61.63336944580078,7.5374226570129395,1.0766092538833618,8.177735328674316,1.362955927848816,0.0007968919817358255,0.03903743997216225,0.1465713232755661,-0.07692225277423859,-0.030611634254455566,2.9831957817077637,6073399.0
51.599998474121094,43.787628173828125,-0.025173509493470192,-0.004159162752330303,882.7374877929688,0.24559719860553741,1159.3896484375,0.4361840784549713,1080.749755859375,0.38020288944244385,1184.3223876953125,0.462035208940506,121.6868667602539,208.35885620117188,64.9904556274414,61.643306732177734,7.537776947021484,1.0766648054122925,8.178232192993164,1.3630386590957642,0.0008390992297790945,0.03886954486370087,0.1468680500984192,-0.07724170386791229,-0.03075680136680603,2.9833898544311523,6073793.5
51.70000076293945,43.78511047363281,-0.02558942511677742,-0.004204295575618744,882.7620849609375,0.2458428591489792,1159.433349609375,0.4363611042499542,1080.787841796875,0.3804393708705902,1184.36865234375,0.4619942605495453,121.72687530517578,208.46253967285156,65.01583099365234,61.6530647277832,7.538140773773193,1.0767230987548828,8.178755760192871,1.3631259202957153,0.0008841158705763519,0.03870654106140137,0.14716967940330505,-0.07756111770868301,-0.03090202622115612,2.983583927154541,6074189.0
51.79999923706055,43.78255081176758,-0.026009855791926384,-0.004250805359333754,882.7866821289062,0.2460830807685852,1159.4769287109375,0.4365366995334625,1080.825927734375,0.3806712329387665,1184.414794921875,0.4619625210762024,121.766845703125,208.56593322753906,65.04096221923828,61.66265106201172,7.538515567779541,1.076784610748291,8.179306030273438,1.3632177114486694,0.0009315202478319407,0.03854847326874733,0.14747630059719086,-0.07788051664829254,-0.031047310680150986,2.983778238296509,6074584.5
51.900001525878906,43.77994918823242,-0.02643493562936783,-0.004294916987419128,882.811279296875,0.2463180273771286,1159.5206298828125,0.4367111921310425,1080.864013671875,0.38089874386787415,1184.4609375,0.46194028854370117,121.80677795410156,208.66903686523438,65.06584167480469,61.672080993652344,7.538902282714844,1.0768492221832275,8.179886817932129,1.3633143901824951,0.0009813932701945305,0.038395386189222336,0.1477879285812378,-0.07819988578557968,-0.031192652881145477,2.9839727878570557,6074980.5
52.0,43.777305603027344,-0.0268644280731678,-0.004290970508009195,882.8359375,0.24654781818389893,1159.5643310546875,0.4368848502635956,1080.902099609375,0.3811221718788147,1184.5072021484375,0.4619279205799103,121.84666442871094,208.77186584472656,65.09048461914062,61.681365966796875,7.539301872253418,1.0769174098968506,8.180497169494629,1.3634161949157715,0.0010337624698877335,0.03824733570218086,0.14810463786125183,-0.07851925492286682,-0.031338054686784744,2.9841675758361816,6075377.0
52.099998474121094,43.774620056152344,-0.027293523773550987,-0.004250044003129005,882.860595703125,0.2467726469039917,1159.6080322265625,0.4370580017566681,1080.940185546875,0.38134169578552246,1184.5533447265625,0.46192577481269836,121.88652038574219,208.87442016601562,65.1148910522461,61.690513610839844,7.5397162437438965,1.0769891738891602,8.181140899658203,1.3635234832763672,0.0010885894298553467,0.038104359060525894,0.14842648804187775,-0.07883860915899277,-0.03148351237177849,2.9843623638153076,6075774.0
52.20000076293945,43.771888732910156,-0.027718529105186462,-0.0042302971705794334,882.8853149414062,0.24699261784553528,1159.6517333984375,0.4372309148311615,1080.9783935546875,0.3815576434135437,1184.599609375,0.46193403005599976,121.92633819580078,208.9766845703125,65.13906860351562,61.69953536987305,7.540146350860596,1.0770646333694458,8.181817054748535,1.3636361360549927,0.0011450104648247361,0.037966448813676834,0.14875344932079315,-0.07915797084569931,-0.03162902966141701,2.9845573902130127,6076171.0
52.29999923706055,43.76911926269531,-0.028141558170318604,-0.004241167567670345,882.9100341796875,0.247207909822464,1159.6954345703125,0.4374038279056549,1081.0164794921875,0.38177019357681274,1184.645751953125,0.4619528651237488,121.96611785888672,209.07870483398438,65.16303253173828,61.70844650268555,7.54059362411499,1.0771441459655762,8.182527542114258,1.3637546300888062,0.0012023673625662923,0.03783354535698891,0.14908549189567566,-0.07947733998298645,-0.031774602830410004,2.984752655029297,6076568.5
52.400001525878906,43.76630401611328,-0.028565675020217896,-0.00427384814247489,882.9347534179688,0.24741867184638977,1159.7391357421875,0.43757694959640503,1081.0546875,0.3819796144962311,1184.6920166015625,0.4619823694229126,122.00586700439453,209.18045043945312,65.18677520751953,61.71725845336914,7.541059494018555,1.0772277116775513,8.183273315429688,1.363878846168518,0.0012610189151018858,0.037705618888139725,0.1494225710630417,-0.07979673147201538,-0.03192023187875748,2.98494815826416,6076966.5
52.5,43.76344680786133,-0.028993060812354088,-0.004329387564212084,882.95947265625,0.24762505292892456,1159.782958984375,0.43775054812431335,1081.0928955078125,0.3821861147880554,1184.7381591796875,0.46202272176742554,122.04557800292969,209.2819366455078,65.2103042602539,61.72597885131836,7.541544437408447,1.0773154497146606,8.184054374694824,1.3640090227127075,0.0013214640785008669,0.037582673132419586,0.14976473152637482,-0.0801161378622055,-0.032065920531749725,2.9851436614990234,6077364.5
52.599998474121094,43.76054763793945,-0.029425999149680138,-0.004394374787807465,882.9842529296875,0.2478271871805191,1159.82666015625,0.43792489171028137,1081.131103515625,0.38238996267318726,1184.784423828125,0.4620741903781891,122.08525085449219,209.3831787109375,65.23363494873047,61.734619140625,7.542049884796143,1.0774075984954834,8.1848726272583,1.3641453981399536,0.001384060364216566,0.03746473789215088,0.15011198818683624,-0.08043558150529861,-0.03221166878938675,2.985339403152466,6077763.0
52.70000076293945,43.757606506347656,-0.029865436255931854,-0.004360465332865715,883.009033203125,0.24802523851394653,1159.8704833984375,0.43810027837753296,1081.16943359375,0.3825913965702057,1184.83056640625,0.4621371328830719,122.1249008178711,209.48414611816406,65.25675964355469,61.74319076538086,7.542577266693115,1.077504277229309,8.185729026794434,1.364288091659546,0.0014492073096334934,0.03735186904668808,0.15046440064907074,-0.08075506240129471,-0.03235747292637825,2.9855353832244873,6078161.5
52.79999923706055,43.75461959838867,-0.03030148334801197,-0.00433894619345665,883.0338745117188,0.2482193559408188,1159.914306640625,0.438277006149292,1081.2076416015625,0.38279062509536743,1184.8768310546875,0.46221187710762024,122.16451263427734,209.5848846435547,65.27970123291016,61.751705169677734,7.543127536773682,1.0776056051254272,8.186625480651855,1.3644375801086426,0.0015170751139521599,0.03724414110183716,0.15082207322120667,-0.08107459545135498,-0.032503336668014526,2.985731363296509,6078561.0
52.900001525878906,43.751590728759766,-0.030735377222299576,-0.004297918174415827,883.0587158203125,0.248409703373909,1159.9581298828125,0.43845534324645996,1081.2459716796875,0.382987916469574,1184.9229736328125,0.46229860186576843,122.2041015625,209.6853790283203,65.30245208740234,61.76017379760742,7.543701648712158,1.077711820602417,8.187562942504883,1.364593744277954,0.0015858912374824286,0.037141501903533936,0.15118493139743805,-0.08139418065547943,-0.03264925628900528,2.9859275817871094,6078960.5
53.0,43.74851608276367,-0.031165169551968575,-0.004254017490893602,883.0835571289062,0.2485964298248291,1160.0020751953125,0.4386354684829712,1081.2843017578125,0.38318347930908203,1184.96923828125,0.4623974561691284,122.24365997314453,209.78564453125,65.32502746582031,61.76860427856445,7.5443010330200195,1.0778230428695679,8.188541412353516,1.3647569417953491,0.00165591633412987,0.03704391047358513,0.1515529751777649,-0.08171382546424866,-0.03279523923993111,2.98612380027771,6079360.0
53.099998474121094,43.745399475097656,-0.03159056976437569,-0.004129387438297272,883.1083984375,0.24877966940402985,1160.0458984375,0.4388176500797272,1081.322509765625,0.3833775520324707,1185.0155029296875,0.46250849962234497,122.28318786621094,209.8856658935547,65.3474349975586,61.77701187133789,7.544926643371582,1.0779392719268799,8.189562797546387,1.3649271726608276,0.0017267466755583882,0.03695131465792656,0.15192614495754242,-0.08203355222940445,-0.03294128179550171,2.9863204956054688,6079760.0
53.20000076293945,43.74224090576172,-0.03200351074337959,-0.003970942925661802,883.13330078125,0.24895958602428436,1160.08984375,0.43900206685066223,1081.3609619140625,0.3835704028606415,1185.061767578125,0.46263179183006287,122.32268524169922,209.9854736328125,65.36966705322266,61.785404205322266,7.54557991027832,1.0780608654022217,8.190627098083496,1.3651045560836792,0.001798300538212061,0.036863647401332855,0.15230438113212585,-0.08235335350036621,-0.03308738395571709,2.9865169525146484,6080160.5
53.29999923706055,43.73904037475586,-0.03240060433745384,-0.003842603648081422,883.158203125,0.24913634359836578,1160.1336669921875,0.4391888678073883,1081.3992919921875,0.3837621808052063,1185.1080322265625,0.46276721358299255,122.3621597290039,210.08505249023438,65.3917465209961,61.79378890991211,7.546261310577393,1.0781877040863037,8.191733360290527,1.3652888536453247,0.0018690741853788495,0.03678075224161148,0.15268754959106445,-0.08267324417829514,-0.03323354944586754,2.9867138862609863,6080561.0
53.400001525878906,43.73579788208008,-0.03278486430644989,-0.0037586884573101997,883.18310546875,0.24931007623672485,1160.1776123046875,0.43937817215919495,1081.4376220703125,0.38395318388938904,1185.154296875,0.46291452646255493,122.401611328125,210.1844024658203,65.41366577148438,61.802181243896484,7.546972274780273,1.078320026397705,8.19288158416748,1.3654803037643433,0.001938425935804844,0.03670242428779602,0.1530754417181015,-0.08299323171377182,-0.033379778265953064,2.986910820007324,6080962.0
53.5,43.732521057128906,-0.0331607349216938,-0.0037474490236490965,883.2080688476562,0.2494809329509735,1160.2215576171875,0.4395700693130493,1081.47607421875,0.38414353132247925,1185.2005615234375,0.4630734324455261,122.4410400390625,210.28355407714844,65.43544006347656,61.810585021972656,7.547712802886963,1.0784577131271362,8.194070816040039,1.3656785488128662,0.0020068096928298473,0.03662850707769394,0.15346790850162506,-0.08331333100795746,-0.03352607041597366,2.987107753753662,6081363.0
53.599998474121094,43.72920608520508,-0.03353547677397728,-0.0037490278482437134,883.2330322265625,0.24964909255504608,1160.2655029296875,0.43976467847824097,1081.5145263671875,0.38433346152305603,1185.2469482421875,0.46324384212493896,122.4804458618164,210.3824920654297,65.45706939697266,61.81901168823242,7.548483848571777,1.0786007642745972,8.195301055908203,1.3658835887908936,0.002074913587421179,0.03655888885259628,0.15386486053466797,-0.08363354206085205,-0.03367242589592934,2.987304925918579,6081764.5
53.70000076293945,43.725852966308594,-0.03391038253903389,-0.0037338288966566324,883.2579956054688,0.24981465935707092,1160.3095703125,0.43996214866638184,1081.552978515625,0.3845231533050537,1185.293212890625,0.46342572569847107,122.51982879638672,210.48123168945312,65.47856903076172,61.82747268676758,7.549286365509033,1.078749179840088,8.196572303771973,1.3660954236984253,0.002143963472917676,0.03649354353547096,0.15426626801490784,-0.0839538723230362,-0.033818844705820084,2.987502336502075,6082166.0
53.79999923706055,43.72246170043945,-0.03428376466035843,-0.0036989387590438128,883.2830200195312,0.24997781217098236,1160.353515625,0.4401627480983734,1081.5914306640625,0.384712815284729,1185.339599609375,0.4636192321777344,122.55918884277344,210.57977294921875,65.49993133544922,61.835968017578125,7.5501203536987305,1.078903079032898,8.197885513305664,1.3663142919540405,0.0022141302470117807,0.03643246367573738,0.15467213094234467,-0.08427433669567108,-0.0339653342962265,2.9876997470855713,6082568.0
53.900001525878906,43.719032287597656,-0.03465365618467331,-0.003551807254552841,883.3079833984375,0.25013867020606995,1160.3975830078125,0.44036656618118286,1081.6298828125,0.38490259647369385,1185.385986328125,0.46382442116737366,122.5985336303711,210.67811584472656,65.52117156982422,61.84451675415039,7.550986289978027,1.0790623426437378,8.199240684509277,1.3665401935577393,0.00228510913439095,0.03637562319636345,0.15508244931697845,-0.08459493517875671,-0.03411188721656799,2.9878973960876465,6082970.5
54.0,43.7155647277832,-0.035008836537599564,-0.0033906057942658663,883.3330078125,0.2502974271774292,1160.441650390625,0.4405738413333893,1081.6683349609375,0.38509267568588257,1185.432373046875,0.4640413820743561,122.63785552978516,210.77627563476562,65.54228973388672,61.853118896484375,7.551885604858398,1.0792272090911865,8.200638771057129,1.3667731285095215,0.002356549957767129,0.03632296621799469,0.15549716353416443,-0.08491567522287369,-0.034258510917425156,2.9880950450897217,6083373.0
54.099998474121094,43.712066650390625,-0.03534789755940437,-0.003210928989574313,883.3580322265625,0.2504541575908661,1160.4857177734375,0.44078463315963745,1081.7069091796875,0.3852832615375519,1185.478759765625,0.46426984667778015,122.67716217041016,210.87423706054688,65.56330108642578,61.861785888671875,7.552818298339844,1.0793975591659546,8.202079772949219,1.3670132160186768,0.0024264149833470583,0.03627431392669678,0.15591609477996826,-0.0852365791797638,-0.03440520167350769,2.988292932510376,6083775.5
54.20000076293945,43.70853042602539,-0.0356689915060997,-0.0029851836152374744,883.3831176757812,0.25060904026031494,1160.52978515625,0.44099897146224976,1081.7454833984375,0.3854745030403137,1185.5252685546875,0.464509516954422,122.7164535522461,210.97203063964844,65.58419799804688,61.87052536010742,7.5537848472595215,1.079573392868042,8.203560829162598,1.3672600984573364,0.0024944429751485586,0.036229457706213,0.15633906424045563,-0.08555763959884644,-0.034551966935396194,2.9884908199310303,6084178.5
54.29999923706055,43.70496368408203,-0.03596751019358635,-0.002799967071041465,883.408203125,0.2507622241973877,1160.5738525390625,0.44121694564819336,1081.7840576171875,0.38566654920578003,1185.5716552734375,0.4647600054740906,122.75572967529297,211.06964111328125,65.60498809814453,61.87934112548828,7.554785251617432,1.0797545909881592,8.205081939697266,1.367513656616211,0.0025602004025131464,0.03618817403912544,0.15676584839820862,-0.0858788713812828,-0.03469879925251007,2.9886889457702637,6084582.0
54.400001525878906,43.70136642456055,-0.036247506737709045,-0.0026509936433285475,883.4332885742188,0.2509137988090515,1160.6180419921875,0.4414384365081787,1081.8226318359375,0.38585957884788513,1185.6181640625,0.4650207459926605,122.79499053955078,211.16708374023438,65.62568664550781,61.88824462890625,7.555819988250732,1.0799412727355957,8.20664119720459,1.3677735328674316,0.002622756874188781,0.03615018352866173,0.15719616413116455,-0.0862002745270729,-0.034845709800720215,2.988887071609497,6084985.5
54.5,43.6977424621582,-0.03651260584592819,-0.0025266145821660757,883.4583740234375,0.2510639429092407,1160.662109375,0.4416635036468506,1081.8612060546875,0.3860536515712738,1185.6646728515625,0.46529126167297363,122.83423614501953,211.2643585205078,65.64629364013672,61.897239685058594,7.556888580322266,1.0801331996917725,8.208237648010254,1.3680394887924194,0.002682745223864913,0.03611525893211365,0.1576298177242279,-0.08652186393737793,-0.03499269112944603,2.9890854358673096,6085389.0
54.599998474121094,43.694091796875,-0.036765266209840775,-0.002358363475650549,883.4834594726562,0.2512127757072449,1160.706298828125,0.4418920874595642,1081.8997802734375,0.38624897599220276,1185.711181640625,0.4655711054801941,122.87347412109375,211.36148071289062,65.66680908203125,61.90633010864258,7.557991981506348,1.0803302526474,8.209868431091309,1.3683114051818848,0.0027406818699091673,0.03608321025967598,0.15806660056114197,-0.08684364706277847,-0.03513975068926811,2.989283800125122,6085793.0
54.70000076293945,43.69041442871094,-0.0370011031627655,-0.0022381464950740337,883.5086059570312,0.25136038661003113,1160.75048828125,0.4421241879463196,1081.9384765625,0.3864455819129944,1185.7578125,0.465859979391098,122.9126968383789,211.45843505859375,65.68724060058594,61.91551971435547,7.559128761291504,1.0805323123931885,8.211533546447754,1.368588924407959,0.0027969088405370712,0.03605387732386589,0.1585063934326172,-0.08716562390327454,-0.035286884754896164,2.9894824028015137,6086197.5
54.79999923706055,43.68671417236328,-0.037224918603897095,-0.0021775863133370876,883.5337524414062,0.2515069544315338,1160.7947998046875,0.4423598349094391,1081.97705078125,0.3866436183452606,1185.804443359375,0.466157466173172,122.951904296875,211.5552215576172,65.70758819580078,61.9248161315918,7.560299396514893,1.080739140510559,8.213231086730957,1.368871808052063,0.0028505586087703705,0.03602705895900726,0.15894895792007446,-0.08748780936002731,-0.03543409705162048,2.9896810054779053,6086602.0
54.900001525878906,43.68299102783203,-0.03744267672300339,-0.002109021646901965,883.5588989257812,0.2516525983810425,1160.8389892578125,0.44259893894195557,1082.0157470703125,0.38684314489364624,1185.85107421875,0.4664631485939026,122.9911117553711,211.65187072753906,65.72786712646484,61.93422317504883,7.561503887176514,1.0809507369995117,8.214960098266602,1.3691600561141968,0.002902453765273094,0.03600259870290756,0.15939418971538544,-0.08781019598245621,-0.03558138757944107,2.989879846572876,6087006.5
55.0,43.67924880981445,-0.03765358030796051,-0.0020353940781205893,883.5841064453125,0.2517973780632019,1160.88330078125,0.4428415894508362,1082.054443359375,0.3870442509651184,1185.897705078125,0.46677687764167786,123.03030395507812,211.7483673095703,65.7480697631836,61.94374465942383,7.562740802764893,1.0811667442321777,8.216720581054688,1.3694534301757812,0.0029535815119743347,0.03598042204976082,0.15984198451042175,-0.08813279867172241,-0.035728760063648224,2.9900786876678467,6087411.5
55.099998474121094,43.67548370361328,-0.037857118993997574,-0.0019956035539507866,883.6092529296875,0.251941442489624,1160.9276123046875,0.44308775663375854,1082.0931396484375,0.3872470557689667,1185.9444580078125,0.4670984148979187,123.06948852539062,211.8447265625,65.7682113647461,61.95338439941406,7.5640106201171875,1.0813872814178467,8.218510627746582,1.3697518110275269,0.0030037404503673315,0.03596043214201927,0.16029226779937744,-0.08845562487840652,-0.03587621450424194,2.9902777671813965,6087816.5
55.20000076293945,43.671695709228516,-0.03805667906999588,-0.002048139227554202,883.6344604492188,0.2520849108695984,1160.971923828125,0.44333750009536743,1082.1318359375,0.3874515891075134,1185.9910888671875,0.4674275815486908,123.1086654663086,211.94093322753906,65.78828430175781,61.96314239501953,7.565312385559082,1.0816121101379395,8.220331192016602,1.3700551986694336,0.003052831394597888,0.03594253584742546,0.16074495017528534,-0.08877866715192795,-0.03602375090122223,2.9904768466949463,6088222.0
55.29999923706055,43.66789245605469,-0.03826149180531502,-0.0021141821052879095,883.65966796875,0.25222787261009216,1161.0162353515625,0.44359084963798523,1082.170654296875,0.38765791058540344,1186.037841796875,0.4677642583847046,123.14784240722656,212.03700256347656,65.80829620361328,61.973026275634766,7.566646099090576,1.0818411111831665,8.222180366516113,1.3703633546829224,0.0031014475971460342,0.035926684737205505,0.16120000183582306,-0.08910194784402847,-0.03617136925458908,2.990675926208496,6088627.5
55.400001525878906,43.664066314697266,-0.03847291320562363,-0.0021613910794258118,883.6849365234375,0.2523704171180725,1161.0606689453125,0.4438478350639343,1082.20947265625,0.38786616921424866,1186.084716796875,0.46810847520828247,123.18700408935547,212.1329345703125,65.82825469970703,61.983036041259766,7.568011283874512,1.0820741653442383,8.224059104919434,1.3706765174865723,0.0031512316782027483,0.035912927240133286,0.161657452583313,-0.0894254595041275,-0.0363190732896328,2.990875244140625,6089033.5
55.5,43.66021728515625,-0.03868905082345009,-0.0021709527354687452,883.7101440429688,0.252512663602829,1161.10498046875,0.44410866498947144,1082.2481689453125,0.3880763649940491,1186.1314697265625,0.46846044063568115,123.22616577148438,212.22874450683594,65.84815216064453,61.99317169189453,7.5694074630737305,1.0823112726211548,8.225968360900879,1.3709948062896729,0.0032024115789681673,0.03590133786201477,0.16211742162704468,-0.08974921703338623,-0.03646686300635338,2.991074800491333,6089439.5
55.599998474121094,43.656349182128906,-0.038906145840883255,-0.002182777738198638,883.7354125976562,0.25265470147132874,1161.1494140625,0.44437339901924133,1082.2869873046875,0.38828861713409424,1186.1783447265625,0.46882033348083496,123.26531982421875,212.3244171142578,65.86801147460938,62.00344467163086,7.570834636688232,1.0825525522232056,8.227909088134766,1.3713181018829346,0.0032547018490731716,0.03589196875691414,0.16257992386817932,-0.09007321298122406,-0.03661474213004112,2.991274356842041,6089846.0
55.70000076293945,43.65245819091797,-0.039124421775341034,-0.0021814322099089622,883.7606811523438,0.25279662013053894,1161.19384765625,0.44464218616485596,1082.325927734375,0.38850298523902893,1186.2252197265625,0.46918821334838867,123.30447387695312,212.4199676513672,65.8878173828125,62.013851165771484,7.572292327880859,1.082797884941101,8.229881286621094,1.371646761894226,0.0033074801322072744,0.03588481992483139,0.1630449891090393,-0.09039746224880219,-0.03676270693540573,2.991474151611328,6090252.5
55.79999923706055,43.64854431152344,-0.03934256732463837,-0.00212719920091331,883.7859497070312,0.25293850898742676,1161.2384033203125,0.4449150562286377,1082.36474609375,0.3887195885181427,1186.272216796875,0.46956416964530945,123.34362030029297,212.51541137695312,65.90758514404297,62.02439498901367,7.573780536651611,1.0830472707748413,8.231884956359863,1.3719807863235474,0.003360830480232835,0.03587989881634712,0.16351263225078583,-0.0907219722867012,-0.0369107648730278,2.9916739463806152,6090659.0
