t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
55.900001525878906,43.64461135864258,-0.03955528512597084,-0.002031150972470641,883.811279296875,0.25308048725128174,1161.2828369140625,0.4451921284198761,1082.403564453125,0.3889385163784027,1186.3192138671875,0.4699482023715973,123.38276672363281,212.6107177734375,65.92731475830078,62.03508377075195,7.5752997398376465,1.0833008289337158,8.23392105102539,1.3723200559616089,0.003414522623643279,0.03587719798088074,0.16398285329341888,-0.09104674309492111,-0.037058912217617035,2.9918737411499023,6091066.0
56.0,43.640655517578125,-0.03975840285420418,-0.001918687135912478,883.8366088867188,0.25322258472442627,1161.327392578125,0.44547346234321594,1082.4425048828125,0.38915979862213135,1186.3662109375,0.4703403115272522,123.42190551757812,212.70591735839844,65.94700622558594,62.04591751098633,7.576848983764648,1.0835585594177246,8.23598861694336,1.3726646900177002,0.003467610338702798,0.035876646637916565,0.1644555926322937,-0.09137178212404251,-0.03720715641975403,2.9920737743377686,6091473.5
56.099998474121094,43.636680603027344,-0.03995027020573616,-0.00176043005194515,883.8619384765625,0.2533649504184723,1161.3719482421875,0.44575902819633484,1082.4814453125,0.38938355445861816,1186.4132080078125,0.4707402288913727,123.46105194091797,212.80099487304688,65.96666717529297,62.0568962097168,7.578428268432617,1.0838203430175781,8.23808765411377,1.3730145692825317,0.003519343910738826,0.03587811812758446,0.16493070125579834,-0.091697096824646,-0.037355490028858185,2.992274045944214,6091880.5
56.20000076293945,43.632686614990234,-0.040126312524080276,-0.001613906817510724,883.8872680664062,0.2535076141357422,1161.4166259765625,0.4460488259792328,1082.5203857421875,0.38960984349250793,1186.4603271484375,0.47114768624305725,123.50019836425781,212.89598083496094,65.98629760742188,62.06802749633789,7.580038070678711,1.0840864181518555,8.240217208862305,1.373369574546814,0.0035693952813744545,0.03588147088885307,0.16540808975696564,-0.09202268719673157,-0.0375039242208004,2.99247407913208,6092288.5
56.29999923706055,43.6286735534668,-0.04028770327568054,-0.00146488007158041,883.91259765625,0.2536506950855255,1161.461181640625,0.446342796087265,1082.559326171875,0.3898387551307678,1186.5074462890625,0.47156229615211487,123.53934478759766,212.9908447265625,66.00591278076172,62.07931137084961,7.5816779136657715,1.084356427192688,8.242375373840332,1.3737292289733887,0.0036168755032122135,0.03588651493191719,0.16588753461837769,-0.09234856814146042,-0.037652451545000076,2.9926745891571045,6092696.5
56.400001525878906,43.6246452331543,-0.04043419286608696,-0.001311830128543079,883.93798828125,0.25379425287246704,1161.505859375,0.44664087891578674,1082.598388671875,0.3900703191757202,1186.5546875,0.4719836413860321,123.5784912109375,213.0856170654297,66.02549743652344,62.09075164794922,7.583347320556641,1.0846304893493652,8.244562149047852,1.3740936517715454,0.00366193731315434,0.03589306026697159,0.16636887192726135,-0.09267473220825195,-0.03780107945203781,2.992875099182129,6093104.5
56.5,43.620601654052734,-0.040565375238657,-0.0012291152961552143,883.96337890625,0.25393834710121155,1161.550537109375,0.4469429552555084,1082.637451171875,0.3903045654296875,1186.6019287109375,0.47241127490997314,123.61763763427734,213.1802978515625,66.0450668334961,62.10234451293945,7.58504581451416,1.0849084854125977,8.246773719787598,1.374462366104126,0.0037044393830001354,0.03590092808008194,0.1668519228696823,-0.09300119429826736,-0.037949804216623306,2.9930756092071533,6093513.0
56.599998474121094,43.61654281616211,-0.04068828746676445,-0.0011315880110487342,883.98876953125,0.2540830969810486,1161.59521484375,0.4472489356994629,1082.6763916015625,0.39054158329963684,1186.649169921875,0.4728447198867798,123.65678405761719,213.27487182617188,66.06462097167969,62.11409378051758,7.58677339553833,1.0851900577545166,8.24901008605957,1.3748351335525513,0.0037442301400005817,0.035909928381443024,0.16733650863170624,-0.09332794696092606,-0.03809863328933716,2.993276357650757,6093921.5
56.70000076293945,43.61247634887695,-0.04080144688487053,-0.0009810812771320343,884.0142211914062,0.25422853231430054,1161.6400146484375,0.44755879044532776,1082.7154541015625,0.39078131318092346,1186.6964111328125,0.47328370809555054,123.6959457397461,213.36935424804688,66.08415985107422,62.12600326538086,7.588529109954834,1.0854753255844116,8.251270294189453,1.3752117156982422,0.003782509593293071,0.03591995686292648,0.16782252490520477,-0.09365500509738922,-0.03824756667017937,2.9934771060943604,6094330.0
56.79999923706055,43.608394622802734,-0.040899552404880524,-0.0008288503740914166,884.0396118164062,0.25437474250793457,1161.6846923828125,0.44787243008613586,1082.754638671875,0.3910238742828369,1186.7437744140625,0.47372788190841675,123.73509979248047,213.4637451171875,66.10369110107422,62.13806915283203,7.5903120040893555,1.0857640504837036,8.253552436828613,1.3755921125411987,0.0038189212791621685,0.03593089431524277,0.16830986738204956,-0.09398236870765686,-0.038396600633859634,2.993678092956543,6094739.5
56.900001525878906,43.604305267333984,-0.0409824401140213,-0.0006195552996359766,884.0650634765625,0.25452175736427307,1161.7294921875,0.44818973541259766,1082.793701171875,0.3912692070007324,1186.7911376953125,0.4741768538951874,123.77426147460938,213.55804443359375,66.12321472167969,62.15029525756836,7.5921220779418945,1.0860559940338135,8.255855560302734,1.3759759664535522,0.0038524807896465063,0.035942550748586655,0.1687983274459839,-0.09431004524230957,-0.03854573890566826,2.9938790798187256,6095148.5
57.0,43.6002082824707,-0.04104439541697502,-0.0003714323102030903,884.0905151367188,0.2546696662902832,1161.7744140625,0.44851061701774597,1082.8328857421875,0.3915173411369324,1186.838623046875,0.4746301472187042,123.81343078613281,213.6522674560547,66.14273071289062,62.16267776489258,7.593958854675293,1.0863511562347412,8.258177757263184,1.376362919807434,0.0038831254933029413,0.03595473989844322,0.1692877560853958,-0.09463802725076675,-0.03869498521089554,2.9940803050994873,6095558.0
57.099998474121094,43.59610366821289,-0.04108153656125069,-9.554952703183517e-05,884.1160278320312,0.25481852889060974,1161.8192138671875,0.4488348960876465,1082.8719482421875,0.3917682468891144,1186.8861083984375,0.47508710622787476,123.85260772705078,213.74639892578125,66.16223907470703,62.17521667480469,7.595820426940918,1.0866491794586182,8.260516166687012,1.3767527341842651,0.003909743390977383,0.03596721217036247,0.16977788507938385,-0.0949663296341896,-0.03884433954954147,2.994281530380249,6095968.0
57.20000076293945,43.59199523925781,-0.04109109193086624,0.00022228520538192242,884.1414794921875,0.2549683749675751,1161.8641357421875,0.4491623342037201,1082.9112548828125,0.39202195405960083,1186.93359375,0.47554704546928406,123.89178466796875,213.8404541015625,66.18174743652344,62.18791198730469,7.5977067947387695,1.0869499444961548,8.262868881225586,1.3771448135375977,0.0039315661415457726,0.03597966581583023,0.17026841640472412,-0.09529494494199753,-0.038993798196315765,2.99448299407959,6096378.0
57.29999923706055,43.58788299560547,-0.04106886312365532,0.0005846239509992301,884.1669921875,0.255119264125824,1161.9090576171875,0.4494926929473877,1082.950439453125,0.39227840304374695,1186.981201171875,0.4760090708732605,123.93096923828125,213.93441772460938,66.20124816894531,62.20076370239258,7.599617004394531,1.0872530937194824,8.265233039855957,1.3775389194488525,0.003947986289858818,0.035991769284009933,0.17075902223587036,-0.09562388062477112,-0.03914337232708931,2.9946844577789307,6096788.0
57.400001525878906,43.583778381347656,-0.041010402143001556,0.000999461393803358,884.1925048828125,0.2552712559700012,1161.9539794921875,0.4498256742954254,1082.9896240234375,0.39253756403923035,1187.02880859375,0.4764721989631653,123.97016143798828,214.02830505371094,66.22075653076172,62.21376419067383,7.60154914855957,1.0875585079193115,8.26760482788086,1.3779340982437134,0.003958115819841623,0.03600313887000084,0.17124933004379272,-0.09595312923192978,-0.03929305449128151,2.9948861598968506,6097198.5
57.5,43.57967758178711,-0.04091045632958412,0.0014186494518071413,884.2180786132812,0.2554243803024292,1161.9990234375,0.4501608610153198,1083.0289306640625,0.3927993178367615,1187.0765380859375,0.47693535685539246,124.00936126708984,214.1221160888672,66.2402572631836,62.2269172668457,7.60350227355957,1.0878655910491943,8.269979476928711,1.378329873085022,0.003961011301726103,0.036013342440128326,0.1717388927936554,-0.0962827056646347,-0.039442844688892365,2.9950878620147705,6097609.5
57.599998474121094,43.575584411621094,-0.040768589824438095,0.0018241018988192081,884.2435913085938,0.2555786371231079,1162.0440673828125,0.45049789547920227,1083.0682373046875,0.39306360483169556,1187.124267578125,0.47739720344543457,124.0485610961914,214.21585083007812,66.25975799560547,62.240211486816406,7.605474948883057,1.0881741046905518,8.272353172302246,1.378725528717041,0.00395556166768074,0.0360218845307827,0.17222723364830017,-0.0966126024723053,-0.03959275037050247,2.9952898025512695,6098020.5
57.70000076293945,43.571510314941406,-0.04058618098497391,0.0021464633755385876,884.2691650390625,0.25573408603668213,1162.089111328125,0.4508362412452698,1083.1075439453125,0.39333030581474304,1187.1719970703125,0.4778563678264618,124.08777618408203,214.30950927734375,66.27925872802734,62.25364685058594,7.607464790344238,1.088483452796936,8.274720191955566,1.3791199922561646,0.003941511269658804,0.036028265953063965,0.17271384596824646,-0.09694281220436096,-0.03974276781082153,2.9954917430877686,6098431.5
57.79999923706055,43.56745147705078,-0.04037153348326683,0.002407277235761285,884.2947387695312,0.25589075684547424,1162.13427734375,0.4511754512786865,1083.1468505859375,0.3935992419719696,1187.2198486328125,0.4783114790916443,124.12699127197266,214.403076171875,66.29876708984375,62.267215728759766,7.609469890594482,1.0887932777404785,8.27707576751709,1.3795125484466553,0.003918900154531002,0.03603200614452362,0.17319825291633606,-0.0972733423113823,-0.03989289700984955,2.9956939220428467,6098843.0
57.900001525878906,43.563411712646484,-0.04013080522418022,0.0026512036565691233,884.3203735351562,0.25604864954948425,1162.1793212890625,0.4515150785446167,1083.186279296875,0.3938703238964081,1187.2677001953125,0.47876131534576416,124.16621398925781,214.49656677246094,66.3182601928711,62.280906677246094,7.611487865447998,1.089102864265442,8.279414176940918,1.3799023628234863,0.0038890372961759567,0.036032721400260925,0.17368005216121674,-0.0976041853427887,-0.040043141692876816,2.995896100997925,6099255.0
58.0,43.55939865112305,-0.03986568748950958,0.0028703573625534773,884.345947265625,0.25620776414871216,1162.2244873046875,0.4518546462059021,1083.2257080078125,0.39414331316947937,1187.3155517578125,0.47920477390289307,124.2054443359375,214.58998107910156,66.33775329589844,62.29471969604492,7.613516807556152,1.089411735534668,8.281733512878418,1.3802889585494995,0.00385284679941833,0.036030106246471405,0.1741589456796646,-0.09793533384799957,-0.04019349440932274,2.996098518371582,6099667.0
58.099998474121094,43.55541229248047,-0.039578650146722794,0.0030251415446400642,884.37158203125,0.25636810064315796,1162.269775390625,0.4521937966346741,1083.26513671875,0.39441800117492676,1187.363525390625,0.479640930891037,124.24467468261719,214.6833038330078,66.35723876953125,62.30863952636719,7.615553379058838,1.089719295501709,8.284028053283691,1.3806713819503784,0.0038105081766843796,0.03602387756109238,0.1746346354484558,-0.09826679527759552,-0.04034396633505821,2.9963009357452393,6100079.0
58.20000076293945,43.551456451416016,-0.039276134222745895,0.0031914047431200743,884.397216796875,0.25652965903282166,1162.31494140625,0.4525321125984192,1083.3045654296875,0.3946942389011383,1187.4114990234375,0.4800688326358795,124.2839126586914,214.77655029296875,66.37671661376953,62.322662353515625,7.617595672607422,1.0900251865386963,8.286295890808105,1.3810492753982544,0.0037623923271894455,0.03601377457380295,0.17510686814785004,-0.09859854727983475,-0.04049454629421234,2.9965035915374756,6100491.5
58.29999923706055,43.54752731323242,-0.03895699605345726,0.003300613723695278,884.4229125976562,0.25669240951538086,1162.3602294921875,0.452869176864624,1083.343994140625,0.3949717879295349,1187.45947265625,0.4804876744747162,124.32315063476562,214.8697052001953,66.39618682861328,62.33677291870117,7.619640827178955,1.090328574180603,8.288533210754395,1.3814221620559692,0.003709598444402218,0.03599962592124939,0.17557546496391296,-0.09893058985471725,-0.04064524173736572,2.996706247329712,6100904.5
58.400001525878906,43.54363250732422,-0.038626935333013535,0.0033934253733605146,884.4485473632812,0.2568563222885132,1162.405517578125,0.4532046914100647,1083.383544921875,0.3952504098415375,1187.507568359375,0.4808967709541321,124.36239624023438,214.9627685546875,66.41563415527344,62.35096740722656,7.621685981750488,1.0906293392181396,8.290736198425293,1.3817894458770752,0.003651853185147047,0.03598123788833618,0.17604020237922668,-0.09926292300224304,-0.04079604521393776,2.9969091415405273,6101317.5
58.5,43.53976821899414,-0.03828759118914604,0.0034457375295460224,884.4742431640625,0.25702139735221863,1162.450927734375,0.45353826880455017,1083.423095703125,0.3955298960208893,1187.5556640625,0.4812954068183899,124.40164184570312,215.05572509765625,66.43506622314453,62.365230560302734,7.6237287521362305,1.0909267663955688,8.292903900146484,1.382150650024414,0.0035901861265301704,0.035958487540483475,0.17650099098682404,-0.09959553927183151,-0.04094696417450905,2.997112274169922,6101731.0
58.599998474121094,43.53594207763672,-0.03794301673769951,0.0035188838373869658,884.5,0.2571875751018524,1162.4962158203125,0.45386961102485657,1083.462646484375,0.3958100378513336,1187.6038818359375,0.48168304562568665,124.44088745117188,215.14859008789062,66.45447540283203,62.379554748535156,7.625766754150391,1.0912206172943115,8.29503345489502,1.3825056552886963,0.003524859668686986,0.03593127429485321,0.17695768177509308,-0.09992842376232147,-0.04109799116849899,2.9973154067993164,6102144.5
58.70000076293945,43.53214645385742,-0.037591129541397095,0.0034797065891325474,884.5256958007812,0.2573547959327698,1162.5416259765625,0.4541983902454376,1083.502197265625,0.396090567111969,1187.6519775390625,0.4820592403411865,124.48013305664062,215.24136352539062,66.47386169433594,62.39392852783203,7.6277971267700195,1.0915104150772095,8.297122955322266,1.3828537464141846,0.0034566200338304043,0.03589954599738121,0.17741024494171143,-0.10026156902313232,-0.04124912992119789,2.997518539428711,6102558.0
58.79999923706055,43.52838897705078,-0.037243157625198364,0.0033778937067836523,884.5514526367188,0.2575230598449707,1162.587158203125,0.45452430844306946,1083.5418701171875,0.3963713049888611,1187.7003173828125,0.4824235439300537,124.51937866210938,215.3340301513672,66.49321746826172,62.40834045410156,7.629817485809326,1.0917959213256836,8.29917049407959,1.3831950426101685,0.0033850958570837975,0.03586322441697121,0.17785857617855072,-0.10059497505426407,-0.041400376707315445,2.9977219104766846,6102972.5
58.900001525878906,43.524662017822266,-0.03690537065267563,0.0032442808151245117,884.5772094726562,0.25769224762916565,1162.632568359375,0.454847127199173,1083.58154296875,0.3966519832611084,1187.74853515625,0.48277565836906433,124.5586166381836,215.42657470703125,66.51254272460938,62.42277908325195,7.631824970245361,1.0920766592025757,8.30117416381836,1.3835289478302002,0.0033123758621513844,0.035822365432977676,0.17830272018909454,-0.10092862695455551,-0.041551731526851654,2.9979255199432373,6103386.5
59.0,43.520973205566406,-0.03658094257116318,0.0031184679828584194,884.6029663085938,0.2578623294830322,1162.6781005859375,0.45516666769981384,1083.6212158203125,0.3969323933124542,1187.796875,0.4831155836582184,124.59785461425781,215.51901245117188,66.53182983398438,62.43723678588867,7.63381814956665,1.0923525094985962,8.30313491821289,1.3838557004928589,0.003239600220695138,0.035777103155851364,0.17874281108379364,-0.10126251727342606,-0.04170319437980652,2.99812912940979,6103801.5
59.099998474121094,43.51731491088867,-0.03626909479498863,0.0029654442332684994,884.6287841796875,0.25803321599960327,1162.7236328125,0.4554827809333801,1083.660888671875,0.39721232652664185,1187.8450927734375,0.4834434390068054,124.63709259033203,215.61134338378906,66.55107879638672,62.45170211791992,7.635794639587402,1.092623233795166,8.305051803588867,1.3841753005981445,0.0031674306374043226,0.035727608948946,0.17917899787425995,-0.1015966385602951,-0.04185476154088974,2.998332977294922,6104216.5
59.20000076293945,43.51368713378906,-0.03597255051136017,0.002800614107400179,884.6546020507812,0.2582048773765564,1162.7691650390625,0.45579540729522705,1083.70068359375,0.39749157428741455,1187.8935546875,0.48375940322875977,124.67632293701172,215.70355224609375,66.57028198242188,62.466163635253906,7.637752532958984,1.0928887128829956,8.306925773620605,1.3844876289367676,0.0030958415009081364,0.03567403554916382,0.1796114444732666,-0.10193098336458206,-0.04200643301010132,2.998537063598633,6104631.5
59.29999923706055,43.51008987426758,-0.0356924869120121,0.0025867579970508814,884.680419921875,0.25837722420692444,1162.8148193359375,0.4561043977737427,1083.7403564453125,0.397769957780838,1187.94189453125,0.48406368494033813,124.71554565429688,215.79563903808594,66.58943176269531,62.48060989379883,7.639690399169922,1.0931487083435059,8.308757781982422,1.3847929239273071,0.0030254614539444447,0.03561658039689064,0.18004032969474792,-0.10226553678512573,-0.042158208787441254,2.9987411499023438,6105047.0
59.400001525878906,43.50651931762695,-0.0354338139295578,0.002414580201730132,884.7062377929688,0.25855013728141785,1162.8603515625,0.456409752368927,1083.7801513671875,0.3980473279953003,1187.9903564453125,0.4843565821647644,124.7547607421875,215.88758850097656,66.60853576660156,62.49503707885742,7.641605854034424,1.0934034585952759,8.310547828674316,1.3850914239883423,0.0029566162265837193,0.03555545210838318,0.18046584725379944,-0.10260030627250671,-0.042310088872909546,2.9989452362060547,6105462.5
59.5,43.50297927856445,-0.03519235551357269,0.002263464732095599,884.7321166992188,0.25872358679771423,1162.906005859375,0.45671138167381287,1083.8199462890625,0.3983234763145447,1188.038818359375,0.4846384823322296,124.7939682006836,215.9794158935547,66.6275863647461,62.50943374633789,7.643498420715332,1.0936527252197266,8.312298774719238,1.3853830099105835,0.002890324452891946,0.035490911453962326,0.18088825047016144,-0.10293526947498322,-0.0424620658159256,2.9991495609283447,6105879.0
59.599998474121094,43.49945831298828,-0.03496600687503815,0.0020813937298953533,884.7579956054688,0.25889748334884644,1162.9517822265625,0.45700928568840027,1083.85986328125,0.398598313331604,1188.0872802734375,0.4849097728729248,124.83316040039062,216.07110595703125,66.64657592773438,62.5237922668457,7.64536714553833,1.0938966274261475,8.314009666442871,1.3856682777404785,0.002825943287461996,0.03542317450046539,0.18130774796009064,-0.10327041894197464,-0.04261414706707001,2.999354124069214,6106295.0
59.70000076293945,43.4959602355957,-0.03475786745548248,0.0018931691301986575,884.783935546875,0.2590717375278473,1162.9974365234375,0.4573034942150116,1083.8997802734375,0.39887163043022156,1188.1357421875,0.4851708710193634,124.87234497070312,216.16265869140625,66.66549682617188,62.53810501098633,7.647210597991943,1.0941354036331177,8.315683364868164,1.3859471082687378,0.0027632471174001694,0.0353524312376976,0.18172451853752136,-0.10360576212406158,-0.04276632145047188,2.999558687210083,6106711.5
59.79999923706055,43.49248504638672,-0.03456855192780495,0.0017444809200242162,884.809814453125,0.259246289730072,1163.043212890625,0.4575939178466797,1083.9395751953125,0.39914336800575256,1188.184326171875,0.4854220747947693,124.9115219116211,216.25405883789062,66.68436431884766,62.552364349365234,7.649028301239014,1.094368815422058,8.317319869995117,1.3862199783325195,0.0027029162738472223,0.03527890145778656,0.18213877081871033,-0.10394127666950226,-0.04291859641671181,2.9997634887695312,6107128.5
59.900001525878906,43.48902893066406,-0.03439410403370857,0.00166172138415277,884.8357543945312,0.2594210207462311,1163.0889892578125,0.4578806459903717,1083.9794921875,0.39941340684890747,1188.2327880859375,0.48566389083862305,124.95068359375,216.3453369140625,66.70316314697266,62.566566467285156,7.650819301605225,1.0945972204208374,8.318921089172363,1.3864868879318237,0.00264515308663249,0.03520282730460167,0.18255075812339783,-0.10427696257829666,-0.043070968240499496,2.9999685287475586,6107545.5
60.0,43.48558807373047,-0.03422793000936508,0.0016472331481054425,884.8616943359375,0.2595958709716797,1163.134765625,0.45816364884376526,1084.01953125,0.39968159794807434,1188.2813720703125,0.4858967363834381,124.98983764648438,216.43646240234375,66.72188568115234,62.5806999206543,7.652583599090576,1.0948207378387451,8.320488929748535,1.386748194694519,0.002589348005130887,0.035124387592077255,0.1829606294631958,-0.1046128123998642,-0.04322343319654465,3.000173568725586,6107963.0
60.099998474121094,43.4821662902832,-0.03406320884823799,0.001657442538999021,884.8876953125,0.2597707509994507,1163.1805419921875,0.45844292640686035,1084.0594482421875,0.3999479115009308,1188.3299560546875,0.4861207902431488,125.02897644042969,216.52743530273438,66.74053955078125,62.594764709472656,7.654320240020752,1.0950394868850708,8.322023391723633,1.3870038986206055,0.0025344162713736296,0.03504369035363197,0.1833685040473938,-0.10494881868362427,-0.04337599128484726,3.0003786087036133,6108381.0
60.20000076293945,43.478759765625,-0.033897463232278824,0.0016007717931643128,884.9136352539062,0.2599456012248993,1163.2264404296875,0.4587183892726898,1084.0994873046875,0.40021219849586487,1188.378662109375,0.4863361716270447,125.0680923461914,216.61825561523438,66.75912475585938,62.6087532043457,7.656030178070068,1.0952534675598145,8.323525428771973,1.3872541189193726,0.0024792030453681946,0.03496076166629791,0.18377438187599182,-0.10528498142957687,-0.04352864623069763,3.0005838871002197,6108799.0
60.29999923706055,43.475372314453125,-0.033737387508153915,0.0015501633752137423,884.939697265625,0.26012033224105835,1163.2723388671875,0.4589899480342865,1084.1395263671875,0.4004744291305542,1188.42724609375,0.48654279112815857,125.1072006225586,216.70892333984375,66.77762603759766,62.622657775878906,7.657711982727051,1.0954627990722656,8.324993133544922,1.3874988555908203,0.0024233032017946243,0.034875594079494476,0.18417826294898987,-0.10562128573656082,-0.04368138685822487,3.0007894039154053,6109217.0
60.400001525878906,43.47199630737305,-0.03358237072825432,0.0015267787966877222,884.9656982421875,0.2602948546409607,1163.3182373046875,0.45925748348236084,1084.1795654296875,0.40073448419570923,1188.4759521484375,0.48674067854881287,125.14629364013672,216.79942321777344,66.79605102539062,62.636478424072266,7.659365653991699,1.0956677198410034,8.326428413391113,1.3877379894256592,0.002367934212088585,0.03478826582431793,0.1845802217721939,-0.10595773160457611,-0.04383422061800957,3.000994920730591,6109635.5
60.5,43.4686393737793,-0.033429693430662155,0.0015292110620066524,884.99169921875,0.26046913862228394,1163.3641357421875,0.45952099561691284,1084.2197265625,0.4009922742843628,1188.524658203125,0.4869300127029419,125.18536376953125,216.8897705078125,66.81439208984375,62.650203704833984,7.660991668701172,1.0958679914474487,8.32783031463623,1.3879716396331787,0.0023129561450332403,0.034698840230703354,0.18498028814792633,-0.10629431158304214,-0.04398714005947113,3.0012006759643555,6110054.5
60.599998474121094,43.46529769897461,-0.033276770263910294,0.0015844112494960427,885.0177612304688,0.2606430649757385,1163.41015625,0.45978039503097534,1084.259765625,0.40124770998954773,1188.5733642578125,0.48711076378822327,125.22441864013672,216.97996520996094,66.83265686035156,62.66383743286133,7.662588596343994,1.0960638523101807,8.329198837280273,1.388199806213379,0.0022579077631235123,0.034607358276844025,0.1853785216808319,-0.10663101822137833,-0.04414014890789986,3.001406669616699,6110473.5
60.70000076293945,43.46196746826172,-0.03311832994222641,0.0016858888557180762,885.0438842773438,0.2608166038990021,1163.4561767578125,0.4600355923175812,1084.2999267578125,0.40150073170661926,1188.6220703125,0.48728296160697937,125.2634506225586,217.0699920654297,66.850830078125,62.677364349365234,7.664157390594482,1.0962553024291992,8.330534934997559,1.3884224891662598,0.002202349016442895,0.03451382368803024,0.18577492237091064,-0.10696785151958466,-0.04429323971271515,3.001612663269043,6110893.0
60.79999923706055,43.458656311035156,-0.032949741929769516,0.001820767531171441,885.0699462890625,0.26098963618278503,1163.502197265625,0.4602864682674408,1084.340087890625,0.40175125002861023,1188.6707763671875,0.4874463975429535,125.30247497558594,217.1598358154297,66.86891174316406,62.690792083740234,7.6656975746154785,1.0964422225952148,8.331836700439453,1.3886394500732422,0.002145330188795924,0.03441817685961723,0.18616938591003418,-0.10730479657649994,-0.044446419924497604,3.001818895339966,6111313.0
60.900001525878906,43.455360412597656,-0.03276766464114189,0.0019286794122308493,885.0960693359375,0.2611621022224426,1163.5482177734375,0.4605328440666199,1084.3802490234375,0.4019991457462311,1188.719482421875,0.48760083317756653,125.34146881103516,217.24952697753906,66.88690948486328,62.704105377197266,7.667208671569824,1.096624732017517,8.33310317993164,1.3888505697250366,0.0020860100630670786,0.03432030603289604,0.18656183779239655,-0.10764185339212418,-0.04459967836737633,3.0020251274108887,6111733.0
61.0,43.452083587646484,-0.03257479891180992,0.0020313027780503035,885.1221923828125,0.26133397221565247,1163.59423828125,0.4607745110988617,1084.4205322265625,0.40224435925483704,1188.768310546875,0.4877457916736603,125.38043975830078,217.3390350341797,66.9048080444336,62.71730422973633,7.6686906814575195,1.0968027114868164,8.334333419799805,1.389055609703064,0.0020237485878169537,0.03422005847096443,0.18695208430290222,-0.10797901451587677,-0.04475301876664162,3.0022315979003906,6112153.0
61.099998474121094,43.44882583618164,-0.03237166628241539,0.002056943252682686,885.1483154296875,0.261505126953125,1163.640380859375,0.46101126074790955,1084.460693359375,0.40248680114746094,1188.817138671875,0.4878809154033661,125.41939544677734,217.42837524414062,66.92261505126953,62.730384826660156,7.670142650604248,1.0969761610031128,8.335525512695312,1.3892542123794556,0.001958980690687895,0.03411731496453285,0.18734002113342285,-0.10831626504659653,-0.04490644112229347,3.0024380683898926,6112573.5
61.20000076293945,43.44559097290039,-0.03216597065329552,0.002067511435598135,885.1744995117188,0.26167553663253784,1163.6865234375,0.4612429141998291,1084.5009765625,0.40272629261016846,1188.8658447265625,0.4880058169364929,125.45832824707031,217.5175323486328,66.94032287597656,62.74333953857422,7.67156457901001,1.0971447229385376,8.336677551269531,1.3894462585449219,0.0018917203415185213,0.03401196002960205,0.1877255141735077,-0.10865361243486404,-0.045059941709041595,3.0026447772979736,6112994.5
61.29999923706055,43.44237518310547,-0.03195922076702118,0.0020202179439365864,885.20068359375,0.26184508204460144,1163.732666015625,0.46146929264068604,1084.541259765625,0.4029627740383148,1188.9146728515625,0.48812028765678406,125.49723052978516,217.60650634765625,66.95793151855469,62.756160736083984,7.672955513000488,1.0973083972930908,8.337788581848145,1.3896315097808838,0.0018233207520097494,0.03390397131443024,0.18810853362083435,-0.10899104177951813,-0.04521351680159569,3.0028514862060547,6113415.5
61.400001525878906,43.439178466796875,-0.03175719827413559,0.0019620521925389767,885.2268676757812,0.2620137631893158,1163.77880859375,0.4616902768611908,1084.58154296875,0.4031961262226105,1188.9635009765625,0.4882241487503052,125.53611755371094,217.69528198242188,66.97543334960938,62.76884841918945,7.674314975738525,1.0974671840667725,8.338858604431152,1.3898098468780518,0.0017539983382448554,0.03379335254430771,0.18848906457424164,-0.10932854562997818,-0.04536716639995575,3.003058433532715,6113836.5
61.5,43.43600082397461,-0.0315609946846962,0.001914591179229319,885.2530517578125,0.26218143105506897,1163.824951171875,0.46190574765205383,1084.6219482421875,0.40342622995376587,1189.0123291015625,0.48831743001937866,125.5749740600586,217.7838897705078,66.99282836914062,62.781394958496094,7.675642490386963,1.0976207256317139,8.339887619018555,1.3899812698364258,0.0016848171362653375,0.03368016332387924,0.18886716663837433,-0.1096661165356636,-0.04552088677883148,3.003265619277954,6114258.5
61.599998474121094,43.43284606933594,-0.03136953338980675,0.0018584736390039325,885.279296875,0.26234808564186096,1163.87109375,0.46211567521095276,1084.6622314453125,0.40365293622016907,1189.0611572265625,0.4884001910686493,125.61380004882812,217.87228393554688,67.0101089477539,62.79379653930664,7.676937580108643,1.0977691411972046,8.340874671936035,1.3901457786560059,0.0016159808728843927,0.0335644856095314,0.1892429143190384,-0.1100037470459938,-0.045674681663513184,3.0034728050231934,6114680.0
61.70000076293945,43.429710388183594,-0.03118368797004223,0.0017710844986140728,885.3055419921875,0.2625136077404022,1163.9173583984375,0.4623199701309204,1084.70263671875,0.4038761854171753,1189.1099853515625,0.4884725511074066,125.65260314941406,217.9604949951172,67.02728271484375,62.80604553222656,7.6782002449035645,1.0979121923446655,8.34182071685791,1.3903034925460815,0.0015473455423489213,0.033446382731199265,0.1896163672208786,-0.11034143716096878,-0.04582854360342026,3.0036802291870117,6115102.5
61.79999923706055,43.42658996582031,-0.031006580218672752,0.0016961073270067573,885.331787109375,0.262677937746048,1163.963623046875,0.462518572807312,1084.7430419921875,0.404095858335495,1189.1588134765625,0.488534539937973,125.69137573242188,218.0485076904297,67.04434204101562,62.818138122558594,7.679429054260254,1.0980499982833862,8.34272575378418,1.3904542922973633,0.0014791241846978664,0.033325932919979095,0.18998757004737854,-0.11067917197942734,-0.045982472598552704,3.00388765335083,6115524.5
61.900001525878906,43.42348861694336,-0.03083696775138378,0.0016066142125055194,885.3580932617188,0.26284101605415344,1164.0098876953125,0.4627114534378052,1084.783447265625,0.404311865568161,1189.207763671875,0.4885863661766052,125.73011779785156,218.1363067626953,67.06128692626953,62.83007049560547,7.680624485015869,1.0981824398040771,8.34359073638916,1.3905984163284302,0.0014119280967861414,0.03320324793457985,0.19035665690898895,-0.11101694405078888,-0.04613646864891052,3.0040953159332275,6115947.5
62.0,43.420406341552734,-0.030676307156682014,0.0015946348430588841,885.3843383789062,0.26300275325775146,1164.05615234375,0.4628985524177551,1084.8238525390625,0.4045240879058838,1189.256591796875,0.48862817883491516,125.76882934570312,218.22390747070312,67.07810974121094,62.841835021972656,7.681786060333252,1.0983096361160278,8.344415664672852,1.3907358646392822,0.001345570432022214,0.033078428357839584,0.1907237023115158,-0.11135474592447281,-0.046290524303913116,3.004302978515625,6116370.5
62.099998474121094,43.41733932495117,-0.030516844242811203,0.0016562497476115823,885.41064453125,0.26316311955451965,1164.1024169921875,0.46307992935180664,1084.8643798828125,0.40473249554634094,1189.305419921875,0.48866021633148193,125.80751037597656,218.31129455566406,67.09480285644531,62.853431701660156,7.682913303375244,1.0984315872192383,8.345200538635254,1.390866756439209,0.0012803818099200726,0.03295158967375755,0.19108881056308746,-0.11169257760047913,-0.046444643288850784,3.0045108795166016,6116793.5
62.20000076293945,43.41428756713867,-0.030351219698786736,0.001730694668367505,885.43701171875,0.26332199573516846,1164.1488037109375,0.46325546503067017,1084.90478515625,0.4049369692802429,1189.354248046875,0.4886825382709503,125.84615325927734,218.3984832763672,67.11137390136719,62.8648567199707,7.684006214141846,1.098548173904419,8.345947265625,1.3909910917282104,0.0012149953981861472,0.032822754234075546,0.1914520114660263,-0.11203042417764664,-0.04659882187843323,3.004718780517578,6117217.0
62.29999923706055,43.411251068115234,-0.030178150162100792,0.0017841204535216093,885.4633178710938,0.2634793519973755,1164.195068359375,0.4634250998497009,1084.9453125,0.40513744950294495,1189.4031982421875,0.4886949956417084,125.88477325439453,218.48544311523438,67.12782287597656,62.87610626220703,7.685064315795898,1.0986595153808594,8.34665298461914,1.3911088705062866,0.0011481408728286624,0.03269185870885849,0.19181320071220398,-0.11236828565597534,-0.046753060072660446,3.004926919937134,6117640.5
62.400001525878906,43.408233642578125,-0.029999736696481705,0.0018300394294783473,885.4896850585938,0.2636350989341736,1164.241455078125,0.4635886549949646,1084.98583984375,0.40533384680747986,1189.4520263671875,0.488697350025177,125.92334747314453,218.5721893310547,67.1441421508789,62.88717269897461,7.6860880851745605,1.0987657308578491,8.347318649291992,1.3912198543548584,0.0010795999551191926,0.03255882114171982,0.1921723335981369,-0.11270615458488464,-0.04690735042095184,3.0051352977752686,6118064.5
62.5,43.405235290527344,-0.029816733673214912,0.0018474097596481442,885.5160522460938,0.26378920674324036,1164.287841796875,0.46374598145484924,1085.0263671875,0.4055260419845581,1189.5009765625,0.4886894226074219,125.9618911743164,218.65870666503906,67.16032409667969,62.89805603027344,7.687077045440674,1.0988664627075195,8.347943305969238,1.3913238048553467,0.0010097158374264836,0.03242358937859535,0.19252930581569672,-0.11304401606321335,-0.04706169664859772,3.0053436756134033,6118489.0
62.599998474121094,43.402252197265625,-0.029631992802023888,0.0018452579388394952,885.5424194335938,0.26394155621528625,1164.334228515625,0.4638970196247101,1085.0670166015625,0.4057140052318573,1189.5498046875,0.4886709749698639,126.00040435791016,218.74501037597656,67.1763687133789,62.90875244140625,7.68803071975708,1.0989619493484497,8.348525047302246,1.3914207220077515,0.0009385784505866468,0.03228611871600151,0.19288408756256104,-0.11338187754154205,-0.04721609130501747,3.005552053451538,6118913.5
62.70000076293945,43.399288177490234,-0.029447466135025024,0.0017873096512630582,885.56884765625,0.2640921175479889,1164.380615234375,0.4640416204929352,1085.1075439453125,0.4058976173400879,1189.5986328125,0.4886419177055359,126.03887176513672,218.83106994628906,67.1922836303711,62.919254302978516,7.688948631286621,1.09905207157135,8.349063873291016,1.3915106058120728,0.0008666830253787339,0.0321463979780674,0.19323664903640747,-0.11371971666812897,-0.047370538115501404,3.005760669708252,6119338.0
62.79999923706055,43.39634323120117,-0.029268736019730568,0.001750239753164351,885.5952758789062,0.2642408311367035,1164.427001953125,0.464179664850235,1085.148193359375,0.4060767889022827,1189.6474609375,0.4886021912097931,126.07730102539062,218.9169158935547,67.20805358886719,62.929561614990234,7.689830780029297,1.0991365909576416,8.34955883026123,1.391593098640442,0.0007943629170767963,0.03200443834066391,0.19358699023723602,-0.1140575259923935,-0.04752502962946892,3.005969285964966,6119763.0
62.900001525878906,43.39341735839844,-0.029093710705637932,0.0017142313299700618,885.6217041015625,0.2643876075744629,1164.473388671875,0.4643111526966095,1085.188720703125,0.4062514305114746,1189.6964111328125,0.4885518550872803,126.11569213867188,219.0025177001953,67.22367858886719,62.939666748046875,7.690676212310791,1.0992156267166138,8.350010871887207,1.3916685581207275,0.000722635246347636,0.03186032176017761,0.19393520057201385,-0.11439531296491623,-0.04767956584692001,3.006178140640259,6120188.0
63.0,43.390506744384766,-0.02892228774726391,0.0015954254195094109,885.6481323242188,0.2645324170589447,1164.5198974609375,0.46443599462509155,1085.2293701171875,0.4064214527606964,1189.7452392578125,0.4884909987449646,126.15404510498047,219.08787536621094,67.23916625976562,62.94956970214844,7.691485404968262,1.0992891788482666,8.350420951843262,1.3917367458343506,0.0006511238170787692,0.031714100390672684,0.19428130984306335,-0.11473305523395538,-0.04783414676785469,3.006387233734131,6120613.5
63.099998474121094,43.38761520385742,-0.02876274660229683,0.0014550969935953617,885.6746215820312,0.26467517018318176,1164.5662841796875,0.46455419063568115,1085.27001953125,0.40658679604530334,1189.7940673828125,0.48841968178749084,126.19235229492188,219.17300415039062,67.25450134277344,62.95926284790039,7.692257881164551,1.099357008934021,8.350787162780762,1.3917979001998901,0.0005798644269816577,0.031565822660923004,0.1946253478527069,-0.11507076025009155,-0.04798876494169235,3.006596326828003,6121039.0
63.20000076293945,43.38473892211914,-0.028617236763238907,0.0012806503800675273,885.7010498046875,0.2648158073425293,1164.61279296875,0.4646656811237335,1085.3106689453125,0.40674737095832825,1189.8428955078125,0.4883381724357605,126.23062133789062,219.25787353515625,67.26968383789062,62.968746185302734,7.6929931640625,1.099419355392456,8.351112365722656,1.3918520212173462,0.0005103971343487501,0.03141564503312111,0.19496747851371765,-0.11540840566158295,-0.0481434240937233,3.006805419921875,6121465.0
63.29999923706055,43.38187789916992,-0.028489170596003532,0.0011226414935663342,885.7275390625,0.26495426893234253,1164.6593017578125,0.4647705554962158,1085.3514404296875,0.40690308809280396,1189.8917236328125,0.48824676871299744,126.26884460449219,219.34251403808594,67.28471374511719,62.9780158996582,7.693691730499268,1.0994760990142822,8.351395606994629,1.3918993473052979,0.0004431270936038345,0.031263746321201324,0.19530785083770752,-0.11574599146842957,-0.04829812049865723,3.007014751434326,6121891.0
63.400001525878906,43.3790283203125,-0.028376907110214233,0.0009792572818696499,885.7540893554688,0.2650904953479767,1164.7056884765625,0.4648689031600952,1085.39208984375,0.4070539176464081,1189.9405517578125,0.48814597725868225,126.30702209472656,219.42689514160156,67.29959106445312,62.98706817626953,7.694353103637695,1.099527359008789,8.351640701293945,1.3919401168823242,0.00037875480484217405,0.031110335141420364,0.19564668834209442,-0.11608351022005081,-0.048452846705913544,3.0072240829467773,6122317.5
63.5,43.376190185546875,-0.028278980404138565,0.0008128872141242027,885.7805786132812,0.265224426984787,1164.752197265625,0.4649607837200165,1085.432861328125,0.40719980001449585,1189.9893798828125,0.48803624510765076,126.34516143798828,219.51101684570312,67.31431579589844,62.99589920043945,7.694977283477783,1.0995732545852661,8.351847648620605,1.3919745683670044,0.00031706230947747827,0.030955612659454346,0.19598418474197388,-0.11642096191644669,-0.04860760644078255,3.0074336528778076,6122744.0
63.599998474121094,43.37336349487305,-0.028197692707180977,0.0006314815836958587,885.80712890625,0.26535600423812866,1164.7987060546875,0.4650462865829468,1085.4735107421875,0.40734073519706726,1190.0382080078125,0.48791801929473877,126.38324737548828,219.59487915039062,67.3288803100586,63.004512786865234,7.695565223693848,1.099613904953003,8.352018356323242,1.392003059387207,0.0002578910207375884,0.030799757689237595,0.19632048904895782,-0.116758331656456,-0.04876239597797394,3.007643222808838,6123170.5
63.70000076293945,43.37054443359375,-0.02813454531133175,0.00042943668086081743,885.8336791992188,0.26548516750335693,1164.84521484375,0.46512553095817566,1085.5142822265625,0.40747666358947754,1190.0869140625,0.4877918064594269,126.4212875366211,219.67848205566406,67.3432846069336,63.012901306152344,7.6961164474487305,1.099649429321289,8.352154731750488,1.3920258283615112,0.00020174813107587397,0.030642975121736526,0.19665580987930298,-0.11709561198949814,-0.04891721531748772,3.0078530311584473,6123597.5
63.79999923706055,43.36772918701172,-0.02809160016477108,0.0002260636683786288,885.8602294921875,0.2656118869781494,1164.8917236328125,0.46519866585731506,1085.5550537109375,0.4076075553894043,1190.1357421875,0.4876581132411957,126.45928192138672,219.76182556152344,67.35752868652344,63.02106857299805,7.696631908416748,1.0996800661087036,8.352259635925293,1.3920432329177856,0.00014897478104103357,0.03048548847436905,0.19699035584926605,-0.11743281036615372,-0.049072057008743286,3.0080628395080566,6124024.5
63.900001525878906,43.36492156982422,-0.028068995103240013,-3.7514822906814516e-05,885.8867797851562,0.26573610305786133,1164.938232421875,0.46526584029197693,1085.5958251953125,0.4077334403991699,1190.1844482421875,0.4875175952911377,126.49722290039062,219.84490966796875,67.3716049194336,63.029014587402344,7.697112083435059,1.0997059345245361,8.352333068847656,1.392055630683899,0.00010002859198721126,0.03032754547894001,0.19732438027858734,-0.11776991188526154,-0.049226921051740646,3.008272647857666,6124452.0
64.0,43.36211395263672,-0.028072746470570564,-0.0002865426067728549,885.913330078125,0.2658577561378479,1164.98486328125,0.4653272330760956,1085.6365966796875,0.4078543484210968,1190.2332763671875,0.48737087845802307,126.53512573242188,219.927734375,67.38552856445312,63.03673553466797,7.6975579261779785,1.0997273921966553,8.35237979888916,1.3920632600784302,5.5019456340232864e-05,0.030169395729899406,0.19765810668468475,-0.118106909096241,-0.0493818074464798,3.0084826946258545,6124879.5
64.0999984741211,43.35930633544922,-0.028101399540901184,-0.0006028331117704511,885.93994140625,0.26597684621810913,1165.0313720703125,0.46538305282592773,1085.6773681640625,0.40797024965286255,1190.281982421875,0.4872187376022339,126.57296752929688,220.01028442382812,67.39927673339844,63.04423141479492,7.697969436645508,1.0997445583343506,8.352400779724121,1.3920668363571167,1.5141597941692453e-05,0.030011355876922607,0.19799187779426575,-0.1184438094496727,-0.04953671619296074,3.008692741394043,6125307.5
64.19999694824219,43.35649490356445,-0.028161684051156044,-0.0008724108920432627,885.966552734375,0.26609325408935547,1165.077880859375,0.46543359756469727,1085.7181396484375,0.40808120369911194,1190.3306884765625,0.487062007188797,126.61076354980469,220.09255981445312,67.41287231445312,63.05150604248047,7.698348522186279,1.0997577905654907,8.352399826049805,1.3920665979385376,-1.978793807211332e-05,0.02985372766852379,0.1983259618282318,-0.11878059804439545,-0.049691639840602875,3.0089030265808105,6125735.5
64.30000305175781,43.35367965698242,-0.028248924762010574,-0.0011211854871362448,885.9931640625,0.2662070095539093,1165.1243896484375,0.4654791057109833,1085.759033203125,0.40818727016448975,1190.37939453125,0.4869016110897064,126.64850616455078,220.17457580566406,67.4262924194336,63.058563232421875,7.698695659637451,1.0997673273086548,8.35237979888916,1.3920633792877197,-4.841232657781802e-05,0.029696892946958542,0.198660746216774,-0.11911727488040924,-0.049846578389406204,3.009113311767578,6126163.5
64.4000015258789,43.35085678100586,-0.028361042961478233,-0.0014061412075534463,886.019775390625,0.26631808280944824,1165.1710205078125,0.4655199348926544,1085.7998046875,0.40828853845596313,1190.4281005859375,0.48673853278160095,126.68620300292969,220.2563018798828,67.4395523071289,63.06540298461914,7.699012756347656,1.099773645401001,8.35234546661377,1.3920576572418213,-7.148397708078846e-05,0.029541175812482834,0.19899655878543854,-0.11945384740829468,-0.050001535564661026,3.0093235969543457,6126592.0
64.5,43.348018646240234,-0.028501657769083977,-0.001636936329305172,886.0464477539062,0.2664264142513275,1165.217529296875,0.46555638313293457,1085.8406982421875,0.4083850681781769,1190.4766845703125,0.4865736663341522,126.72384643554688,220.3377685546875,67.45265197753906,63.0720329284668,7.699300765991211,1.0997769832611084,8.352298736572266,1.392049789428711,-8.921947301132604e-05,0.02938687428832054,0.19933368265628815,-0.11979030072689056,-0.05015650391578674,3.0095341205596924,6127020.5
64.5999984741211,43.34516906738281,-0.02866535075008869,-0.001788645633496344,886.0730590820312,0.2665320038795471,1165.2640380859375,0.46558877825737,1085.8814697265625,0.40847697854042053,1190.525390625,0.48640790581703186,126.76143646240234,220.41897583007812,67.46559143066406,63.07844924926758,7.699561595916748,1.0997779369354248,8.35224437713623,1.392040729522705,-0.0001008465769700706,0.029234329238533974,0.19967246055603027,-0.1201266422867775,-0.05031147971749306,3.009744644165039,6127449.0
64.69999694824219,43.34230422973633,-0.028844214975833893,-0.0019883716013282537,886.0997314453125,0.26663482189178467,1165.3106689453125,0.46561741828918457,1085.92236328125,0.40856435894966125,1190.573974609375,0.4862421751022339,126.79898071289062,220.49989318847656,67.47836303710938,63.08466339111328,7.6997971534729,1.0997766256332397,8.352184295654297,1.3920307159423828,-0.00010726272012107074,0.029083816334605217,0.2000131607055664,-0.12046287208795547,-0.050466470420360565,3.009955406188965,6127877.5
64.80000305175781,43.33941650390625,-0.029043052345514297,-0.0022205072455108166,886.1264038085938,0.26673486828804016,1165.357177734375,0.4656426012516022,1085.9632568359375,0.4086473882198334,1190.62255859375,0.48607712984085083,126.83646392822266,220.58055114746094,67.49098205566406,63.090675354003906,7.700008392333984,1.0997737646102905,8.35212230682373,1.392020344734192,-0.00010977669444400817,0.028935516253113747,0.20035596191883087,-0.1207989826798439,-0.05062146857380867,3.0101659297943115,6128306.5
64.9000015258789,43.33651351928711,-0.029265103861689568,-0.002448849845677614,886.153076171875,0.2668321430683136,1165.40380859375,0.46566465497016907,1086.0040283203125,0.40872615575790405,1190.6712646484375,0.4859135150909424,126.8739013671875,220.6609344482422,67.5034408569336,63.09649658203125,7.700197696685791,1.0997694730758667,8.352059364318848,1.392009973526001,-0.00010742417362052947,0.028789667412638664,0.20070111751556396,-0.12113498151302338,-0.05077647417783737,3.0103769302368164,6128736.0
65.0,43.333587646484375,-0.02950998768210411,-0.002638733247295022,886.1797485351562,0.26692667603492737,1165.4503173828125,0.46568384766578674,1086.044921875,0.4088008403778076,1190.7198486328125,0.4857521653175354,126.91128540039062,220.74105834960938,67.51573944091797,63.10213088989258,7.700367450714111,1.099764347076416,8.352001190185547,1.3920001983642578,-9.960214811144397e-05,0.028646543622016907,0.20104889571666718,-0.1214708685874939,-0.05093148723244667,3.010587692260742,6129165.0
65.0999984741211,43.33063507080078,-0.029773861169815063,-0.002854360733181238,886.2064819335938,0.2670184075832367,1165.4969482421875,0.46570059657096863,1086.0858154296875,0.4088715612888336,1190.768310546875,0.4855939447879791,126.94862365722656,220.82090759277344,67.52788543701172,63.107582092285156,7.70051908493042,1.0997586250305176,8.351948738098145,1.3919914960861206,-8.63234672578983e-05,0.028506414964795113,0.201399564743042,-0.12180664390325546,-0.05108650401234627,3.010798692703247,6129594.5
65.19999694824219,43.327659606933594,-0.030059298500418663,-0.0031162165105342865,886.233154296875,0.26710739731788635,1165.54345703125,0.4657151997089386,1086.126708984375,0.40893852710723877,1190.81689453125,0.48543962836265564,126.98590850830078,220.90049743652344,67.53988647460938,63.11286163330078,7.70065450668335,1.0997527837753296,8.351906776428223,1.391984462738037,-6.820401904406026e-05,0.02836950682103634,0.20175334811210632,-0.12214231491088867,-0.05124152824282646,3.011009693145752,6130024.0
