t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
65.30000305175781,43.32465362548828,-0.030370919033885002,-0.0034226395655423403,886.2598876953125,0.26719364523887634,1165.590087890625,0.4657280445098877,1086.1676025390625,0.4090019166469574,1190.865478515625,0.4852900505065918,127.02313995361328,220.9798126220703,67.5517349243164,63.117977142333984,7.70077657699585,1.0997471809387207,8.351877212524414,1.391979455947876,-4.469238410820253e-05,0.028236068785190582,0.20211049914360046,-0.12247787415981293,-0.05139655992388725,3.011220693588257,6130454.0
65.4000015258789,43.321617126464844,-0.03071318380534649,-0.003663593204692006,886.28662109375,0.26727721095085144,1165.6365966796875,0.46573951840400696,1086.20849609375,0.40906187891960144,1190.9139404296875,0.4851461350917816,127.06031799316406,221.05886840820312,67.56344604492188,63.12293243408203,7.700887203216553,1.0997424125671387,8.351863861083984,1.391977310180664,-1.490588238084456e-05,0.028106411918997765,0.20247134566307068,-0.12281333655118942,-0.051551591604948044,3.011431932449341,6130884.0
65.5,43.318546295166016,-0.031079541891813278,-0.003871539607644081,886.3133544921875,0.26735809445381165,1165.6832275390625,0.4657500684261322,1086.2493896484375,0.40911865234375,1190.9625244140625,0.48500898480415344,127.09745025634766,221.13768005371094,67.57501220703125,63.127742767333984,7.700988292694092,1.099738597869873,8.351871490478516,1.3919785022735596,2.202295945608057e-05,0.027980895712971687,0.20283621549606323,-0.12314870208501816,-0.05170662701129913,3.011643171310425,6131314.0
65.5999984741211,43.31543731689453,-0.03146669641137123,-0.004008989781141281,886.340087890625,0.26743632555007935,1165.729736328125,0.46576017141342163,1086.2904052734375,0.4091724157333374,1191.010986328125,0.4848795533180237,127.13453674316406,221.21621704101562,67.58644104003906,63.13241195678711,7.701082706451416,1.0997364521026611,8.351902961730957,1.3919838666915894,6.499327719211578e-05,0.027859797701239586,0.2032054364681244,-0.12348397076129913,-0.05186166614294052,3.011854410171509,6131744.0
65.69999694824219,43.31229019165039,-0.03186759725213051,-0.0041478415951132774,886.3668212890625,0.2675119936466217,1165.7763671875,0.4657701849937439,1086.331298828125,0.40922343730926514,1191.0594482421875,0.48475876450538635,127.17156982421875,221.2945098876953,67.59773254394531,63.1369514465332,7.701172828674316,1.0997363328933716,8.351962089538574,1.391993761062622,0.00011354118032613769,0.02774336189031601,0.20357923209667206,-0.12381915748119354,-0.05201670899987221,3.0120656490325928,6132174.0
65.80000305175781,43.309104919433594,-0.032282378524541855,-0.004266270436346531,886.3935546875,0.2675850987434387,1165.8228759765625,0.4657805562019348,1086.3721923828125,0.4092719256877899,1191.10791015625,0.48464736342430115,127.20855712890625,221.37255859375,67.60890197753906,63.14137268066406,7.701261043548584,1.0997387170791626,8.352052688598633,1.3920087814331055,0.00016646520816721022,0.027631741017103195,0.20395776629447937,-0.12415426224470139,-0.05217175558209419,3.012277126312256,6132604.5
65.9000015258789,43.30587387084961,-0.03270900622010231,-0.0044617378152906895,886.4203491210938,0.26765573024749756,1165.8695068359375,0.46579161286354065,1086.4130859375,0.40931814908981323,1191.1563720703125,0.4845459759235382,127.24549865722656,221.4503631591797,67.61994934082031,63.145687103271484,7.701350212097168,1.0997439622879028,8.35217571258545,1.3920292854309082,0.00022385665215551853,0.027525095269083977,0.20434118807315826,-0.12448929250240326,-0.052326805889606476,3.012488603591919,6133035.0
66.0,43.30260467529297,-0.033155180513858795,-0.00472536776214838,886.4471435546875,0.267723947763443,1165.9161376953125,0.46580371260643005,1086.4541015625,0.4093623459339142,1191.204833984375,0.48445528745651245,127.28239440917969,221.5279083251953,67.63087463378906,63.14990234375,7.701442718505859,1.0997525453567505,8.352334976196289,1.392055869102478,0.0002853507758118212,0.02742355689406395,0.20472967624664307,-0.12482425570487976,-0.05248185992240906,3.012700080871582,6133465.5
66.0999984741211,43.29928970336914,-0.033627718687057495,-0.004938262514770031,886.473876953125,0.2677898108959198,1165.962646484375,0.46581730246543884,1086.4949951171875,0.4094047546386719,1191.2532958984375,0.4843760132789612,127.31925201416016,221.60523986816406,67.64168548583984,63.15403366088867,7.701541423797607,1.0997649431228638,8.352533340454102,1.3920888900756836,0.00035236330586485565,0.027327347546815872,0.2051234245300293,-0.1251591593027115,-0.05263691768050194,3.012911558151245,6133896.5
66.19999694824219,43.29592514038086,-0.034121543169021606,-0.005140962544828653,886.5006713867188,0.26785337924957275,1166.00927734375,0.46583279967308044,1086.535888671875,0.4094456732273102,1191.3017578125,0.4843091368675232,127.3560562133789,221.6823272705078,67.65238952636719,63.1580924987793,7.701648235321045,1.0997813940048218,8.352773666381836,1.3921289443969727,0.0004261173016857356,0.02723677083849907,0.20552277565002441,-0.12549401819705963,-0.05279197916388512,3.0131232738494873,6134327.0
66.30000305175781,43.29251480102539,-0.03463564068078995,-0.00528594059869647,886.5274658203125,0.2679147720336914,1166.0557861328125,0.46585074067115784,1086.576904296875,0.4094853103160858,1191.35009765625,0.4842555820941925,127.392822265625,221.75918579101562,67.6629867553711,63.162086486816406,7.701766014099121,1.0998023748397827,8.353060722351074,1.392176866531372,0.000505737611092627,0.02715207077562809,0.20592795312404633,-0.1258288323879242,-0.05294704809784889,3.0133349895477295,6134758.0
66.4000015258789,43.2890510559082,-0.035164233297109604,-0.00537649542093277,886.5542602539062,0.26797404885292053,1166.1024169921875,0.46587154269218445,1086.6177978515625,0.40952399373054504,1191.3985595703125,0.48421627283096313,127.4295425415039,221.83583068847656,67.67349243164062,63.16603469848633,7.701898097991943,1.0998284816741943,8.353398323059082,1.3922330141067505,0.0005911503685638309,0.02707347273826599,0.20633921027183533,-0.12616361677646637,-0.053102124482393265,3.0135464668273926,6135189.0
66.5,43.2855339050293,-0.03570188209414482,-0.005333207547664642,886.5810546875,0.2680312991142273,1166.1490478515625,0.4658956825733185,1086.6588134765625,0.40956199169158936,1191.447021484375,0.4841919541358948,127.46622467041016,221.91226196289062,67.68390655517578,63.16994857788086,7.7020463943481445,1.0998599529266357,8.353787422180176,1.3922979831695557,0.0006813702639192343,0.027001138776540756,0.20675672590732574,-0.12649837136268616,-0.053257204592227936,3.013758420944214,6135620.0
66.5999984741211,43.28196334838867,-0.036235205829143524,-0.00527723366394639,886.6078491210938,0.26808664202690125,1166.195556640625,0.4659235179424286,1086.69970703125,0.4095996022224426,1191.495361328125,0.4841832220554352,127.50286865234375,221.9884796142578,67.6942367553711,63.17383575439453,7.702214241027832,1.0998972654342651,8.354232788085938,1.3923721313476562,0.000775476626586169,0.026935165748000145,0.20718058943748474,-0.12683312594890594,-0.0534122958779335,3.013970136642456,6136051.5
66.69999694824219,43.27833938598633,-0.03676292672753334,-0.005249719601124525,886.6346435546875,0.26814019680023193,1166.2421875,0.4659554064273834,1086.74072265625,0.4096371531486511,1191.5438232421875,0.484190434217453,127.53948211669922,222.06448364257812,67.7044906616211,63.17771911621094,7.702403545379639,1.0999408960342407,8.354735374450684,1.392455816268921,0.0008710699621587992,0.026875484734773636,0.20761075615882874,-0.12716786563396454,-0.053567398339509964,3.0141820907592773,6136482.5
66.80000305175781,43.274662017822266,-0.03728789836168289,-0.005231107585132122,886.6614990234375,0.26819202303886414,1166.288818359375,0.4659915864467621,1086.7816162109375,0.40967488288879395,1191.59228515625,0.484213650226593,127.5760498046875,222.1403045654297,67.71467590332031,63.181602478027344,7.702617645263672,1.0999910831451416,8.355294227600098,1.3925491571426392,0.0009679319919086993,0.02682201750576496,0.20804715156555176,-0.12750263512134552,-0.05372251197695732,3.0143938064575195,6136914.0
66.9000015258789,43.27093505859375,-0.03781101107597351,-0.005159168504178524,886.6882934570312,0.2682422399520874,1166.33544921875,0.4660322964191437,1086.8226318359375,0.40971308946609497,1191.640625,0.4842531085014343,127.61258697509766,222.21592712402344,67.72479248046875,63.18550491333008,7.702858924865723,1.1000480651855469,8.355913162231445,1.392652153968811,0.001066481927409768,0.02677471563220024,0.20848976075649261,-0.1278374046087265,-0.053877636790275574,3.014605760574341,6137345.5
67.0,43.267154693603516,-0.0383269265294075,-0.005040939897298813,886.7151489257812,0.26829102635383606,1166.3819580078125,0.46607789397239685,1086.8636474609375,0.4097520411014557,1191.6890869140625,0.48430901765823364,127.64909362792969,222.29136657714844,67.73484802246094,63.18943786621094,7.703128814697266,1.1001120805740356,8.35659122467041,1.3927651643753052,0.001166783506050706,0.02673354744911194,0.20893853902816772,-0.12817221879959106,-0.05403277650475502,3.014817714691162,6137777.0
67.0999984741211,43.26332092285156,-0.03883102163672447,-0.004873809404671192,886.741943359375,0.2683384418487549,1166.4285888671875,0.46612852811813354,1086.904541015625,0.4097920060157776,1191.737548828125,0.48438140749931335,127.6855697631836,222.36663818359375,67.74485778808594,63.19341278076172,7.703429698944092,1.1001834869384766,8.357329368591309,1.3928881883621216,0.0012678048806264997,0.026698408648371696,0.20939341187477112,-0.1285070776939392,-0.05418793112039566,3.0150296688079834,6138208.5
67.19999694824219,43.259437561035156,-0.039318401366472244,-0.0047422656789422035,886.768798828125,0.2683846056461334,1166.4752197265625,0.46618446707725525,1086.945556640625,0.40983325242996216,1191.7860107421875,0.48447030782699585,127.72200775146484,222.4417266845703,67.75482177734375,63.19744110107422,7.70376443862915,1.1002622842788696,8.35812759399414,1.3930212259292603,0.001368665019981563,0.02666914463043213,0.20985424518585205,-0.12884199619293213,-0.05434310436248779,3.015241861343384,6138640.5
67.30000305175781,43.2555046081543,-0.03979262709617615,-0.004714795388281345,886.795654296875,0.268429696559906,1166.5218505859375,0.4662458300590515,1086.986572265625,0.4098760485649109,1191.83447265625,0.48457542061805725,127.75843048095703,222.5166473388672,67.7647476196289,63.2015380859375,7.7041335105896,1.100348711013794,8.358985900878906,1.3931643962860107,0.0014684016350656748,0.026645546779036522,0.21032081544399261,-0.12917697429656982,-0.05449829623103142,3.015453815460205,6139072.0
67.4000015258789,43.25152587890625,-0.040264107286930084,-0.004698481876403093,886.822509765625,0.2684738337993622,1166.5684814453125,0.4663127660751343,1087.027587890625,0.4099205732345581,1191.8829345703125,0.484696626663208,127.79481506347656,222.59140014648438,67.77464294433594,63.20571517944336,7.704539775848389,1.10044264793396,8.359904289245605,1.3933173418045044,0.0015675617614760995,0.026627440005540848,0.21079298853874207,-0.1295120269060135,-0.054653510451316833,3.0156660079956055,6139504.0
67.5,43.247501373291016,-0.040733955800533295,-0.004744876176118851,886.849365234375,0.2685171067714691,1166.6151123046875,0.46638545393943787,1087.068603515625,0.4099671244621277,1191.931396484375,0.4848339259624481,127.83118438720703,222.666015625,67.78451538085938,63.20998001098633,7.704984188079834,1.1005444526672363,8.360881805419922,1.3934803009033203,0.0016678923275321722,0.026614781469106674,0.21127070486545563,-0.1298471838235855,-0.05480874702334404,3.015878200531006,6139936.0
67.5999984741211,43.24342727661133,-0.04120844230055809,-0.004754654597491026,886.876220703125,0.26855966448783875,1166.6617431640625,0.4664641320705414,1087.1094970703125,0.41001585125923157,1191.9798583984375,0.48498740792274475,127.86752319335938,222.740478515625,67.79436492919922,63.21434783935547,7.705467700958252,1.100653886795044,8.361920356750488,1.393653392791748,0.0017694771522656083,0.026607533916831017,0.2117539793252945,-0.1301824301481247,-0.054964009672403336,3.0160903930664062,6140367.5
67.69999694824219,43.23930740356445,-0.04168390855193138,-0.004789882805198431,886.903076171875,0.268601655960083,1166.7083740234375,0.4665490984916687,1087.1505126953125,0.41006702184677124,1192.0283203125,0.4851573705673218,127.90383911132812,222.81480407714844,67.80419921875,63.21882629394531,7.705992698669434,1.1007710695266724,8.363020896911621,1.3938367366790771,0.0018734278855845332,0.026605742052197456,0.21224282681941986,-0.13051778078079224,-0.05511929839849472,3.0163025856018066,6140800.0
67.80000305175781,43.235137939453125,-0.04216289892792702,-0.004805899225175381,886.929931640625,0.26864320039749146,1166.755126953125,0.46664053201675415,1087.1915283203125,0.4101208448410034,1192.076904296875,0.4853440225124359,127.94013977050781,222.8889923095703,67.81403350830078,63.22342300415039,7.706559658050537,1.1008963584899902,8.36418342590332,1.3940305709838867,0.0019790467340499163,0.026609396561980247,0.2127372920513153,-0.13085326552391052,-0.05527461692690849,3.016514778137207,6141232.0
67.9000015258789,43.23092269897461,-0.04264348745346069,-0.004864181391894817,886.956787109375,0.268684446811676,1166.8017578125,0.4667387902736664,1087.2325439453125,0.4101775586605072,1192.1253662109375,0.48554766178131104,127.9764175415039,222.96304321289062,67.82386016845703,63.22815704345703,7.707170009613037,1.1010295152664185,8.365410804748535,1.3942351341247559,0.002086823806166649,0.026618529111146927,0.21323738992214203,-0.13118888437747955,-0.05542996898293495,3.0167269706726074,6141664.0
68.0,43.22665786743164,-0.04312990605831146,-0.004960814956575632,886.983642578125,0.26872551441192627,1166.848388671875,0.4668440818786621,1087.2735595703125,0.4102373719215393,1192.1739501953125,0.48576849699020386,128.01268005371094,223.0369873046875,67.83370208740234,63.2330322265625,7.707825660705566,1.1011708974838257,8.366703033447266,1.3944504261016846,0.0021963948383927345,0.026633141562342644,0.2137431502342224,-0.13152465224266052,-0.0555853545665741,3.016939401626587,6142096.5
68.0999984741211,43.22234344482422,-0.04362598806619644,-0.005026958882808685,887.010498046875,0.26876652240753174,1166.8951416015625,0.4669566750526428,1087.3145751953125,0.41030049324035645,1192.2225341796875,0.48600685596466064,128.04893493652344,223.11080932617188,67.84355163574219,63.23806381225586,7.708527565002441,1.1013206243515015,8.368062019348145,1.394676923751831,0.002308538416400552,0.026653287932276726,0.21425464749336243,-0.13186058402061462,-0.05574077367782593,3.0171515941619873,6142528.5
68.19999694824219,43.21798324584961,-0.04412868246436119,-0.005103152710944414,887.0374145507812,0.26880764961242676,1166.9417724609375,0.4670768976211548,1087.355712890625,0.4103671908378601,1192.271240234375,0.48626312613487244,128.0851593017578,223.1845245361328,67.8534164428711,63.24325942993164,7.7092766761779785,1.1014786958694458,8.369488716125488,1.3949148654937744,0.002423933707177639,0.026679065078496933,0.21477197110652924,-0.13219667971134186,-0.05589623376727104,3.017364025115967,6142961.0
68.30000305175781,43.21356964111328,-0.04463899880647659,-0.00520906038582325,887.0642700195312,0.2688489854335785,1166.988525390625,0.46720507740974426,1087.396728515625,0.410437673330307,1192.31982421875,0.48653775453567505,128.1213836669922,223.2581329345703,67.86331176757812,63.24863052368164,7.7100749015808105,1.1016453504562378,8.370986938476562,1.3951643705368042,0.002542041940614581,0.02671053633093834,0.2152952253818512,-0.13253295421600342,-0.05605173483490944,3.0175764560699463,6143393.5
68.4000015258789,43.2091064453125,-0.04515990614891052,-0.00521498266607523,887.0911865234375,0.26889070868492126,1167.0352783203125,0.46734148263931274,1087.437744140625,0.41051214933395386,1192.3685302734375,0.4868311285972595,128.1575927734375,223.3316650390625,67.87323760986328,63.254188537597656,7.710922718048096,1.1018208265304565,8.37255573272705,1.3954259157180786,0.0026630950160324574,0.026747776195406914,0.21582448482513428,-0.1328694224357605,-0.05620728060603142,3.017788887023926,6143826.0
68.5,43.20458984375,-0.04568140208721161,-0.005169922020286322,887.1180419921875,0.26893293857574463,1167.08203125,0.4674864709377289,1087.478759765625,0.41059088706970215,1192.417236328125,0.48714372515678406,128.19378662109375,223.40509033203125,67.8832015991211,63.25994110107422,7.711822986602783,1.1020053625106812,8.374198913574219,1.3956998586654663,0.0027876482345163822,0.026790888980031013,0.21635986864566803,-0.13320611417293549,-0.05636287108063698,3.0180013179779053,6144258.5
68.5999984741211,43.20001983642578,-0.046198394149541855,-0.005022604018449783,887.1449584960938,0.26897579431533813,1167.1287841796875,0.46764034032821655,1087.5198974609375,0.410674124956131,1192.4659423828125,0.48747584223747253,128.22999572753906,223.47845458984375,67.8932113647461,63.26590347290039,7.712775707244873,1.1021989583969116,8.375917434692383,1.3959861993789673,0.0029139064718037844,0.02683986723423004,0.21690139174461365,-0.1335430145263672,-0.05651851370930672,3.0182137489318848,6144691.0
68.69999694824219,43.19540023803711,-0.04670065641403198,-0.004933731164783239,887.171875,0.2690194547176361,1167.175537109375,0.46780329942703247,1087.5609130859375,0.41076210141181946,1192.5146484375,0.4878275990486145,128.26617431640625,223.55174255371094,67.90327453613281,63.27208709716797,7.713782787322998,1.1024020910263062,8.377711296081543,1.3962852954864502,0.0030410075560212135,0.02689463645219803,0.21744900941848755,-0.133880153298378,-0.056674208492040634,3.0184264183044434,6145124.0
68.80000305175781,43.190731048583984,-0.04719403013586998,-0.004878530744463205,887.1987915039062,0.2690640389919281,1167.2222900390625,0.4679754972457886,1087.60205078125,0.4108550548553467,1192.5634765625,0.488198846578598,128.3023681640625,223.6249542236328,67.91339874267578,63.27849578857422,7.714845657348633,1.1026146411895752,8.379581451416016,1.396596908569336,0.0031670755706727505,0.026955006644129753,0.21800251305103302,-0.13421756029129028,-0.05682995542883873,3.018639087677002,6145556.5
68.9000015258789,43.186012268066406,-0.04768188297748566,-0.00485534593462944,887.2256469726562,0.26910972595214844,1167.2691650390625,0.4681570827960968,1087.64306640625,0.410953164100647,1192.6123046875,0.48858946561813354,128.3385467529297,223.6981201171875,67.92359161376953,63.28514862060547,7.715965270996094,1.1028369665145874,8.381526947021484,1.3969212770462036,0.0032931340392678976,0.027020854875445366,0.2185618281364441,-0.13455520570278168,-0.0569857656955719,3.0188515186309814,6145989.5
69.0,43.181243896484375,-0.04816741496324539,-0.004867495037615299,887.2525634765625,0.2691566050052643,1167.31591796875,0.4683482348918915,1087.6842041015625,0.4110566973686218,1192.6612548828125,0.4889994263648987,128.37474060058594,223.771240234375,67.93385314941406,63.292049407958984,7.717142581939697,1.1030688285827637,8.383548736572266,1.3972581624984741,0.003419661894440651,0.027092093601822853,0.2191268801689148,-0.13489314913749695,-0.057141635566949844,3.01906418800354,6146422.5
69.0999984741211,43.17642593383789,-0.048654165118932724,-0.004812507424503565,887.2794799804688,0.2692048251628876,1167.36279296875,0.46854913234710693,1087.725341796875,0.41116586327552795,1192.7100830078125,0.4894288182258606,128.4109344482422,223.8443145751953,67.9441909790039,63.29920959472656,7.71837854385376,1.1033105850219727,8.385645866394043,1.397607684135437,0.0035471671726554632,0.02716868184506893,0.21969762444496155,-0.1352313607931137,-0.05729757249355316,3.0192768573760986,6146855.5
69.19999694824219,43.17156219482422,-0.049135416746139526,-0.00470314035192132,887.3064575195312,0.26925456523895264,1167.40966796875,0.46876004338264465,1087.7664794921875,0.4112808108329773,1192.7591552734375,0.4898777902126312,128.44712829589844,223.9173583984375,67.95462036132812,63.306640625,7.719674587249756,1.1035622358322144,8.38782024383545,1.3979700803756714,0.003676242893561721,0.027250612154603004,0.22027407586574554,-0.13556990027427673,-0.05745357647538185,3.0194897651672363,6147288.5
69.30000305175781,43.166648864746094,-0.049605730921030045,-0.004672186449170113,887.3333740234375,0.269305944442749,1167.45654296875,0.4689810872077942,1087.8076171875,0.41140180826187134,1192.80810546875,0.49034637212753296,128.4833221435547,223.99037170410156,67.96514129638672,63.31435012817383,7.721031665802002,1.1038237810134888,8.3900728225708,1.3983454704284668,0.0038056420162320137,0.027337802574038506,0.2208561897277832,-0.13590873777866364,-0.05760965496301651,3.019702434539795,6147721.5
69.4000015258789,43.161685943603516,-0.05007294937968254,-0.004710703622549772,887.3602905273438,0.2693590819835663,1167.50341796875,0.46921247243881226,1087.8487548828125,0.411529004573822,1192.857177734375,0.49083447456359863,128.51953125,224.06336975097656,67.97576141357422,63.32234573364258,7.722449779510498,1.1040953397750854,8.392401695251465,1.3987336158752441,0.003934391308575869,0.027430105954408646,0.22144381701946259,-0.136247918009758,-0.05776580423116684,3.0199151039123535,6148155.0
69.5,43.156681060791016,-0.05054401978850365,-0.00475696288049221,887.38720703125,0.26941415667533875,1167.5504150390625,0.4694543182849884,1087.889892578125,0.41166266798973083,1192.90625,0.49134206771850586,128.55575561523438,224.1363525390625,67.98648834228516,63.33063888549805,7.723930358886719,1.1043769121170044,8.394807815551758,1.3991347551345825,0.004063880071043968,0.027527466416358948,0.2220369279384613,-0.13658742606639862,-0.057922035455703735,3.020128011703491,6148588.0
69.5999984741211,43.15162658691406,-0.05101971700787544,-0.004680615849792957,887.4141845703125,0.26947128772735596,1167.5972900390625,0.46970683336257935,1087.9310302734375,0.41180288791656494,1192.9554443359375,0.49186936020851135,128.59197998046875,224.20933532714844,67.99732971191406,63.339237213134766,7.7254743576049805,1.1046686172485352,8.397293090820312,1.399548888206482,0.004195277579128742,0.027629908174276352,0.22263556718826294,-0.1369273066520691,-0.0580783486366272,3.020340919494629,6149021.5
69.69999694824219,43.146522521972656,-0.05148777738213539,-0.004565919749438763,887.4411010742188,0.26953062415122986,1167.644287109375,0.4699702858924866,1087.9722900390625,0.4119499623775482,1193.004638671875,0.4924165606498718,128.62823486328125,224.28231811523438,68.00828552246094,63.34815216064453,7.727081775665283,1.1049705743789673,8.399857521057129,1.3999762535095215,0.004328694194555283,0.02773747220635414,0.22323977947235107,-0.1372675597667694,-0.058234747499227524,3.0205538272857666,6149455.0
69.80000305175781,43.14137649536133,-0.051944367587566376,-0.004413795657455921,887.4680786132812,0.2695923149585724,1167.6912841796875,0.470244824886322,1088.013427734375,0.4121040105819702,1193.053955078125,0.49298372864723206,128.66448974609375,224.35531616210938,68.01937103271484,63.35738754272461,7.72875452041626,1.1052826642990112,8.402502059936523,1.4004169702529907,0.0044619240798056126,0.027850044891238213,0.22384947538375854,-0.13760818541049957,-0.05839123576879501,3.0207669734954834,6149888.5
69.9000015258789,43.13618087768555,-0.05238574743270874,-0.004207551945000887,887.4950561523438,0.2696564495563507,1167.7384033203125,0.47053056955337524,1088.0546875,0.41226524114608765,1193.103271484375,0.4935707151889801,128.70077514648438,224.42832946777344,68.03058624267578,63.3669548034668,7.730492115020752,1.105605125427246,8.40522575378418,1.4008710384368896,0.004594316706061363,0.02796747349202633,0.2244645059108734,-0.13794922828674316,-0.058547817170619965,3.020979881286621,6150322.5
70.0,43.130943298339844,-0.05280650407075882,-0.003943267744034529,887.5220336914062,0.26972320675849915,1167.785400390625,0.470827579498291,1088.095947265625,0.41243383288383484,1193.152587890625,0.4941772222518921,128.73707580566406,224.50137329101562,68.04193115234375,63.37685775756836,7.732295989990234,1.1059378385543823,8.408028602600098,1.4013381004333496,0.004725133068859577,0.028089556843042374,0.22508472204208374,-0.138290673494339,-0.058704495429992676,3.021193027496338,6150756.0
70.0999984741211,43.12565994262695,-0.05320082977414131,-0.0036384083796292543,887.5490112304688,0.26979270577430725,1167.83251953125,0.4711359143257141,1088.13720703125,0.41260993480682373,1193.2021484375,0.4948028326034546,128.7733917236328,224.57444763183594,68.05342864990234,63.38711166381836,7.734166622161865,1.1062809228897095,8.410908699035645,1.401818037033081,0.004853312857449055,0.028216036036610603,0.22570985555648804,-0.13863253593444824,-0.058861274272203445,3.0214061737060547,6151190.0
70.19999694824219,43.12034225463867,-0.05356467142701149,-0.003284970298409462,887.5759887695312,0.26986509561538696,1167.879638671875,0.47145548462867737,1088.178466796875,0.41279375553131104,1193.2515869140625,0.49544695019721985,128.8097381591797,224.64756774902344,68.06507110595703,63.3977165222168,7.7361040115356445,1.106634259223938,8.413864135742188,1.4023106098175049,0.004977704957127571,0.028346575796604156,0.22633957862854004,-0.1389748454093933,-0.05901815742254257,3.0216193199157715,6151624.0
70.30000305175781,43.11498260498047,-0.05389316752552986,-0.0029002241790294647,887.6029663085938,0.26994046568870544,1167.9268798828125,0.4717862010002136,1088.2197265625,0.41298535466194153,1193.3011474609375,0.4961087703704834,128.8461151123047,224.72073364257812,68.07687377929688,63.40868377685547,7.738108158111572,1.1069978475570679,8.416892051696777,1.402815341949463,0.0050974455662071705,0.02848079986870289,0.22697356343269348,-0.1393176168203354,-0.05917515233159065,3.0218327045440674,6152058.5
70.4000015258789,43.109596252441406,-0.05418319255113602,-0.0025348004419356585,887.6299438476562,0.270018994808197,1167.9739990234375,0.47212791442871094,1088.260986328125,0.41318488121032715,1193.350830078125,0.4967873990535736,128.88250732421875,224.7939453125,68.08883666992188,63.42001724243164,7.740179061889648,1.107371211051941,8.419989585876465,1.4033316373825073,0.005211490206420422,0.02861827425658703,0.22761136293411255,-0.13966083526611328,-0.05933225527405739,3.022045850753784,6152492.5
70.5,43.10417556762695,-0.05443667247891426,-0.002112471265718341,887.656982421875,0.27010077238082886,1168.021240234375,0.4724803864955902,1088.3023681640625,0.41339242458343506,1193.4005126953125,0.4974817633628845,128.9189453125,224.8672332763672,68.10095977783203,63.43171691894531,7.742316722869873,1.1077543497085571,8.423152923583984,1.4038589000701904,0.005319091957062483,0.028758523985743523,0.22825253009796143,-0.14000453054904938,-0.059489473700523376,3.02225923538208,6152927.0
70.5999984741211,43.098731994628906,-0.05464791879057884,-0.0016533239977434278,887.6839599609375,0.2701859176158905,1168.0684814453125,0.4728434383869171,1088.34375,0.41360801458358765,1193.4503173828125,0.49819082021713257,128.9553985595703,224.94058227539062,68.11325073242188,63.443790435791016,7.74452018737793,1.1081469058990479,8.426379203796387,1.4043965339660645,0.00542040029540658,0.028901105746626854,0.2288966327905655,-0.14034871757030487,-0.059646815061569214,3.022472620010376,6153361.5
70.69999694824219,43.09326934814453,-0.05481325089931488,-0.001205306383781135,887.7109985351562,0.2702745795249939,1168.1158447265625,0.4732167422771454,1088.385009765625,0.4138317406177521,1193.5001220703125,0.49891334772109985,128.99188232421875,225.0139923095703,68.12571716308594,63.456241607666016,7.74678897857666,1.1085484027862549,8.429662704467773,1.4049437046051025,0.005514154676347971,0.029045501723885536,0.22954317927360535,-0.14069339632987976,-0.0598042756319046,3.022686243057251,6153796.0
70.80000305175781,43.08778762817383,-0.054933782666921616,-0.0008164193131960928,887.738037109375,0.2703668177127838,1168.1632080078125,0.47359994053840637,1088.426513671875,0.41406357288360596,1193.550048828125,0.49964797496795654,129.02841186523438,225.08749389648438,68.13835906982422,63.46906661987305,7.749121189117432,1.1089584827423096,8.432999610900879,1.405499815940857,0.005599496886134148,0.029191158711910248,0.23019160330295563,-0.14103858172893524,-0.05996186286211014,3.022899866104126,6154231.0
70.9000015258789,43.08229446411133,-0.05501542240381241,-0.0004916877951472998,887.7650756835938,0.2704627811908722,1168.2105712890625,0.4739926755428314,1088.4678955078125,0.4143035411834717,1193.60009765625,0.5003933310508728,129.06497192382812,225.16107177734375,68.15118408203125,63.482269287109375,7.751516342163086,1.1093766689300537,8.436384201049805,1.4060639142990112,0.0056764064356684685,0.029337534680962563,0.23084138333797455,-0.1413842737674713,-0.06011957675218582,3.023113489151001,6154666.0
71.0,43.0767936706543,-0.05506459251046181,-0.00011809753777924925,887.7921142578125,0.2705625593662262,1168.2579345703125,0.4743945896625519,1088.50927734375,0.4145515561103821,1193.650146484375,0.5011480450630188,129.1015625,225.2347412109375,68.1641845703125,63.495849609375,7.753972053527832,1.1098023653030396,8.439811706542969,1.4066352844238281,0.005745718255639076,0.029484158381819725,0.2314920723438263,-0.14173048734664917,-0.06027742475271225,3.023327112197876,6155101.0
71.0999984741211,43.071285247802734,-0.05507640168070793,0.00028800705331377685,887.8192138671875,0.2706661820411682,1168.305419921875,0.4748052954673767,1088.55078125,0.41480761766433716,1193.7003173828125,0.5019110441207886,129.13818359375,225.30850219726562,68.17737579345703,63.509803771972656,7.756486892700195,1.1102352142333984,8.443278312683105,1.4072130918502808,0.005808369256556034,0.029630636796355247,0.23214326798915863,-0.1420772224664688,-0.06043541058897972,3.02354097366333,6155536.5
71.19999694824219,43.06577682495117,-0.05504760146141052,0.0006665676482953131,887.8462524414062,0.2707737982273102,1168.3529052734375,0.47522443532943726,1088.59228515625,0.415071576833725,1193.7506103515625,0.5026810765266418,129.1748504638672,225.38233947753906,68.19075012207031,63.52412796020508,7.759058475494385,1.110674500465393,8.44678020477295,1.4077967405319214,0.005863277241587639,0.029776521027088165,0.23279455304145813,-0.14242449402809143,-0.06059353053569794,3.023754835128784,6155972.0
71.30000305175781,43.060272216796875,-0.05498094484210014,0.0010573689360171556,887.8733520507812,0.2708854377269745,1168.4005126953125,0.4756515920162201,1088.6337890625,0.41534337401390076,1193.8009033203125,0.5034568309783936,129.21156311035156,225.456298828125,68.20430755615234,63.538822174072266,7.761684894561768,1.1111196279525757,8.450311660766602,1.4083852767944336,0.005909723229706287,0.02992132119834423,0.2334454208612442,-0.14277230203151703,-0.06075179576873779,3.0239689350128174,6156407.5
71.4000015258789,43.05477523803711,-0.0548752062022686,0.0014586640754714608,887.9004516601562,0.2710011899471283,1168.447998046875,0.476086288690567,1088.67529296875,0.41562288999557495,1193.851318359375,0.5042369365692139,129.24830627441406,225.53033447265625,68.21804809570312,63.55387496948242,7.7643632888793945,1.1115702390670776,8.45386791229248,1.40897798538208,0.005948047619313002,0.03006458468735218,0.23409542441368103,-0.1431206464767456,-0.06091019883751869,3.0241830348968506,6156843.5
71.5,43.049285888671875,-0.054729342460632324,0.0019145385595038533,887.9275512695312,0.2711211144924164,1168.4957275390625,0.4765280783176422,1088.7169189453125,0.4159099757671356,1193.9017333984375,0.5050200819969177,129.2850799560547,225.60447692871094,68.23197937011719,63.56929016113281,7.767091751098633,1.112025499343872,8.457444190979004,1.409574031829834,0.005977834574878216,0.030205845832824707,0.2347441166639328,-0.14346952736377716,-0.06106875091791153,3.024397134780884,6157279.5
71.5999984741211,43.04381561279297,-0.05453788861632347,0.0023983267601579428,887.9546508789062,0.27124521136283875,1168.5433349609375,0.4769764542579651,1088.758544921875,0.41620445251464844,1193.9522705078125,0.5058047771453857,129.3218994140625,225.67872619628906,68.24609375,63.585052490234375,7.769867420196533,1.1124850511550903,8.461034774780273,1.410172462463379,0.005998730659484863,0.030344625934958458,0.2353910207748413,-0.1438189446926117,-0.061227452009916306,3.024611473083496,6157715.5
71.69999694824219,43.038360595703125,-0.05429805442690849,0.0028097915928810835,887.9818115234375,0.27137356996536255,1168.591064453125,0.47743088006973267,1088.8001708984375,0.41650617122650146,1194.0029296875,0.5065894722938538,129.3587646484375,225.75306701660156,68.2603988647461,63.60115432739258,7.77268648147583,1.112947940826416,8.464634895324707,1.410772442817688,0.006009567063301802,0.030480384826660156,0.23603560030460358,-0.1441689133644104,-0.06138630211353302,3.0248258113861084,6158152.0
71.80000305175781,43.03293228149414,-0.054017074406147,0.00316368555650115,888.0089111328125,0.2715061604976654,1168.6387939453125,0.4778907001018524,1088.841796875,0.4168148636817932,1194.0535888671875,0.5073725581169128,129.3956756591797,225.82752990722656,68.27488708496094,63.61759567260742,7.775547027587891,1.113413691520691,8.468236923217773,1.4113727807998657,0.006009665783494711,0.03061254881322384,0.23667727410793304,-0.14451941847801208,-0.06154530495405197,3.0250403881073,6158589.0
71.9000015258789,43.027530670166016,-0.053700707852840424,0.003516661934554577,888.0360717773438,0.2716430425643921,1168.6866455078125,0.4783553183078766,1088.883544921875,0.41713032126426697,1194.1043701171875,0.5081523656845093,129.4326171875,225.90206909179688,68.28955078125,63.63435745239258,7.778444766998291,1.1138814687728882,8.471835136413574,1.4119725227355957,0.006000150926411152,0.030740635469555855,0.2373155653476715,-0.14487046003341675,-0.06170446425676346,3.025254964828491,6159025.5
72.0,43.022159576416016,-0.05334904044866562,0.003916795831173658,888.0632934570312,0.2717841863632202,1168.7344970703125,0.4788241386413574,1088.92529296875,0.41745227575302124,1194.1551513671875,0.5089275240898132,129.46958923339844,225.9767303466797,68.30438995361328,63.651432037353516,7.781376361846924,1.11435067653656,8.475424766540527,1.412570834159851,0.005981846246868372,0.030864225700497627,0.23795004189014435,-0.14522205293178558,-0.06186377629637718,3.0254695415496826,6159462.5
72.0999984741211,43.016822814941406,-0.052957359701395035,0.004286582116037607,888.0904541015625,0.27192962169647217,1168.782470703125,0.47929659485816956,1088.967041015625,0.41778048872947693,1194.2061767578125,0.5096965432167053,129.50660705566406,226.05148315429688,68.31941223144531,63.66880798339844,7.784338474273682,1.1148204803466797,8.47900104522705,1.4131667613983154,0.005954599939286709,0.030982905998826027,0.23858031630516052,-0.1455741673707962,-0.06202324479818344,3.025684356689453,6159900.0
72.19999694824219,43.01152801513672,-0.05252870172262192,0.004611011128872633,888.11767578125,0.27207931876182556,1168.830322265625,0.47977203130722046,1089.0087890625,0.4181146025657654,1194.2572021484375,0.5104579925537109,129.54367065429688,226.12632751464844,68.33460235595703,63.68647003173828,7.787327289581299,1.1152901649475098,8.482556343078613,1.4137593507766724,0.0059174238704144955,0.031096212565898895,0.23920589685440063,-0.1459268182516098,-0.062182869762182236,3.0258991718292236,6160337.5
72.30000305175781,43.00627517700195,-0.052067600190639496,0.004891230259090662,888.1448364257812,0.272233247756958,1168.87841796875,0.48024982213974,1089.0506591796875,0.4184543490409851,1194.3082275390625,0.5112102627754211,129.5807647705078,226.20127868652344,68.3499526977539,63.70440673828125,7.790338516235352,1.1157591342926025,8.486085891723633,1.414347767829895,0.005870761815458536,0.031203709542751312,0.23982635140419006,-0.14627999067306519,-0.062342654913663864,3.0261142253875732,6160775.5
72.4000015258789,43.001068115234375,-0.05157847702503204,0.005098411813378334,888.172119140625,0.2723913788795471,1168.9263916015625,0.480729341506958,1089.092529296875,0.41879940032958984,1194.359375,0.5119521021842957,129.61790466308594,226.2763214111328,68.36547088623047,63.72260284423828,7.793368339538574,1.1162264347076416,8.489584922790527,1.414930820465088,0.0058152866549789906,0.03130502626299858,0.24044130742549896,-0.14663366973400116,-0.06250260025262833,3.026329517364502,6161213.5
72.5,42.99591064453125,-0.051068637520074844,0.005330047570168972,888.1993408203125,0.27255362272262573,1168.9744873046875,0.481209933757782,1089.1343994140625,0.41914936900138855,1194.41064453125,0.5126820206642151,129.6550750732422,226.3514404296875,68.38114929199219,63.74103927612305,7.796413421630859,1.1166915893554688,8.493047714233398,1.4155079126358032,0.005751676857471466,0.031399838626384735,0.24105040729045868,-0.14698787033557892,-0.06266270577907562,3.0265448093414307,6161651.5
72.5999984741211,42.99080276489258,-0.05053563416004181,0.005665657110512257,888.2266235351562,0.27271997928619385,1169.022705078125,0.48169103264808655,1089.1763916015625,0.41950395703315735,1194.4619140625,0.513399064540863,129.69227600097656,226.42666625976562,68.39697265625,63.759708404541016,7.799468517303467,1.1171537637710571,8.496469497680664,1.4160783290863037,0.005681173410266638,0.03148790821433067,0.2416534423828125,-0.14734257757663727,-0.06282296776771545,3.0267601013183594,6162090.0
72.69999694824219,42.98575210571289,-0.04996906593441963,0.0059814187698066235,888.25390625,0.2728903293609619,1169.0709228515625,0.48217207193374634,1089.21826171875,0.4198627471923828,1194.5133056640625,0.514102041721344,129.72952270507812,226.501953125,68.4129409790039,63.778587341308594,7.802530288696289,1.1176122426986694,8.499846458435059,1.416641116142273,0.005603247322142124,0.0315689779818058,0.24225012958049774,-0.14769776165485382,-0.06298339366912842,3.026975631713867,6162529.0
72.80000305175781,42.98075485229492,-0.04937092587351799,0.006289501674473286,888.2811889648438,0.27306464314460754,1169.119140625,0.48265236616134644,1089.26025390625,0.4202253818511963,1194.564697265625,0.5147897005081177,129.7667999267578,226.5773162841797,68.4290542602539,63.79766082763672,7.805594444274902,1.1180665493011475,8.503173828125,1.4171956777572632,0.005515968892723322,0.03164266422390938,0.24284006655216217,-0.14805342257022858,-0.06314397603273392,3.027191400527954,6162968.0
72.9000015258789,42.9758186340332,-0.04874197393655777,0.0065263123251497746,888.3084716796875,0.2732427716255188,1169.1673583984375,0.4831312596797943,1089.3023681640625,0.4205915033817291,1194.6162109375,0.5154605507850647,129.80410766601562,226.6527557373047,68.4452896118164,63.81691360473633,7.808656692504883,1.1185158491134644,8.506444931030273,1.4177409410476685,0.005419676657766104,0.031708601862192154,0.24342289566993713,-0.14840956032276154,-0.06330472230911255,3.027407169342041,6163407.5
73.0,42.970943450927734,-0.048089344054460526,0.006673038471490145,888.3358154296875,0.2734246551990509,1169.2156982421875,0.48360803723335266,1089.344482421875,0.4209606349468231,1194.6678466796875,0.5161132216453552,129.84144592285156,226.72825622558594,68.46165466308594,63.83632278442383,7.811713218688965,1.1189595460891724,8.509655952453613,1.4182759523391724,0.005314389243721962,0.03176644816994667,0.2439982295036316,-0.1487661600112915,-0.06346562504768372,3.027623176574707,6163847.0
73.0999984741211,42.96613311767578,-0.04742204025387764,0.006816310342401266,888.3631591796875,0.2736101448535919,1169.26416015625,0.48408204317092896,1089.3865966796875,0.4213324189186096,1194.719482421875,0.5167465806007385,129.87881469726562,226.80381774902344,68.47814178466797,63.85586929321289,7.814759731292725,1.1193968057632446,8.512800216674805,1.4188001155853271,0.005201324354857206,0.03181593492627144,0.24456582963466644,-0.1491232067346573,-0.06362668424844742,3.027839183807373,6164287.0
73.19999694824219,42.96139144897461,-0.04674040898680687,0.006922702305018902,888.3905639648438,0.2737991511821747,1169.3125,0.48455265164375305,1089.4287109375,0.4217064082622528,1194.771240234375,0.5173594951629639,129.91619873046875,226.8794403076172,68.4947280883789,63.87553787231445,7.817790985107422,1.1198272705078125,8.515874862670898,1.419312596321106,0.005082042422145605,0.03185690939426422,0.24512548744678497,-0.1494806706905365,-0.06378789991140366,3.028055429458618,6164727.5
73.30000305175781,42.95671844482422,-0.04604813829064369,0.007006933446973562,888.41796875,0.27399155497550964,1169.361083984375,0.4850192964076996,1089.4708251953125,0.42208215594291687,1194.822998046875,0.5179511308670044,129.95361328125,226.95509338378906,68.51142120361328,63.89530563354492,7.820804119110107,1.1202501058578491,8.518876075744629,1.4198126792907715,0.004956555552780628,0.03188921511173248,0.24567705392837524,-0.14983856678009033,-0.06394927948713303,3.0282719135284424,6165168.0
73.4000015258789,42.95211410522461,-0.04534744471311569,0.0070324367843568325,888.4453735351562,0.2741871774196625,1169.4095458984375,0.4854813814163208,1089.5130615234375,0.42245927453041077,1194.874755859375,0.5185206532478333,129.99105834960938,227.03077697753906,68.5281982421875,63.91515350341797,7.823793888092041,1.1206647157669067,8.52180004119873,1.420300006866455,0.00482556689530611,0.031912751495838165,0.2462204098701477,-0.1501968502998352,-0.06411080807447433,3.0284886360168457,6165609.0
73.5,42.94757843017578,-0.044644203037023544,0.007057375740259886,888.4727783203125,0.274385929107666,1169.4581298828125,0.4859383702278137,1089.555419921875,0.4228372871875763,1194.9266357421875,0.5190672874450684,130.0285186767578,227.10650634765625,68.5450668334961,63.935062408447266,7.826756954193115,1.1210706233978271,8.524643898010254,1.420773983001709,0.004689495544880629,0.031927432864904404,0.246755450963974,-0.15055552124977112,-0.06427249312400818,3.028705358505249,6166050.0
73.5999984741211,42.943115234375,-0.04393846541643143,0.0071484302170574665,888.500244140625,0.27458757162094116,1169.5067138671875,0.48638975620269775,1089.59765625,0.4232157766819,1194.9786376953125,0.5195904970169067,130.06600952148438,227.1822509765625,68.56200408935547,63.95500946044922,7.8296895027160645,1.1214673519134521,8.52740478515625,1.421234130859375,0.004549460485577583,0.0319332517683506,0.24728214740753174,-0.15091456472873688,-0.06443431973457336,3.0289220809936523,6166491.5
73.69999694824219,42.938720703125,-0.04322361946105957,0.007215522695332766,888.5277099609375,0.27479201555252075,1169.555419921875,0.4868350625038147,1089.6400146484375,0.42359429597854614,1195.030517578125,0.5200897455215454,130.10350036621094,227.2580108642578,68.5790023803711,63.9749755859375,7.832586765289307,1.121854305267334,8.530080795288086,1.4216800928115845,0.004405508283525705,0.03193020075559616,0.24780046939849854,-0.1512739658355713,-0.06459630280733109,3.0291390419006348,6166933.5
73.80000305175781,42.93439865112305,-0.04250206798315048,0.007299848832190037,888.55517578125,0.27499905228614807,1169.6041259765625,0.4872737526893616,1089.682373046875,0.4239724576473236,1195.0826416015625,0.5205643177032471,130.14102172851562,227.33377075195312,68.59606170654297,63.99494171142578,7.835445880889893,1.1222312450408936,8.532668113708496,1.4221113920211792,0.004256500396877527,0.03191819041967392,0.24831032752990723,-0.15163370966911316,-0.06475843489170074,3.0293562412261963,6167375.5
73.9000015258789,42.930145263671875,-0.041772082448005676,0.007387453690171242,888.5827026367188,0.2752085030078888,1169.65283203125,0.4877052903175354,1089.724853515625,0.4243497848510742,1195.1346435546875,0.5210136771202087,130.1785430908203,227.40953063964844,68.6131591796875,64.01488494873047,7.838263034820557,1.122597575187683,8.535164833068848,1.4225274324417114,0.004102963488548994,0.0318971648812294,0.24881163239479065,-0.1519937664270401,-0.06492070853710175,3.029573678970337,6167818.0
74.0,42.925968170166016,-0.041033338755369186,0.007483852561563253,888.6102294921875,0.275420218706131,1169.70166015625,0.4881291687488556,1089.7672119140625,0.4247259199619293,1195.186767578125,0.5214370489120483,130.21609497070312,227.4852752685547,68.63030242919922,64.0347900390625,7.841034889221191,1.1229530572891235,8.537568092346191,1.422927975654602,0.003944597207009792,0.03186704218387604,0.24930427968502045,-0.15235412120819092,-0.06508312374353409,3.0297913551330566,6168261.0
74.0999984741211,42.92186737060547,-0.04028495401144028,0.007746498100459576,888.6377563476562,0.2756339907646179,1169.75048828125,0.48854485154151917,1089.809814453125,0.4251003563404083,1195.239013671875,0.5218338966369629,130.25363159179688,227.56100463867188,68.64746856689453,64.05463409423828,7.843757629394531,1.1232972145080566,8.539874076843262,1.4233124256134033,0.003781383391469717,0.03182775154709816,0.24978819489479065,-0.15271475911140442,-0.06524568051099777,3.0300090312957764,6168704.5
74.19999694824219,42.91783905029297,-0.03951030224561691,0.008054200559854507,888.6653442382812,0.2758496105670929,1169.79931640625,0.48895177245140076,1089.852294921875,0.4254727065563202,1195.2911376953125,0.5222033858299255,130.2911834716797,227.63668823242188,68.6646499633789,64.07439422607422,7.846428394317627,1.1236295700073242,8.542080879211426,1.4236801862716675,0.0036131858360022306,0.03177919238805771,0.2502632439136505,-0.1530756652355194,-0.0654083788394928,3.030226707458496,6169148.0
74.30000305175781,42.91388702392578,-0.03870488330721855,0.008302097208797932,888.6929321289062,0.2760668694972992,1169.8482666015625,0.48934927582740784,1089.8948974609375,0.4258425533771515,1195.3433837890625,0.5225446224212646,130.3287353515625,227.71234130859375,68.68183135986328,64.09404754638672,7.849042892456055,1.1239497661590576,8.544183731079102,1.4240306615829468,0.003436954692006111,0.0317210890352726,0.25072911381721497,-0.1534368097782135,-0.06557120382785797,3.030444860458374,6169592.0
74.4000015258789,42.91001510620117,-0.037874672561883926,0.008531346917152405,888.7205810546875,0.2762856185436249,1169.897216796875,0.4897366762161255,1089.9375,0.42620939016342163,1195.3956298828125,0.5228562951087952,130.36630249023438,227.78794860839844,68.69902038574219,64.11358642578125,7.851598739624023,1.1242574453353882,8.546178817749023,1.4243630170822144,0.003251904621720314,0.03165309503674507,0.25118544697761536,-0.1537981927394867,-0.06573416292667389,3.030663013458252,6170036.0
74.5,42.90623092651367,-0.037021540105342865,0.008697361685335636,888.7482299804688,0.27650558948516846,1169.9461669921875,0.490113228559494,1089.9801025390625,0.4265727996826172,1195.447998046875,0.5231371521949768,130.4038543701172,227.86349487304688,68.7161865234375,64.13297271728516,7.854091644287109,1.1245518922805786,8.54805850982666,1.4246764183044434,0.0030590519309043884,0.031574949622154236,0.2516319751739502,-0.1541597694158554,-0.06589724868535995,3.030881404876709,6170480.5
74.5999984741211,42.90252685546875,-0.03615180402994156,0.008718068711459637,888.77587890625,0.2767266035079956,1169.9952392578125,0.4904782176017761,1090.0228271484375,0.42693230509757996,1195.5003662109375,0.5233861804008484,130.44140625,227.93896484375,68.73332214355469,64.1521987915039,7.856518745422363,1.1248327493667603,8.549820899963379,1.4249701499938965,0.00285861873999238,0.03148641064763069,0.2520684003829956,-0.15452153980731964,-0.06606046110391617,3.031100034713745,6170925.5
74.69999694824219,42.89891052246094,-0.03527999669313431,0.00868186540901661,888.8035278320312,0.27694839239120483,1170.0443115234375,0.49083101749420166,1090.0654296875,0.42728742957115173,1195.5526123046875,0.5236022472381592,130.47894287109375,228.01434326171875,68.75042724609375,64.17123413085938,7.858875274658203,1.1250994205474854,8.551460266113281,1.4252433776855469,0.0026517133228480816,0.03138730674982071,0.25249454379081726,-0.1548834592103958,-0.06622378528118134,3.0313186645507812,6171371.0
