t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
74.80000305175781,42.895381927490234,-0.03441181033849716,0.00864068977534771,888.8312377929688,0.2771708071231842,1170.0933837890625,0.4911710321903229,1090.1082763671875,0.42763766646385193,1195.60498046875,0.5237848162651062,130.51646423339844,228.08963012695312,68.7674789428711,64.19005584716797,7.861158847808838,1.1253513097763062,8.552974700927734,1.4254958629608154,0.0024409692268818617,0.031277645379304886,0.25291040539741516,-0.15524552762508392,-0.06638722866773605,3.0315377712249756,6171816.5
74.9000015258789,42.89194107055664,-0.033547740429639816,0.008608418516814709,888.8590087890625,0.27739351987838745,1170.142578125,0.4914977550506592,1090.1510009765625,0.42798250913619995,1195.657470703125,0.523933470249176,130.55398559570312,228.16482543945312,68.78446960449219,64.2086410522461,7.863365173339844,1.125588059425354,8.554362297058105,1.4257270097732544,0.0022274155635386705,0.03115749917924404,0.2533159852027893,-0.1556077003479004,-0.06655078381299973,3.031756639480591,6172262.5
75.0,42.888587951660156,-0.03268689662218094,0.008613891899585724,888.88671875,0.27761638164520264,1170.191650390625,0.49181076884269714,1090.19384765625,0.4283215403556824,1195.7098388671875,0.5240479111671448,130.5914764404297,228.23988342285156,68.80138397216797,64.22697448730469,7.865490913391113,1.1258091926574707,8.555620193481445,1.4259366989135742,0.0020112351048737764,0.031026944518089294,0.2537113428115845,-0.15596996247768402,-0.06671444326639175,3.0319759845733643,6172709.0
75.0999984741211,42.885318756103516,-0.031825508922338486,0.008576876483857632,888.9144897460938,0.2778390944004059,1170.240966796875,0.4921095371246338,1090.2366943359375,0.428654283285141,1195.76220703125,0.5241278409957886,130.62896728515625,228.3148193359375,68.81822204589844,64.24503326416016,7.867533206939697,1.126014232635498,8.556748390197754,1.4261246919631958,0.0017923892010003328,0.030886054039001465,0.2540965676307678,-0.15633229911327362,-0.06687820702791214,3.0321953296661377,6173155.5
75.19999694824219,42.882137298583984,-0.030967822298407555,0.00849416758865118,888.9423217773438,0.2780614197254181,1170.2901611328125,0.4923936426639557,1090.279541015625,0.4289802312850952,1195.8145751953125,0.5241729021072388,130.66641235351562,228.3896026611328,68.83495330810547,64.2627944946289,7.869488716125488,1.1262030601501465,8.557743072509766,1.4262906312942505,0.0015703000826761127,0.030734848231077194,0.2544716000556946,-0.1566946804523468,-0.06704206764698029,3.0324151515960693,6173603.0
75.30000305175781,42.8790397644043,-0.03011840395629406,0.008488579653203487,888.9701538085938,0.27828311920166016,1170.33935546875,0.49266260862350464,1090.322509765625,0.429298996925354,1195.8670654296875,0.5241827964782715,130.70384216308594,228.46424865722656,68.85157775878906,64.28022766113281,7.871354579925537,1.1263751983642578,8.558605194091797,1.4264341592788696,0.0013458662433549762,0.0305734034627676,0.2548364996910095,-0.15705707669258118,-0.0672060176730156,3.032634735107422,6174050.5
75.4000015258789,42.87602615356445,-0.029269546270370483,0.008459199219942093,888.9979858398438,0.2785039246082306,1170.388671875,0.4929159879684448,1090.3653564453125,0.42961007356643677,1195.91943359375,0.5241574048995972,130.74124145507812,228.53871154785156,68.86808013916016,64.29732513427734,7.873128414154053,1.1265305280685425,8.559331893920898,1.4265552759170532,0.0011199984000995755,0.030401846393942833,0.2551913857460022,-0.15741947293281555,-0.06737005710601807,3.0328547954559326,6174498.0
75.5,42.87310028076172,-0.028423627838492393,0.008403136394917965,889.0258178710938,0.2787236273288727,1170.43798828125,0.4931534230709076,1090.408447265625,0.42991307377815247,1195.971923828125,0.5240964889526367,130.7786102294922,228.6129913330078,68.88445281982422,64.3140640258789,7.874806880950928,1.1266686916351318,8.559922218322754,1.4266536235809326,0.0008913641795516014,0.030220218002796173,0.2555362284183502,-0.15778183937072754,-0.0675341784954071,3.0330748558044434,6174946.5
75.5999984741211,42.87025833129883,-0.02758331410586834,0.008279033936560154,889.0537109375,0.27894189953804016,1170.4873046875,0.49337440729141235,1090.451416015625,0.4302075505256653,1196.0242919921875,0.5239996910095215,130.81593322753906,228.6870880126953,68.90067291259766,64.3304214477539,7.876387596130371,1.1267895698547363,8.56037425994873,1.4267290830612183,0.0006605462986044586,0.030028581619262695,0.25587108731269836,-0.15814414620399475,-0.06769837439060211,3.033295154571533,6175395.0
75.69999694824219,42.86750030517578,-0.026755409315228462,0.008087976835668087,889.0816040039062,0.2791585624217987,1170.53662109375,0.49357858300209045,1090.494384765625,0.4304930567741394,1196.07666015625,0.5238669514656067,130.85321044921875,228.760986328125,68.91674041748047,64.34637451171875,7.87786865234375,1.1268928050994873,8.560688018798828,1.4267812967300415,0.00042809973820112646,0.029827037826180458,0.2561960518360138,-0.1585063636302948,-0.06786264479160309,3.033515691757202,6175843.5
75.80000305175781,42.86482620239258,-0.025946611538529396,0.007793886587023735,889.1095581054688,0.27937331795692444,1170.5860595703125,0.49376559257507324,1090.5374755859375,0.4307692050933838,1196.1290283203125,0.5236982107162476,130.8904571533203,228.83465576171875,68.9326400756836,64.36190795898438,7.879247188568115,1.1269782781600952,8.56086254119873,1.426810383796692,0.00019536160107236356,0.02961576171219349,0.25651124119758606,-0.15886849164962769,-0.06802697479724884,3.03373646736145,6176293.0
75.9000015258789,42.86222839355469,-0.025167223066091537,0.007450516801327467,889.1375122070312,0.27958589792251587,1170.6353759765625,0.49393516778945923,1090.58056640625,0.4310356080532074,1196.181396484375,0.523493766784668,130.9276580810547,228.90809631347656,68.94835662841797,64.37699890136719,7.880521297454834,1.1270458698272705,8.560897827148438,1.4268162250518799,-3.634604945546016e-05,0.02939501404762268,0.2568168640136719,-0.15923048555850983,-0.06819137185811996,3.0339572429656982,6176742.5
76.0,42.85971450805664,-0.02442217245697975,0.007063295692205429,889.1654663085938,0.2797960340976715,1170.684814453125,0.4940871000289917,1090.6236572265625,0.4312918186187744,1196.2337646484375,0.5232540965080261,130.9647979736328,228.98129272460938,68.96388244628906,64.39163208007812,7.881689071655273,1.1270954608917236,8.560794830322266,1.4267991781234741,-0.0002649944508448243,0.029165171086788177,0.2571133077144623,-0.15959233045578003,-0.06835581362247467,3.0341782569885254,6177192.5
76.0999984741211,42.857269287109375,-0.02371584251523018,0.006666843313723803,889.1934204101562,0.28000351786613464,1170.7342529296875,0.4942213296890259,1090.6668701171875,0.43153753876686096,1196.2860107421875,0.5229798555374146,131.00189208984375,229.05422973632812,68.97920227050781,64.40579223632812,7.882748603820801,1.1271270513534546,8.56055736541748,1.4267594814300537,-0.0004895212478004396,0.0289266686886549,0.2574009895324707,-0.1599539965391159,-0.06852030754089355,3.0343992710113525,6177642.5
76.19999694824219,42.85490036010742,-0.023049157112836838,0.006313731428235769,889.221435546875,0.2802080512046814,1170.78369140625,0.494337797164917,1090.7099609375,0.4317724108695984,1196.33837890625,0.5226721167564392,131.03892517089844,229.1269073486328,68.99431610107422,64.41946411132812,7.883699417114258,1.127140760421753,8.560186386108398,1.4266977310180664,-0.0007088972488418221,0.028679993003606796,0.2576802968978882,-0.16031545400619507,-0.06868484616279602,3.034620761871338,6178093.0
76.30000305175781,42.852596282958984,-0.022417785599827766,0.0059522599913179874,889.24951171875,0.28040942549705505,1170.8331298828125,0.49443650245666504,1090.753173828125,0.43199610710144043,1196.390625,0.522331714630127,131.07589721679688,229.1992950439453,69.00920104980469,64.43262481689453,7.884539604187012,1.1271367073059082,8.559686660766602,1.42661452293396,-0.0009227169794030488,0.02842564322054386,0.2579517662525177,-0.16067670285701752,-0.06884941458702087,3.0348422527313232,6178544.0
76.4000015258789,42.8503532409668,-0.021822558715939522,0.005656977649778128,889.2775268554688,0.28060731291770935,1170.882568359375,0.4945175051689148,1090.79638671875,0.432208389043808,1196.44287109375,0.5219597220420837,131.11280822753906,229.2714080810547,69.02384948730469,64.44526672363281,7.8852691650390625,1.127115249633789,8.559061050415039,1.4265100955963135,-0.0011315244482830167,0.028164060786366463,0.2582157552242279,-0.16103769838809967,-0.06901401281356812,3.0350637435913086,6178995.5
76.5,42.84817123413086,-0.021256860345602036,0.005398612003773451,889.3056030273438,0.28080153465270996,1170.9320068359375,0.49458080530166626,1090.839599609375,0.43240898847579956,1196.4949951171875,0.5215570330619812,131.149658203125,229.34320068359375,69.03825378417969,64.4573745727539,7.885887622833252,1.127076506614685,8.558311462402344,1.4263852834701538,-0.0013349090004339814,0.027895702049136162,0.2584727704524994,-0.16139841079711914,-0.06917864084243774,3.035285472869873,6179447.0
76.5999984741211,42.846046447753906,-0.02071700058877468,0.005157827399671078,889.3336791992188,0.2809918522834778,1170.9814453125,0.4946264624595642,1090.8829345703125,0.43259766697883606,1196.547119140625,0.521124541759491,131.18643188476562,229.41470336914062,69.05240631103516,64.46894073486328,7.88639497756958,1.1270208358764648,8.557441711425781,1.42624032497406,-0.0015338878147304058,0.027620943263173103,0.25872308015823364,-0.16175885498523712,-0.06934328377246857,3.0355074405670166,6179898.5
76.69999694824219,42.84397506713867,-0.020201217383146286,0.004942539148032665,889.36181640625,0.28117799758911133,1171.0308837890625,0.49465447664260864,1090.9261474609375,0.43277424573898315,1196.5992431640625,0.5206630825996399,131.22312927246094,229.48587036132812,69.06629943847656,64.4799575805664,7.886790752410889,1.1269484758377075,8.5564546585083,1.42607581615448,-0.0017289220122620463,0.027340112254023552,0.2589670419692993,-0.16211898624897003,-0.06950794160366058,3.0357296466827393,6180351.0
76.80000305175781,42.84195327758789,-0.019706962630152702,0.004713794682174921,889.3899536132812,0.2813597321510315,1171.080322265625,0.4946648180484772,1090.969482421875,0.43293848633766174,1196.6512451171875,0.5201732516288757,131.259765625,229.55670166015625,69.07992553710938,64.49040222167969,7.887076377868652,1.1268599033355713,8.555352210998535,1.4258919954299927,-0.0019201758550480008,0.02705352194607258,0.2592048943042755,-0.16247877478599548,-0.0696725994348526,3.035951852798462,6180803.5
76.9000015258789,42.83998107910156,-0.019235583022236824,0.004487854894250631,889.4180908203125,0.28153687715530396,1171.1298828125,0.4946575462818146,1091.0126953125,0.4330902397632599,1196.7032470703125,0.5196557641029358,131.2963104248047,229.62718200683594,69.09326934814453,64.50027465820312,7.887251377105713,1.1267552375793457,8.554136276245117,1.4256893396377563,-0.002107988577336073,0.026761451736092567,0.2594369351863861,-0.16283823549747467,-0.06983726471662521,3.0361742973327637,6181256.0
77.0,42.83805847167969,-0.018786799162626266,0.004320950247347355,889.4462280273438,0.2817091941833496,1171.1793212890625,0.49463269114494324,1091.0560302734375,0.43322935700416565,1196.7552490234375,0.5191113352775574,131.33277893066406,229.69732666015625,69.10633087158203,64.50956726074219,7.8873162269592285,1.126634955406189,8.55280876159668,1.42546808719635,-0.0022919923067092896,0.026464194059371948,0.2596634328365326,-0.16319730877876282,-0.07000192254781723,3.0363967418670654,6181709.0
77.0999984741211,42.836181640625,-0.01835470274090767,0.004140704870223999,889.4744262695312,0.28187647461891174,1171.228759765625,0.49459025263786316,1091.099365234375,0.4333556294441223,1196.80712890625,0.5185405611991882,131.36917114257812,229.76710510253906,69.11909484863281,64.51826477050781,7.887272357940674,1.1264992952346802,8.551372528076172,1.4252287149429321,-0.002472145017236471,0.02616204135119915,0.25988462567329407,-0.16355600953102112,-0.07016656547784805,3.0366194248199463,6182162.5
77.19999694824219,42.83434295654297,-0.01794063299894333,0.0039865425787866116,889.5026245117188,0.28203850984573364,1171.2781982421875,0.49453026056289673,1091.1427001953125,0.4334689974784851,1196.85888671875,0.5179441571235657,131.4054718017578,229.83651733398438,69.13156127929688,64.52637481689453,7.887119770050049,1.1263484954833984,8.549829483032227,1.424971580505371,-0.0026494248304516077,0.025855213403701782,0.26010072231292725,-0.16391430795192719,-0.07033119350671768,3.036842107772827,6182616.0
77.30000305175781,42.832550048828125,-0.017541978508234024,0.003829013090580702,889.5308227539062,0.282195121049881,1171.32763671875,0.4944527745246887,1091.18603515625,0.4335692822933197,1196.91064453125,0.5173225998878479,131.4416961669922,229.90553283691406,69.14371490478516,64.53387451171875,7.886859893798828,1.1261829137802124,8.548181533813477,1.4246968030929565,-0.0028234696947038174,0.025543948635458946,0.26031193137168884,-0.16427217423915863,-0.07049579918384552,3.037065029144287,6183069.5
77.4000015258789,42.83079528808594,-0.017159076407551765,0.0037287939339876175,889.55908203125,0.28234609961509705,1171.3770751953125,0.4943578243255615,1091.2294921875,0.43365636467933655,1196.96240234375,0.5166764259338379,131.47781372070312,229.9741668701172,69.15556335449219,64.540771484375,7.88649320602417,1.1260027885437012,8.546429634094238,1.4244048595428467,-0.002994699403643608,0.025228450074791908,0.2605184316635132,-0.16462960839271545,-0.07066037505865097,3.037288188934326,6183523.5
77.5,42.829078674316406,-0.01678619720041752,0.00360897951759398,889.5872802734375,0.2824912965297699,1171.426513671875,0.49424540996551514,1091.2728271484375,0.43373018503189087,1197.0140380859375,0.5160062909126282,131.5138397216797,230.04241943359375,69.1670913696289,64.54705047607422,7.886021137237549,1.1258083581924438,8.544576644897461,1.4240959882736206,-0.003162969835102558,0.024908926337957382,0.260720431804657,-0.16498659551143646,-0.07082492113113403,3.0375113487243652,6183978.0
77.5999984741211,42.82740020751953,-0.016425300389528275,0.003511986928060651,889.6155395507812,0.2826305031776428,1171.4759521484375,0.49411559104919434,1091.316162109375,0.4337905943393707,1197.0655517578125,0.5153124928474426,131.54978942871094,230.11024475097656,69.17829132080078,64.5527114868164,7.885444641113281,1.125599980354309,8.542622566223145,1.4237704277038574,-0.003329275641590357,0.02458551898598671,0.2609180510044098,-0.16534309089183807,-0.07098942250013351,3.0377345085144043,6184432.5
77.69999694824219,42.82575988769531,-0.016074100509285927,0.0033958491403609514,889.643798828125,0.2827635705471039,1171.525390625,0.4939683675765991,1091.359619140625,0.43383753299713135,1197.1170654296875,0.5145954489707947,131.5856170654297,230.17767333984375,69.18915557861328,64.55775451660156,7.884764194488525,1.1253776550292969,8.540570259094238,1.4234284162521362,-0.0034931800328195095,0.024258391931653023,0.26111137866973877,-0.16569912433624268,-0.07115387916564941,3.0379579067230225,6184887.5
77.80000305175781,42.82415008544922,-0.015734516084194183,0.003270395565778017,889.672119140625,0.28289031982421875,1171.57470703125,0.4938037395477295,1091.4029541015625,0.43387091159820557,1197.16845703125,0.5138556361198425,131.62136840820312,230.24465942382812,69.19969177246094,64.56217193603516,7.883981704711914,1.1251418590545654,8.538420677185059,1.4230700731277466,-0.0036550809163600206,0.023927679285407066,0.26130059361457825,-0.1660546362400055,-0.07131828367710114,3.0381813049316406,6185342.0
77.9000015258789,42.82257843017578,-0.01540747657418251,0.003070180071517825,889.7003784179688,0.2830106019973755,1171.6241455078125,0.4936217963695526,1091.4462890625,0.4338906705379486,1197.2198486328125,0.5130934119224548,131.65699768066406,230.3112335205078,69.20987701416016,64.56596374511719,7.8830976486206055,1.1248925924301147,8.536174774169922,1.4226957559585571,-0.0038145780563354492,0.023593541234731674,0.2614858150482178,-0.16640962660312653,-0.07148262858390808,3.038404941558838,6185797.5
78.0,42.82103729248047,-0.015100458636879921,0.0028921845369040966,889.7286987304688,0.28312429785728455,1171.6734619140625,0.4934225082397461,1091.48974609375,0.4338966906070709,1197.2711181640625,0.512309193611145,131.69253540039062,230.3773651123047,69.21971893310547,64.56912231445312,7.882113456726074,1.1246302127838135,8.533833503723145,1.4223055839538574,-0.003971477039158344,0.023256145417690277,0.2616671621799469,-0.16676409542560577,-0.07164690643548965,3.038628578186035,6186252.5
78.0999984741211,42.81952667236328,-0.014811240136623383,0.002790582599118352,889.7570190429688,0.2832312285900116,1171.7227783203125,0.49320608377456665,1091.5330810546875,0.4338889718055725,1197.322265625,0.5115036964416504,131.72796630859375,230.44305419921875,69.22920227050781,64.57164001464844,7.8810296058654785,1.1243548393249512,8.531399726867676,1.4219000339508057,-0.004124368075281382,0.022915750741958618,0.2618448734283447,-0.16711801290512085,-0.07181112468242645,3.0388522148132324,6186708.0
78.19999694824219,42.81804656982422,-0.014532182365655899,0.0027469417545944452,889.7853393554688,0.2833312749862671,1171.7720947265625,0.49297255277633667,1091.5765380859375,0.4338673949241638,1197.3734130859375,0.5106775164604187,131.76327514648438,230.50828552246094,69.23832702636719,64.57353210449219,7.879848003387451,1.124066710472107,8.528876304626465,1.421479344367981,-0.004273629281669855,0.022572586312890053,0.26201921701431274,-0.16747136414051056,-0.07197526097297668,3.039076089859009,6187164.0
78.30000305175781,42.816593170166016,-0.014257487840950489,0.002797550056129694,889.813720703125,0.2834242880344391,1171.8214111328125,0.4927220642566681,1091.619873046875,0.43383198976516724,1197.4244384765625,0.5098310708999634,131.79849243164062,230.57305908203125,69.2470932006836,64.57478332519531,7.878570079803467,1.1237661838531494,8.526263236999512,1.421043872833252,-0.004420554731041193,0.022226789966225624,0.2621902525424957,-0.1678241342306137,-0.07213932275772095,3.039299964904785,6187620.0
78.4000015258789,42.81516647338867,-0.013977732509374619,0.0028975550085306168,889.842041015625,0.2835101783275604,1171.87060546875,0.4924546480178833,1091.663330078125,0.433782696723938,1197.475341796875,0.5089647769927979,131.83358764648438,230.63735961914062,69.2554931640625,64.57539367675781,7.877196311950684,1.1234532594680786,8.523563385009766,1.4205938577651978,-0.004566108342260122,0.0218784362077713,0.26235803961753845,-0.1681763082742691,-0.07230329513549805,3.0395240783691406,6188075.5
78.5,42.81377029418945,-0.013687977567315102,0.003035446163266897,889.8704223632812,0.2835887670516968,1171.919921875,0.4921703040599823,1091.7066650390625,0.4337194561958313,1197.5262451171875,0.5080786347389221,131.86856079101562,230.70120239257812,69.26351928710938,64.57537078857422,7.875728130340576,1.1231282949447632,8.52077579498291,1.4201291799545288,-0.004711970686912537,0.021527482196688652,0.26252254843711853,-0.16852788627147675,-0.07246717065572739,3.039747953414917,6188532.0
78.5999984741211,42.812400817871094,-0.013384432531893253,0.003212946467101574,889.8987426757812,0.28366002440452576,1171.9691162109375,0.49186888337135315,1091.75,0.43364226818084717,1197.5770263671875,0.5071725845336914,131.90342712402344,230.76455688476562,69.27117156982422,64.57470703125,7.874166965484619,1.1227914094924927,8.517899513244629,1.4196499586105347,-0.004859023727476597,0.021173831075429916,0.262683629989624,-0.16887883841991425,-0.07263095676898956,3.0399720668792725,6188988.0
78.69999694824219,42.81106185913086,-0.013063138350844383,0.0032995492219924927,889.9271240234375,0.2837238013744354,1172.018310546875,0.49155035614967346,1091.7933349609375,0.4335511028766632,1197.627685546875,0.5062462687492371,131.93817138671875,230.82742309570312,69.2784423828125,64.57340240478516,7.872513771057129,1.122442603111267,8.514934539794922,1.4191558361053467,-0.005008002743124962,0.020817339420318604,0.262841135263443,-0.1692291498184204,-0.07279463857412338,3.040196180343628,6189444.5
78.80000305175781,42.809757232666016,-0.01273318286985159,0.0033737493213266134,889.9555053710938,0.28377997875213623,1172.0673828125,0.4912145137786865,1091.8367919921875,0.43344584107398987,1197.67822265625,0.5052993893623352,131.97279357910156,230.88978576660156,69.28533172607422,64.57145690917969,7.870769023895264,1.1220818758010864,8.511879920959473,1.4186465740203857,-0.005159695632755756,0.02045782096683979,0.2629948556423187,-0.16957883536815643,-0.07295820862054825,3.0404205322265625,6189901.0
78.9000015258789,42.8084831237793,-0.012395808473229408,0.0034296114463359118,889.98388671875,0.283828467130661,1172.116455078125,0.49086126685142517,1091.880126953125,0.43332648277282715,1197.728759765625,0.5043317079544067,132.00729370117188,230.95166015625,69.29183197021484,64.56886291503906,7.868933200836182,1.1217093467712402,8.508732795715332,1.4181221723556519,-0.005312527064234018,0.02009519189596176,0.26314470171928406,-0.16992783546447754,-0.07312165945768356,3.040644645690918,6190357.5
79.0,42.80724334716797,-0.012052847072482109,0.003505808999761939,890.0122680664062,0.283869206905365,1172.16552734375,0.49049046635627747,1091.92333984375,0.4331929385662079,1197.779052734375,0.5033429861068726,132.0416717529297,231.0130157470703,69.29793548583984,64.56563568115234,7.867007255554199,1.1213247776031494,8.505494117736816,1.4175822734832764,-0.0054663997143507,0.019729385152459145,0.26329055428504944,-0.17027617990970612,-0.07328499853610992,3.0408689975738525,6190814.0
79.0999984741211,42.80603790283203,-0.011702265590429306,0.0034848235081881285,890.0406494140625,0.28390204906463623,1172.214599609375,0.490102082490921,1091.9666748046875,0.4330451488494873,1197.829345703125,0.5023331642150879,132.075927734375,231.07386779785156,69.30364990234375,64.56175231933594,7.864991188049316,1.1209282875061035,8.502161979675293,1.4170269966125488,-0.005621017888188362,0.019360357895493507,0.2634323835372925,-0.17062382400035858,-0.07344820350408554,3.041093349456787,6191270.5
79.19999694824219,42.804866790771484,-0.011353783309459686,0.003449751529842615,890.0690307617188,0.28392696380615234,1172.2635498046875,0.4896959960460663,1092.010009765625,0.43288302421569824,1197.8795166015625,0.5013021230697632,132.11004638671875,231.13418579101562,69.3089599609375,64.5572280883789,7.862885475158691,1.1205196380615234,8.498737335205078,1.4164562225341797,-0.0057767839170992374,0.01898803934454918,0.26357007026672363,-0.17097075283527374,-0.07361128181219101,3.0413177013397217,6191727.5
79.30000305175781,42.803733825683594,-0.011008808389306068,0.0033744138199836016,890.0974731445312,0.2839438319206238,1172.3125,0.4892721474170685,1092.0533447265625,0.4327065050601959,1197.9296875,0.5002498626708984,132.14404296875,231.19398498535156,69.3138656616211,64.55204772949219,7.860690593719482,1.1200989484786987,8.495219230651855,1.415869951248169,-0.005931943189352751,0.01861247606575489,0.26370367407798767,-0.1713169813156128,-0.07377422600984573,3.0415420532226562,6192184.0
79.4000015258789,42.80263137817383,-0.010671366937458515,0.0033243943471461535,890.1258544921875,0.283952534198761,1172.3614501953125,0.48883056640625,1092.0965576171875,0.43251553177833557,1197.9796142578125,0.4991765320301056,132.17788696289062,231.25323486328125,69.31835174560547,64.54621887207031,7.858407020568848,1.1196660995483398,8.491608619689941,1.415268063545227,-0.006086295936256647,0.018233729526400566,0.2638331949710846,-0.17166246473789215,-0.07393702119588852,3.041766405105591,6192641.0
79.5,42.80156326293945,-0.010338927619159222,0.0031860226299613714,890.1542358398438,0.28395307064056396,1172.4102783203125,0.48837125301361084,1092.1397705078125,0.43231001496315,1198.0294189453125,0.49808233976364136,132.21160888671875,231.31195068359375,69.32243347167969,64.53974151611328,7.856034278869629,1.1192212104797363,8.487905502319336,1.4146510362625122,-0.006239081267267466,0.01785190962255001,0.26395875215530396,-0.17200718820095062,-0.07409965991973877,3.0419907569885254,6193097.5
79.5999984741211,42.80052947998047,-0.010020325891673565,0.0030099304858595133,890.1826171875,0.2839452922344208,1172.4591064453125,0.487894207239151,1092.1829833984375,0.4320899248123169,1198.0792236328125,0.4969675540924072,132.2451934814453,231.37010192871094,69.32609558105469,64.53260803222656,7.853573322296143,1.118764042854309,8.484111785888672,1.4140186309814453,-0.00639073271304369,0.017467094585299492,0.2640804052352905,-0.1723511666059494,-0.07426214963197708,3.04221510887146,6193554.5
79.69999694824219,42.799530029296875,-0.009719332680106163,0.002803247421979904,890.2109985351562,0.28392913937568665,1172.5079345703125,0.48739954829216003,1092.2261962890625,0.4318552017211914,1198.12890625,0.49583253264427185,132.2786407470703,231.42770385742188,69.32933044433594,64.52481842041016,7.851024627685547,1.1182948350906372,8.48022747039795,1.4133713245391846,-0.006539587862789631,0.017079468816518784,0.26419830322265625,-0.1726943552494049,-0.07442447543144226,3.0424394607543945,6194011.0
79.80000305175781,42.79855728149414,-0.009439007379114628,0.0025399059522897005,890.2394409179688,0.2839045524597168,1172.556640625,0.4868873953819275,1092.2694091796875,0.4316057860851288,1198.1783447265625,0.494677871465683,132.3119354248047,231.4847412109375,69.33214569091797,64.51637268066406,7.848388195037842,1.1178135871887207,8.476255416870117,1.412709355354309,-0.006684957537800074,0.016689257696270943,0.26431265473365784,-0.17303675413131714,-0.07458663731813431,3.042663812637329,6194468.0
79.9000015258789,42.797611236572266,-0.009185017086565495,0.0023151696659624577,890.267822265625,0.28387147188186646,1172.605224609375,0.4863578975200653,1092.3125,0.4313417077064514,1198.227783203125,0.4935041666030884,132.3450927734375,231.54119873046875,69.33452606201172,64.50727081298828,7.845664978027344,1.1173205375671387,8.472198486328125,1.4120330810546875,-0.006826214026659727,0.01629672572016716,0.2644236981868744,-0.1733783483505249,-0.07474862784147263,3.0428879261016846,6194924.5
80.0,42.796695709228516,-0.008953500539064407,0.0020480742678046227,890.2962036132812,0.28382977843284607,1172.6539306640625,0.4858112931251526,1092.3555908203125,0.43106287717819214,1198.277099609375,0.4923122823238373,132.37811279296875,231.5970916748047,69.33647918701172,64.49751281738281,7.842855453491211,1.1168159246444702,8.468057632446289,1.411342978477478,-0.006962246727198362,0.0159022007137537,0.2645317614078522,-0.1737191379070282,-0.07491043210029602,3.043112277984619,6195381.0
80.0999984741211,42.795799255371094,-0.008748692460358143,0.0017629204085096717,890.3245849609375,0.28377944231033325,1172.702392578125,0.48524779081344604,1092.398681640625,0.4307693839073181,1198.3262939453125,0.49110299348831177,132.41098022460938,231.6523895263672,69.33799743652344,64.48710632324219,7.839961051940918,1.1162997484207153,8.463837623596191,1.4106395244598389,-0.007093661464750767,0.015505964867770672,0.2646371126174927,-0.17405907809734344,-0.07507205754518509,3.0433366298675537,6195837.5
80.19999694824219,42.794925689697266,-0.00857240054756403,0.0013998812064528465,890.3529663085938,0.2837204337120056,1172.7509765625,0.48466765880584717,1092.4417724609375,0.43046122789382935,1198.3753662109375,0.4898771643638611,132.44369506835938,231.7071075439453,69.33907318115234,64.47604370117188,7.836982250213623,1.1157724857330322,8.459540367126465,1.4099233150482178,-0.007219552528113127,0.015108349733054638,0.2647400200366974,-0.17439818382263184,-0.07523348927497864,3.043560743331909,6196294.0
80.30000305175781,42.7940673828125,-0.008432412520051003,0.0010463697835803032,890.3812866210938,0.2836526334285736,1172.79931640625,0.4840712249279022,1092.48486328125,0.4301384389400482,1198.4241943359375,0.48863571882247925,132.47625732421875,231.76121520996094,69.33971405029297,64.4643325805664,7.833920478820801,1.115234375,8.455169677734375,1.4091949462890625,-0.007339511997997761,0.014709707349538803,0.26484087109565735,-0.17473644018173218,-0.07539471983909607,3.0437848567962646,6196750.5
80.4000015258789,42.7932243347168,-0.00832777563482523,0.0007510267896577716,890.40966796875,0.28357604146003723,1172.8477783203125,0.4834587872028351,1092.52783203125,0.4298010766506195,1198.4730224609375,0.48737984895706177,132.5086669921875,231.8147430419922,69.33990478515625,64.45198059082031,7.830777168273926,1.1146857738494873,8.450730323791504,1.4084550142288208,-0.007452028803527355,0.014310481958091259,0.264940083026886,-0.17507383227348328,-0.07555575668811798,3.04400897026062,6197206.5
80.5,42.792388916015625,-0.008252672851085663,0.0004732715606223792,890.4380493164062,0.2834905982017517,1172.89599609375,0.48283079266548157,1092.57080078125,0.4294492304325104,1198.521728515625,0.48611071705818176,132.54092407226562,231.86764526367188,69.33966064453125,64.43898010253906,7.827553749084473,1.1141271591186523,8.446226119995117,1.4077043533325195,-0.007557181641459465,0.013911102898418903,0.26503804326057434,-0.17541034519672394,-0.07571658492088318,3.0442330837249756,6197662.5
80.5999984741211,42.79156494140625,-0.008205345831811428,0.00013225548900663853,890.4663696289062,0.28339627385139465,1172.9443359375,0.4821876287460327,1092.61376953125,0.4290830194950104,1198.5703125,0.4848294258117676,132.57302856445312,231.91995239257812,69.3389663696289,64.42533874511719,7.824252605438232,1.1135588884353638,8.44166088104248,1.406943440437317,-0.0076558543369174,0.013511931523680687,0.26513510942459106,-0.17574597895145416,-0.07587720453739166,3.044456958770752,6198118.5
80.69999694824219,42.79074478149414,-0.008192120119929314,-0.00020364783995319158,890.4946899414062,0.2832930386066437,1172.992431640625,0.4815296530723572,1092.6566162109375,0.42870253324508667,1198.61865234375,0.4835370182991028,132.60498046875,231.97164916992188,69.33783721923828,64.41107177734375,7.82087516784668,1.1129815578460693,8.43703842163086,1.4061731100082397,-0.007748208940029144,0.013113308697938919,0.2652316391468048,-0.17608073353767395,-0.07603760063648224,3.0446808338165283,6198574.5
80.80000305175781,42.78992462158203,-0.00821248535066843,-0.0005211145034991205,890.5230102539062,0.2831808626651764,1173.0406494140625,0.4808572828769684,1092.699462890625,0.4283079504966736,1198.6669921875,0.4822346568107605,132.6367645263672,232.02273559570312,69.33625793457031,64.39617919921875,7.817423343658447,1.1123955249786377,8.432364463806152,1.4053940773010254,-0.00783301331102848,0.012715646997094154,0.2653280198574066,-0.1764145791530609,-0.0761977806687355,3.0449047088623047,6199030.0
80.9000015258789,42.78910446166992,-0.008264596574008465,-0.0008406565757468343,890.5513305664062,0.2830597162246704,1173.088623046875,0.48017096519470215,1092.7423095703125,0.42789942026138306,1198.715087890625,0.48092350363731384,132.66839599609375,232.0731964111328,69.334228515625,64.38066864013672,7.813899993896484,1.111801266670227,8.427641868591309,1.4046069383621216,-0.007910298183560371,0.0123193534091115,0.26542460918426514,-0.17674753069877625,-0.07635773718357086,3.045128345489502,6199485.5
81.0,42.78827667236328,-0.008348662406206131,-0.0011336180614307523,890.5796508789062,0.28292959928512573,1173.1365966796875,0.4794711470603943,1092.7850341796875,0.4274771213531494,1198.76318359375,0.4796048104763031,132.6998748779297,232.12303161621094,69.3317642211914,64.36454772949219,7.810307025909424,1.1111994981765747,8.42287540435791,1.4038125276565552,-0.00798027589917183,0.011924810707569122,0.2655218243598938,-0.17707955837249756,-0.07651745527982712,3.045351982116699,6199940.5
81.0999984741211,42.78744125366211,-0.008462023921310902,-0.0014151944778859615,890.60791015625,0.28279054164886475,1173.1845703125,0.4787583351135254,1092.8277587890625,0.427041232585907,1198.81103515625,0.4782796800136566,132.73118591308594,232.17225646972656,69.328857421875,64.34782409667969,7.806647300720215,1.1105905771255493,8.418068885803223,1.4030115604400635,-0.008042797446250916,0.011532404460012913,0.26562002301216125,-0.17741069197654724,-0.07667694240808487,3.0455753803253174,6200395.5
81.19999694824219,42.786598205566406,-0.008603543043136597,-0.0016485042870044708,890.6361694335938,0.28264251351356506,1173.232421875,0.47803300619125366,1092.8704833984375,0.4265919625759125,1198.8587646484375,0.4769492745399475,132.7623291015625,232.22084045410156,69.32550811767578,64.33051300048828,7.802923202514648,1.1099750995635986,8.413228988647461,1.4022047519683838,-0.00809825211763382,0.01114248763769865,0.26571956276893616,-0.1777408868074417,-0.07683619111776352,3.0457987785339355,6200850.5
81.30000305175781,42.785736083984375,-0.008768393658101559,-0.0018693979363888502,890.6644287109375,0.2824855148792267,1173.2801513671875,0.47729557752609253,1092.9130859375,0.426129549741745,1198.9063720703125,0.4756147265434265,132.79331970214844,232.26881408691406,69.32172393798828,64.3126220703125,7.799137592315674,1.1093536615371704,8.408357620239258,1.401392936706543,-0.008146746084094048,0.01075539831072092,0.26582077145576477,-0.17807017266750336,-0.07699519395828247,3.0460219383239746,6201305.0
81.4000015258789,42.78485870361328,-0.00895533338189125,-0.002117305062711239,890.6926879882812,0.2823196351528168,1173.327880859375,0.4765465557575226,1092.9556884765625,0.42565420269966125,1198.9539794921875,0.4742770195007324,132.8241424560547,232.316162109375,69.31749725341797,64.29415130615234,7.795293807983398,1.1087268590927124,8.403458595275879,1.4005764722824097,-0.008189068175852299,0.010371417738497257,0.2659239172935486,-0.17839853465557098,-0.07715395092964172,3.0462450981140137,6201759.0
81.5,42.783966064453125,-0.009167063981294632,-0.002415647031739354,890.720947265625,0.28214484453201294,1173.37548828125,0.47578638792037964,1092.9981689453125,0.42516621947288513,1199.0013427734375,0.47293710708618164,132.8548126220703,232.36288452148438,69.3128433227539,64.27513122558594,7.791393756866455,1.1080950498580933,8.398537635803223,1.3997561931610107,-0.008225363679230213,0.009990811347961426,0.2660292387008667,-0.1787259727716446,-0.07731245458126068,3.0464682579040527,6202213.0
81.5999984741211,42.78304672241211,-0.009408628568053246,-0.002725202590227127,890.7491455078125,0.28196120262145996,1173.4229736328125,0.4750155210494995,1093.0406494140625,0.42466580867767334,1199.0484619140625,0.47159597277641296,132.88531494140625,232.4089813232422,69.30775451660156,64.25556182861328,7.787441253662109,1.1074589490890503,8.393596649169922,1.398932695388794,-0.008255116641521454,0.009613875299692154,0.2661370635032654,-0.179052472114563,-0.07747071236371994,3.0466909408569336,6202667.0
81.69999694824219,42.782108306884766,-0.009681149385869503,-0.0030253976583480835,890.7772827148438,0.2817687392234802,1173.470458984375,0.4742344617843628,1093.0831298828125,0.42415329813957214,1199.0955810546875,0.47025471925735474,132.9156494140625,232.45443725585938,69.30224609375,64.2354507446289,7.783438682556152,1.1068189144134521,8.388640403747559,1.3981066942214966,-0.008277412503957748,0.009240963496267796,0.2662477195262909,-0.17937804758548737,-0.07762870192527771,3.0469136238098145,6203120.5
81.80000305175781,42.7811393737793,-0.009983688592910767,-0.003313185414299369,890.8054809570312,0.2815675437450409,1173.517822265625,0.47344377636909485,1093.12548828125,0.42362889647483826,1199.142578125,0.46891453862190247,132.94581604003906,232.49928283691406,69.29631042480469,64.21482849121094,7.77938985824585,1.1061756610870361,8.383673667907715,1.397278904914856,-0.00829202588647604,0.008872443810105324,0.2663615942001343,-0.17970271408557892,-0.07778643071651459,3.0471363067626953,6203573.5
81.9000015258789,42.7801399230957,-0.010315007530152798,-0.0036206678487360477,890.8336181640625,0.28135767579078674,1173.565185546875,0.47264403104782104,1093.1678466796875,0.42309296131134033,1199.1893310546875,0.4675765931606293,132.975830078125,232.5435028076172,69.28995513916016,64.19369506835938,7.775297164916992,1.105529546737671,8.378701210021973,1.396450161933899,-0.008299053646624088,0.008508670143783092,0.2664790153503418,-0.18002644181251526,-0.07794389873743057,3.047358751296997,6204026.0
82.0,42.779109954833984,-0.010677074082195759,-0.003976908978074789,890.8617553710938,0.28113916516304016,1173.6124267578125,0.47183579206466675,1093.210205078125,0.42254576086997986,1199.236083984375,0.46624207496643066,133.00567626953125,232.58709716796875,69.28318786621094,64.17206573486328,7.7711639404296875,1.1048812866210938,8.373726844787598,1.3956210613250732,-0.008298640139400959,0.008149983361363411,0.2666003108024597,-0.1803492307662964,-0.07810109853744507,3.0475809574127197,6204478.5
82.0999984741211,42.77804183959961,-0.011074764654040337,-0.004303734749555588,890.8898315429688,0.2809121310710907,1173.6595458984375,0.47101959586143494,1093.2523193359375,0.4219876825809479,1199.2825927734375,0.4649121165275574,133.03536987304688,232.6300811767578,69.27601623535156,64.14995574951172,7.766994476318359,1.104231357574463,8.368755340576172,1.3947925567626953,-0.008290368132293224,0.007796743419021368,0.26672589778900146,-0.18067112565040588,-0.07825802266597748,3.0478029251098633,6204930.5
82.19999694824219,42.77693176269531,-0.011505138128995895,-0.004592454992234707,890.9179077148438,0.28067663311958313,1173.70654296875,0.4701961278915405,1093.2945556640625,0.4214189946651459,1199.3291015625,0.46358805894851685,133.0648956298828,232.6724395751953,69.2684326171875,64.12738800048828,7.762791156768799,1.103580355644226,8.363792419433594,1.3939653635025024,-0.008273327723145485,0.007449368014931679,0.2668561339378357,-0.18099208176136017,-0.0784146785736084,3.048024892807007,6205382.5
82.30000305175781,42.77578353881836,-0.011964384466409683,-0.004783727694302797,890.9459838867188,0.280432790517807,1173.7535400390625,0.4693659842014313,1093.336669921875,0.4208400845527649,1199.3753662109375,0.46227121353149414,133.09425354003906,232.7141876220703,69.26045989990234,64.1043701171875,7.7585577964782715,1.1029289960861206,8.358841896057129,1.3931403160095215,-0.008247992023825645,0.007108239457011223,0.26699143648147583,-0.18131214380264282,-0.07857105880975723,3.048246383666992,6205833.5
82.4000015258789,42.77458572387695,-0.012442756444215775,-0.004911527968943119,890.9739990234375,0.2801807224750519,1173.8004150390625,0.4685298204421997,1093.378662109375,0.42025133967399597,1199.4215087890625,0.46096277236938477,133.1234588623047,232.7553253173828,69.25209045410156,64.08091735839844,7.754298210144043,1.1022778749465942,8.353910446166992,1.3923183679580688,-0.00821493286639452,0.006773693952709436,0.26713213324546814,-0.18163128197193146,-0.07872716337442398,3.0484678745269775,6206284.5
82.5,42.77334213256836,-0.012933909893035889,-0.005020631477236748,891.0020141601562,0.2799204885959625,1173.8472900390625,0.4676882028579712,1093.420654296875,0.41965311765670776,1199.467529296875,0.4596637487411499,133.15249633789062,232.7958526611328,69.24333953857422,64.05706024169922,7.750015735626221,1.1016274690628052,8.348999977111816,1.3914999961853027,-0.008175789378583431,0.0064459508284926414,0.2672784626483917,-0.18194952607154846,-0.07888298481702805,3.048689126968384,6206735.0
82.5999984741211,42.77204895019531,-0.013435972854495049,-0.005083381198346615,891.030029296875,0.2796522378921509,1173.89404296875,0.4668416380882263,1093.462646484375,0.4190458059310913,1199.513427734375,0.45837488770484924,133.18138122558594,232.83578491210938,69.23421478271484,64.03279876708984,7.7457146644592285,1.1009784936904907,8.344115257263184,1.390685796737671,-0.008131604641675949,0.006125155836343765,0.26743054389953613,-0.18226687610149384,-0.07903853058815002,3.04891037940979,6207185.0
82.69999694824219,42.77070617675781,-0.013944311067461967,-0.005118268541991711,891.0579223632812,0.2793761193752289,1173.940673828125,0.4659906327724457,1093.5045166015625,0.41842979192733765,1199.5592041015625,0.4570969045162201,133.21009826660156,232.87510681152344,69.22471618652344,64.00817108154297,7.741397380828857,1.1003313064575195,8.339258193969727,1.389876365661621,-0.008082699030637741,0.005811430513858795,0.2675885558128357,-0.18258333206176758,-0.07919378578662872,3.049131155014038,6207634.5
82.80000305175781,42.769309997558594,-0.014456138014793396,-0.0051312497816979885,891.0858764648438,0.2790922224521637,1173.9871826171875,0.4651356041431427,1093.54638671875,0.4178054630756378,1199.6048583984375,0.4558303952217102,133.23866271972656,232.91384887695312,69.21485137939453,63.983177185058594,7.7370686531066895,1.099686622619629,8.334432601928711,1.389072060585022,-0.008029920980334282,0.005504842381924391,0.2677525281906128,-0.18289890885353088,-0.07934876531362534,3.049351692199707,6208084.0
82.9000015258789,42.76786422729492,-0.014969262294471264,-0.005145267117768526,891.11376953125,0.27880072593688965,1174.03369140625,0.464277058839798,1093.588134765625,0.41717320680618286,1199.650390625,0.4545758366584778,133.26705932617188,232.95199584960938,69.20463562011719,63.95783996582031,7.732730865478516,1.0990447998046875,8.329638481140137,1.3882731199264526,-0.007973785512149334,0.005205424968153238,0.2679224908351898,-0.18321362137794495,-0.07950345426797867,3.049572229385376,6208532.5
83.0,42.7663688659668,-0.015483789145946503,-0.005106732714921236,891.1416625976562,0.2785017788410187,1174.080078125,0.46341535449028015,1093.6297607421875,0.41653338074684143,1199.69580078125,0.4533335864543915,133.29531860351562,232.98956298828125,69.1940689086914,63.93218231201172,7.728387832641602,1.098406195640564,8.32487964630127,1.3874799013137817,-0.007914729416370392,0.004913185257464647,0.26809850335121155,-0.18352746963500977,-0.07965786010026932,3.0497922897338867,6208980.5
83.0999984741211,42.76482009887695,-0.015994463115930557,-0.005029991269111633,891.1694946289062,0.2781955301761627,1174.1263427734375,0.46255093812942505,1093.67138671875,0.41588640213012695,1199.7410888671875,0.4521040618419647,133.3234100341797,233.02655029296875,69.18315887451172,63.906219482421875,7.7240424156188965,1.097771167755127,8.320157051086426,1.3866928815841675,-0.007852796465158463,0.004628132563084364,0.268280565738678,-0.18384046852588654,-0.07981197535991669,3.0500123500823975,6209428.5
83.19999694824219,42.763221740722656,-0.01649746112525463,-0.004905881825834513,891.197265625,0.2778821289539337,1174.172607421875,0.46168413758277893,1093.712890625,0.4152325689792633,1199.7862548828125,0.4508875012397766,133.35134887695312,233.06295776367188,69.17192077636719,63.879966735839844,7.71969747543335,1.0971400737762451,8.315472602844238,1.3859120607376099,-0.007788980379700661,0.004350211936980486,0.26846861839294434,-0.18415260314941406,-0.07996580004692078,3.05023193359375,6209875.5
83.30000305175781,42.76156997680664,-0.016988050192594528,-0.004692931193858385,891.2250366210938,0.277561753988266,1174.2186279296875,0.46081531047821045,1093.75439453125,0.4145722985267639,1199.8311767578125,0.4496840536594391,133.37913513183594,233.09881591796875,69.16036224365234,63.85343933105469,7.715356349945068,1.0965131521224976,8.310826301574707,1.385137677192688,-0.007723996881395578,0.004079324658960104,0.26866260170936584,-0.18446391820907593,-0.08011934161186218,3.0504512786865234,6210322.5
83.4000015258789,42.75987243652344,-0.017457343637943268,-0.00439436873421073,891.2528076171875,0.2772345542907715,1174.2647705078125,0.4599447250366211,1093.7958984375,0.41390594840049744,1199.8760986328125,0.4484936594963074,133.4067840576172,233.13409423828125,69.14848327636719,63.82666015625,7.7110209465026855,1.0958906412124634,8.306218147277832,1.3843697309494019,-0.007658752147108316,0.0038153165951371193,0.2688623070716858,-0.18477439880371094,-0.08027259260416031,3.050670623779297,6210768.5
83.5,42.75812530517578,-0.017896780744194984,-0.004068396985530853,891.280517578125,0.2769007384777069,1174.3106689453125,0.4590725898742676,1093.837158203125,0.41323378682136536,1199.9208984375,0.44731613993644714,133.43426513671875,233.16883850097656,69.13629150390625,63.799644470214844,7.70669412612915,1.0952726602554321,8.30164909362793,1.3836082220077515,-0.007594884838908911,0.003557927440851927,0.26906755566596985,-0.18508405983448029,-0.08042555302381516,3.050889492034912,6211214.5
83.5999984741211,42.7563362121582,-0.01830361969769001,-0.003722112625837326,891.3081665039062,0.2765604555606842,1174.3565673828125,0.45819905400276184,1093.8785400390625,0.4125562012195587,1199.965576171875,0.4461509883403778,133.46160888671875,233.20301818847656,69.1238021850586,63.772403717041016,7.702377796173096,1.094659447669983,8.297117233276367,1.3828527927398682,-0.007533981930464506,0.0033067979384213686,0.2692779302597046,-0.18539291620254517,-0.08057822287082672,3.0511081218719482,6211659.5
83.69999694824219,42.7545051574707,-0.018675830215215683,-0.003415214130654931,891.3358154296875,0.2762138545513153,1174.40234375,0.45732414722442627,1093.919677734375,0.411873459815979,1200.0101318359375,0.44499751925468445,133.48878479003906,233.2366485595703,69.11101531982422,63.744956970214844,7.6980743408203125,1.0940508842468262,8.292619705200195,1.3821033239364624,-0.0074766529724001884,0.003061536233872175,0.26949310302734375,-0.18570096790790558,-0.08073060214519501,3.0513265132904053,6212104.0
83.80000305175781,42.75263977050781,-0.019017351791262627,-0.00310700386762619,891.3634033203125,0.2758611738681793,1174.447998046875,0.456447958946228,1093.9608154296875,0.4111858308315277,1200.0545654296875,0.44385501742362976,133.51583862304688,233.26974487304688,69.09793853759766,63.717315673828125,7.693784236907959,1.093446969985962,8.288155555725098,1.3813592195510864,-0.007423439063131809,0.002821727655827999,0.2697126567363739,-0.18600822985172272,-0.08088269084692001,3.051544666290283,6212548.0
83.9000015258789,42.750736236572266,-0.019328052178025246,-0.002869610907509923,891.3909912109375,0.2755025625228882,1174.49365234375,0.45557042956352234,1094.001953125,0.4104935824871063,1200.098876953125,0.44272279739379883,133.542724609375,233.30230712890625,69.08458709716797,63.689491271972656,7.689509868621826,1.0928475856781006,8.283720970153809,1.3806202411651611,-0.007373840548098087,0.0025870040990412235,0.269936203956604,-0.18631470203399658,-0.08103448897600174,3.051762342453003,6212991.5
84.0,42.748802185058594,-0.019615013152360916,-0.0026681763119995594,891.4185180664062,0.27513816952705383,1174.5390625,0.454691618680954,1094.04296875,0.40979689359664917,1200.1431884765625,0.44160011410713196,133.56948852539062,233.33433532714844,69.07095336914062,63.6614990234375,7.685251712799072,1.092252492904663,8.279314994812012,1.3798859119415283,-0.0073280856013298035,0.0023569960612803698,0.2701633870601654,-0.18662039935588837,-0.08118598908185959,3.0519800186157227,6213434.5
84.0999984741211,42.74684143066406,-0.019881831482052803,-0.002483914839103818,891.4459838867188,0.274768203496933,1174.5845947265625,0.45381155610084534,1094.0838623046875,0.40909603238105774,1200.187255859375,0.44048643112182617,133.59608459472656,233.3658447265625,69.05705261230469,63.63335037231445,7.6810102462768555,1.0916615724563599,8.274935722351074,1.3791558742523193,-0.007285096682608128,0.0021314185578376055,0.2703939378261566,-0.18692532181739807,-0.08133719861507416,3.052197217941284,6213876.5
84.19999694824219,42.74485397338867,-0.020130222663283348,-0.0022723167203366756,891.4734497070312,0.2743928134441376,1174.6298828125,0.4529303014278412,1094.124755859375,0.40839117765426636,1200.231201171875,0.4393812119960785,133.62255859375,233.39683532714844,69.04289245605469,63.60505294799805,7.676785945892334,1.0910745859146118,8.270580291748047,1.3784301280975342,-0.007244424428790808,0.001910028513520956,0.27062761783599854,-0.1872294694185257,-0.08148811757564545,3.0524141788482666,6214318.5
