t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
84.30000305175781,42.74283981323242,-0.02035745419561863,-0.0020523867569863796,891.5008544921875,0.27401217818260193,1174.6751708984375,0.4520478844642639,1094.1656494140625,0.40768247842788696,1200.275146484375,0.4382840692996979,133.6488800048828,233.4272918701172,69.02847290039062,63.57661819458008,7.672579765319824,1.0904914140701294,8.266249656677246,1.3777081966400146,-0.007205885834991932,0.0016926039243116975,0.27086421847343445,-0.18753285706043243,-0.08163873851299286,3.05263090133667,6214759.5
84.4000015258789,42.740806579589844,-0.02056269347667694,-0.001855225651524961,891.5282592773438,0.2736264765262604,1174.7203369140625,0.4511643350124359,1094.206298828125,0.40697014331817627,1200.31884765625,0.4371945261955261,133.675048828125,233.45724487304688,69.01380157470703,63.548057556152344,7.668391704559326,1.0899118185043335,8.261940002441406,1.3769899606704712,-0.0071700443513691425,0.0014788906555622816,0.27110347151756287,-0.18783549964427948,-0.08178906887769699,3.052847146987915,6215200.0
84.5,42.73875045776367,-0.020748216658830643,-0.0017303951317444444,891.5556030273438,0.27323585748672485,1174.765380859375,0.45027968287467957,1094.2469482421875,0.4062543213367462,1200.362548828125,0.43611201643943787,133.7010955810547,233.48667907714844,68.9988784790039,63.51937484741211,7.66422176361084,1.089335560798645,8.257650375366211,1.3762750625610352,-0.007137108128517866,0.001268625259399414,0.2713451087474823,-0.18813738226890564,-0.08193910866975784,3.053063154220581,6215640.0
84.5999984741211,42.73667526245117,-0.02092125453054905,-0.0016896773595362902,891.5828857421875,0.2728404700756073,1174.810302734375,0.4493939280509949,1094.28759765625,0.40553516149520874,1200.4061279296875,0.4350360929965973,133.72698974609375,233.515625,68.98371887207031,63.490577697753906,7.660069942474365,1.0887625217437744,8.253379821777344,1.375563383102417,-0.007106770295649767,0.0010615714127197862,0.2715889513492584,-0.1884385198354721,-0.08208884298801422,3.053278923034668,6216079.0
84.69999694824219,42.734580993652344,-0.021090222522616386,-0.0016048195539042354,891.6101684570312,0.27244046330451965,1174.855224609375,0.4485071003437042,1094.328125,0.4048127830028534,1200.4495849609375,0.43396633863449097,133.75274658203125,233.54405212402344,68.96831512451172,63.4616813659668,7.655936241149902,1.088192343711853,8.249127388000488,1.374854564666748,-0.007077876012772322,0.0008575781248509884,0.2718347907066345,-0.18873892724514008,-0.08223829418420792,3.053494453430176,6216517.5
84.80000305175781,42.73247146606445,-0.021250704303383827,-0.001505838823504746,891.6373901367188,0.27203601598739624,1174.9000244140625,0.44761931896209717,1094.3685302734375,0.4040873348712921,1200.492919921875,0.43290263414382935,133.7783660888672,233.5719757080078,68.95268249511719,63.43268585205078,7.651820659637451,1.0876250267028809,8.244892120361328,1.3741486072540283,-0.007049068342894316,0.000656593416351825,0.2720826268196106,-0.18903857469558716,-0.08238743990659714,3.0537095069885254,6216955.5
84.9000015258789,42.7303466796875,-0.021401289850473404,-0.0013577014906331897,891.6646118164062,0.2716272473335266,1174.9447021484375,0.4467306137084961,1094.408935546875,0.40335896611213684,1200.5361328125,0.4318448603153229,133.80384826660156,233.5994110107422,68.93682098388672,63.40359878540039,7.6477227210998535,1.0870604515075684,8.240673065185547,1.3734455108642578,-0.0070211743004620075,0.00045851353206671774,0.2723323106765747,-0.18933750689029694,-0.08253629505634308,3.053924322128296,6217393.0
85.0,42.728206634521484,-0.021537059918045998,-0.0012126531219109893,891.6917114257812,0.2712143063545227,1174.9893798828125,0.44584110379219055,1094.44921875,0.40262776613235474,1200.579345703125,0.43079274892807007,133.82919311523438,233.62635803222656,68.92073059082031,63.374427795410156,7.643641948699951,1.0864983797073364,8.236470222473145,1.372745156288147,-0.0069944122806191444,0.00026321824407204986,0.2725837826728821,-0.18963570892810822,-0.08268485963344574,3.054138660430908,6217829.5
85.0999984741211,42.72605514526367,-0.02165832370519638,-0.0010483079822733998,891.7188110351562,0.27079737186431885,1175.033935546875,0.44495081901550293,1094.4893798828125,0.40189388394355774,1200.622314453125,0.42974597215652466,133.85438537597656,233.65280151367188,68.90442657470703,63.34518051147461,7.639578819274902,1.0859386920928955,8.232283592224121,1.3720471858978271,-0.00696965167298913,7.052969885990024e-05,0.272836834192276,-0.189933180809021,-0.08283311873674393,3.0543527603149414,6218265.5
85.19999694824219,42.7238883972168,-0.021763155236840248,-0.0009198164334520698,891.7459106445312,0.2703765332698822,1175.078369140625,0.44405969977378845,1094.529541015625,0.401157408952713,1200.665283203125,0.4287042021751404,133.87945556640625,233.6787567138672,68.88790130615234,63.31585693359375,7.635532379150391,1.0853813886642456,8.228110313415527,1.371351718902588,-0.006946855690330267,-0.00011972598440479487,0.27309128642082214,-0.19022992253303528,-0.08298108726739883,3.0545666217803955,6218700.5
85.30000305175781,42.72171401977539,-0.02185513637959957,-0.0008508239407092333,891.7728881835938,0.2699519097805023,1175.1226806640625,0.4431678056716919,1094.5697021484375,0.4004184305667877,1200.7080078125,0.4276670217514038,133.90438842773438,233.70423889160156,68.87116241455078,63.286468505859375,7.631503105163574,1.0848262310028076,8.223949432373047,1.370658278465271,-0.006926420144736767,-0.00030774512561038136,0.2733469605445862,-0.19052596390247345,-0.08312875032424927,3.0547800064086914,6219135.0
85.4000015258789,42.71952819824219,-0.021940220147371292,-0.0008145309402607381,891.7998657226562,0.2695236802101135,1175.1669921875,0.4422750771045685,1094.609619140625,0.3996770977973938,1200.750732421875,0.4266340136528015,133.92918395996094,233.72923278808594,68.85421752929688,63.25701904296875,7.6274895668029785,1.084273099899292,8.21980094909668,1.3699668645858765,-0.006907775066792965,-0.0004936815239489079,0.2736037075519562,-0.19082127511501312,-0.08327612280845642,3.054993152618408,6219569.0
85.5,42.71733093261719,-0.022021671757102013,-0.0007380979368463159,891.8267822265625,0.269091933965683,1175.211181640625,0.4413816034793854,1094.649658203125,0.39893344044685364,1200.7933349609375,0.42560502886772156,133.95384216308594,233.75375366210938,68.83707427978516,63.22751235961914,7.6234917640686035,1.0837217569351196,8.215662956237793,1.3692771196365356,-0.006889973301440477,-0.000677619013004005,0.27386146783828735,-0.1911158710718155,-0.0834231972694397,3.055206060409546,6220002.0
85.5999984741211,42.71512985229492,-0.022095482796430588,-0.0006070297677069902,891.8536987304688,0.26865679025650024,1175.2552490234375,0.4404873549938202,1094.689453125,0.3981876075267792,1200.8359375,0.4245798885822296,133.97836303710938,233.7777862548828,68.8197250366211,63.19794845581055,7.619508743286133,1.08317232131958,8.211535453796387,1.368589162826538,-0.006872512865811586,-0.0008596027619205415,0.27412015199661255,-0.19140976667404175,-0.0835699811577797,3.0554184913635254,6220434.5
85.69999694824219,42.712921142578125,-0.022156184539198875,-0.0004807793302461505,891.8805541992188,0.26821839809417725,1175.29931640625,0.4395924210548401,1094.729248046875,0.3974395990371704,1200.8782958984375,0.42355844378471375,134.0027618408203,233.80136108398438,68.80217742919922,63.168338775634766,7.615540981292725,1.0826244354248047,8.207417488098145,1.3679029941558838,-0.006856104824692011,-0.0010397250298410654,0.274379700422287,-0.1917029470205307,-0.08371645957231522,3.0556304454803467,6220866.5
85.80000305175781,42.7107048034668,-0.022204263135790825,-0.00035137671511620283,891.9073486328125,0.26777681708335876,1175.34326171875,0.43869680166244507,1094.7689208984375,0.39668959379196167,1200.920654296875,0.4225403964519501,134.02700805664062,233.82444763183594,68.78443145751953,63.13867950439453,7.6115875244140625,1.082078218460083,8.203309059143066,1.367218255996704,-0.006841668859124184,-0.001218142220750451,0.27463993430137634,-0.19199542701244354,-0.08386263996362686,3.055842399597168,6221297.5
85.9000015258789,42.7084846496582,-0.022239400073885918,-0.00019688358588609844,891.93408203125,0.26733219623565674,1175.3870849609375,0.43780043721199036,1094.80859375,0.39593759179115295,1200.9627685546875,0.42152538895606995,134.05113220214844,233.84707641601562,68.7665023803711,63.108978271484375,7.60764741897583,1.0815333127975464,8.199209213256836,1.3665348291397095,-0.00682912627235055,-0.0013950044522061944,0.27490073442459106,-0.19228720664978027,-0.08400852233171463,3.056053638458252,6221728.0
86.0,42.706260681152344,-0.02225908823311329,-1.4382644621946383e-05,891.9608154296875,0.2668846547603607,1175.4307861328125,0.43690329790115356,1094.84814453125,0.3951836824417114,1201.0048828125,0.4205130934715271,134.0751190185547,233.86923217773438,68.74837493896484,63.0792350769043,7.603720664978027,1.0809898376464844,8.195115089416504,1.3658524751663208,-0.006818585097789764,-0.0015704657416790724,0.2751619219779968,-0.1925782859325409,-0.08415410667657852,3.056264638900757,6222157.5
86.0999984741211,42.704036712646484,-0.022260528057813644,0.00017329423280898482,891.9874877929688,0.2664342522621155,1175.474365234375,0.4360053837299347,1094.8875732421875,0.3944278955459595,1201.046875,0.4195031225681305,134.09896850585938,233.8909149169922,68.73007202148438,63.04945755004883,7.599806308746338,1.0804475545883179,8.19102668762207,1.3651710748672485,-0.006810520309954882,-0.0017447089776396751,0.2754233479499817,-0.1928686648607254,-0.08429939299821854,3.0564754009246826,6222586.5
86.19999694824219,42.70180892944336,-0.0222431980073452,0.0003412592050153762,892.0140991210938,0.2659810781478882,1175.5179443359375,0.4351065158843994,1094.927001953125,0.39367035031318665,1201.0888671875,0.41849491000175476,134.12269592285156,233.9121551513672,68.71157836914062,63.0196418762207,7.595904350280762,1.0799063444137573,8.186942100524902,1.364490270614624,-0.006805448792874813,-0.0019179496448487043,0.27568477392196655,-0.1931583434343338,-0.08444438129663467,3.05668568611145,6223015.0
86.30000305175781,42.6995849609375,-0.02220907248556614,0.0005241865874268115,892.0406494140625,0.26552528142929077,1175.5614013671875,0.43420666456222534,1094.96630859375,0.39291101694107056,1201.130615234375,0.4174880087375641,134.1462860107422,233.93292236328125,68.69290924072266,62.98979187011719,7.592012882232666,1.0793659687042236,8.18285846710205,1.3638098239898682,-0.006803508847951889,-0.002090408932417631,0.2759459912776947,-0.1934473216533661,-0.08458907157182693,3.0568957328796387,6223442.5
86.4000015258789,42.697364807128906,-0.02215665392577648,0.0005816529737785459,892.0671997070312,0.26506689190864563,1175.6048583984375,0.4333057105541229,1095.005615234375,0.392149955034256,1201.17236328125,0.4164818823337555,134.16973876953125,233.95323181152344,68.67406463623047,62.95991134643555,7.588131904602051,1.0788263082504272,8.178775787353516,1.3631293773651123,-0.006804430391639471,-0.002262284280732274,0.2762067914009094,-0.19373561441898346,-0.08473345637321472,3.057105302810669,6223869.0
86.5,42.69514846801758,-0.022098487243056297,0.0006189011037349701,892.0936889648438,0.2646060585975647,1175.6480712890625,0.4324035048484802,1095.0447998046875,0.3913871943950653,1201.2138671875,0.4154760241508484,134.1930694580078,233.9730682373047,68.65503692626953,62.93000030517578,7.5842604637146,1.078287124633789,8.174691200256348,1.3624485731124878,-0.006808546371757984,-0.002433790359646082,0.276466965675354,-0.19402320683002472,-0.08487754315137863,3.05731463432312,6224295.0
86.5999984741211,42.69293975830078,-0.0220365971326828,0.0006537421722896397,892.1201171875,0.264142781496048,1175.6912841796875,0.43149998784065247,1095.0838623046875,0.39062273502349854,1201.25537109375,0.4144701063632965,134.2162628173828,233.99246215820312,68.6358413696289,62.90005874633789,7.580397129058838,1.07774817943573,8.17060375213623,1.361767292022705,-0.006813758984208107,-0.0026049944572150707,0.27672645449638367,-0.19431009888648987,-0.08502133190631866,3.057523488998413,6224720.5
86.69999694824219,42.69073486328125,-0.02197122387588024,0.0006943255430087447,892.146484375,0.2636772096157074,1175.734375,0.43059515953063965,1095.1229248046875,0.3898565471172333,1201.2967529296875,0.4134639799594879,134.23931884765625,234.0113983154297,68.61647033691406,62.87008285522461,7.576541423797607,1.0772093534469604,8.166512489318848,1.3610854148864746,-0.006819828413426876,-0.0027759396471083164,0.27698519825935364,-0.1945963054895401,-0.08516481518745422,3.057732105255127,6225145.0
86.80000305175781,42.68853759765625,-0.021901791915297508,0.0007360829040408134,892.1728515625,0.26320937275886536,1175.7774658203125,0.429688960313797,1095.161865234375,0.3890887200832367,1201.338134765625,0.41245749592781067,134.2622528076172,234.02989196777344,68.596923828125,62.8400764465332,7.572692394256592,1.076670527458191,8.1624174118042,1.3604029417037964,-0.006826706230640411,-0.0029466659761965275,0.27724313735961914,-0.19488181173801422,-0.0853080004453659,3.0579402446746826,6225568.5
86.9000015258789,42.68634796142578,-0.02182818204164505,0.0007845301297493279,892.1991577148438,0.262739360332489,1175.8203125,0.4287814199924469,1095.20068359375,0.388319194316864,1201.3792724609375,0.41145047545433044,134.28504943847656,234.04791259765625,68.57721710205078,62.81003952026367,7.568849086761475,1.0761315822601318,8.158318519592285,1.3597197532653809,-0.006834476254880428,-0.0031172202434390783,0.2775002717971802,-0.19516661763191223,-0.08545088768005371,3.05814790725708,6225991.5
87.0,42.684165954589844,-0.02174972929060459,0.0008766999817453325,892.2254028320312,0.26226723194122314,1175.8631591796875,0.4278724491596222,1095.239501953125,0.3875479996204376,1201.42041015625,0.4104428291320801,134.30770874023438,234.06549072265625,68.55734252929688,62.779972076416016,7.5650105476379395,1.075592279434204,8.154213905334473,1.3590357303619385,-0.006843145005404949,-0.0032876506447792053,0.27775654196739197,-0.19545073807239532,-0.08559346944093704,3.0583553314208984,6226414.0
87.0999984741211,42.68198776245117,-0.021662060171365738,0.00102820317260921,892.2515869140625,0.26179301738739014,1175.9058837890625,0.4269620478153229,1095.2781982421875,0.3867751657962799,1201.46142578125,0.40943431854248047,134.3302459716797,234.08261108398438,68.53729248046875,62.749874114990234,7.561176300048828,1.0750526189804077,8.150104522705078,1.3583506345748901,-0.006852820049971342,-0.0034580128267407417,0.27801188826560974,-0.1957341432571411,-0.0857357457280159,3.0585622787475586,6226835.5
87.19999694824219,42.67982482910156,-0.02155924029648304,0.0011807072442024946,892.2777709960938,0.26131683588027954,1175.9486083984375,0.4260501563549042,1095.31689453125,0.3860006630420685,1201.5023193359375,0.4084247350692749,134.35264587402344,234.0992889404297,68.51708984375,62.71974182128906,7.557345390319824,1.0745124816894531,8.145987510681152,1.3576645851135254,-0.006864240858703852,-0.0036284136585891247,0.27826616168022156,-0.19601686298847198,-0.08587771654129028,3.0587689876556396,6227256.0
87.30000305175781,42.67766571044922,-0.02144116908311844,0.0014060359681025147,892.3038940429688,0.26083868741989136,1175.9910888671875,0.42513662576675415,1095.35546875,0.38522449135780334,1201.5430908203125,0.40741369128227234,134.37490844726562,234.1155242919922,68.49671173095703,62.689579010009766,7.553516864776611,1.0739717483520508,8.141863822937012,1.3569772243499756,-0.006878404412418604,-0.003799029625952244,0.27851924300193787,-0.19629888236522675,-0.08601938933134079,3.0589752197265625,6227676.0
87.4000015258789,42.67552185058594,-0.02130056545138359,0.0016456058947369456,892.3298950195312,0.26035866141319275,1176.0335693359375,0.42422136664390564,1095.3939208984375,0.3844466805458069,1201.583740234375,0.4064007103443146,134.3970489501953,234.13128662109375,68.47618103027344,62.65938186645508,7.549690246582031,1.0734302997589111,8.13772964477539,1.3562883138656616,-0.006895335391163826,-0.003970037680119276,0.27877092361450195,-0.1965802013874054,-0.08616075664758682,3.0591812133789062,6228095.5
87.5,42.67339324951172,-0.021136004477739334,0.0019313230877742171,892.35595703125,0.2598767578601837,1176.075927734375,0.4233042001724243,1095.432373046875,0.3836671710014343,1201.6243896484375,0.40538519620895386,134.41905212402344,234.14662170410156,68.45548248291016,62.629150390625,7.545864105224609,1.072887897491455,8.133584022521973,1.3555973768234253,-0.006916329730302095,-0.004141700454056263,0.27902093529701233,-0.19686082005500793,-0.08630181849002838,3.059386730194092,6228513.5
87.5999984741211,42.67127990722656,-0.020942872390151024,0.002240467816591263,892.3818969726562,0.2593930661678314,1176.1182861328125,0.4223848581314087,1095.470703125,0.3828859329223633,1201.664794921875,0.40436646342277527,134.44093322753906,234.1614990234375,68.43463134765625,62.598880767822266,7.5420379638671875,1.072344422340393,8.129424095153809,1.354904055595398,-0.006941655650734901,-0.00431429548189044,0.2792690098285675,-0.19714073836803436,-0.08644257485866547,3.0595920085906982,6228931.5
87.69999694824219,42.669185638427734,-0.020718825981020927,0.0025644502602517605,892.4078369140625,0.25890758633613586,1176.160400390625,0.42146313190460205,1095.5089111328125,0.38210293650627136,1201.7052001953125,0.40334370732307434,134.46267700195312,234.17591857910156,68.41361236572266,62.568572998046875,7.538210391998291,1.0717995166778564,8.12524700164795,1.3542078733444214,-0.00697218207642436,-0.004488155245780945,0.2795148193836212,-0.19741995632648468,-0.08658301830291748,3.0597965717315674,6229348.0
87.80000305175781,42.6671142578125,-0.020462380722165108,0.002865569433197379,892.4336547851562,0.2584203779697418,1176.2025146484375,0.4205387234687805,1095.547119140625,0.3813181221485138,1201.7454833984375,0.40231603384017944,134.48428344726562,234.18991088867188,68.39244079589844,62.53822326660156,7.534379959106445,1.0712530612945557,8.121049880981445,1.3535082340240479,-0.0070083788596093655,-0.004663637839257717,0.2797579765319824,-0.1976984590291977,-0.08672316372394562,3.0600011348724365,6229764.5
87.9000015258789,42.66506576538086,-0.02017582394182682,0.003207649104297161,892.45947265625,0.25793150067329407,1176.2445068359375,0.41961127519607544,1095.585205078125,0.380531370639801,1201.78564453125,0.40128251910209656,134.50575256347656,234.20343017578125,68.37110137939453,62.50782775878906,7.530545234680176,1.070704698562622,8.116827964782715,1.3528046607971191,-0.007050597574561834,-0.004841119050979614,0.27999812364578247,-0.1979762464761734,-0.08686299622058868,3.0602049827575684,6230179.5
88.0,42.663047790527344,-0.019855057820677757,0.0035499753430485725,892.4852905273438,0.2574408948421478,1176.2864990234375,0.41868048906326294,1095.6231689453125,0.37974265217781067,1201.8258056640625,0.4002421498298645,134.527099609375,234.21652221679688,68.34960174560547,62.477378845214844,7.526704788208008,1.0701539516448975,8.112579345703125,1.3520965576171875,-0.007098558358848095,-0.005020946264266968,0.2802349030971527,-0.1982533186674118,-0.08700252324342728,3.060408592224121,6230594.0
88.0999984741211,42.66106414794922,-0.019500061869621277,0.00381308957003057,892.510986328125,0.25694867968559265,1176.3282470703125,0.417745977640152,1095.6611328125,0.3789517879486084,1201.86572265625,0.39919400215148926,134.54830932617188,234.22914123535156,68.32794189453125,62.446876525878906,7.522856712341309,1.0696005821228027,8.108299255371094,1.3513832092285156,-0.007153074257075787,-0.005203514359891415,0.2804678976535797,-0.1985296607017517,-0.0871417373418808,3.0606119632720947,6231008.0
88.19999694824219,42.659114837646484,-0.01911875233054161,0.0040576946921646595,892.5366821289062,0.25645479559898376,1176.3699951171875,0.4168073534965515,1095.698974609375,0.37815871834754944,1201.9056396484375,0.3981369435787201,134.5693817138672,234.24131774902344,68.30612182617188,62.41631317138672,7.5189995765686035,1.0690439939498901,8.103983879089355,1.3506640195846558,-0.007214226759970188,-0.00538921682164073,0.28069671988487244,-0.1988052874803543,-0.08728063851594925,3.060814619064331,6231421.0
88.30000305175781,42.657203674316406,-0.018712982535362244,0.004301644396036863,892.562255859375,0.25595927238464355,1176.41162109375,0.4158642888069153,1095.7366943359375,0.3773632347583771,1201.9453125,0.39707010984420776,134.59031677246094,234.25303649902344,68.28413391113281,62.38568115234375,7.515130996704102,1.0684839487075806,8.099629402160645,1.3499382734298706,-0.007280787918716669,-0.005578354932367802,0.2809210419654846,-0.19908016920089722,-0.08741922676563263,3.0610170364379883,6231833.0
88.4000015258789,42.655330657958984,-0.0182828176766634,0.004599715583026409,892.5878295898438,0.255462110042572,1176.453125,0.41491639614105225,1095.7744140625,0.37656521797180176,1201.9849853515625,0.39599260687828064,134.6111297607422,234.26429748535156,68.26197814941406,62.35497283935547,7.511248588562012,1.0679198503494263,8.095233917236328,1.3492056131362915,-0.007352576591074467,-0.005771206226199865,0.28114062547683716,-0.19935432076454163,-0.08755750209093094,3.0612192153930664,6232244.0
88.5,42.65350341796875,-0.01782284677028656,0.004886427894234657,892.6133422851562,0.25496330857276917,1176.49462890625,0.41396334767341614,1095.81201171875,0.37576448917388916,1202.0245361328125,0.39490365982055664,134.6317901611328,234.2751007080078,68.23965454101562,62.32418441772461,7.507350444793701,1.0673513412475586,8.090792655944824,1.3484654426574707,-0.007429640274494886,-0.005968047305941582,0.2813551425933838,-0.19962772727012634,-0.08769545704126358,3.0614206790924072,6232655.0
88.5999984741211,42.6517219543457,-0.01733420416712761,0.00510522723197937,892.6388549804688,0.2544628381729126,1176.5360107421875,0.41300472617149353,1095.849609375,0.37496086955070496,1202.06396484375,0.39380231499671936,134.65232849121094,234.28543090820312,68.21715545654297,62.293304443359375,7.503434658050537,1.0667779445648193,8.0863037109375,1.34771728515625,-0.0075129372999072075,-0.0061692167073488235,0.28156423568725586,-0.19990035891532898,-0.08783309906721115,3.061622142791748,6233064.5
88.69999694824219,42.649986267089844,-0.016823681071400642,0.005247389432042837,892.6642456054688,0.2539607286453247,1176.5772705078125,0.4120401442050934,1095.8870849609375,0.3741541802883148,1202.103271484375,0.3926876187324524,134.67271423339844,234.29530334472656,68.19448852539062,62.262325286865234,7.49949836730957,1.0661993026733398,8.081762313842773,1.3469603061676025,-0.007602301426231861,-0.006375040393322706,0.2817676067352295,-0.20017223060131073,-0.08797042071819305,3.0618228912353516,6233473.5
88.80000305175781,42.6483039855957,-0.016298942267894745,0.005336317699402571,892.6896362304688,0.25345689058303833,1176.618408203125,0.41106921434402466,1095.9244384765625,0.37334421277046204,1202.142578125,0.3915587067604065,134.69296264648438,234.30470275878906,68.17163848876953,62.23123550415039,7.495539665222168,1.065614938735962,8.077164649963379,1.3461941480636597,-0.0076966667547822,-0.006585762370377779,0.2819649875164032,-0.2004433423280716,-0.08810741454362869,3.062023401260376,6233881.5
88.9000015258789,42.64667510986328,-0.01576531119644642,0.00547827361151576,892.7149658203125,0.25295135378837585,1176.659423828125,0.4100916087627411,1095.961669921875,0.3725307583808899,1202.181640625,0.3904149830341339,134.71307373046875,234.31362915039062,68.14860534667969,62.20002746582031,7.491556167602539,1.0650243759155273,8.072509765625,1.3454183340072632,-0.0077948300167918205,-0.0068015363067388535,0.28215619921684265,-0.200713649392128,-0.08824408799409866,3.062223434448242,6234289.0
89.0,42.64509963989258,-0.015217483043670654,0.005581026431173086,892.740234375,0.2524440288543701,1176.700439453125,0.4091070294380188,1095.9989013671875,0.3717136085033417,1202.2205810546875,0.38925597071647644,134.7330322265625,234.3220672607422,68.12539672851562,62.16869354248047,7.487544536590576,1.0644272565841675,8.067794799804688,1.3446325063705444,-0.007895945571362972,-0.007022453937679529,0.2823411524295807,-0.2009831666946411,-0.08838043361902237,3.06242299079895,6234695.5
89.0999984741211,42.643577575683594,-0.014659380540251732,0.005721572786569595,892.7654418945312,0.2519349157810211,1176.7412109375,0.4081151485443115,1096.0360107421875,0.37089255452156067,1202.259521484375,0.3880811035633087,134.7528533935547,234.3300323486328,68.10198974609375,62.13722229003906,7.483503818511963,1.0638231039047241,8.063017845153809,1.3438363075256348,-0.008000906556844711,-0.007248668000102043,0.282519668340683,-0.20125187933444977,-0.08851645141839981,3.062622308731079,6235101.0
89.19999694824219,42.64210891723633,-0.014087223447859287,0.005890653468668461,892.7905883789062,0.2514239251613617,1176.781982421875,0.4071156978607178,1096.0731201171875,0.3700673580169678,1202.2982177734375,0.38688990473747253,134.77252197265625,234.33750915527344,68.0783920288086,62.10559844970703,7.479430675506592,1.0632117986679077,8.05817699432373,1.343029499053955,-0.008108995854854584,-0.007480284199118614,0.28269162774086,-0.20151977241039276,-0.08865214139223099,3.06282114982605,6235506.0
89.30000305175781,42.64070129394531,-0.013498158194124699,0.006028792355209589,892.8157348632812,0.25091105699539185,1176.8226318359375,0.4061083197593689,1096.110107421875,0.3692378103733063,1202.3369140625,0.3856818675994873,134.79205322265625,234.34449768066406,68.05459594726562,62.073822021484375,7.47532320022583,1.0625927448272705,8.053269386291504,1.3422116041183472,-0.008220858871936798,-0.00771745340898633,0.28285688161849976,-0.2017868310213089,-0.0887874960899353,3.0630197525024414,6235910.0
89.4000015258789,42.63935089111328,-0.012895278632640839,0.006066429428756237,892.8408203125,0.250396192073822,1176.86328125,0.405092716217041,1096.14697265625,0.36840370297431946,1202.3753662109375,0.3844563364982605,134.81143188476562,234.35098266601562,68.03060150146484,62.0418701171875,7.471179008483887,1.0619659423828125,8.048294067382812,1.3413822650909424,-0.008336935192346573,-0.007960358634591103,0.2830152213573456,-0.20205305516719818,-0.08892250806093216,3.0632176399230957,6236313.0
89.5,42.6380615234375,-0.012288635596632957,0.006100355181843042,892.8657836914062,0.24987928569316864,1176.9036865234375,0.4040685296058655,1096.1837158203125,0.3675647974014282,1202.4136962890625,0.3832128047943115,134.83067321777344,234.35696411132812,68.00640106201172,62.009742736816406,7.466995716094971,1.061330795288086,8.04324722290039,1.340541124343872,-0.008456695824861526,-0.008209146559238434,0.28316646814346313,-0.20231842994689941,-0.08905718475580215,3.063415288925171,6236715.5
89.5999984741211,42.63683319091797,-0.011678599752485752,0.006219291128218174,892.8907470703125,0.24936027824878693,1176.944091796875,0.4030354619026184,1096.220458984375,0.36672088503837585,1202.4520263671875,0.38195085525512695,134.84974670410156,234.36244201660156,67.98199462890625,61.97742462158203,7.462771892547607,1.0606871843338013,8.038127899169922,1.3396879434585571,-0.008578486740589142,-0.00846384558826685,0.28331059217453003,-0.2025829255580902,-0.08919151872396469,3.063612461090088,6237117.0
89.69999694824219,42.63566589355469,-0.011056670919060707,0.006416876334697008,892.9156494140625,0.2488390952348709,1176.9842529296875,0.4019932746887207,1096.257080078125,0.36587169766426086,1202.4901123046875,0.3806702494621277,134.86866760253906,234.36740112304688,67.95736694335938,61.94490432739258,7.4585041999816895,1.0600346326828003,8.032934188842773,1.338822364807129,-0.008702277205884457,-0.00872447807341814,0.28344759345054626,-0.20284655690193176,-0.08932550996541977,3.063809394836426,6237517.5
89.80000305175781,42.634559631347656,-0.01041498314589262,0.0066039180383086205,892.9405517578125,0.24831564724445343,1177.0244140625,0.4009416997432709,1096.293701171875,0.3650170564651489,1202.5281982421875,0.3793705701828003,134.887451171875,234.37185668945312,67.93252563476562,61.912174224853516,7.4541916847229,1.059373140335083,8.027666091918945,1.3379443883895874,-0.008829431608319283,-0.00899116788059473,0.2835772633552551,-0.20310929417610168,-0.0894591435790062,3.0640058517456055,6237917.5
89.9000015258789,42.63351821899414,-0.00975459162145853,0.006688360124826431,892.96533203125,0.24778985977172852,1177.064453125,0.3998803198337555,1096.330078125,0.36415669322013855,1202.5660400390625,0.37805119156837463,134.90606689453125,234.3757781982422,67.90745544433594,61.87921905517578,7.449831485748291,1.0587023496627808,8.022319793701172,1.3370532989501953,-0.008961178362369537,-0.009264130145311356,0.2836994230747223,-0.20337112247943878,-0.08959243446588516,3.064201831817627,6238316.5
90.0,42.63254165649414,-0.009085755795240402,0.006755076348781586,892.9901123046875,0.2472616285085678,1177.1043701171875,0.3988088071346283,1096.366455078125,0.3632904291152954,1202.603759765625,0.3767114579677582,134.9245147705078,234.37916564941406,67.88215637207031,61.84602737426758,7.4454216957092285,1.058021903038025,8.016892433166504,1.336148738861084,-0.009097311645746231,-0.009543565101921558,0.28381383419036865,-0.20363202691078186,-0.08972536772489548,3.0643973350524902,6238714.5
90.0999984741211,42.63163375854492,-0.008410247974097729,0.00677483668550849,893.0147705078125,0.24673087894916534,1177.144287109375,0.39772680401802063,1096.4027099609375,0.36241796612739563,1202.641357421875,0.3753508925437927,134.9428253173828,234.38201904296875,67.85662078857422,61.812591552734375,7.44096040725708,1.0573315620422363,8.011383056640625,1.3352304697036743,-0.009236166253685951,-0.009829554706811905,0.28392037749290466,-0.20389199256896973,-0.08985794335603714,3.0645925998687744,6239112.0
90.19999694824219,42.630794525146484,-0.0077327643521130085,0.006802096031606197,893.0394287109375,0.24619752168655396,1177.1839599609375,0.396634042263031,1096.43896484375,0.3615390956401825,1202.6788330078125,0.3739691376686096,134.96095275878906,234.38433837890625,67.83084869384766,61.778900146484375,7.436445713043213,1.0566309690475464,8.005788803100586,1.3342981338500977,-0.009377507492899895,-0.01012215856462717,0.28401902318000793,-0.20415101945400238,-0.08999015390872955,3.0647871494293213,6239508.5
90.30000305175781,42.63002014160156,-0.007052554748952389,0.006824437063187361,893.0640258789062,0.2456614375114441,1177.2236328125,0.39553025364875793,1096.47509765625,0.3606535494327545,1202.7161865234375,0.37256595492362976,134.9789276123047,234.3861083984375,67.80482482910156,61.744937896728516,7.431874752044678,1.055920124053955,8.000109672546387,1.3333516120910645,-0.009520528838038445,-0.010421380400657654,0.2841097116470337,-0.20440909266471863,-0.09012200683355331,3.064981460571289,6239904.0
90.4000015258789,42.62931442260742,-0.0063701109029352665,0.006853288970887661,893.0885620117188,0.2451225370168686,1177.2630615234375,0.39441514015197754,1096.5111083984375,0.359761118888855,1202.7532958984375,0.37114113569259644,134.99673461914062,234.38731384277344,67.77855682373047,61.710693359375,7.427246570587158,1.0551985502243042,7.994344234466553,1.3323907852172852,-0.009665334597229958,-0.010727235116064548,0.28419241309165955,-0.2046661674976349,-0.09025347977876663,3.0651755332946777,6240299.0
90.5,42.62867736816406,-0.005684782285243273,0.006872788071632385,893.113037109375,0.2445807009935379,1177.302490234375,0.3932885229587555,1096.5469970703125,0.3588615655899048,1202.7904052734375,0.36969444155693054,135.01437377929688,234.38796997070312,67.75202178955078,61.6761589050293,7.4225592613220215,1.0544662475585938,7.988491535186768,1.3314152956008911,-0.009811782278120518,-0.011039727367460728,0.2842671275138855,-0.20492227375507355,-0.0903845876455307,3.065368890762329,6240692.5
90.5999984741211,42.628108978271484,-0.004997503478080034,0.006916692480444908,893.1375122070312,0.24403585493564606,1177.341796875,0.3921501338481903,1096.5828857421875,0.35795465111732483,1202.8272705078125,0.36822572350502014,135.03184509277344,234.38804626464844,67.72523498535156,61.64132308959961,7.417810440063477,1.053722858428955,7.982550144195557,1.3304250240325928,-0.009959932416677475,-0.01135887298732996,0.2843337953090668,-0.20517735183238983,-0.09051531553268433,3.0655620098114014,6241085.5
90.69999694824219,42.62760925292969,-0.004305833950638771,0.006932142190635204,893.161865234375,0.24348784983158112,1177.380859375,0.3909997045993805,1096.61865234375,0.357040137052536,1202.864013671875,0.36673471331596375,135.0491485595703,234.38755798339844,67.69817352294922,61.60617446899414,7.412998676300049,1.0529682636260986,7.976519584655762,1.3294199705123901,-0.010109580121934414,-0.011684675700962543,0.284392386674881,-0.20543141663074493,-0.09064566344022751,3.0657546520233154,6241477.5
90.80000305175781,42.62717819213867,-0.003612619824707508,0.006958238780498505,893.1861572265625,0.24293658137321472,1177.419921875,0.38983699679374695,1096.654296875,0.3561178147792816,1202.900634765625,0.3652212619781494,135.06626892089844,234.386474609375,67.67084503173828,61.57069778442383,7.408122539520264,1.0522023439407349,7.970398426055908,1.3283997774124146,-0.01026108954101801,-0.01201716624200344,0.2844429016113281,-0.20568443834781647,-0.09077562391757965,3.0659468173980713,6241869.0
90.9000015258789,42.6268196105957,-0.002916795900091529,0.006994056981056929,893.21044921875,0.24238194525241852,1177.4588623046875,0.38866180181503296,1096.6898193359375,0.35518747568130493,1202.93701171875,0.36368516087532043,135.08322143554688,234.38482666015625,67.64322662353516,61.53488540649414,7.403180122375488,1.0514248609542847,7.964186191558838,1.3273643255233765,-0.010413936339318752,-0.012356343679130077,0.28448525071144104,-0.20593641698360443,-0.09090519696474075,3.066138505935669,6242259.5
91.0,42.62652587890625,-0.0022173903416842222,0.007053999695926905,893.2346801757812,0.24182382225990295,1177.4976806640625,0.38747385144233704,1096.725341796875,0.35424888134002686,1202.973388671875,0.36212626099586487,135.09999084472656,234.382568359375,67.6153335571289,61.49872970581055,7.398170471191406,1.050635814666748,7.957881450653076,1.3263136148452759,-0.010568276979029179,-0.012702218256890774,0.2845194637775421,-0.20618730783462524,-0.09103437513113022,3.0663297176361084,6242648.5
91.0999984741211,42.626304626464844,-0.0015119902091100812,0.007164087612181902,893.2587890625,0.24126209318637848,1177.536376953125,0.3862729072570801,1096.7607421875,0.3533017933368683,1203.009521484375,0.360544353723526,135.11659240722656,234.37969970703125,67.58714294433594,61.462215423583984,7.393091678619385,1.049834966659546,7.951483726501465,1.3252472877502441,-0.010724221356213093,-0.013054810464382172,0.2845454812049866,-0.2064371258020401,-0.09116315841674805,3.0665206909179688,6243037.5
91.19999694824219,42.62615203857422,-0.0007955814944580197,0.007300077937543392,893.2828979492188,0.24069663882255554,1177.574951171875,0.38505876064300537,1096.7960205078125,0.3523460030555725,1203.04541015625,0.3589392304420471,135.13299560546875,234.37623596191406,67.55866241455078,61.425331115722656,7.387942314147949,1.0490220785140991,7.944991588592529,1.3241652250289917,-0.010882125236093998,-0.01341417245566845,0.28456321358680725,-0.2066858410835266,-0.09129153937101364,3.066710948944092,6243425.0
91.30000305175781,42.62607192993164,-6.557370215887204e-05,0.007484226953238249,893.3069458007812,0.2401273250579834,1177.6134033203125,0.38383108377456665,1096.8311767578125,0.3513813316822052,1203.081298828125,0.35731053352355957,135.14923095703125,234.3721466064453,67.52987670898438,61.3880729675293,7.382720947265625,1.0481972694396973,7.938404083251953,1.323067307472229,-0.011042771860957146,-0.013780410401523113,0.2845725417137146,-0.2069334238767624,-0.0914195105433464,3.0669009685516357,6243811.5
91.4000015258789,42.626068115234375,0.0006828490295447409,0.0076253218576312065,893.3309326171875,0.2395540475845337,1177.6517333984375,0.3825896382331848,1096.8662109375,0.35040751099586487,1203.116943359375,0.35565781593322754,135.16526794433594,234.36744689941406,67.50077819824219,61.350425720214844,7.377426624298096,1.0473601818084717,7.931718826293945,1.3219531774520874,-0.011206546798348427,-0.01415366493165493,0.2845732867717743,-0.20717988908290863,-0.09154707193374634,3.0670905113220215,6244197.5
91.5,42.626136779785156,0.0014453812036663294,0.007799532264471054,893.3548583984375,0.23897667229175568,1177.68994140625,0.38133400678634644,1096.9012451171875,0.3494243323802948,1203.15234375,0.3539806306362152,135.18112182617188,234.3621063232422,67.47136688232422,61.3123779296875,7.3720574378967285,1.0465106964111328,7.924933910369873,1.3208223581314087,-0.011374234221875668,-0.014534128829836845,0.2845652997493744,-0.20742520689964294,-0.09167421609163284,3.067279577255249,6244582.5
91.5999984741211,42.62628173828125,0.0022253342904150486,0.007921986281871796,893.3787231445312,0.2383950799703598,1177.7279052734375,0.38006389141082764,1096.9361572265625,0.3484315872192383,1203.187744140625,0.3522784113883972,135.19679260253906,234.3561248779297,67.44164276123047,61.27391815185547,7.366611957550049,1.0456485748291016,7.9180474281311035,1.3196744918823242,-0.011545118875801563,-0.014921946451067924,0.2845483422279358,-0.20766934752464294,-0.09180094301700592,3.0674681663513184,6244966.0
91.69999694824219,42.626502990722656,0.003017533104866743,0.008027441799640656,893.4025268554688,0.23780913650989532,1177.765869140625,0.37877896428108215,1096.970947265625,0.3474290072917938,1203.222900390625,0.35055065155029297,135.21226501464844,234.34950256347656,67.41158294677734,61.23503875732422,7.36108922958374,1.0447735786437988,7.9110565185546875,1.3185094594955444,-0.011719794012606144,-0.015317299403250217,0.28452223539352417,-0.20791229605674744,-0.09192724525928497,3.0676562786102295,6245349.5
91.80000305175781,42.62680435180664,0.0038202772848308086,0.00814361497759819,893.42626953125,0.2372187077999115,1177.8037109375,0.3774788975715637,1097.005615234375,0.3464163541793823,1203.2578125,0.34879693388938904,135.2275390625,234.34222412109375,67.38119506835938,61.19572830200195,7.355486869812012,1.0438854694366455,7.903960227966309,1.3173266649246216,-0.011897399090230465,-0.015720309689641,0.28448686003685,-0.20815405249595642,-0.0920531153678894,3.0678439140319824,6245731.5
91.9000015258789,42.6271858215332,0.004634638782590628,0.008215882815420628,893.4500122070312,0.23662367463111877,1177.8414306640625,0.3761633634567261,1097.0401611328125,0.3453933894634247,1203.2926025390625,0.3470168113708496,135.2426300048828,234.33428955078125,67.3504638671875,61.155975341796875,7.349803924560547,1.0429840087890625,7.896756172180176,1.3161261081695557,-0.012077696621418,-0.016131075099110603,0.28444206714630127,-0.2083945870399475,-0.09217855334281921,3.068031072616577,6246112.5
92.0,42.62765121459961,0.0054562268778681755,0.00829641055315733,893.4736328125,0.2360239028930664,1177.87890625,0.37483206391334534,1097.07470703125,0.3443598449230194,1203.3272705078125,0.3452099561691284,135.25750732421875,234.32568359375,67.31938934326172,61.11576461791992,7.344038486480713,1.0420690774917603,7.889443397521973,1.314907193183899,-0.012260852381587029,-0.016549712046980858,0.2843877077102661,-0.20863386988639832,-0.0923035517334938,3.0682177543640137,6246492.5
92.0999984741211,42.628196716308594,0.006285868119448423,0.00828007236123085,893.4971923828125,0.23541925847530365,1177.9163818359375,0.37348473072052,1097.109130859375,0.3433155417442322,1203.3616943359375,0.3433760404586792,135.27218627929688,234.31639099121094,67.2879638671875,61.07508850097656,7.338189125061035,1.0411401987075806,7.882019519805908,1.3136699199676514,-0.012446127831935883,-0.016976280137896538,0.28432372212409973,-0.20887190103530884,-0.09242809563875198,3.068403959274292,6246871.5
92.19999694824219,42.628822326660156,0.007113875355571508,0.008203599601984024,893.5206909179688,0.23480960726737976,1177.95361328125,0.37212103605270386,1097.143310546875,0.3422601521015167,1203.3958740234375,0.3415147662162781,135.28665161132812,234.30641174316406,67.25617980957031,61.033935546875,7.332253932952881,1.040197491645813,7.874484062194824,1.3124139308929443,-0.012633658945560455,-0.017410850152373314,0.2842499911785126,-0.2091086506843567,-0.09255219995975494,3.068589925765991,6247250.0
92.30000305175781,42.62953567504883,0.007934235036373138,0.008115912787616253,893.5441284179688,0.2341948002576828,1177.99072265625,0.37074077129364014,1097.177490234375,0.3411934971809387,1203.429931640625,0.3396260142326355,135.30091857910156,234.29574584960938,67.2240219116211,60.9922981262207,7.326232433319092,1.0392404794692993,7.866835594177246,1.3111392259597778,-0.012821831740438938,-0.017853377386927605,0.2841665744781494,-0.20934411883354187,-0.0926758348941803,3.068775177001953,6247627.0
92.4000015258789,42.63032913208008,0.008745826780796051,0.008053560741245747,893.5675659179688,0.23357470333576202,1178.02783203125,0.3693437874317169,1097.2115478515625,0.3401153087615967,1203.4638671875,0.33770987391471863,135.3149871826172,234.28436279296875,67.19149780273438,60.950157165527344,7.320122241973877,1.03826904296875,7.859074592590332,1.3098458051681519,-0.013009680435061455,-0.018303750082850456,0.28407353162765503,-0.2095782607793808,-0.09279901534318924,3.068959951400757,6248003.5
92.5,42.631202697753906,0.009551182389259338,0.008054899051785469,893.5908813476562,0.2329491823911667,1178.064697265625,0.3679299056529999,1097.24560546875,0.3390253782272339,1203.49755859375,0.335766464471817,135.32882690429688,234.27227783203125,67.1585922241211,60.90750503540039,7.313922882080078,1.0372833013534546,7.851201057434082,1.3085335493087769,-0.013196973130106926,-0.01876184158027172,0.2839709520339966,-0.20981106162071228,-0.09292172640562057,3.0691442489624023,6248378.5
92.5999984741211,42.63216018676758,0.01035667210817337,0.008044768124818802,893.6141357421875,0.23231808841228485,1178.101318359375,0.36649900674819946,1097.2794189453125,0.33792346715927124,1203.531005859375,0.333795964717865,135.34246826171875,234.25946044921875,67.12529754638672,60.86433410644531,7.3076324462890625,1.0362828969955444,7.843215465545654,1.3072025775909424,-0.013384023681282997,-0.01922755315899849,0.28385892510414124,-0.21004252135753632,-0.0930439680814743,3.0693280696868896,6248753.0
92.69999694824219,42.63319396972656,0.011161149479448795,0.008010522462427616,893.6373291015625,0.23168130218982697,1178.137939453125,0.36505091190338135,1097.3131103515625,0.336809366941452,1203.564208984375,0.3317983150482178,135.3558807373047,234.2459259033203,67.09161376953125,60.82063674926758,7.301250457763672,1.0352678298950195,7.835117340087891,1.3058528900146484,-0.013571759685873985,-0.01970086246728897,0.2837374806404114,-0.21027261018753052,-0.09316572546958923,3.0695114135742188,6249126.0
92.80000305175781,42.63431167602539,0.011962201446294785,0.00795035995543003,893.6604614257812,0.2310386598110199,1178.1744384765625,0.3635854423046112,1097.3468017578125,0.3356828987598419,1203.5972900390625,0.32977357506752014,135.3690643310547,234.2316436767578,67.05753326416016,60.776397705078125,7.294775485992432,1.0342382192611694,7.826906681060791,1.304484486579895,-0.01375989243388176,-0.02018173411488533,0.28360655903816223,-0.2105012983083725,-0.09328699856996536,3.0696940422058105,6249498.0
92.9000015258789,42.63550567626953,0.012757237069308758,0.007870896719396114,893.6835327148438,0.2303900420665741,1178.210693359375,0.3621024191379547,1097.3802490234375,0.3345438241958618,1203.6302490234375,0.3277217447757721,135.38204956054688,234.21661376953125,67.02304077148438,60.731605529785156,7.288207054138184,1.033193826675415,7.818583011627197,1.303097128868103,-0.013948000967502594,-0.020670102909207344,0.28346624970436096,-0.21072858572006226,-0.0934077799320221,3.0698764324188232,6249869.5
93.0,42.636783599853516,0.013544327579438686,0.007793178781867027,893.70654296875,0.22973529994487762,1178.246826171875,0.3606017231941223,1097.4136962890625,0.3333919644355774,1203.662841796875,0.3256429433822632,135.39479064941406,234.20083618164062,66.98814392089844,60.68626022338867,7.281544208526611,1.0321346521377563,7.810146808624268,1.3016911745071411,-0.014135628938674927,-0.0211658775806427,0.28331664204597473,-0.2109544426202774,-0.09352806955575943,3.0700581073760986,6250239.5
93.0999984741211,42.63813781738281,0.014323645271360874,0.007745127193629742,893.7294921875,0.22907428443431854,1178.2828369140625,0.35908326506614685,1097.4468994140625,0.3322271406650543,1203.6953125,0.3235374093055725,135.40731811523438,234.18429565429688,66.95282745361328,60.64034652709961,7.274785995483398,1.031060814857483,7.801598072052002,1.3002663850784302,-0.014322420582175255,-0.021668938919901848,0.2831577658653259,-0.21117885410785675,-0.09364785254001617,3.070239543914795,6250608.5
93.19999694824219,42.63956832885742,0.015098157338798046,0.007604450918734074,893.7523803710938,0.2284068912267685,1178.318603515625,0.35754692554473877,1097.4801025390625,0.3310491740703583,1203.7275390625,0.3214052617549896,135.4196014404297,234.16697692871094,66.91708374023438,60.59385681152344,7.267931938171387,1.0299721956253052,7.792938232421875,1.2988229990005493,-0.014508344233036041,-0.022179171442985535,0.2829897403717041,-0.2114017903804779,-0.09376712888479233,3.070420265197754,6250976.5
93.30000305175781,42.64107894897461,0.0158586036413908,0.00744505925104022,893.775146484375,0.22773294150829315,1178.354248046875,0.3559926152229309,1097.51318359375,0.3298579156398773,1203.7596435546875,0.31924673914909363,135.43167114257812,234.1488800048828,66.88091278076172,60.54678726196289,7.260981559753418,1.0288687944412231,7.7841668128967285,1.297361135482788,-0.01469380408525467,-0.022696496918797493,0.2828126549720764,-0.21162326633930206,-0.0938858911395073,3.0706002712249756,6251343.0
93.4000015258789,42.64266586303711,0.01660310849547386,0.007257906254380941,893.7979125976562,0.22705234587192535,1178.3897705078125,0.3544202744960785,1097.5460205078125,0.32865315675735474,1203.7913818359375,0.317062109708786,135.44349670410156,234.1300048828125,66.84430694580078,60.499122619628906,7.253933906555176,1.0277507305145264,7.775284767150879,1.2958807945251465,-0.014877238310873508,-0.0232207253575325,0.2826266288757324,-0.21184322237968445,-0.09400413185358047,3.070780038833618,6251709.0
93.5,42.644325256347656,0.0173288993537426,0.007055788300931454,893.820556640625,0.22636494040489197,1178.4251708984375,0.3528299033641815,1097.578857421875,0.3274347484111786,1203.822998046875,0.3148517608642578,135.455078125,234.11032104492188,66.80725860595703,60.450862884521484,7.246789455413818,1.0266180038452148,7.766293525695801,1.2943823337554932,-0.015058341436088085,-0.023751648142933846,0.28243187069892883,-0.21206165850162506,-0.09412184357643127,3.0709590911865234,6252073.5
93.5999984741211,42.64605712890625,0.018034478649497032,0.00686586182564497,893.8432006835938,0.22567060589790344,1178.4603271484375,0.35122150182724,1097.611572265625,0.3262026011943817,1203.8543701171875,0.3126162588596344,135.4664306640625,234.08984375,66.76976776123047,60.40199661254883,7.239546775817871,1.0254707336425781,7.757194995880127,1.2928658723831177,-0.015236587263643742,-0.024289021268486977,0.2822285592556,-0.2122785598039627,-0.09423902630805969,3.0711376667022705,6252437.0
93.69999694824219,42.64786148071289,0.018721064552664757,0.00669593270868063,893.86572265625,0.22496920824050903,1178.495361328125,0.3495950996875763,1097.6441650390625,0.3249565362930298,1203.885498046875,0.31035611033439636,135.4775390625,234.0685577392578,66.73181915283203,60.35251998901367,7.232207298278809,1.0243091583251953,7.747990608215332,1.2913317680358887,-0.015411658212542534,-0.0248325876891613,0.2820169925689697,-0.2124939113855362,-0.09435567259788513,3.0713157653808594,6252799.5
