t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
93.80000305175781,42.64973449707031,0.019390657544136047,0.0064583648927509785,893.88818359375,0.22426064312458038,1178.5302734375,0.3479507565498352,1097.676513671875,0.32369646430015564,1203.91650390625,0.30807188153266907,135.4884033203125,234.0464324951172,66.69342041015625,60.30242919921875,7.2247700691223145,1.0231331586837769,7.738682746887207,1.2897804975509644,-0.015583659522235394,-0.02538209967315197,0.2817973792552948,-0.21270769834518433,-0.0944717675447464,3.071493148803711,6253161.0
93.9000015258789,42.65167236328125,0.020036494359374046,0.006156736984848976,893.9105834960938,0.22354476153850555,1178.5650634765625,0.3462885618209839,1097.7088623046875,0.3224223256111145,1203.9471435546875,0.3057641088962555,135.4990234375,234.02349853515625,66.65455627441406,60.251712799072266,7.217235088348389,1.0219430923461914,7.729272365570068,1.2882120609283447,-0.015752805396914482,-0.025937337428331375,0.28156986832618713,-0.21291989088058472,-0.09458731859922409,3.0716700553894043,6253521.0
94.0,42.6536750793457,0.0206521674990654,0.00579075887799263,893.932861328125,0.22282147407531738,1178.599609375,0.3446085453033447,1097.7410888671875,0.32113397121429443,1203.9776611328125,0.3034334182739258,135.50938415527344,233.99972534179688,66.61522674560547,60.200374603271484,7.209603786468506,1.020739197731018,7.719762325286865,1.2866270542144775,-0.015917932614684105,-0.02649800293147564,0.281334787607193,-0.21313047409057617,-0.09470231086015701,3.0718464851379395,6253880.0
94.0999984741211,42.65574264526367,0.021231243386864662,0.00544368289411068,893.9551391601562,0.22209064662456512,1178.6339111328125,0.34291091561317444,1097.7730712890625,0.31983137130737305,1204.0078125,0.3010806143283844,135.51951599121094,233.97512817382812,66.57543182373047,60.148406982421875,7.201875686645508,1.0195215940475464,7.710155010223389,1.2850258350372314,-0.01607799343764782,-0.027063719928264618,0.28109246492385864,-0.2133394479751587,-0.09481673687696457,3.0720221996307373,6254238.0
94.19999694824219,42.65786361694336,0.021775612607598305,0.005090114660561085,893.977294921875,0.22135217487812042,1178.6680908203125,0.34119588136672974,1097.8050537109375,0.3185144364833832,1204.037841796875,0.29870668053627014,135.5293731689453,233.9496612548828,66.53516387939453,60.09580612182617,7.194051742553711,1.018290638923645,7.700453758239746,1.2834089994430542,-0.016231900081038475,-0.027634039521217346,0.2808433473110199,-0.2135467827320099,-0.09493060410022736,3.072197437286377,6254594.5
94.30000305175781,42.66004180908203,0.022284623235464096,0.004747756756842136,893.9993896484375,0.22060595452785492,1178.7021484375,0.3394637107849121,1097.8367919921875,0.3171831965446472,1204.067626953125,0.2963126599788666,135.5389862060547,233.92335510253906,66.49441528320312,60.042572021484375,7.18613338470459,1.017046570777893,7.690662860870361,1.2817771434783936,-0.016379866749048233,-0.0282085333019495,0.2805878221988678,-0.21375246345996857,-0.09504389017820358,3.0723719596862793,6254950.0
94.4000015258789,42.662269592285156,0.022759398445487022,0.004402791615575552,894.0214233398438,0.21985189616680145,1178.736083984375,0.3377145826816559,1097.868408203125,0.3158375918865204,1204.0970458984375,0.2938995659351349,135.54835510253906,233.8961944580078,66.45318603515625,59.98870086669922,7.178121089935303,1.0157898664474487,7.680785179138184,1.2801308631896973,-0.016521647572517395,-0.02878677099943161,0.28032633662223816,-0.21395649015903473,-0.09515660256147385,3.0725460052490234,6255304.5
94.5,42.664546966552734,0.02319967746734619,0.003975654020905495,894.0433959960938,0.21908991038799286,1178.7696533203125,0.3359488546848297,1097.89990234375,0.31447768211364746,1204.1263427734375,0.29146838188171387,135.5574493408203,233.8681640625,66.4114761352539,59.93419647216797,7.170015811920166,1.0145207643508911,7.670825004577637,1.2784708738327026,-0.016657311469316483,-0.029368331655859947,0.28005924820899963,-0.21415884792804718,-0.09526872634887695,3.0727195739746094,6255657.5
94.5999984741211,42.666866302490234,0.023597244173288345,0.003550105495378375,894.0652465820312,0.2183198779821396,1178.80322265625,0.3341667950153351,1097.931396484375,0.31310343742370605,1204.1553955078125,0.28902021050453186,135.56629943847656,233.8392791748047,66.3692855834961,59.879058837890625,7.161819934844971,1.013239860534668,7.660785675048828,1.2767976522445679,-0.01678670383989811,-0.029952794313430786,0.27978697419166565,-0.21435950696468353,-0.0953802615404129,3.072892189025879,6256009.0
94.69999694824219,42.669227600097656,0.02395225502550602,0.0031594608444720507,894.0870361328125,0.21754175424575806,1178.8365478515625,0.33236876130104065,1097.9625244140625,0.31171494722366333,1204.1842041015625,0.2865561842918396,135.5748748779297,233.80950927734375,66.32660675048828,59.82328796386719,7.153534889221191,1.0119473934173584,7.65067195892334,1.2751119136810303,-0.016908446326851845,-0.03053963929414749,0.2795100212097168,-0.21455848217010498,-0.0954911932349205,3.0730645656585693,6256360.0
94.80000305175781,42.67162322998047,0.024268200621008873,0.0027987267822027206,894.1087646484375,0.2167554497718811,1178.8697509765625,0.33055511116981506,1097.99365234375,0.31031227111816406,1204.212646484375,0.28407761454582214,135.58319091796875,233.7788543701172,66.28343963623047,59.766883850097656,7.145162105560303,1.0106440782546997,7.6404876708984375,1.2734146118164062,-0.01702251471579075,-0.031128354370594025,0.27922892570495605,-0.21475572884082794,-0.09560152888298035,3.0732359886169434,6256709.0
94.9000015258789,42.674049377441406,0.02454807236790657,0.002414604416117072,894.13037109375,0.21596090495586395,1178.9027099609375,0.32872626185417175,1098.024658203125,0.308895468711853,1204.240966796875,0.2815856635570526,135.59124755859375,233.74732971191406,66.23978424072266,59.70985794067383,7.1367034912109375,1.009330153465271,7.630237579345703,1.2717063426971436,-0.017129333689808846,-0.03171846643090248,0.27894407510757446,-0.2149512767791748,-0.09571126103401184,3.073406934738159,6257057.0
95.0,42.6765022277832,0.024789532646536827,0.002074210438877344,894.1519165039062,0.21515804529190063,1178.9354248046875,0.32688260078430176,1098.055419921875,0.30746471881866455,1204.26904296875,0.2790814936161041,135.59902954101562,233.7149200439453,66.19564056396484,59.65220642089844,7.128161907196045,1.0080063343048096,7.619926452636719,1.26998770236969,-0.017229245975613594,-0.03230953961610794,0.27865591645240784,-0.215145081281662,-0.09582038223743439,3.073577404022217,6257404.0
95.0999984741211,42.67898178100586,0.024996954947710037,0.001725763431750238,894.1734008789062,0.21434684097766876,1178.968017578125,0.3250245153903961,1098.086181640625,0.3060201108455658,1204.2967529296875,0.2765662670135498,135.60655212402344,233.68162536621094,66.15100860595703,59.593936920166016,7.119539260864258,1.0066730976104736,7.609557628631592,1.2682596445083618,-0.017321791499853134,-0.032901108264923096,0.27836495637893677,-0.21533715724945068,-0.09592888504266739,3.073746919631958,6257749.5
95.19999694824219,42.681480407714844,0.025169530883431435,0.0014318962348625064,894.19482421875,0.21352724730968475,1179.00048828125,0.32315245270729065,1098.11669921875,0.3045617640018463,1204.3243408203125,0.27404114603996277,135.6138153076172,233.64744567871094,66.10588836669922,59.535057067871094,7.110837936401367,1.005331039428711,7.599135875701904,1.2665226459503174,-0.01740759238600731,-0.03349275887012482,0.27807149291038513,-0.2155275046825409,-0.09603676944971085,3.073915958404541,6258093.5
95.30000305175781,42.683998107910156,0.025312719866633415,0.0011514568468555808,894.2161254882812,0.21269923448562622,1179.03271484375,0.321266770362854,1098.1470947265625,0.3030898869037628,1204.3515625,0.271507203578949,135.6208038330078,233.6123809814453,66.0602798461914,59.47557067871094,7.102060794830322,1.0039806365966797,7.58866548538208,1.2647775411605835,-0.017486432567238808,-0.034084077924489975,0.2777760326862335,-0.21571607887744904,-0.09614402055740356,3.074084520339966,6258436.0
95.4000015258789,42.68653106689453,0.025427866727113724,0.0009199526393786073,894.2373657226562,0.21186275780200958,1179.064697265625,0.319367915391922,1098.17724609375,0.30160462856292725,1204.378662109375,0.2689654529094696,135.6275177001953,233.576416015625,66.0141830444336,59.415489196777344,7.093210220336914,1.002622365951538,7.578149795532227,1.263024926185608,-0.0175591092556715,-0.03467470780014992,0.2774788439273834,-0.2159029096364975,-0.09625065326690674,3.074252128601074,6258777.5
95.5,42.68907165527344,0.02551986090838909,0.0007074135355651379,894.2584838867188,0.21101783215999603,1179.0965576171875,0.3174562454223633,1098.2073974609375,0.3001061677932739,1204.4053955078125,0.26641690731048584,135.63397216796875,233.53955078125,65.96760559082031,59.35481643676758,7.084289073944092,1.0012568235397339,7.567592620849609,1.2612653970718384,-0.017625752836465836,-0.03526431322097778,0.2771803140640259,-0.21608798205852509,-0.09635664522647858,3.0744192600250244,6259118.0
95.5999984741211,42.69162368774414,0.025590602308511734,0.000597047561313957,894.279541015625,0.210164412856102,1179.128173828125,0.3155321776866913,1098.2373046875,0.29859471321105957,1204.431884765625,0.26386240124702454,135.64015197753906,233.50180053710938,65.92054748535156,59.2935676574707,7.075300216674805,0.9998846054077148,7.556997299194336,1.2594995498657227,-0.017687082290649414,-0.03585260733962059,0.27688068151474,-0.2162712961435318,-0.09646199643611908,3.0745856761932373,6259456.5
95.69999694824219,42.694183349609375,0.025650307536125183,0.0005245631327852607,894.300537109375,0.20930252969264984,1179.15966796875,0.31359609961509705,1098.26708984375,0.2970704734325409,1204.4581298828125,0.26130273938179016,135.64605712890625,233.46315002441406,65.87300109863281,59.23174285888672,7.066246509552002,0.9985060095787048,7.546367168426514,1.257727861404419,-0.017743345350027084,-0.03643933683633804,0.27658021450042725,-0.21645283699035645,-0.09656670689582825,3.074751377105713,6259794.0
95.80000305175781,42.69675064086914,0.025702763348817825,0.0004577779327519238,894.3214111328125,0.2084321826696396,1179.19091796875,0.31164827942848206,1098.2967529296875,0.2955336272716522,1204.484130859375,0.25873857736587524,135.6516876220703,233.42359924316406,65.82498168945312,59.16935729980469,7.057129859924316,0.9971216917037964,7.535704612731934,1.2559508085250854,-0.017796097323298454,-0.0370243601500988,0.2762790024280548,-0.21663260459899902,-0.09667077660560608,3.074916362762451,6260130.0
95.9000015258789,42.699317932128906,0.025748541578650475,0.0004728717321995646,894.3422241210938,0.20755338668823242,1179.221923828125,0.3096890449523926,1098.326171875,0.29398444294929504,1204.5098876953125,0.2561703622341156,135.6570587158203,233.38316345214844,65.7764892578125,59.10641860961914,7.047954082489014,0.9957318902015686,7.52501106262207,1.2541685104370117,-0.017845872789621353,-0.037607595324516296,0.2759771943092346,-0.21681059896945953,-0.09677419066429138,3.075080633163452,6260464.5
96.0,42.7018928527832,0.025795828551054,0.0005294501897878945,894.3629150390625,0.20666615664958954,1179.2528076171875,0.3077186346054077,1098.35546875,0.2924230694770813,1204.535400390625,0.25359851121902466,135.6621551513672,233.34182739257812,65.7275161743164,59.042938232421875,7.038721561431885,0.9943370819091797,7.514288902282715,1.2523815631866455,-0.017892781645059586,-0.03818894922733307,0.27567481994628906,-0.21698682010173798,-0.09687694907188416,3.075244426727295,6260797.5
96.0999984741211,42.704471588134766,0.02584877423942089,0.0006159741897135973,894.383544921875,0.20577053725719452,1179.2835693359375,0.30573731660842896,1098.3846435546875,0.2908497452735901,1204.5606689453125,0.2510233223438263,135.66697692871094,233.2996063232422,65.6780776977539,58.97892379760742,7.0294342041015625,0.9929375648498535,7.503539085388184,1.2505898475646973,-0.017938122153282166,-0.03876843675971031,0.27537187933921814,-0.21716125309467316,-0.0969790518283844,3.0754072666168213,6261129.5
96.19999694824219,42.70705795288086,0.02591037191450596,0.0007467545219697058,894.404052734375,0.20486655831336975,1179.31396484375,0.3037452697753906,1098.4136962890625,0.2892646789550781,1204.5855712890625,0.24844494462013245,135.67152404785156,233.25648498535156,65.628173828125,58.91438674926758,7.020094871520996,0.991533637046814,7.492762088775635,1.2487937211990356,-0.017982525750994682,-0.0393461175262928,0.2750682830810547,-0.21733391284942627,-0.09708049893379211,3.0755693912506104,6261459.5
96.30000305175781,42.70964813232422,0.025985047221183777,0.0009457376436330378,894.4244995117188,0.20395426452159882,1179.34423828125,0.30174264311790466,1098.4425048828125,0.28766804933547974,1204.6103515625,0.2458634078502655,135.67579650878906,233.21246337890625,65.57780456542969,58.849334716796875,7.010705947875977,0.9901254773139954,7.481958389282227,1.246993064880371,-0.018026502802968025,-0.039922088384628296,0.27476397156715393,-0.21750478446483612,-0.0971812754869461,3.075731039047241,6261788.5
96.4000015258789,42.712249755859375,0.02607962116599083,0.001161996042355895,894.4448852539062,0.2030337005853653,1179.3743896484375,0.299729585647583,1098.47119140625,0.28606006503105164,1204.634765625,0.2432786375284195,135.6798095703125,233.16754150390625,65.5269775390625,58.78377914428711,7.001269340515137,0.988713264465332,7.471128463745117,1.2451879978179932,-0.018070785328745842,-0.040496498346328735,0.27445876598358154,-0.2176738679409027,-0.09728138148784637,3.0758917331695557,6262116.0
96.5,42.7148551940918,0.026195820420980453,0.0013846883084625006,894.4651489257812,0.20210491120815277,1179.4041748046875,0.2977061867713928,1098.499755859375,0.28444087505340576,1204.658935546875,0.2406904548406601,135.68353271484375,233.12173461914062,65.47569274902344,58.71772766113281,6.991786479949951,0.9872971773147583,7.460270881652832,1.2433784008026123,-0.01811646856367588,-0.041069574654102325,0.2741524279117584,-0.21784116327762604,-0.09738081693649292,3.076051950454712,6262441.5
96.5999984741211,42.71747589111328,0.026334289461374283,0.001608700375072658,894.4852905273438,0.20116795599460602,1179.433837890625,0.2956724464893341,1098.528076171875,0.28281065821647644,1204.6829833984375,0.23809851706027985,135.68699645996094,233.07504272460938,65.4239501953125,58.651187896728516,6.982259273529053,0.9858772158622742,7.449385166168213,1.241564154624939,-0.01816386915743351,-0.041641563177108765,0.2738446891307831,-0.2180066853761673,-0.09747958183288574,3.0762112140655518,6262766.0
96.69999694824219,42.72010803222656,0.026495158672332764,0.0018148361705243587,894.50537109375,0.20022287964820862,1179.46337890625,0.293628454208374,1098.5562744140625,0.2811695635318756,1204.7066650390625,0.23550249636173248,135.69017028808594,233.02745056152344,65.37174987792969,58.584171295166016,6.972689628601074,0.9844534397125244,7.438469886779785,1.239745020866394,-0.01821318455040455,-0.04221272096037865,0.2735353410243988,-0.2181703895330429,-0.09757766127586365,3.0763697624206543,6263089.0
96.80000305175781,42.72275924682617,0.026676641777157784,0.002017869148403406,894.5253295898438,0.19926977157592773,1179.4925537109375,0.2915741503238678,1098.5843505859375,0.2795177102088928,1204.72998046875,0.23290202021598816,135.69308471679688,232.9789581298828,65.31910705566406,58.51668167114258,6.963078022003174,0.983025848865509,7.427524566650391,1.2379207611083984,-0.018264533951878548,-0.042783308774232864,0.2732240557670593,-0.21833230555057526,-0.09767506271600723,3.0765275955200195,6263410.0
96.9000015258789,42.725425720214844,0.02687842957675457,0.002128935419023037,894.5452270507812,0.19830867648124695,1179.5216064453125,0.2895096242427826,1098.6121826171875,0.27785524725914,1204.753173828125,0.23029671609401703,135.69570922851562,232.92958068847656,65.2660140991211,58.44873046875,6.953426361083984,0.9815942645072937,7.4165472984313965,1.2360912561416626,-0.01831774227321148,-0.04335355758666992,0.2729106545448303,-0.21849243342876434,-0.0977717787027359,3.0766847133636475,6263730.0
97.0,42.72811508178711,0.02709132246673107,0.002262466587126255,894.5650024414062,0.19733965396881104,1179.550537109375,0.287434846162796,1098.639892578125,0.27618226408958435,1204.776123046875,0.22768624126911163,135.6980743408203,232.8793182373047,65.21247863769531,58.38032150268555,6.943734645843506,0.9801587462425232,7.4055376052856445,1.2342562675476074,-0.01837286353111267,-0.043923698365688324,0.2725948393344879,-0.21865074336528778,-0.09786780178546906,3.076840877532959,6264048.0
97.0999984741211,42.7308235168457,0.02731757052242756,0.0024260622449219227,894.5846557617188,0.19636276364326477,1179.5791015625,0.28534984588623047,1098.66748046875,0.2744988799095154,1204.7987060546875,0.22507038712501526,135.7001495361328,232.82814025878906,65.15849304199219,58.311458587646484,6.934004306793213,0.9787191152572632,7.39449405670166,1.2324156761169434,-0.018428592011332512,-0.04449386149644852,0.27227652072906494,-0.21880725026130676,-0.09796313941478729,3.0769965648651123,6264365.0
97.19999694824219,42.73355484008789,0.027560176327824593,0.0026587708853185177,894.604248046875,0.19537808001041412,1179.6075439453125,0.2832546830177307,1098.69482421875,0.27280521392822266,1204.821044921875,0.22244898974895477,135.7019500732422,232.7760772705078,65.10407257080078,58.242149353027344,6.924235820770264,0.9772752523422241,7.383417129516602,1.2305694818496704,-0.018485380336642265,-0.04506419226527214,0.27195554971694946,-0.2189619541168213,-0.09805777668952942,3.077151298522949,6264680.0
97.30000305175781,42.73630905151367,0.02782605215907097,0.00282698473893106,894.623779296875,0.19438564777374268,1179.6357421875,0.28114935755729675,1098.7220458984375,0.27110129594802856,1204.84326171875,0.2198217660188675,135.70347595214844,232.72312927246094,65.04920959472656,58.172401428222656,6.914429664611816,0.9758272171020508,7.372304916381836,1.2287174463272095,-0.01854368858039379,-0.04563487693667412,0.2716316878795624,-0.21911484003067017,-0.09815171360969543,3.077305316925049,6264993.5
97.4000015258789,42.73909378051758,0.0281087514013052,0.0029713406693190336,894.6431274414062,0.1933855414390564,1179.663818359375,0.279033899307251,1098.7490234375,0.26938727498054504,1204.8651123046875,0.21718832850456238,135.70472717285156,232.66928100585938,64.99390411376953,58.10221862792969,6.904585838317871,0.9743747711181641,7.361156940460205,1.226859450340271,-0.018604570999741554,-0.04620618000626564,0.2713046669960022,-0.2192659080028534,-0.09824495017528534,3.077458381652832,6265305.0
97.5,42.741905212402344,0.02840588614344597,0.0031045007053762674,894.6624145507812,0.19237783551216125,1179.691650390625,0.2769082188606262,1098.77587890625,0.2676631808280945,1204.8865966796875,0.21454833447933197,135.70570373535156,232.61453247070312,64.93817138671875,58.0316047668457,6.894705295562744,0.9729178547859192,7.349971771240234,1.2249952554702759,-0.018667081370949745,-0.046778298914432526,0.270974338054657,-0.21941515803337097,-0.09833747893571854,3.077610731124878,6265615.5
97.5999984741211,42.74474334716797,0.02871633507311344,0.0032141937408596277,894.681640625,0.19136257469654083,1179.71923828125,0.2747723162174225,1098.8026123046875,0.26592913269996643,1204.907958984375,0.21190153062343597,135.70640563964844,232.55889892578125,64.88199615478516,57.960567474365234,6.884787559509277,0.9714563488960266,7.338748455047607,1.2231247425079346,-0.018730973824858665,-0.04735138639807701,0.27064049243927,-0.2195625603199005,-0.09842930734157562,3.0777623653411865,6265924.0
97.69999694824219,42.747615814208984,0.029037754982709885,0.00331558077596128,894.70068359375,0.1903398185968399,1179.74658203125,0.27262625098228455,1098.8291015625,0.2641851305961609,1204.9290771484375,0.2092476487159729,135.70681762695312,232.50234985351562,64.82539367675781,57.889102935791016,6.874833583831787,0.9699901342391968,7.327486038208008,1.221247673034668,-0.018796131014823914,-0.04792559891939163,0.270302951335907,-0.2197081446647644,-0.09852041304111481,3.077913284301758,6266231.0
97.80000305175781,42.750518798828125,0.029369313269853592,0.0034411149099469185,894.7196655273438,0.18930962681770325,1179.773681640625,0.27046999335289,1098.8553466796875,0.26243123412132263,1204.9498291015625,0.20658650994300842,135.7069549560547,232.44491577148438,64.76835632324219,57.817222595214844,6.864842414855957,0.9685190916061401,7.3161845207214355,1.219364047050476,-0.018862241879105568,-0.04850105196237564,0.2699616551399231,-0.21985189616680145,-0.09861080348491669,3.0780632495880127,6266536.5
97.9000015258789,42.753456115722656,0.029713423922657967,0.00352480192668736,894.7385864257812,0.18827205896377563,1179.8006591796875,0.2683035433292389,1098.881591796875,0.2606675624847412,1204.9703369140625,0.20391793549060822,135.70680236816406,232.38658142089844,64.71088409423828,57.744930267333984,6.8548150062561035,0.9670431017875671,7.304842472076416,1.2174737453460693,-0.018929222598671913,-0.04907786101102829,0.26961642503738403,-0.21999379992485046,-0.09870047867298126,3.078212261199951,6266840.0
98.0,42.75642776489258,0.030065905302762985,0.003559419419616461,894.75732421875,0.18722717463970184,1179.827392578125,0.26612693071365356,1098.907470703125,0.25889408588409424,1204.9906005859375,0.20124173164367676,135.70639038085938,232.3273468017578,64.65299224853516,57.67222213745117,6.844750881195068,0.965562105178833,7.293459892272949,1.2155766487121582,-0.018997443839907646,-0.049656160175800323,0.26926711201667786,-0.22013385593891144,-0.09878943115472794,3.0783607959747314,6267142.0
98.0999984741211,42.75943374633789,0.030421847477555275,0.003586184000596404,894.7760009765625,0.18617501854896545,1179.8538818359375,0.26394012570381165,1098.933349609375,0.2571108937263489,1205.0106201171875,0.19855773448944092,135.70567321777344,232.2672119140625,64.59466552734375,57.59910583496094,6.834649562835693,0.9640759825706482,7.282036304473877,1.2136727571487427,-0.01906629465520382,-0.0502360500395298,0.2689136564731598,-0.22027206420898438,-0.09887765347957611,3.078508138656616,6267442.5
98.19999694824219,42.76247787475586,0.03078046441078186,0.0036335093900561333,894.7945556640625,0.18511565029621124,1179.880126953125,0.2617431879043579,1098.958984375,0.2553180158138275,1205.0302734375,0.1958659142255783,135.70469665527344,232.2061767578125,64.5359115600586,57.52558517456055,6.824511528015137,0.9625846743583679,7.270571231842041,1.2117618322372437,-0.01913510262966156,-0.05081755295395851,0.26855599880218506,-0.22040840983390808,-0.09896514564752579,3.0786547660827637,6267741.0
98.30000305175781,42.76555633544922,0.03114381618797779,0.003759759943932295,894.8130493164062,0.18404912948608398,1179.90625,0.25953617691993713,1098.984375,0.2535155117511749,1205.0498046875,0.19316624104976654,135.7034149169922,232.1442413330078,64.47673797607422,57.451663970947266,6.81433629989624,0.9610880613327026,7.259064674377441,1.2098441123962402,-0.019203782081604004,-0.051400694996118546,0.2681941092014313,-0.22054289281368256,-0.09905190765857697,3.078800678253174,6268038.0
98.4000015258789,42.76866912841797,0.03151979297399521,0.00384328979998827,894.8313598632812,0.18297548592090607,1179.9320068359375,0.2573191225528717,1099.0096435546875,0.2517034113407135,1205.0689697265625,0.19045871496200562,135.7018585205078,232.08140563964844,64.41712951660156,57.37733840942383,6.804124355316162,0.9595862030982971,7.247517108917236,1.2079194784164429,-0.01927262544631958,-0.05198552832007408,0.2678278982639313,-0.2206754982471466,-0.09913793206214905,3.0789456367492676,6268333.0
98.5,42.771820068359375,0.03190411999821663,0.0039287144318223,894.849609375,0.18189479410648346,1179.9576416015625,0.255092054605484,1099.0347900390625,0.249881774187088,1205.087890625,0.1877431720495224,135.7000274658203,232.0176544189453,64.35710144042969,57.302616119384766,6.793875217437744,0.9580789804458618,7.235927581787109,1.2059879302978516,-0.019342761486768723,-0.052572187036275864,0.2674572765827179,-0.22080624103546143,-0.09922321885824203,3.079089879989624,6268626.5
98.5999984741211,42.7750129699707,0.03229699283838272,0.004010309930890799,894.8677368164062,0.18080706894397736,1179.9830322265625,0.2528549134731293,1099.0595703125,0.24805061519145966,1205.1064453125,0.18501943349838257,135.69790649414062,231.9530029296875,64.2966537475586,57.227500915527344,6.783588409423828,0.956566333770752,7.224295616149902,1.2040492296218872,-0.019413527101278305,-0.05316076800227165,0.2670820951461792,-0.22093509137630463,-0.09930776059627533,3.079233169555664,6268918.5
98.69999694824219,42.77824020385742,0.032698024064302444,0.00399397499859333,894.8858032226562,0.17971238493919373,1180.00830078125,0.2506077289581299,1099.0843505859375,0.2462099939584732,1205.1248779296875,0.18228738009929657,135.69549560546875,231.887451171875,64.23577880859375,57.1519889831543,6.773264408111572,0.9550482630729675,7.212621212005615,1.2021034955978394,-0.019485007971525192,-0.05375135689973831,0.266702264547348,-0.2210620641708374,-0.09939155727624893,3.0793755054473877,6269208.5
98.80000305175781,42.78151321411133,0.03309741988778114,0.003912289626896381,894.9036865234375,0.17861077189445496,1180.033203125,0.24835051596164703,1099.10888671875,0.24435992538928986,1205.1429443359375,0.17954690754413605,135.69281005859375,231.82098388671875,64.17448425292969,57.076087951660156,6.76290225982666,0.9535247087478638,7.200902938842773,1.200150489807129,-0.019557151943445206,-0.054344043135643005,0.2663176953792572,-0.22118714451789856,-0.09947460144758224,3.079517126083374,6269496.5
98.9000015258789,42.784820556640625,0.03348864987492561,0.003765968605875969,894.9215087890625,0.17750228941440582,1180.0579833984375,0.2460833191871643,1099.1331787109375,0.24250046908855438,1205.1607666015625,0.176798015832901,135.6898193359375,231.75360107421875,64.1127700805664,56.99979782104492,6.752502918243408,0.9519956111907959,7.189142227172852,1.1981903314590454,-0.019628558307886124,-0.05493880435824394,0.2659284174442291,-0.2213103324174881,-0.09955689311027527,3.079657793045044,6269783.0
99.0,42.788169860839844,0.033865246921777725,0.0035770440008491278,894.939208984375,0.17638695240020752,1180.0823974609375,0.24380622804164886,1099.1573486328125,0.24063162505626678,1205.1783447265625,0.17404094338417053,135.68655395507812,231.68531799316406,64.0506362915039,56.923118591308594,6.7420654296875,0.9504609107971191,7.17733907699585,1.1962231397628784,-0.01969834789633751,-0.05553552880883217,0.26553452014923096,-0.22143159806728363,-0.099638432264328,3.0797977447509766,6270067.5
99.0999984741211,42.79155731201172,0.03422294929623604,0.0034195694606751204,894.956787109375,0.17526483535766602,1180.106689453125,0.24151937663555145,1099.181396484375,0.23875346779823303,1205.195556640625,0.1712760180234909,135.68299865722656,231.61611938476562,63.98808670043945,56.8460578918457,6.7315897941589355,0.948920726776123,7.165494918823242,1.194249153137207,-0.019765593111515045,-0.05613404139876366,0.26513615250587463,-0.22155097126960754,-0.09971921145915985,3.0799365043640137,6270350.5
99.19999694824219,42.794979095458984,0.03456490859389305,0.003195601049810648,894.9742431640625,0.1741359531879425,1180.1307373046875,0.23922297358512878,1099.205078125,0.2368660420179367,1205.2125244140625,0.16850373148918152,135.6791534423828,231.54600524902344,63.925113677978516,56.768611907958984,6.721076011657715,0.9473749995231628,7.15361213684082,1.1922686100006104,-0.01982966996729374,-0.0567341111600399,0.26473355293273926,-0.22166842222213745,-0.09979922324419022,3.0800745487213135,6270631.5
99.30000305175781,42.79843521118164,0.03488446772098541,0.0030037888791412115,894.9916381835938,0.17300036549568176,1180.154541015625,0.236917182803154,1099.228759765625,0.23496940732002258,1205.229248046875,0.16572453081607819,135.67501831054688,231.47499084472656,63.86172866821289,56.6907844543457,6.710525035858154,0.9458239674568176,7.141691207885742,1.190281867980957,-0.019890988245606422,-0.057335540652275085,0.26432690024375916,-0.22178396582603455,-0.0998784750699997,3.080211639404297,6270910.5
99.4000015258789,42.80192565917969,0.035184845328330994,0.002782920841127634,895.0088500976562,0.17185808718204498,1180.1781005859375,0.2346022129058838,1099.2520751953125,0.23306363821029663,1205.2457275390625,0.16293896734714508,135.67059326171875,231.40304565429688,63.79792404174805,56.61258316040039,6.699936389923096,0.9442676901817322,7.129735469818115,1.1882892847061157,-0.01994851790368557,-0.057938069105148315,0.2639164626598358,-0.22189757227897644,-0.0999569520354271,3.080348014831543,6271188.0
99.5,42.805442810058594,0.03546313941478729,0.002581259235739708,895.0260009765625,0.17070919275283813,1180.201416015625,0.23227831721305847,1099.2752685546875,0.231148824095726,1205.2618408203125,0.16014760732650757,135.66587829589844,231.3302001953125,63.733707427978516,56.53400421142578,6.6893110275268555,0.9427063465118408,7.117746353149414,1.186290979385376,-0.0200027022510767,-0.05854145437479019,0.26350247859954834,-0.22200925648212433,-0.10003466159105301,3.0804831981658936,6271463.5
99.5999984741211,42.808990478515625,0.03572126477956772,0.00237263017334044,895.04296875,0.1695536971092224,1180.224609375,0.22994570434093475,1099.29833984375,0.2292250543832779,1205.2777099609375,0.15735101699829102,135.66087341308594,231.25643920898438,63.66908264160156,56.45505905151367,6.678649425506592,0.9411401748657227,7.1057257652282715,1.184287667274475,-0.020053047686815262,-0.05914543941617012,0.26308515667915344,-0.2221190184354782,-0.10011158883571625,3.080617666244507,6271737.0
99.69999694824219,42.81256103515625,0.03595852851867676,0.002153765643015504,895.0598754882812,0.1683916598558426,1180.2474365234375,0.22760462760925293,1099.3211669921875,0.22729244828224182,1205.2933349609375,0.15454979240894318,135.65557861328125,231.1817626953125,63.60404586791992,56.37575149536133,6.667952060699463,0.9395694136619568,7.093676567077637,1.1822794675827026,-0.02009979449212551,-0.059749774634838104,0.262664794921875,-0.2222268283367157,-0.100187748670578,3.0807511806488037,6272009.0
99.80000305175781,42.816158294677734,0.03617390617728233,0.001958601176738739,895.07666015625,0.16722312569618225,1180.27001953125,0.2252553403377533,1099.34375,0.22535109519958496,1205.30859375,0.1517445147037506,135.64999389648438,231.10617065429688,63.53860092163086,56.296077728271484,6.657219886779785,0.9379942417144775,7.081601142883301,1.1802668571472168,-0.020142782479524612,-0.060354214161634445,0.2622416317462921,-0.22233271598815918,-0.10026311874389648,3.080883741378784,6272279.0
99.9000015258789,42.81977462768555,0.03636976331472397,0.0017253735568374395,895.0933227539062,0.16604813933372498,1180.29248046875,0.22289811074733734,1099.3662109375,0.22340112924575806,1205.32373046875,0.14893577992916107,135.6441192626953,231.0296630859375,63.47275161743164,56.21604919433594,6.646453857421875,0.9364149570465088,7.069500923156738,1.1782500743865967,-0.02018183283507824,-0.060958489775657654,0.2618158757686615,-0.22243665158748627,-0.10033771395683289,3.0810155868530273,6272547.0
100.0,42.82341003417969,0.03654230386018753,0.0014452598989009857,895.10986328125,0.16486674547195435,1180.314697265625,0.22053317725658417,1099.388427734375,0.22144268453121185,1205.3385009765625,0.14612418413162231,135.63795471191406,230.95225524902344,63.406497955322266,56.13567352294922,6.635654926300049,0.9348317980766296,7.057378768920898,1.17622971534729,-0.020217247307300568,-0.061562374234199524,0.26138779520988464,-0.22253865003585815,-0.10041151195764542,3.081146240234375,6272813.0
100.0999984741211,42.827064514160156,0.03668682649731636,0.0012667796108871698,895.1263427734375,0.16367900371551514,1180.3365478515625,0.21816085278987885,1099.4105224609375,0.2194758951663971,1205.3529052734375,0.14331035315990448,135.63148498535156,230.87393188476562,63.339847564697266,56.05495071411133,6.624824523925781,0.933245062828064,7.045236587524414,1.1742061376571655,-0.02024843916296959,-0.06216558441519737,0.26095765829086304,-0.22263871133327484,-0.10048452764749527,3.0812759399414062,6273077.5
100.19999694824219,42.83073425292969,0.03681350499391556,0.0011218427680432796,895.1426391601562,0.16248495876789093,1180.3582763671875,0.21578145027160645,1099.432373046875,0.21750092506408691,1205.3670654296875,0.14049501717090607,135.62474060058594,230.79469299316406,63.272796630859375,55.97389221191406,6.613963603973389,0.9316550493240356,7.033077716827393,1.1721796989440918,-0.020274745300412178,-0.06276778876781464,0.26052576303482056,-0.22273680567741394,-0.10055675357580185,3.0814049243927,6273339.5
100.30000305175781,42.834415435791016,0.03692569211125374,0.0009765713475644588,895.1588134765625,0.1612846851348877,1180.3797607421875,0.21339523792266846,1099.4539794921875,0.21551792323589325,1205.3809814453125,0.13767880201339722,135.61769104003906,230.71453857421875,63.205352783203125,55.89249801635742,6.6030731201171875,0.9300620555877686,7.020904541015625,1.1701507568359375,-0.02029757760465145,-0.0633687749505043,0.2600923776626587,-0.22283296287059784,-0.10062818974256516,3.0815327167510986,6273600.0
100.4000015258789,42.83810806274414,0.03702334687113762,0.0008666504872962832,895.1748657226562,0.160078227519989,1180.4010009765625,0.21100249886512756,1099.4754638671875,0.21352706849575043,1205.3946533203125,0.13486216962337494,135.6103515625,230.6334991455078,63.13752365112305,55.81078338623047,6.5921549797058105,0.9284663796424866,7.008718490600586,1.1681197881698608,-0.02031729929149151,-0.06396836787462234,0.2596576511859894,-0.22292718291282654,-0.10069882124662399,3.0816597938537598,6273858.5
100.5,42.84181213378906,0.03711001202464104,0.0007983292452991009,895.1907958984375,0.15886566042900085,1180.4219970703125,0.20860348641872406,1099.4967041015625,0.21152850985527039,1205.407958984375,0.13204562664031982,135.60272216796875,230.55154418945312,63.06930160522461,55.7287483215332,6.581210136413574,0.9268683195114136,6.996521949768066,1.166087031364441,-0.02033388614654541,-0.06456639617681503,0.2592217028141022,-0.22301945090293884,-0.10076866298913956,3.0817856788635254,6274115.0
100.5999984741211,42.84552001953125,0.037189844995737076,0.000824655347969383,895.2066650390625,0.1576470285654068,1180.4427490234375,0.20619843900203705,1099.517822265625,0.20952244102954865,1205.4210205078125,0.1292295753955841,135.5948028564453,230.4686737060547,63.000701904296875,55.646400451660156,6.570240497589111,0.9252681136131287,6.984316349029541,1.1640527248382568,-0.020347831770777702,-0.06516273319721222,0.2587847411632538,-0.22310976684093475,-0.10083770006895065,3.0819108486175537,6274369.5
100.69999694824219,42.849239349365234,0.03727231174707413,0.0008135478710755706,895.2223510742188,0.1564224362373352,1180.463134765625,0.20378759503364563,1099.53857421875,0.20750902593135834,1205.433837890625,0.12641434371471405,135.5865936279297,230.38491821289062,62.93172073364258,55.563751220703125,6.5592474937438965,0.9236660599708557,6.972103118896484,1.1620172262191772,-0.020359696820378304,-0.06575728952884674,0.2583467960357666,-0.22319813072681427,-0.10090593993663788,3.0820348262786865,6274622.5
100.80000305175781,42.85296630859375,0.03735366463661194,0.0006764763384126127,895.2379150390625,0.15519192814826965,1180.4833984375,0.20137111842632294,1099.559326171875,0.2054884433746338,1205.4462890625,0.1236000806093216,135.57809448242188,230.30026245117188,62.862361907958984,55.48080825805664,6.548232078552246,0.922062337398529,6.959882736206055,1.1599805355072021,-0.020370783284306526,-0.06635009497404099,0.25790783762931824,-0.2232845574617386,-0.10097337514162064,3.082157850265503,6274873.0
100.9000015258789,42.85670471191406,0.03742131218314171,0.0004879048792645335,895.25341796875,0.1539555788040161,1180.50341796875,0.1989491879940033,1099.5797119140625,0.20346085727214813,1205.45849609375,0.12078694254159927,135.56930541992188,230.21470642089844,62.79263687133789,55.3975715637207,6.537195682525635,0.9204572439193726,6.947656631469727,1.157942771911621,-0.020380547270178795,-0.06694114208221436,0.2574678957462311,-0.2233690470457077,-0.10104000568389893,3.082280158996582,6275121.5
101.0,42.860443115234375,0.037470102310180664,0.0003251369053032249,895.2687377929688,0.15271349251270294,1180.523193359375,0.19652202725410461,1099.5999755859375,0.2014264464378357,1205.470458984375,0.11797527968883514,135.56021118164062,230.12826538085938,62.72254180908203,55.31406021118164,6.526139259338379,0.9188507795333862,6.935425281524658,1.1559041738510132,-0.020387325435876846,-0.06753026694059372,0.25702714920043945,-0.22345156967639923,-0.10110582411289215,3.0824012756347656,6275368.0
101.0999984741211,42.864192962646484,0.03750261664390564,0.00017151721112895757,895.283935546875,0.15146571397781372,1180.542724609375,0.19408991932868958,1099.6199951171875,0.1993853747844696,1205.482177734375,0.1151655986905098,135.55084228515625,230.04092407226562,62.65208053588867,55.23027038574219,6.515064716339111,0.9172433018684387,6.923191070556641,1.1538652181625366,-0.020390503108501434,-0.06811724603176117,0.2565857768058777,-0.22353217005729675,-0.10117083787918091,3.082521438598633,6275613.0
101.19999694824219,42.867942810058594,0.03751976788043976,-6.265024421736598e-05,895.2990112304688,0.1502123326063156,1180.56201171875,0.19165314733982086,1099.639892578125,0.19733783602714539,1205.4935302734375,0.11235840618610382,135.54116821289062,229.95269775390625,62.58126449584961,55.146217346191406,6.503973484039307,0.9156349301338196,6.910956382751465,1.1518261432647705,-0.020390449091792107,-0.06870187819004059,0.2561439871788025,-0.22361081838607788,-0.1012350395321846,3.0826406478881836,6275855.5
101.30000305175781,42.8716926574707,0.037513505667448044,-0.0002447249717079103,895.31396484375,0.14895343780517578,1180.5810546875,0.18921199440956116,1099.659423828125,0.19528399407863617,1205.504638671875,0.10955417901277542,135.53121948242188,229.86358642578125,62.51008987426758,55.06190490722656,6.492866516113281,0.9140259623527527,6.898723125457764,1.149787187576294,-0.02038724534213543,-0.06928399950265884,0.2557019591331482,-0.2236875295639038,-0.10129842907190323,3.082758903503418,6276096.0
101.4000015258789,42.87544631958008,0.03748903051018715,-0.00035049571306444705,895.3287963867188,0.1476891189813614,1180.599853515625,0.18676675856113434,1099.678955078125,0.19322405755519867,1205.515380859375,0.10675350576639175,135.52098083496094,229.77359008789062,62.43856430053711,54.97734069824219,6.481745719909668,0.9124165773391724,6.886492729187012,1.1477488279342651,-0.020379774272441864,-0.06986332684755325,0.25525999069213867,-0.22376230359077454,-0.10136100649833679,3.082875967025757,6276334.5
101.5,42.87919616699219,0.03745398297905922,-0.00045728040277026594,895.343505859375,0.1464194655418396,1180.618408203125,0.18431778252124786,1099.6981201171875,0.1911582201719284,1205.5260009765625,0.10395695269107819,135.5104522705078,229.68270874023438,62.366695404052734,54.892539978027344,6.470612049102783,0.9108070135116577,6.874268531799316,1.1457114219665527,-0.02036878652870655,-0.0704396516084671,0.25481826066970825,-0.22383514046669006,-0.10142277181148529,3.0829920768737793,6276571.5
101.5999984741211,42.882938385009766,0.0374082550406456,-0.0005591617082245648,895.3580932617188,0.14514455199241638,1180.63671875,0.18186531960964203,1099.7171630859375,0.1890866756439209,1205.5362548828125,0.10116492956876755,135.49961853027344,229.59095764160156,62.29448699951172,54.80750274658203,6.459466934204102,0.9091975688934326,6.862051963806152,1.1436753273010254,-0.020355258136987686,-0.07101283967494965,0.25437691807746887,-0.22390605509281158,-0.10148371756076813,3.0831074714660645,6276806.0
101.69999694824219,42.886680603027344,0.037352338433265686,-0.0006358749815262854,895.37255859375,0.1438644826412201,1180.65478515625,0.17940962314605713,1099.7359619140625,0.18700963258743286,1205.546142578125,0.09837782382965088,135.488525390625,229.4983367919922,62.22193908691406,54.72224426269531,6.448312759399414,0.9075884819030762,6.849843978881836,1.1416406631469727,-0.020339127629995346,-0.07158277928829193,0.25393611192703247,-0.2239750325679779,-0.1015438511967659,3.083221435546875,6277038.0
101.80000305175781,42.89041519165039,0.03728875145316124,-0.0007150442688725889,895.3868408203125,0.1425793468952179,1180.672607421875,0.17695097625255585,1099.7545166015625,0.18492728471755981,1205.555908203125,0.09559598565101624,135.4771270751953,229.40484619140625,62.14906311035156,54.63676834106445,6.437150478363037,0.9059799313545227,6.837646961212158,1.1396077871322632,-0.020320480689406395,-0.07214934378862381,0.2534959018230438,-0.22404207289218903,-0.10160316526889801,3.0833346843719482,6277268.5
101.9000015258789,42.89414596557617,0.03721724450588226,-0.0008477134979330003,895.4010620117188,0.14128924906253815,1180.690185546875,0.17448963224887848,1099.77294921875,0.18283987045288086,1205.5653076171875,0.09281973540782928,135.46543884277344,229.3105010986328,62.07585906982422,54.551090240478516,6.425981521606445,0.9043722152709961,6.825461387634277,1.137576937675476,-0.020299671217799187,-0.07271245121955872,0.2530564069747925,-0.22410720586776733,-0.10166165232658386,3.083446741104126,6277497.0
102.0,42.897865295410156,0.03713247552514076,-0.0009542576735839248,895.4151000976562,0.1399942934513092,1180.70751953125,0.17202581465244293,1099.7911376953125,0.18074755370616913,1205.574462890625,0.0900493711233139,135.45347595214844,229.2152862548828,62.00233459472656,54.4652099609375,6.414807319641113,0.9027655720710754,6.813289642333984,1.1355482339859009,-0.020276665687561035,-0.07327201217412949,0.252617746591568,-0.22417043149471283,-0.10171932727098465,3.0835580825805664,6277723.0
102.0999984741211,42.901580810546875,0.03703704848885536,-0.0010948266135528684,895.4290771484375,0.13869456946849823,1180.724609375,0.16955982148647308,1099.80908203125,0.17865055799484253,1205.5833740234375,0.08728528767824173,135.44122314453125,229.1192169189453,61.92849349975586,54.379146575927734,6.403629779815674,0.9011601209640503,6.8011322021484375,1.1335220336914062,-0.020250767469406128,-0.07382787019014359,0.2521800398826599,-0.22423171997070312,-0.10177618265151978,3.0836679935455322,6277947.5
102.19999694824219,42.9052848815918,0.036927565932273865,-0.001189335947856307,895.44287109375,0.13739018142223358,1180.741455078125,0.16709189116954803,1099.8267822265625,0.17654909193515778,1205.5919189453125,0.08452784270048141,135.42869567871094,229.0222930908203,61.85434341430664,54.292903900146484,6.392449855804443,0.8995561003684998,6.788991451263428,1.1314985752105713,-0.02022237330675125,-0.07437989860773087,0.2517434358596802,-0.2242911159992218,-0.10183221846818924,3.0837771892547607,6278169.5
102.30000305175781,42.90897750854492,0.03680863231420517,-0.0013640671968460083,895.45654296875,0.1360812485218048,1180.758056640625,0.16462233662605286,1099.8443603515625,0.17444337904453278,1205.6002197265625,0.08177745342254639,135.41587829589844,228.92453002929688,61.77988815307617,54.20648956298828,6.381269454956055,0.8979536890983582,6.77686882019043,1.129478096961975,-0.02019101195037365,-0.07492794096469879,0.2513080835342407,-0.22434860467910767,-0.10188742727041245,3.0838851928710938,6278389.5
102.4000015258789,42.91265869140625,0.03667222708463669,-0.0015899803256615996,895.4700927734375,0.13476786017417908,1180.7744140625,0.16215142607688904,1099.8616943359375,0.17233361303806305,1205.6082763671875,0.0790344625711441,135.40277099609375,228.82591247558594,61.70513153076172,54.11991500854492,6.370089530944824,0.8963531851768494,6.764765739440918,1.1274609565734863,-0.020157331600785255,-0.0754719004034996,0.2508741021156311,-0.2244042009115219,-0.10194181650876999,3.0839922428131104,6278607.0
102.5,42.916324615478516,0.036513227969408035,-0.0018256306648254395,895.4834594726562,0.13345013558864594,1180.79052734375,0.15967942774295807,1099.87890625,0.1702200025320053,1205.6160888671875,0.07629932463169098,135.38938903808594,228.72645568847656,61.63008499145508,54.0331916809082,6.358912467956543,0.8947547078132629,6.752684116363525,1.1254472732543945,-0.020120231434702873,-0.0760115534067154,0.25044170022010803,-0.22445788979530334,-0.10199537873268127,3.0840981006622314,6278823.0
102.5999984741211,42.91997528076172,0.03633066639304161,-0.0020384560339152813,895.4967651367188,0.13212819397449493,1180.8062744140625,0.1572066992521286,1099.895751953125,0.16810278594493866,1205.62353515625,0.07357259839773178,135.37571716308594,228.6261749267578,61.55474853515625,53.946327209472656,6.347738742828369,0.8931585550308228,6.740625858306885,1.1234376430511475,-0.02007909119129181,-0.07654665410518646,0.2500111758708954,-0.22450970113277435,-0.1020481213927269,3.084203004837036,6279036.5
102.69999694824219,42.923606872558594,0.036126818507909775,-0.0021923151798546314,895.5098876953125,0.13080215454101562,1180.8218994140625,0.1547335982322693,1099.9124755859375,0.165982186794281,1205.6307373046875,0.07085490226745605,135.36178588867188,228.5250701904297,61.479129791259766,53.85933303833008,6.336570739746094,0.8915649056434631,6.7285943031311035,1.1214324235916138,-0.020033791661262512,-0.07707692682743073,0.24958273768424988,-0.22455962002277374,-0.10210003703832626,3.0843069553375244,6279248.0
102.80000305175781,42.927223205566406,0.03590758889913559,-0.00230775261297822,895.52294921875,0.12947210669517517,1180.8372802734375,0.1522604525089264,1099.928955078125,0.16385842859745026,1205.6376953125,0.06814682483673096,135.34756469726562,228.4231414794922,61.40323257446289,53.772212982177734,6.325409412384033,0.8899741172790527,6.7165913581848145,1.1194318532943726,-0.019984619691967964,-0.07760212570428848,0.24915668368339539,-0.2246076762676239,-0.10215113312005997,3.084409713745117,6279457.5
102.9000015258789,42.93081283569336,0.03567681089043617,-0.002419388620182872,895.5358276367188,0.12813818454742432,1180.8524169921875,0.14978761970996857,1099.9451904296875,0.1617317646741867,1205.6444091796875,0.06544885039329529,135.33306884765625,228.3203887939453,61.32706832885742,53.68498611450195,6.31425666809082,0.8883863687515259,6.70461893081665,1.117436408996582,-0.019932318478822708,-0.078122079372406,0.24873319268226624,-0.22465385496616364,-0.10220140963792801,3.0845115184783936,6279664.5
103.0,42.93437957763672,0.035434871912002563,-0.0025307834148406982,895.548583984375,0.1268005073070526,1180.8671875,0.1473153829574585,1099.9613037109375,0.15960241854190826,1205.6507568359375,0.06276138126850128,135.3182830810547,228.21682739257812,61.250640869140625,53.59765625,6.303114414215088,0.8868019580841064,6.692678451538086,1.1154464483261108,-0.01987735740840435,-0.07863664627075195,0.24831238389015198,-0.22469817101955414,-0.10225085914134979,3.0846121311187744,6279869.5
103.0999984741211,42.937923431396484,0.03518179431557655,-0.002663631923496723,895.5611572265625,0.1254591941833496,1180.8818359375,0.14484404027462006,1099.9771728515625,0.15747062861919403,1205.656982421875,0.06008478254079819,135.30323791503906,228.11245727539062,61.17395782470703,53.51023864746094,6.2919840812683105,0.8852211833000183,6.680772304534912,1.1134620904922485,-0.019819775596261024,-0.07914571464061737,0.24789440631866455,-0.2247406393289566,-0.10229948163032532,3.084711790084839,6280072.5
103.19999694824219,42.94144058227539,0.03491543233394623,-0.00279765366576612,895.5736694335938,0.12411438673734665,1180.896240234375,0.14237387478351593,1099.9927978515625,0.1553366482257843,1205.662841796875,0.05741941183805466,135.2879180908203,228.00729370117188,61.097023010253906,53.4227409362793,6.280867576599121,0.8836442232131958,6.668901443481445,1.1114835739135742,-0.01975959539413452,-0.07964915782213211,0.2474793791770935,-0.22478125989437103,-0.10234728455543518,3.084810495376587,6280273.0
