t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
103.30000305175781,42.9449348449707,0.03463566675782204,-0.00295061687938869,895.5859985351562,0.12276618927717209,1180.9102783203125,0.1399051994085312,1100.0081787109375,0.15320071578025818,1205.66845703125,0.05476565286517143,135.27230834960938,227.90133666992188,61.01984405517578,53.33517074584961,6.269765853881836,0.882071316242218,6.657067775726318,1.1095112562179565,-0.0196965541690588,-0.08014682680368423,0.24706748127937317,-0.22482003271579742,-0.10239426791667938,3.0849080085754395,6280471.5
103.4000015258789,42.948394775390625,0.03434060513973236,-0.0031074434518814087,895.5982055664062,0.12141474336385727,1180.9241943359375,0.1374383121728897,1100.0234375,0.15106308460235596,1205.673828125,0.05212390795350075,135.25645446777344,227.79458618164062,60.94242477416992,53.2475471496582,6.258681297302246,0.8805027604103088,6.645273208618164,1.1075454950332642,-0.019630664959549904,-0.08063856512308121,0.24665884673595428,-0.22485698759555817,-0.10244043171405792,3.0850045680999756,6280668.0
103.5,42.95183181762695,0.03402986004948616,-0.0031988215632736683,895.6102905273438,0.12006017565727234,1180.937744140625,0.13497354090213776,1100.0384521484375,0.14892397820949554,1205.6788330078125,0.04949460178613663,135.2403106689453,227.6870574951172,60.86478042602539,53.159873962402344,6.247614860534668,0.8789387345314026,6.633518695831299,1.1055864095687866,-0.019561689347028732,-0.0811242088675499,0.24625366926193237,-0.22489210963249207,-0.1024857684969902,3.085099935531616,6280862.5
103.5999984741211,42.95523452758789,0.03370997682213783,-0.0033385558053851128,895.6221923828125,0.11870261281728745,1180.951171875,0.1325111985206604,1100.05322265625,0.14678364992141724,1205.6837158203125,0.04687817394733429,135.22390747070312,227.57875061035156,60.78691101074219,53.07216262817383,6.236568450927734,0.8773794174194336,6.621807098388672,1.1036344766616821,-0.019489595666527748,-0.08160357922315598,0.24585214257240295,-0.2249254286289215,-0.10253029316663742,3.0851941108703613,6281054.5
103.69999694824219,42.95860290527344,0.03337612375617027,-0.0034282137639820576,895.634033203125,0.11734220385551453,1180.9642333984375,0.1300515979528427,1100.0677490234375,0.14464236795902252,1205.688232421875,0.04427496716380119,135.2072296142578,227.4696807861328,60.70882034301758,52.98442840576172,6.225543975830078,0.8758251667022705,6.6101393699646,1.1016899347305298,-0.019415242597460747,-0.08207657188177109,0.2454543560743332,-0.2249569445848465,-0.10257399082183838,3.085287570953369,6281244.0
103.80000305175781,42.96194076538086,0.03303330019116402,-0.003523509716615081,895.6456909179688,0.11597907543182373,1180.9771728515625,0.12759502232074738,1100.0821533203125,0.1425003707408905,1205.6925048828125,0.04168536141514778,135.19029235839844,227.35984802246094,60.630523681640625,52.89667892456055,6.214542865753174,0.8742761611938477,6.598517417907715,1.0997529029846191,-0.01933796890079975,-0.08254304528236389,0.2450604885816574,-0.22498665750026703,-0.10261687636375427,3.0853796005249023,6281432.0
103.9000015258789,42.96524429321289,0.032680951058864594,-0.0036479898262768984,895.6572265625,0.1146133616566658,1180.9898681640625,0.12514178454875946,1100.0963134765625,0.14035789668560028,1205.696533203125,0.03910967707633972,135.17308044433594,227.249267578125,60.552024841308594,52.808921813964844,6.203566551208496,0.8727325201034546,6.586942195892334,1.0978237390518188,-0.01925847679376602,-0.08300288766622543,0.24467062950134277,-0.2250145822763443,-0.1026589423418045,3.085470676422119,6281617.5
104.0,42.96851348876953,0.03231615200638771,-0.003815645817667246,895.6685791015625,0.11324521154165268,1181.002197265625,0.12269214540719986,1100.1102294921875,0.13821521401405334,1205.7003173828125,0.036548223346471786,135.15562438964844,227.137939453125,60.473331451416016,52.72117614746094,6.1926164627075195,0.87119460105896,6.575416088104248,1.095902681350708,-0.019176669418811798,-0.08345600217580795,0.24428491294384003,-0.2250407338142395,-0.10270018875598907,3.0855607986450195,6281800.5
104.0999984741211,42.971744537353516,0.03193458542227745,-0.004005876835435629,895.6798706054688,0.11187475919723511,1181.014404296875,0.12024643272161484,1100.1239013671875,0.1360725462436676,1205.703857421875,0.034001339226961136,135.1378936767578,227.02586364746094,60.394447326660156,52.633445739746094,6.181694507598877,0.8696625232696533,6.563939571380615,1.0939899682998657,-0.019092200323939323,-0.0839022547006607,0.2439034879207611,-0.22506512701511383,-0.10274062305688858,3.0856497287750244,6281981.5
104.19999694824219,42.974937438964844,0.03153400123119354,-0.0041668168269097805,895.6909790039062,0.11050214618444443,1181.0262451171875,0.11780494451522827,1100.137451171875,0.13393017649650574,1205.7071533203125,0.03146945312619209,135.11990356445312,226.91305541992188,60.31538391113281,52.545745849609375,6.170801639556885,0.8681365847587585,6.552515029907227,1.092085838317871,-0.019004546105861664,-0.08434145897626877,0.24352653324604034,-0.2250877469778061,-0.10278024524450302,3.085737466812134,6282160.5
104.30000305175781,42.978092193603516,0.03111731819808483,-0.004301972687244415,895.7019653320312,0.10912752151489258,1181.0379638671875,0.11536803841590881,1100.1507568359375,0.13178834319114685,1205.710205078125,0.02895304001867771,135.10165405273438,226.79953002929688,60.236148834228516,52.45808410644531,6.159940242767334,0.8666168451309204,6.541144371032715,1.0901907682418823,-0.018913444131612778,-0.08477339893579483,0.24315428733825684,-0.22510863840579987,-0.1028190553188324,3.0858242511749268,6282337.0
104.4000015258789,42.981204986572266,0.0306871198117733,-0.004392818082123995,895.7128295898438,0.1077510192990303,1181.04931640625,0.11293604224920273,1100.163818359375,0.12964729964733124,1205.712890625,0.026452548801898956,135.08316040039062,226.68528747558594,60.15674591064453,52.37047576904297,6.149111747741699,0.8651036620140076,6.529829502105713,1.088304877281189,-0.018819278106093407,-0.08519790321588516,0.2427869439125061,-0.22512778639793396,-0.10285705327987671,3.0859100818634033,6282511.5
104.5,42.98427200317383,0.03024783916771412,-0.004485647659748793,895.7235107421875,0.10637280344963074,1181.060546875,0.11050927639007568,1100.1766357421875,0.1275073140859604,1205.7154541015625,0.023968372493982315,135.0644073486328,226.57032775878906,60.07718276977539,52.282928466796875,6.138317108154297,0.8635972738265991,6.518571853637695,1.0864286422729492,-0.018722355365753174,-0.08561480790376663,0.24242465198040009,-0.22514522075653076,-0.10289423912763596,3.0859944820404053,6282684.0
104.5999984741211,42.98729705810547,0.02979927323758602,-0.004603846929967403,895.7340698242188,0.10499300807714462,1181.0714111328125,0.10808803886175156,1100.1893310546875,0.1253686398267746,1205.7177734375,0.021500829607248306,135.04539489746094,226.4546661376953,59.99747085571289,52.19545364379883,6.127558708190918,0.8620978593826294,6.507373332977295,1.0845621824264526,-0.0186232291162014,-0.08602403849363327,0.24206753075122833,-0.22516094148159027,-0.10293062776327133,3.08607816696167,6282854.0
104.69999694824219,42.99027633666992,0.029338888823986053,-0.004681195132434368,895.7445068359375,0.1036117821931839,1181.0821533203125,0.10567261278629303,1100.2017822265625,0.12323153764009476,1205.7197265625,0.01905020698904991,135.02613830566406,226.33831787109375,59.9176139831543,52.10806655883789,6.116837501525879,0.8606055974960327,6.496234893798828,1.0827058553695679,-0.0185218658298254,-0.08642547577619553,0.2417156845331192,-0.2251749485731125,-0.10296620428562164,3.08616042137146,6283021.5
104.80000305175781,42.99320983886719,0.02887076884508133,-0.0046478272415697575,895.7548217773438,0.1022292822599411,1181.092529296875,0.10326331108808517,1100.2139892578125,0.12109626829624176,1205.7215576171875,0.016616830602288246,135.00662231445312,226.22128295898438,59.837623596191406,52.02077102661133,6.1061553955078125,0.859120786190033,6.485158443450928,1.080859661102295,-0.018417963758111,-0.08681901544332504,0.24136924743652344,-0.225187286734581,-0.10300097614526749,3.0862417221069336,6283187.0
104.9000015258789,42.996097564697266,0.028405986726284027,-0.004601314663887024,895.7649536132812,0.10084566473960876,1181.102783203125,0.10086040943861008,1100.2259521484375,0.1189630851149559,1205.72314453125,0.014200979843735695,134.98687744140625,226.10357666015625,59.757503509521484,51.93358612060547,6.095513343811035,0.8576435446739197,6.474144458770752,1.079024076461792,-0.018312079831957817,-0.08720456063747406,0.2410283237695694,-0.2251979410648346,-0.10303495079278946,3.086322069168091,6283350.5
105.0,42.998939514160156,0.027945855632424355,-0.004567981231957674,895.7749633789062,0.09946106374263763,1181.11279296875,0.09846415370702744,1100.23779296875,0.11683224141597748,1205.724365234375,0.011802750639617443,134.9668731689453,225.9851837158203,59.67726516723633,51.846519470214844,6.084913730621338,0.8561741709709167,6.463194847106934,1.077199101448059,-0.018205605447292328,-0.08758217841386795,0.2406928688287735,-0.22520692646503448,-0.10306812822818756,3.0864012241363525,6283511.5
105.0999984741211,43.001731872558594,0.027489056810736656,-0.0045558917336165905,895.7848510742188,0.09807565063238144,1181.1224365234375,0.09607473015785217,1100.249267578125,0.11470399796962738,1205.7254638671875,0.009422149509191513,134.94662475585938,225.86614990234375,59.5969123840332,51.75958251953125,6.074357032775879,0.8547126650810242,6.452308654785156,1.0753847360610962,-0.018098674714565277,-0.08795192837715149,0.24036283791065216,-0.22521425783634186,-0.10310050845146179,3.0864791870117188,6283670.5
105.19999694824219,43.00448226928711,0.027033468708395958,-0.004473674111068249,895.7945556640625,0.09668956696987152,1181.1319580078125,0.093692347407341,1100.2607421875,0.11257857829332352,1205.726318359375,0.007059188559651375,134.9261474609375,225.74644470214844,59.516456604003906,51.672786712646484,6.063844680786133,0.853259265422821,6.441486835479736,1.0735812187194824,-0.01799117587506771,-0.08831387013196945,0.2400381714105606,-0.2252199500799179,-0.10313209146261215,3.0865561962127686,6283827.0
105.30000305175781,43.00718688964844,0.026586100459098816,-0.004371075890958309,895.80419921875,0.09530297666788101,1181.1412353515625,0.09131722152233124,1100.2718505859375,0.11045623570680618,1205.726806640625,0.004713911563158035,134.90541076660156,225.62611389160156,59.43590545654297,51.58613967895508,6.053378582000732,0.8518140316009521,6.430729866027832,1.0717883110046387,-0.017882896587252617,-0.08866802603006363,0.23971888422966003,-0.22522403299808502,-0.10316288471221924,3.086632013320923,6283981.5
105.4000015258789,43.00984573364258,0.026148993521928787,-0.004229564685374498,895.8136596679688,0.09391602873802185,1181.1502685546875,0.08894950896501541,1100.2828369140625,0.10833719372749329,1205.7271728515625,0.002386271022260189,134.88446044921875,225.50514221191406,59.355262756347656,51.49965286254883,6.042959213256836,0.8503770232200623,6.420037746429443,1.070006251335144,-0.017774777486920357,-0.08901450783014297,0.2394048571586609,-0.2252264767885208,-0.10319288820028305,3.0867068767547607,6284133.5
105.5,43.01245880126953,0.025726037099957466,-0.004140323493629694,895.8229370117188,0.09252887964248657,1181.158935546875,0.08658937364816666,1100.29345703125,0.10622166842222214,1205.727294921875,7.61416886234656e-05,134.86325073242188,225.38352966308594,59.274539947509766,51.41333770751953,6.032588005065918,0.8489483594894409,6.40941047668457,1.0682350397109985,-0.017667071893811226,-0.08935344964265823,0.23909598588943481,-0.22522732615470886,-0.10322210192680359,3.086780309677124,6284283.5
105.5999984741211,43.01503372192383,0.02531200461089611,-0.004071877803653479,895.8321533203125,0.09114167094230652,1181.16748046875,0.08423693478107452,1100.3040771484375,0.10410987585783005,1205.7271728515625,-0.0022166718263179064,134.84182739257812,225.2613067626953,59.19374084472656,51.32720184326172,6.022265911102295,0.8475281000137329,6.398846626281738,1.066474437713623,-0.017560312524437904,-0.08968503773212433,0.2387920767068863,-0.22522659599781036,-0.10325053334236145,3.08685302734375,6284431.5
105.69999694824219,43.01756286621094,0.02490481734275818,-0.004008343443274498,895.8411865234375,0.08975456655025482,1181.17578125,0.08189231902360916,1100.3143310546875,0.10200203210115433,1205.7269287109375,-0.004492325242608786,134.82015991210938,225.13848876953125,59.112876892089844,51.24125671386719,6.011992931365967,0.8461161851882935,6.388347148895264,1.0647245645523071,-0.017453880980610847,-0.09000939130783081,0.23849307000637054,-0.22522427141666412,-0.10327818244695663,3.0869245529174805,6284577.0
105.80000305175781,43.02005386352539,0.024503981694579124,-0.0038831487763673067,895.85009765625,0.08836771547794342,1181.1839599609375,0.07955566793680191,1100.324462890625,0.0998983159661293,1205.726318359375,-0.006750918924808502,134.7982635498047,225.01504516601562,59.03194808959961,51.1555061340332,6.001770973205566,0.8447126746177673,6.377911567687988,1.0629853010177612,-0.017347607761621475,-0.09032659977674484,0.23819884657859802,-0.22522038221359253,-0.10330505669116974,3.0869948863983154,6284720.0
105.9000015258789,43.02250289916992,0.0241156667470932,-0.003738176077604294,895.85888671875,0.08698126673698425,1181.1917724609375,0.07722712308168411,1100.3343505859375,0.09779892861843109,1205.7255859375,-0.008992541581392288,134.77615356445312,224.89102172851562,58.95096969604492,51.06996154785156,5.991600036621094,0.8433175086975098,6.367539405822754,1.0612565279006958,-0.01724148355424404,-0.09063675254583359,0.23790933191776276,-0.22521494328975677,-0.10333114862442017,3.087064027786255,6284861.0
106.0,43.0249137878418,0.02374185062944889,-0.00357129261828959,895.8674926757812,0.08559536933898926,1181.1993408203125,0.07490678131580353,1100.343994140625,0.09570404887199402,1205.7244873046875,-0.011217368766665459,134.75379943847656,224.7664031982422,58.86994552612305,50.98463439941406,5.981480598449707,0.8419307470321655,6.357230186462402,1.0595383644104004,-0.017136309295892715,-0.09094001352787018,0.2376244068145752,-0.22520795464515686,-0.10335647314786911,3.087132215499878,6285000.0
106.0999984741211,43.02729034423828,0.02338472008705139,-0.003368311794474721,895.8759765625,0.08421015739440918,1181.206787109375,0.07259473949670792,1100.3533935546875,0.09361385554075241,1205.7232666015625,-0.013425642624497414,134.73123168945312,224.64120483398438,58.78887939453125,50.89952850341797,5.971413612365723,0.8405523300170898,6.346983909606934,1.0578306913375854,-0.017032330855727196,-0.09123656898736954,0.237343892455101,-0.22519943118095398,-0.10338102281093597,3.0871994495391846,6285136.5
106.19999694824219,43.02962875366211,0.02304788865149021,-0.0031196214258670807,895.8843383789062,0.08282579481601715,1181.2138671875,0.07029104977846146,1100.3626708984375,0.0915285125374794,1205.7218017578125,-0.015617651864886284,134.70843505859375,224.51544189453125,58.70777893066406,50.81465148925781,5.961399078369141,0.8391822576522827,6.336799621582031,1.0561332702636719,-0.016929863020777702,-0.09152662009000778,0.2370675802230835,-0.22518938779830933,-0.10340480506420135,3.0872652530670166,6285271.0
106.30000305175781,43.03193283081055,0.022735927253961563,-0.0028749213088303804,895.892578125,0.08144240826368332,1181.2208251953125,0.06799575686454773,1100.3717041015625,0.08944818377494812,1205.72021484375,-0.01779375597834587,134.6854248046875,224.3891143798828,58.62665557861328,50.73001480102539,5.951437950134277,0.8378204107284546,6.3266754150390625,1.0544458627700806,-0.016829391941428185,-0.0918104350566864,0.23679523169994354,-0.2251778393983841,-0.10342781990766525,3.0873303413391113,6285403.0
106.4000015258789,43.03420639038086,0.022448435425758362,-0.0025825754273682833,895.900634765625,0.08006013929843903,1181.2274169921875,0.06570885330438614,1100.380615234375,0.08737301081418991,1205.71826171875,-0.019954398274421692,134.6621856689453,224.26222229003906,58.545509338378906,50.6456184387207,5.941529750823975,0.8364667296409607,6.316610813140869,1.0527684688568115,-0.016731519252061844,-0.09208831191062927,0.23652654886245728,-0.22516480088233948,-0.10345007479190826,3.0873939990997314,6285533.0
106.5,43.03645324707031,0.02219017781317234,-0.0022342484444379807,895.9085693359375,0.07867912948131561,1181.23388671875,0.06343033164739609,1100.3892822265625,0.08530312776565552,1205.7161865234375,-0.022100059315562248,134.63873291015625,224.13478088378906,58.464351654052734,50.56147003173828,5.931674480438232,0.8351210951805115,6.30660343170166,1.0511006116867065,-0.016636237502098083,-0.09236055612564087,0.2362612634897232,-0.22515025734901428,-0.10347156226634979,3.087456703186035,6285660.5
106.5999984741211,43.03866958618164,0.021966753527522087,-0.0018357302760705352,895.9163818359375,0.07729951292276382,1181.2401123046875,0.061160143464803696,1100.397705078125,0.0832386463880539,1205.7138671875,-0.024231282994151115,134.6150665283203,224.00682067871094,58.383182525634766,50.477577209472656,5.921872615814209,0.8337833285331726,6.296652317047119,1.0494420528411865,-0.01654420979321003,-0.09262751787900925,0.23599901795387268,-0.2251342386007309,-0.10349230468273163,3.0875184535980225,6285786.0
106.69999694824219,43.04086685180664,0.02178317867219448,-0.0014532685745507479,895.9240112304688,0.07592140883207321,1181.2462158203125,0.0588982068002224,1100.4058837890625,0.08117968589067459,1205.7113037109375,-0.026348724961280823,134.5911865234375,223.87831115722656,58.30200958251953,50.393943786621094,5.912123680114746,0.8324533104896545,6.286754608154297,1.0477924346923828,-0.016456160694360733,-0.09288962930440903,0.23573940992355347,-0.2251167595386505,-0.10351228713989258,3.0875790119171143,6285909.5
106.80000305175781,43.04304504394531,0.021637853235006332,-0.0011053361231461167,895.9315185546875,0.07454495131969452,1181.251953125,0.05664438381791115,1100.4139404296875,0.07912632077932358,1205.7086181640625,-0.028453154489398003,134.5670928955078,223.749267578125,58.22084045410156,50.31057357788086,5.9024271965026855,0.8311308026313782,6.276907920837402,1.0461512804031372,-0.016372758895158768,-0.09314737468957901,0.23548194766044617,-0.22509780526161194,-0.10353151708841324,3.0876383781433105,6286030.5
106.9000015258789,43.04520797729492,0.02152731828391552,-0.0008044502465054393,895.9389038085938,0.0731702670454979,1181.2574462890625,0.05439853295683861,1100.4217529296875,0.07707863301038742,1205.7056884765625,-0.03054535761475563,134.54278564453125,223.61972045898438,58.139678955078125,50.22747039794922,5.892783164978027,0.8298156261444092,6.2671098709106445,1.044518232345581,-0.01629387028515339,-0.09340120851993561,0.23522619903087616,-0.22507742047309875,-0.10354999452829361,3.0876967906951904,6286149.0
107.0,43.04736328125,0.021446874365210533,-0.00048706811503507197,895.9461669921875,0.07179746776819229,1181.2628173828125,0.05216050520539284,1100.4293212890625,0.0750366747379303,1205.7025146484375,-0.03262607008218765,134.51828002929688,223.48963928222656,58.05852508544922,50.14463806152344,5.883189678192139,0.8285073637962341,6.257357120513916,1.0428928136825562,-0.01621917635202408,-0.09365156292915344,0.23497174680233002,-0.22505557537078857,-0.10356773436069489,3.087754011154175,6286265.5
107.0999984741211,43.04950714111328,0.021398168057203293,-0.00019551515288185328,895.9533081054688,0.07042665779590607,1181.2679443359375,0.04993017017841339,1100.436767578125,0.0730004832148552,1205.6990966796875,-0.034695953130722046,134.49356079101562,223.35906982421875,57.97739028930664,50.062076568603516,5.873647212982178,0.8272058963775635,6.247647762298584,1.0412746667861938,-0.016148202121257782,-0.09389878809452057,0.2347182333469391,-0.22503229975700378,-0.10358472168445587,3.0878100395202637,6286380.0
107.19999694824219,43.0516471862793,0.021378615871071815,1.9896986486855894e-05,895.9602661132812,0.06905795633792877,1181.2728271484375,0.04770737886428833,1100.4439697265625,0.07097010314464569,1205.695556640625,-0.03675568103790283,134.4686279296875,223.2279815673828,57.89627456665039,49.97978591918945,5.864153861999512,0.8259108066558838,6.237979412078857,1.0396631956100464,-0.01608123630285263,-0.09414328634738922,0.23446528613567352,-0.22500760853290558,-0.10360097140073776,3.0878653526306152,6286492.0
107.30000305175781,43.05378341674805,0.021380605176091194,0.00016279805277008563,895.9671020507812,0.06769145280122757,1181.2774658203125,0.045491982251405716,1100.450927734375,0.06894554197788239,1205.6917724609375,-0.03880590200424194,134.44349670410156,223.09640502929688,57.815181732177734,49.897769927978516,5.854709625244141,0.824621856212616,6.228349685668945,1.0380582809448242,-0.016018006950616837,-0.09438540786504745,0.23421256244182587,-0.22498148679733276,-0.10361648350954056,3.087919235229492,6286602.0
107.4000015258789,43.05592346191406,0.021396884694695473,0.00031157280318439007,895.9738159179688,0.06632725149393082,1181.2818603515625,0.0432838574051857,1100.4576416015625,0.06692680716514587,1205.687744140625,-0.04084714874625206,134.41815185546875,222.96432495117188,57.7341194152832,49.8160285949707,5.845312118530273,0.8233387470245361,6.218757152557373,1.0364595651626587,-0.015957651659846306,-0.09462540596723557,0.23395980894565582,-0.22495394945144653,-0.10363126546144485,3.0879721641540527,6286710.0
107.5,43.05806350708008,0.021428043022751808,0.0005060227704234421,895.9803466796875,0.06496544182300568,1181.2861328125,0.04108290746808052,1100.4642333984375,0.06491389870643616,1205.68359375,-0.04287981986999512,134.3926239013672,222.83177185058594,57.65308380126953,49.734561920166016,5.83596134185791,0.8220611810684204,6.209199905395508,1.0348666906356812,-0.015899375081062317,-0.09486346691846848,0.23370684683322906,-0.22492501139640808,-0.10364530235528946,3.088024139404297,6286815.5
107.5999984741211,43.060203552246094,0.021478645503520966,0.0006868258351460099,895.98681640625,0.06360611319541931,1181.2901611328125,0.03888905048370361,1100.470703125,0.06290682405233383,1205.67919921875,-0.04490428417921066,134.36688232421875,222.69873046875,57.572078704833984,49.65336608886719,5.82665491104126,0.8207889795303345,6.199676513671875,1.0332794189453125,-0.01584329642355442,-0.09509976953268051,0.23345351219177246,-0.2248946577310562,-0.10365861654281616,3.0880749225616455,6286919.0
107.69999694824219,43.06235122680664,0.02154732681810856,0.0008525726152583957,895.9931030273438,0.062249328941106796,1181.2939453125,0.03670216724276543,1100.4769287109375,0.060905564576387405,1205.6746826171875,-0.04692097380757332,134.34092712402344,222.56521606445312,57.49111557006836,49.57244873046875,5.817392826080322,0.8195219039916992,6.190186023712158,1.0316976308822632,-0.01578996703028679,-0.09533455967903137,0.23319955170154572,-0.22486291825771332,-0.10367119312286377,3.0881245136260986,6287020.5
107.80000305175781,43.06450653076172,0.021632583811879158,0.0010392076801508665,895.999267578125,0.060895178467035294,1181.2974853515625,0.03452214226126671,1100.48291015625,0.05891010910272598,1205.6697998046875,-0.048930324614048004,134.31478881835938,222.43121337890625,57.410186767578125,49.491798400878906,5.808173656463623,0.8182596564292908,6.180726528167725,1.030121088027954,-0.0157392006367445,-0.09556804597377777,0.2329447865486145,-0.2248297780752182,-0.10368304699659348,3.0881731510162354,6287119.5
107.9000015258789,43.06666946411133,0.02173650451004505,0.001188805210404098,896.0052490234375,0.059543728828430176,1181.30078125,0.03234885260462761,1100.4886474609375,0.05692044273018837,1205.664794921875,-0.05093275010585785,134.2884521484375,222.29676818847656,57.32929992675781,49.41142272949219,5.7989959716796875,0.8170020580291748,6.1712965965271,1.0285494327545166,-0.015690848231315613,-0.09580044448375702,0.2326889932155609,-0.22479526698589325,-0.10369417816400528,3.0882208347320557,6287216.0
108.0,43.068843841552734,0.021855385974049568,0.0012992331758141518,896.0111694335938,0.05819503962993622,1181.303955078125,0.03018217161297798,1100.4942626953125,0.05493653193116188,1205.65966796875,-0.05292867496609688,134.2619171142578,222.16183471679688,57.24845886230469,49.33131408691406,5.789858341217041,0.8157488703727722,6.161894798278809,1.0269824266433716,-0.015645183622837067,-0.09603197872638702,0.23243196308612823,-0.22475935518741608,-0.10370458662509918,3.0882673263549805,6287311.0
108.0999984741211,43.07102966308594,0.021985309198498726,0.0013584307162091136,896.0169067382812,0.05684917792677879,1181.306884765625,0.028021972626447678,1100.4996337890625,0.052958350628614426,1205.654296875,-0.054918497800827026,134.23516845703125,222.02645874023438,57.167659759521484,49.25147247314453,5.780759811401367,0.8144999146461487,6.152519226074219,1.02541983127594,-0.01560176070779562,-0.09626282751560211,0.23217353224754333,-0.22472208738327026,-0.10371427237987518,3.088312864303589,6287403.5
108.19999694824219,43.07322692871094,0.02212115190923214,0.001484724460169673,896.0225219726562,0.05550618842244148,1181.3095703125,0.02586814947426319,1100.5048828125,0.05098586529493332,1205.648681640625,-0.05690253525972366,134.20823669433594,221.89060974121094,57.086910247802734,49.171897888183594,5.771698951721191,0.8132550120353699,6.143169403076172,1.0238615274429321,-0.015560150146484375,-0.09649313241243362,0.23191353678703308,-0.22468341886997223,-0.10372324287891388,3.0883572101593018,6287494.0
108.30000305175781,43.075439453125,0.02226962521672249,0.001570429652929306,896.0280151367188,0.05416613072156906,1181.31201171875,0.023720616474747658,1100.5098876953125,0.04901903495192528,1205.642822265625,-0.05888102203607559,134.18112182617188,221.75433349609375,57.00621032714844,49.092586517333984,5.762674808502197,0.8120139241218567,6.133843898773193,1.022307276725769,-0.015519763343036175,-0.09672297537326813,0.2316519320011139,-0.22464339435100555,-0.10373149812221527,3.0884006023406982,6287582.0
108.4000015258789,43.077667236328125,0.02242666855454445,0.0016832757974043489,896.0333862304688,0.05282904580235481,1181.3143310546875,0.02157926931977272,1100.5146484375,0.04705782234668732,1205.6368408203125,-0.060854241251945496,134.15379333496094,221.61758422851562,56.92556381225586,49.01353454589844,5.753686428070068,0.8107765316963196,6.124541759490967,1.0207569599151611,-0.015481422655284405,-0.09695249795913696,0.23138855397701263,-0.22460201382637024,-0.10373903810977936,3.088442802429199,6287668.0
108.5,43.07991027832031,0.02259499579668045,0.0018098608125001192,896.03857421875,0.05149497464299202,1181.3162841796875,0.019444003701210022,1100.519287109375,0.04510219022631645,1205.6307373046875,-0.06282246857881546,134.12628173828125,221.48040771484375,56.844970703125,48.93474197387695,5.744731903076172,0.8095425963401794,6.115262508392334,1.0192103385925293,-0.015444591641426086,-0.09718181937932968,0.23112329840660095,-0.2245592623949051,-0.10374586284160614,3.088484048843384,6287752.0
108.5999984741211,43.08216857910156,0.022775981575250626,0.001878358656540513,896.0436401367188,0.050163958221673965,1181.318115234375,0.017314711585640907,1100.523681640625,0.043152086436748505,1205.624267578125,-0.06478597968816757,134.09857177734375,221.3427734375,56.764427185058594,48.856204986572266,5.73581075668335,0.8083120584487915,6.106004238128662,1.0176674127578735,-0.015409624204039574,-0.09741106629371643,0.2308560609817505,-0.2245151400566101,-0.10375197976827621,3.088524103164673,6287833.5
108.69999694824219,43.08444595336914,0.022963818162679672,0.001841503893956542,896.048583984375,0.048836030066013336,1181.31982421875,0.015191269107162952,1100.52783203125,0.04120746999979019,1205.6177978515625,-0.0667450949549675,134.0706787109375,221.2047119140625,56.68394470214844,48.77791976928711,5.726921558380127,0.8070847392082214,6.096766471862793,1.0161277055740356,-0.015376663766801357,-0.09764041006565094,0.23058666288852692,-0.22446967661380768,-0.10375738888978958,3.0885632038116455,6287913.5
108.80000305175781,43.08674240112305,0.02314796857535839,0.0017574457451701164,896.0534057617188,0.04751121252775192,1181.3211669921875,0.013073572888970375,1100.5318603515625,0.039268288761377335,1205.6109619140625,-0.06870005279779434,134.04258728027344,221.06622314453125,56.603515625,48.699886322021484,5.718062877655029,0.8058604001998901,6.087547779083252,1.0145913362503052,-0.015345017425715923,-0.09786992520093918,0.23031502962112427,-0.2244228571653366,-0.10376209765672684,3.0886013507843018,6287991.0
108.9000015258789,43.08905792236328,0.02332371287047863,0.0016225555445998907,896.05810546875,0.04618953913450241,1181.3223876953125,0.010961565189063549,1100.5357666015625,0.037334490567445755,1205.60400390625,-0.07065093517303467,134.01431274414062,220.9272918701172,56.52314758300781,48.622093200683594,5.709234714508057,0.8046390414237976,6.078348159790039,1.013058066368103,-0.015313474461436272,-0.09809957444667816,0.23004120588302612,-0.2243746817111969,-0.10376609861850739,3.0886383056640625,6288066.0
109.0,43.091392517089844,0.02348596788942814,0.0014684308553114533,896.0626831054688,0.04487103223800659,1181.3233642578125,0.008855225518345833,1100.5394287109375,0.03540603071451187,1205.5968017578125,-0.0725976899266243,133.98583984375,220.78794860839844,56.442840576171875,48.54454803466797,5.700434684753418,0.8034204840660095,6.0691680908203125,1.0115280151367188,-0.015281514264643192,-0.09832926839590073,0.22976529598236084,-0.22432516515254974,-0.10376939177513123,3.088674306869507,6288139.5
109.0999984741211,43.0937385559082,0.02363281138241291,0.0012862116564065218,896.0670776367188,0.04355570301413536,1181.32421875,0.006754564121365547,1100.5428466796875,0.0334828682243824,1205.5894775390625,-0.0745401680469513,133.95718383789062,220.64816284179688,56.36259078979492,48.46724319458008,5.691662788391113,0.8022046685218811,6.060007095336914,1.0100011825561523,-0.01524851843714714,-0.09855884313583374,0.22948744893074036,-0.22427430748939514,-0.10377199202775955,3.0887093544006348,6288210.5
109.19999694824219,43.09610366821289,0.023761432617902756,0.0010721131693571806,896.0713500976562,0.04224357753992081,1181.32470703125,0.004659609869122505,1100.5460205078125,0.031564969569444656,1205.5819091796875,-0.07647816091775894,133.9283447265625,220.50796508789062,56.282405853271484,48.390174865722656,5.682918071746826,0.8009915947914124,6.050866603851318,1.008477807044983,-0.01521423552185297,-0.09878813475370407,0.2292078584432602,-0.2242220938205719,-0.10377389192581177,3.088743209838867,6288279.5
109.30000305175781,43.098480224609375,0.02386864274740219,0.0008299964247271419,896.0755615234375,0.040934666991233826,1181.3250732421875,0.0025704125873744488,1100.549072265625,0.029652301222085953,1205.57421875,-0.07841140776872635,133.89930725097656,220.36734008789062,56.2022819519043,48.3133430480957,5.674200057983398,0.7997812628746033,6.041747570037842,1.0069578886032104,-0.015178285539150238,-0.09901691973209381,0.22892673313617706,-0.2241685539484024,-0.10377509891986847,3.088776111602783,6288346.5
109.4000015258789,43.10086441040039,0.023951642215251923,0.0006439142161980271,896.07958984375,0.039628978818655014,1181.3253173828125,0.0004870451521128416,1100.552001953125,0.027744850143790245,1205.5662841796875,-0.08033958822488785,133.87008666992188,220.226318359375,56.122222900390625,48.23674392700195,5.665507793426514,0.7985736727714539,6.032650947570801,1.0054417848587036,-0.015140252187848091,-0.09924495965242386,0.22864432632923126,-0.22411367297172546,-0.10377560555934906,3.0888078212738037,6288411.0
109.5,43.1032600402832,0.024016033858060837,0.0004516371409408748,896.0834350585938,0.03832653537392616,1181.3251953125,-0.0015903967432677746,1100.5546875,0.025842605158686638,1205.55810546875,-0.0822623074054718,133.84068298339844,220.08486938476562,56.042232513427734,48.16037368774414,5.656841278076172,0.7973688840866089,6.02357816696167,1.0039297342300415,-0.015099762938916683,-0.09947197139263153,0.22836092114448547,-0.22405746579170227,-0.10377541929483414,3.088838577270508,6288474.0
109.5999984741211,43.10566329956055,0.02406119741499424,0.00021695160830859095,896.0872192382812,0.03702733665704727,1181.324951171875,-0.0036618260201066732,1100.55712890625,0.02394556626677513,1205.5498046875,-0.08417923003435135,133.81109619140625,219.94302368164062,55.96230697631836,48.08423614501953,5.648200035095215,0.7961670756340027,6.014530181884766,1.0024217367172241,-0.015057424083352089,-0.09969773888587952,0.2280767410993576,-0.22399993240833282,-0.1037745475769043,3.0888683795928955,6288534.5
109.69999694824219,43.108070373535156,0.024082893505692482,1.569959204061888e-05,896.0908813476562,0.03573140129446983,1181.324462890625,-0.005727155599743128,1100.5594482421875,0.022053737193346024,1205.541259765625,-0.08609002828598022,133.78131103515625,219.80076599121094,55.88245391845703,48.00832748413086,5.639584064483643,0.79496830701828,6.0055084228515625,1.0009181499481201,-0.015013071708381176,-0.0999220460653305,0.22779202461242676,-0.22394107282161713,-0.10377298295497894,3.088897228240967,6288593.0
109.80000305175781,43.110477447509766,0.024084463715553284,-0.0001947889250004664,896.0943603515625,0.034438733011484146,1181.3238525390625,-0.00778627535328269,1100.5615234375,0.020167134702205658,1205.5325927734375,-0.08799431473016739,133.75135803222656,219.65811157226562,55.802669525146484,47.932647705078125,5.630992889404297,0.7937726974487305,5.996514797210693,0.999419093132019,-0.014966173097491264,-0.10014460980892181,0.22750702500343323,-0.22388090193271637,-0.10377073287963867,3.0889248847961426,6288649.5
109.9000015258789,43.112884521484375,0.024064984172582626,-0.0003815018280874938,896.0977783203125,0.033149342983961105,1181.3228759765625,-0.009839072823524475,1100.5634765625,0.018285777419805527,1205.523681640625,-0.0898917093873024,133.72122192382812,219.5150604248047,55.722957611083984,47.85719299316406,5.622427463531494,0.7925803661346436,5.987549781799316,0.9979249238967896,-0.014917096123099327,-0.10036520659923553,0.2272219955921173,-0.22381940484046936,-0.10376780480146408,3.088951587677002,6288704.0
110.0,43.115291595458984,0.024026833474636078,-0.0005436702049337327,896.1010131835938,0.031863242387771606,1181.32177734375,-0.011885431595146656,1100.565185546875,0.016409697011113167,1205.5146484375,-0.091781847178936,133.69090270996094,219.3716278076172,55.64332580566406,47.78196716308594,5.613887310028076,0.7913915514945984,5.9786152839660645,0.996435821056366,-0.014865663833916187,-0.10058359801769257,0.2269371896982193,-0.2237566113471985,-0.10376418381929398,3.088977336883545,6288756.0
110.0999984741211,43.11769485473633,0.023972466588020325,-0.0007175057544372976,896.1041259765625,0.030580446124076843,1181.320556640625,-0.013925237581133842,1100.5667724609375,0.014538927935063839,1205.50537109375,-0.09366436302661896,133.660400390625,219.22779846191406,55.56376647949219,47.706974029541016,5.605372428894043,0.7902063131332397,5.969712257385254,0.9949520230293274,-0.014812121167778969,-0.1007995679974556,0.2266528159379959,-0.22369250655174255,-0.10375989228487015,3.0890018939971924,6288806.5
110.19999694824219,43.12009048461914,0.023900717496871948,-0.000902564381249249,896.1071166992188,0.029300959780812263,1181.319091796875,-0.015958379954099655,1100.568115234375,0.012673509307205677,1205.495849609375,-0.09553894400596619,133.6297149658203,219.08358764648438,55.484291076660156,47.6322021484375,5.596884250640869,0.789024829864502,5.960842132568359,0.9934737086296082,-0.0147567018866539,-0.1010129302740097,0.22636908292770386,-0.22362709045410156,-0.1037549152970314,3.0890254974365234,6288854.5
110.30000305175781,43.12248229980469,0.023810459300875664,-0.001075628213584423,896.1099853515625,0.02802480012178421,1181.3173828125,-0.017984749749302864,1100.5693359375,0.010813486762344837,1205.4862060546875,-0.09740528464317322,133.59886169433594,218.9390106201172,55.4048957824707,47.55766296386719,5.5884222984313965,0.7878472805023193,5.952005863189697,0.9920009970664978,-0.014699229970574379,-0.10122348368167877,0.22608618438243866,-0.2235603928565979,-0.10374926775693893,3.089048147201538,6288900.5
110.4000015258789,43.12486267089844,0.023702897131443024,-0.0012604061048477888,896.1127319335938,0.02675197832286358,1181.3154296875,-0.020004218444228172,1100.5703125,0.008958909660577774,1205.4764404296875,-0.0992630198597908,133.5678253173828,218.79405212402344,55.325584411621094,47.48335647583008,5.579987049102783,0.7866738438606262,5.9432053565979,0.990534245967865,-0.014639561995863914,-0.10143101960420609,0.22580432891845703,-0.22349241375923157,-0.10374294221401215,3.0890698432922363,6288944.5
110.5,43.12723159790039,0.023576857522130013,-0.0014369649579748511,896.1153564453125,0.025482511147856712,1181.3133544921875,-0.02201666310429573,1100.5711669921875,0.0071098338812589645,1205.4664306640625,-0.10111182928085327,133.53662109375,218.64871215820312,55.246360778808594,47.409278869628906,5.5715789794921875,0.7855046391487122,5.934441566467285,0.9890735745429993,-0.014577815309166908,-0.10163534432649612,0.22552375495433807,-0.22342315316200256,-0.10373594611883163,3.089090585708618,6288986.5
110.5999984741211,43.12958908081055,0.023433160036802292,-0.0017157186521217227,896.1177978515625,0.024216413497924805,1181.31103515625,-0.024021949619054794,1100.57177734375,0.0052663180977106094,1205.4561767578125,-0.10295135527849197,133.50523376464844,218.50302124023438,55.16722869873047,47.33543395996094,5.563199043273926,0.7843399047851562,5.92571496963501,0.9876192212104797,-0.01451382227241993,-0.10183624923229218,0.2252446413040161,-0.2233526110649109,-0.103728286921978,3.0891101360321045,6289026.5
110.69999694824219,43.131935119628906,0.02326158806681633,-0.0019912864081561565,896.1201782226562,0.022953705862164497,1181.30859375,-0.02601993829011917,1100.5721435546875,0.003428426571190357,1205.44580078125,-0.10478125512599945,133.4736785888672,218.3569793701172,55.08818817138672,47.26182556152344,5.554847717285156,0.7831797003746033,5.917028427124023,0.9861713647842407,-0.014447661116719246,-0.10203352570533752,0.22496722638607025,-0.22328080236911774,-0.10371995717287064,3.0891287326812744,6289064.5
110.80000305175781,43.13426208496094,0.023062460124492645,-0.0022386747878044844,896.1224365234375,0.021694405004382133,1181.305908203125,-0.028010455891489983,1100.5723876953125,0.001596229849383235,1205.4351806640625,-0.1066010594367981,133.4419403076172,218.2105712890625,55.009239196777344,47.188453674316406,5.546525955200195,0.7820242643356323,5.908382415771484,0.9847304224967957,-0.014378126710653305,-0.1022268608212471,0.22469182312488556,-0.2232077270746231,-0.10371096432209015,3.089146375656128,6289100.5
110.9000015258789,43.136566162109375,0.022838592529296875,-0.002496151952072978,896.12451171875,0.020438535138964653,1181.302978515625,-0.029993295669555664,1100.572509765625,-0.00023019409854896367,1205.4244384765625,-0.10841023921966553,133.4100341796875,218.06381225585938,54.93039321899414,47.115318298339844,5.538233757019043,0.7808737754821777,5.899779319763184,0.9832965731620789,-0.01430528424680233,-0.10241593420505524,0.2244187742471695,-0.2231334000825882,-0.10370130836963654,3.089163064956665,6289134.5
111.0,43.138851165771484,0.022588977590203285,-0.002671986585482955,896.1265258789062,0.01918611489236355,1181.2998046875,-0.031968265771865845,1100.5723876953125,-0.0020507590379565954,1205.41357421875,-0.11020828783512115,133.3779754638672,217.91671752929688,54.851646423339844,47.04242706298828,5.529972553253174,0.7797284722328186,5.891221523284912,0.9818702340126038,-0.01422940008342266,-0.10260046273469925,0.22414836287498474,-0.223057821393013,-0.1036909967660904,3.0891788005828857,6289166.5
111.0999984741211,43.141109466552734,0.022321779280900955,-0.002857738174498081,896.1283569335938,0.017937172204256058,1181.2965087890625,-0.03393516317009926,1100.572021484375,-0.0038653721567243338,1205.4024658203125,-0.11199472099542618,133.34573364257812,217.76927185058594,54.773006439208984,46.969783782958984,5.521743297576904,0.7785884737968445,5.882709980010986,0.9804517030715942,-0.014150300063192844,-0.10278014838695526,0.22388090193271637,-0.2229810208082199,-0.10368002951145172,3.089193344116211,6289196.0
111.19999694824219,43.143341064453125,0.022036004811525345,-0.0030106385238468647,896.1300659179688,0.01669173501431942,1181.2930908203125,-0.03589380159974098,1100.5716552734375,-0.005673933774232864,1205.39111328125,-0.11376912891864777,133.31332397460938,217.6215057373047,54.69447326660156,46.89738464355469,5.513546943664551,0.777454137802124,5.874247074127197,0.9790412187576294,-0.014068890362977982,-0.10295479744672775,0.2236165851354599,-0.22290296852588654,-0.10366840660572052,3.089207172393799,6289224.0
111.30000305175781,43.145545959472656,0.021734939888119698,-0.0031452099792659283,896.1317138671875,0.015449832193553448,1181.2894287109375,-0.037844013422727585,1100.5709228515625,-0.007476341910660267,1205.379638671875,-0.11553113162517548,133.28074645996094,217.47341918945312,54.616050720214844,46.82524108886719,5.5053839683532715,0.7763255834579468,5.8658342361450195,0.9776390194892883,-0.013984982855618,-0.10312420129776001,0.22335563600063324,-0.22282370924949646,-0.10365613549947739,3.089219808578491,6289250.0
111.4000015258789,43.14772033691406,0.021420419216156006,-0.003351629711687565,896.1331787109375,0.014211495406925678,1181.2855224609375,-0.03978562355041504,1100.570068359375,-0.00927248876541853,1205.3680419921875,-0.11728040128946304,133.24801635742188,217.3249969482422,54.537742614746094,46.753353118896484,5.497256278991699,0.7752030491828918,5.857471942901611,0.9762453436851501,-0.013898950070142746,-0.1032881885766983,0.2230982482433319,-0.2227432280778885,-0.10364320874214172,3.089231491088867,6289273.5
111.5,43.14986038208008,0.021085256710648537,-0.0035277684219181538,896.134521484375,0.012976759113371372,1181.2813720703125,-0.04171846807003021,1100.569091796875,-0.011062267236411572,1205.356201171875,-0.1190166175365448,133.21511840820312,217.17626953125,54.459556579589844,46.681724548339844,5.489164352416992,0.7740867733955383,5.8491621017456055,0.9748603701591492,-0.013810969889163971,-0.10344661772251129,0.22284457087516785,-0.22266153991222382,-0.10362964868545532,3.0892422199249268,6289295.5
111.5999984741211,43.15196990966797,0.02073247916996479,-0.0037369192577898502,896.1358032226562,0.011745660565793514,1181.277099609375,-0.04364236816763878,1100.56787109375,-0.012845564633607864,1205.34423828125,-0.1207394078373909,133.1820526123047,217.0272216796875,54.38148880004883,46.61035919189453,5.481109142303467,0.7729768753051758,5.840906620025635,0.9734843969345093,-0.013720212504267693,-0.10359924286603928,0.22259485721588135,-0.22257865965366364,-0.10361544042825699,3.08925199508667,6289315.5
111.69999694824219,43.1540412902832,0.02035878784954548,-0.003937687259167433,896.1369018554688,0.010518237948417664,1181.272705078125,-0.04555712267756462,1100.5665283203125,-0.014622265473008156,1205.33203125,-0.1224483847618103,133.14883422851562,216.8778839111328,54.303550720214844,46.53926467895508,5.473092555999756,0.7718735933303833,5.832705974578857,0.9721176624298096,-0.01362705696374178,-0.10374587774276733,0.22234931588172913,-0.22249460220336914,-0.10360059142112732,3.0892608165740967,6289333.5
111.80000305175781,43.15607833862305,0.019965019077062607,-0.004164511803537607,896.1378784179688,0.009294532239437103,1181.26806640625,-0.04746253415942192,1100.56494140625,-0.01639224961400032,1205.3197021484375,-0.12414313852787018,133.11546325683594,216.72824096679688,54.225746154785156,46.46844482421875,5.465114593505859,0.7707771062850952,5.8245625495910645,0.9707604050636292,-0.013531086035072803,-0.10388628393411636,0.22210818529129028,-0.22240935266017914,-0.10358510911464691,3.089268684387207,6289349.5
111.9000015258789,43.15807342529297,0.01954856887459755,-0.004382803570479155,896.1387329101562,0.00807458721101284,1181.26318359375,-0.049358393996953964,1100.563232421875,-0.01815539412200451,1205.3072509765625,-0.1258232593536377,133.08192443847656,216.5783233642578,54.1480712890625,46.39789962768555,5.45717716217041,0.7696875929832458,5.816477298736572,0.9694129228591919,-0.013432400301098824,-0.10402023047208786,0.22187170386314392,-0.22232294082641602,-0.10356899350881577,3.089275360107422,6289363.0
112.0,43.160030364990234,0.019110288470983505,-0.004546749405562878,896.1394653320312,0.006858448032289743,1181.2581787109375,-0.05124448239803314,1100.561279296875,-0.019911570474505424,1205.2945556640625,-0.12748830020427704,133.04824829101562,216.4281005859375,54.07053756713867,46.327640533447266,5.449281215667725,0.7686053514480591,5.80845308303833,0.9680754542350769,-0.013330675661563873,-0.10414747148752213,0.22164015471935272,-0.22223538160324097,-0.10355225205421448,3.0892813205718994,6289375.5
112.0999984741211,43.16194152832031,0.01865561306476593,-0.004663991276174784,896.14013671875,0.00564616359770298,1181.2529296875,-0.05312056466937065,1100.5592041015625,-0.021660644561052322,1205.28173828125,-0.12913778424263,133.014404296875,216.27761840820312,53.99314880371094,46.25767135620117,5.441427707672119,0.7675305008888245,5.800490379333496,0.9667484164237976,-0.013226001523435116,-0.10426775366067886,0.22141379117965698,-0.222146674990654,-0.10353487730026245,3.0892863273620605,6289385.5
112.19999694824219,43.1638069152832,0.018189214169979095,-0.004794450476765633,896.140625,0.004437784198671579,1181.24755859375,-0.054986435920000076,1100.5570068359375,-0.02340247668325901,1205.268798828125,-0.13077136874198914,132.98040771484375,216.12686157226562,53.91590881347656,46.18799591064453,5.433618545532227,0.7664632797241211,5.792591571807861,0.9654319286346436,-0.013118959963321686,-0.10438090562820435,0.22119280695915222,-0.2220568209886551,-0.10351688414812088,3.0892903804779053,6289393.5
112.30000305175781,43.165626525878906,0.017709769308567047,-0.005034444388002157,896.1409912109375,0.003233362687751651,1181.241943359375,-0.056841906160116196,1100.5545654296875,-0.025136927142739296,1205.255615234375,-0.13238871097564697,132.94627380371094,215.97584533691406,53.83881759643555,46.118621826171875,5.425854682922363,0.7654039263725281,5.784757614135742,0.9641262888908386,-0.013010027818381786,-0.10448679327964783,0.22097733616828918,-0.22196584939956665,-0.10349827259778976,3.0892932415008545,6289399.5
112.4000015258789,43.167396545410156,0.017206324264407158,-0.0052292803302407265,896.1412963867188,0.002032954478636384,1181.2362060546875,-0.058686789125204086,1100.552001953125,-0.026863854378461838,1205.2423095703125,-0.13398955762386322,132.9119873046875,215.82456970214844,53.76188659667969,46.04955291748047,5.418137073516846,0.7643526196479797,5.776989936828613,0.9628316760063171,-0.012899030931293964,-0.10458528250455856,0.2207675278186798,-0.22187377512454987,-0.1034790426492691,3.0892953872680664,6289404.0
112.5,43.16911697387695,0.016683395951986313,-0.005355753470212221,896.1414184570312,0.0008366169640794396,1181.230224609375,-0.060520850121974945,1100.5491943359375,-0.028583116829395294,1205.228759765625,-0.13557346165180206,132.87754821777344,215.6730499267578,53.685115814208984,45.980796813964844,5.410467147827148,0.7633094787597656,5.769289970397949,0.9615483283996582,-0.012784753926098347,-0.10467609763145447,0.22056369483470917,-0.22178058326244354,-0.1034592017531395,3.089296579360962,6289406.0
