t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
112.5999984741211,43.17078399658203,0.01614782027900219,-0.005504579748958349,896.1414184570312,-0.00035558990202844143,1181.22412109375,-0.06234385073184967,1100.5462646484375,-0.03029456175863743,1205.2152099609375,-0.13713997602462769,132.8429718017578,215.5212860107422,53.6085090637207,45.912357330322266,5.402846336364746,0.7622748613357544,5.761659622192383,0.9602766036987305,-0.012667753733694553,-0.10475903004407883,0.22036604583263397,-0.22168631851673126,-0.10343875735998154,3.089296817779541,6289406.5
112.69999694824219,43.172401428222656,0.015597363002598286,-0.005704948212951422,896.141357421875,-0.0015436039539054036,1181.2177734375,-0.06415558606386185,1100.5430908203125,-0.03199804201722145,1205.201416015625,-0.1386888027191162,132.80825805664062,215.36929321289062,53.53207778930664,45.844242095947266,5.395275592803955,0.7612488269805908,5.754100322723389,0.959016740322113,-0.012548735365271568,-0.1048339381814003,0.22017472982406616,-0.22159096598625183,-0.10341770201921463,3.0892958641052246,6289405.0
112.80000305175781,43.17395782470703,0.01502686832100153,-0.0058370246551930904,896.14111328125,-0.002727360697463155,1181.2113037109375,-0.06595584750175476,1100.5399169921875,-0.03369339928030968,1205.1873779296875,-0.140219584107399,132.77340698242188,215.2170867919922,53.4558219909668,45.77646255493164,5.38775634765625,0.7602316737174988,5.746613025665283,0.9577688574790955,-0.012427403591573238,-0.10490066558122635,0.21998992562294006,-0.22149455547332764,-0.10339604318141937,3.089294195175171,6289401.5
112.9000015258789,43.17546081542969,0.014443165622651577,-0.00585787370800972,896.1408081054688,-0.0039067938923835754,1181.20458984375,-0.06774440407752991,1100.536376953125,-0.03538048267364502,1205.17333984375,-0.14173196256160736,132.7384033203125,215.0646514892578,53.3797492980957,45.70901870727539,5.3802900314331055,0.7592235207557678,5.739199638366699,0.9565333127975464,-0.01230319682508707,-0.10495898872613907,0.21981188654899597,-0.22139708697795868,-0.10337378829717636,3.089291572570801,6289396.0
113.0,43.17690658569336,0.01385737769305706,-0.005899567157030106,896.1403198242188,-0.005081833805888891,1181.19775390625,-0.06952103227376938,1100.5328369140625,-0.037059128284454346,1205.1590576171875,-0.1432255655527115,132.70327758789062,214.91200256347656,53.30385971069336,45.64191818237305,5.372878074645996,0.758224606513977,5.731861591339111,0.9553102850914001,-0.012176894582808018,-0.10500877350568771,0.21964074671268463,-0.22129857540130615,-0.10335094481706619,3.0892879962921143,6289389.0
113.0999984741211,43.17829132080078,0.013267421163618565,-0.006029124837368727,896.1397705078125,-0.00625241082161665,1181.190673828125,-0.07128556817770004,1100.529052734375,-0.03872917965054512,1205.1446533203125,-0.14470024406909943,132.6680145263672,214.7591552734375,53.22816467285156,45.57516860961914,5.365521430969238,0.757235050201416,5.724599838256836,0.9540999531745911,-0.012049678713083267,-0.1050499975681305,0.21947655081748962,-0.22119905054569244,-0.10332750529050827,3.0892837047576904,6289380.0
113.19999694824219,43.17961883544922,0.012664509005844593,-0.006160955410450697,896.1390991210938,-0.007418451365083456,1181.1834716796875,-0.07303784042596817,1100.5250244140625,-0.04039048030972481,1205.130126953125,-0.14615584909915924,132.6326141357422,214.60610961914062,53.15266799926758,45.50878143310547,5.358221530914307,0.7562551498413086,5.717414379119873,0.9529024362564087,-0.011921267956495285,-0.10508264601230621,0.21931934356689453,-0.22109851241111755,-0.10330348461866379,3.089278221130371,6289369.0
113.30000305175781,43.180885314941406,0.012048413045704365,-0.006313726771622896,896.1383056640625,-0.008579880930483341,1181.176025390625,-0.07477767020463943,1100.5208740234375,-0.04204287379980087,1205.115478515625,-0.14759214222431183,132.5970916748047,214.45289611816406,53.077369689941406,45.44275665283203,5.350979328155518,0.7552849054336548,5.7103071212768555,0.9517178535461426,-0.011790732853114605,-0.10510656982660294,0.2191692739725113,-0.22099696099758148,-0.10327888280153275,3.0892720222473145,6289356.0
113.4000015258789,43.182090759277344,0.011417040601372719,-0.00647722277790308,896.1373901367188,-0.009736623615026474,1181.16845703125,-0.07650483399629593,1100.5166015625,-0.04368620365858078,1205.1005859375,-0.1490088254213333,132.56143188476562,214.2994842529297,53.002281188964844,45.37710189819336,5.3437957763671875,0.7543246150016785,5.703278541564941,0.9505464434623718,-0.011658105067908764,-0.10512162744998932,0.21902650594711304,-0.22089442610740662,-0.10325370728969574,3.0892646312713623,6289341.5
113.5,43.183231353759766,0.010769318789243698,-0.006708804052323103,896.1363525390625,-0.0108886007219553,1181.1607666015625,-0.07821912318468094,1100.51220703125,-0.045320309698581696,1205.085693359375,-0.15040557086467743,132.52565002441406,214.1459197998047,52.927406311035156,45.31182861328125,5.336672782897949,0.7533742785453796,5.696330547332764,0.9493884444236755,-0.011523140594363213,-0.10512766987085342,0.2188912183046341,-0.22079092264175415,-0.10322795063257217,3.089256525039673,6289324.5
113.5999984741211,43.18431091308594,0.010098437778651714,-0.006872173864394426,896.1351928710938,-0.01203573402017355,1181.15283203125,-0.07992031425237656,1100.507568359375,-0.046945031732320786,1205.070556640625,-0.15178202092647552,132.48974609375,213.9921875,52.852752685546875,45.24694061279297,5.329611301422119,0.7524341940879822,5.689464569091797,0.9482440948486328,-0.011385721154510975,-0.10512450337409973,0.2187635898590088,-0.22068646550178528,-0.10320163518190384,3.089247465133667,6289306.5
113.69999694824219,43.18531799316406,0.0094112204387784,-0.006968979723751545,896.1339721679688,-0.013177940621972084,1181.144775390625,-0.08160813897848129,1100.5028076171875,-0.048560209572315216,1205.0552978515625,-0.15313775837421417,132.4537353515625,213.8383026123047,52.7783203125,45.18244934082031,5.322612285614014,0.7515044212341309,5.682682514190674,0.9471136927604675,-0.011245083063840866,-0.10511188954114914,0.218643918633461,-0.2205810695886612,-0.10317474603652954,3.0892374515533447,6289286.0
113.80000305175781,43.18626022338867,0.008714322932064533,-0.0070803468115627766,896.132568359375,-0.014315140433609486,1181.136474609375,-0.08328235894441605,1100.497802734375,-0.05016566440463066,1205.0399169921875,-0.15447238087654114,132.41758728027344,213.68426513671875,52.70411682128906,45.11835479736328,5.315677165985107,0.7505852580070496,5.675985336303711,0.9459975361824036,-0.01110199186950922,-0.10508963465690613,0.21853239834308624,-0.2204747200012207,-0.10314730554819107,3.089226722717285,6289264.0
113.9000015258789,43.187129974365234,0.00800628773868084,-0.007185839116573334,896.131103515625,-0.01544724591076374,1181.1280517578125,-0.0849427580833435,1100.4927978515625,-0.05176123231649399,1205.0244140625,-0.15578560531139374,132.38133239746094,213.5301055908203,52.630149841308594,45.05466842651367,5.308806896209717,0.7496768236160278,5.669374465942383,0.9448957443237305,-0.010957109741866589,-0.10505765676498413,0.21842911839485168,-0.22036747634410858,-0.10311930626630783,3.08921480178833,6289240.0
114.0,43.187931060791016,0.007287703920155764,-0.00729723647236824,896.1294555664062,-0.016574174165725708,1181.1195068359375,-0.08658912777900696,1100.487548828125,-0.05334673821926117,1205.0087890625,-0.15707716345787048,132.34495544433594,213.37582397460938,52.55642318725586,44.991397857666016,5.302003383636475,0.748779296875,5.662851333618164,0.9438085556030273,-0.01081023644655943,-0.1050158441066742,0.21833424270153046,-0.22025932371616364,-0.10309075564146042,3.0892021656036377,6289214.0
114.0999984741211,43.18865966796875,0.006557980552315712,-0.007412890903651714,896.1277465820312,-0.0176958329975605,1181.11083984375,-0.08822125196456909,1100.4820556640625,-0.05492200702428818,1204.9930419921875,-0.15834680199623108,132.3084716796875,213.22140502929688,52.48294448852539,44.92854690551758,5.295267105102539,0.7478929162025452,5.656417369842529,0.9427362084388733,-0.010661449283361435,-0.10496407747268677,0.21824786067008972,-0.22015029191970825,-0.10306166112422943,3.089188814163208,6289186.5
114.19999694824219,43.18931579589844,0.005816691089421511,-0.007460204418748617,896.1259155273438,-0.018812138587236404,1181.1019287109375,-0.0898389220237732,1100.4765625,-0.05648687109351158,1204.97705078125,-0.15959425270557404,132.27188110351562,213.06689453125,52.40971755981445,44.86613082885742,5.288599967956543,0.7470177412033081,5.650073051452637,0.9416788220405579,-0.010510677471756935,-0.10490226000547409,0.2181701511144638,-0.22004038095474243,-0.10303202271461487,3.089174270629883,6289157.0
114.30000305175781,43.18989944458008,0.00507067097350955,-0.0073745655827224255,896.1240234375,-0.019922995939850807,1181.0927734375,-0.09144190698862076,1100.4708251953125,-0.058041151612997055,1204.9610595703125,-0.16081921756267548,132.2351837158203,212.9122772216797,52.336753845214844,44.80415344238281,5.2820024490356445,0.7461540102958679,5.643819808959961,0.9406366348266602,-0.010357877239584923,-0.10483025759458542,0.21810120344161987,-0.21992962062358856,-0.10300184786319733,3.0891590118408203,6289126.0
114.4000015258789,43.190406799316406,0.004333214368671179,-0.0072348956018686295,896.1219482421875,-0.021028313785791397,1181.0836181640625,-0.09303002804517746,1100.4649658203125,-0.05958467721939087,1204.9449462890625,-0.16202151775360107,132.19837951660156,212.757568359375,52.2640495300293,44.742618560791016,5.275475978851318,0.7453019022941589,5.637659072875977,0.9396098256111145,-0.01020379364490509,-0.10474804788827896,0.21804110705852509,-0.21981802582740784,-0.1029711440205574,3.0891427993774414,6289093.0
114.5,43.19083786010742,0.003609724808484316,-0.007029802538454533,896.1198120117188,-0.022127998992800713,1181.07421875,-0.09460314363241196,1100.4588623046875,-0.061117276549339294,1204.9287109375,-0.16320115327835083,132.16146850585938,212.602783203125,52.19161605834961,44.68153762817383,5.269021987915039,0.7444614768028259,5.631590366363525,0.9385983943939209,-0.010049847885966301,-0.10465575754642487,0.2179897576570511,-0.21970559656620026,-0.1029399186372757,3.089125633239746,6289058.5
114.5999984741211,43.191200256347656,0.0029067446012049913,-0.006825936026871204,896.1175537109375,-0.023221956565976143,1181.064697265625,-0.09616114944219589,1100.45263671875,-0.0626387819647789,1204.9122314453125,-0.1643582433462143,132.1244659423828,212.44793701171875,52.11946105957031,44.62092208862305,5.262641429901123,0.7436329126358032,5.625613689422607,0.9376022815704346,-0.009896588511765003,-0.10455355048179626,0.21794697642326355,-0.2195923626422882,-0.1029081642627716,3.0891077518463135,6289022.0
114.69999694824219,43.191490173339844,0.0022241510450839996,-0.0066353208385407925,896.1151733398438,-0.024310093373060226,1181.054931640625,-0.09770400822162628,1100.4464111328125,-0.06414904445409775,1204.895751953125,-0.16549304127693176,132.0873565673828,212.2930145263672,52.04758834838867,44.560768127441406,5.256335258483887,0.7428162097930908,5.619728088378906,0.936621367931366,-0.009744763374328613,-0.10444170981645584,0.21791252493858337,-0.21947833895683289,-0.10287589579820633,3.0890891551971436,6288983.5
114.80000305175781,43.19171142578125,0.001560618868097663,-0.006485995836555958,896.1126708984375,-0.025392312556505203,1181.045166015625,-0.09923166781663895,1100.4398193359375,-0.0656479224562645,1204.879150390625,-0.1666058450937271,132.05015563964844,212.13803100585938,51.97600173950195,44.50109100341797,5.250103950500488,0.7420114278793335,5.613933086395264,0.9356555342674255,-0.009594393894076347,-0.10432049632072449,0.21788616478443146,-0.21936354041099548,-0.10284312069416046,3.089069366455078,6288944.0
114.9000015258789,43.19186782836914,0.0009120192844420671,-0.0063742888160049915,896.110107421875,-0.026468520984053612,1181.03515625,-0.1007440984249115,1100.4332275390625,-0.0671352669596672,1204.8624267578125,-0.16769693791866302,132.0128631591797,211.98301696777344,51.90470886230469,44.44189453125,5.243947982788086,0.7412185668945312,5.6082282066345215,0.9347046613693237,-0.009445411153137684,-0.1041901484131813,0.2178676724433899,-0.2192479819059372,-0.102809838950634,3.0890488624572754,6288902.0
115.0,43.191959381103516,0.00027459042030386627,-0.006373942364007235,896.1073608398438,-0.027538621798157692,1181.0250244140625,-0.10224125534296036,1100.4263916015625,-0.06861096620559692,1204.845703125,-0.16876652836799622,131.97549438476562,211.8279571533203,51.83371353149414,44.38318634033203,5.237868785858154,0.7404375672340393,5.602611541748047,0.933768630027771,-0.009297439828515053,-0.10405085980892181,0.21785685420036316,-0.21913166344165802,-0.10277605056762695,3.0890276432037354,6288858.5
115.0999984741211,43.191986083984375,-0.0003628038102760911,-0.006359443534165621,896.1045532226562,-0.028602521866559982,1181.0146484375,-0.10372308641672134,1100.4195556640625,-0.0700749009847641,1204.8287353515625,-0.169814795255661,131.93801879882812,211.67288208007812,51.763023376464844,44.32496643066406,5.231865882873535,0.7396683096885681,5.597083568572998,0.9328473210334778,-0.009150142781436443,-0.10390279442071915,0.2178536057472229,-0.21901462972164154,-0.1027417704463005,3.089005470275879,6288813.5
115.19999694824219,43.191951751708984,-0.0009987482335418463,-0.006335155572742224,896.1016845703125,-0.02966012991964817,1181.0042724609375,-0.1051894947886467,1100.4124755859375,-0.07152695953845978,1204.8116455078125,-0.170841783285141,131.9004669189453,211.5177764892578,51.69264221191406,44.26724624633789,5.225940227508545,0.7389109134674072,5.591644287109375,0.9319407343864441,-0.009002365171909332,-0.1037459596991539,0.21785789728164673,-0.21889686584472656,-0.10270699858665466,3.088982343673706,6288766.5
115.30000305175781,43.19185256958008,-0.0016322637675330043,-0.006227060686796904,896.0986328125,-0.030711354687809944,1180.99365234375,-0.10664037615060806,1100.4051513671875,-0.07296702265739441,1204.7945556640625,-0.17184747755527496,131.86282348632812,211.36265563964844,51.6225700378418,44.210025787353516,5.220091819763184,0.7381651997566223,5.586293697357178,0.9310489296913147,-0.008854334242641926,-0.10358040779829025,0.21786974370479584,-0.21877840161323547,-0.10267174243927002,3.088958501815796,6288718.0
115.4000015258789,43.191688537597656,-0.0022549699060618877,-0.006206201389431953,896.0955200195312,-0.03175610676407814,1180.98291015625,-0.10807564854621887,1100.3978271484375,-0.07439497858285904,1204.77734375,-0.17283186316490173,131.82510375976562,211.20755004882812,51.55282211303711,44.15331268310547,5.214321613311768,0.7374312281608582,5.581031799316406,0.9301719665527344,-0.008706140331923962,-0.10340616852045059,0.21788908541202545,-0.21865925192832947,-0.10263600200414658,3.0889339447021484,6288668.0
115.5,43.191463470458984,-0.0028755899984389544,-0.006169154774397612,896.09228515625,-0.0327942930161953,1180.9720458984375,-0.10949523001909256,1100.3902587890625,-0.07581073045730591,1204.760009765625,-0.17379507422447205,131.7873077392578,211.05242919921875,51.483394622802734,44.09711456298828,5.208629131317139,0.7367089986801147,5.5758585929870605,0.9293097853660583,-0.008558690547943115,-0.10322341322898865,0.21791581809520721,-0.21853943169116974,-0.10259979218244553,3.0889084339141846,6288616.0
115.5999984741211,43.1911735534668,-0.0034925055224448442,-0.00624603359028697,896.0889282226562,-0.0338258296251297,1180.9610595703125,-0.11089905351400375,1100.3826904296875,-0.07721416652202606,1204.7425537109375,-0.17473715543746948,131.7494354248047,210.8973388671875,51.4142951965332,44.04143142700195,5.203015327453613,0.7359985113143921,5.570774078369141,0.9284623265266418,-0.008411007933318615,-0.10303216427564621,0.21794989705085754,-0.2184189409017563,-0.10256310552358627,3.0888819694519043,6288562.5
115.69999694824219,43.190826416015625,-0.004117108881473541,-0.006330165546387434,896.0855102539062,-0.034850627183914185,1180.9498291015625,-0.11228704452514648,1100.3748779296875,-0.07860518991947174,1204.72509765625,-0.17565813660621643,131.71148681640625,210.7422637939453,51.34553146362305,43.986270904541016,5.197479724884033,0.7352996468544006,5.565777778625488,0.9276296496391296,-0.008263339288532734,-0.10283249616622925,0.21799129247665405,-0.2182978242635727,-0.10252596437931061,3.088855028152466,6288507.0
115.80000305175781,43.19041442871094,-0.004750125575810671,-0.006426549516618252,896.0819702148438,-0.03586860001087189,1180.9385986328125,-0.11365906894207001,1100.366943359375,-0.07998370379209518,1204.7073974609375,-0.17655792832374573,131.6734619140625,210.5872344970703,51.277103424072266,43.931636810302734,5.192023754119873,0.7346125245094299,5.56087064743042,0.9268117547035217,-0.008114440366625786,-0.10262434184551239,0.2180400788784027,-0.21817606687545776,-0.10248835384845734,3.088826894760132,6288450.0
115.9000015258789,43.189937591552734,-0.005392780527472496,-0.0064875357784330845,896.078369140625,-0.03687966614961624,1180.9271240234375,-0.11501500755548477,1100.35888671875,-0.08134959638118744,1204.689697265625,-0.17743635177612305,131.6353759765625,210.43222045898438,51.20901870727539,43.87753677368164,5.186646461486816,0.7339370846748352,5.556053161621094,0.9260088801383972,-0.007964289747178555,-0.10240761190652847,0.21809637546539307,-0.2180536985397339,-0.10245029628276825,3.0887982845306396,6288391.5
116.0,43.18939971923828,-0.006041533779352903,-0.006429625209420919,896.0745849609375,-0.03788373991847038,1180.91552734375,-0.11635471135377884,1100.3507080078125,-0.08270276337862015,1204.6719970703125,-0.17829322814941406,131.5972137451172,210.27728271484375,51.14128112792969,43.82396697998047,5.181349277496338,0.7332733869552612,5.551326751708984,0.9252210855484009,-0.007812723517417908,-0.10218222439289093,0.21816028654575348,-0.21793073415756226,-0.10241178423166275,3.088768720626831,6288331.5
116.0999984741211,43.18879699707031,-0.006684496533125639,-0.006345159839838743,896.07080078125,-0.03888074308633804,1180.90380859375,-0.11767803877592087,1100.34228515625,-0.08404310792684555,1204.654052734375,-0.17912839353084564,131.55899047851562,210.1223907470703,51.07389450073242,43.770938873291016,5.176131725311279,0.7326215505599976,5.546691417694092,0.924448549747467,-0.007660103961825371,-0.10194811224937439,0.21823188662528992,-0.21780717372894287,-0.10237283259630203,3.088738441467285,6288270.0
116.19999694824219,43.18812561035156,-0.007319012191146612,-0.006226332858204842,896.0668334960938,-0.03987058624625206,1180.8919677734375,-0.11898490786552429,1100.3338623046875,-0.0853705182671547,1204.6361083984375,-0.17994186282157898,131.5207061767578,209.96755981445312,51.006866455078125,43.71845626831055,5.170994281768799,0.7319815158843994,5.542147159576416,0.9236912131309509,-0.0075076729990541935,-0.10170537978410721,0.2183111160993576,-0.21768304705619812,-0.1023334413766861,3.088707208633423,6288206.5
116.30000305175781,43.18739700317383,-0.007941645570099354,-0.006131700240075588,896.0628051757812,-0.040853194892406464,1180.8800048828125,-0.12027525901794434,1100.3253173828125,-0.08668489754199982,1204.6180419921875,-0.18073371052742004,131.48236083984375,209.81280517578125,50.94020080566406,43.66651916503906,5.165937423706055,0.7313534617424011,5.537694454193115,0.9229490756988525,-0.007355654612183571,-0.10145413875579834,0.218397855758667,-0.2175583690404892,-0.10229361802339554,3.0886752605438232,6288141.5
116.4000015258789,43.18659973144531,-0.00855481531471014,-0.006010578479617834,896.0586547851562,-0.04182848706841469,1180.867919921875,-0.12154904752969742,1100.3165283203125,-0.08798613399267197,1204.5999755859375,-0.18150410056114197,131.44395446777344,209.6581268310547,50.873897552490234,43.61513900756836,5.160961627960205,0.7307372689247131,5.533332824707031,0.9222221374511719,-0.0072044371627271175,-0.10119455307722092,0.21849197149276733,-0.2174331545829773,-0.10225336998701096,3.0886425971984863,6288075.0
116.5,43.18574523925781,-0.009155873209238052,-0.00589462835341692,896.054443359375,-0.04279638081789017,1180.855712890625,-0.12280623614788055,1100.3076171875,-0.08927414566278458,1204.581787109375,-0.1822531521320343,131.40550231933594,209.50355529785156,50.80796813964844,43.56431198120117,5.15606689453125,0.730133056640625,5.529061317443848,0.9215102195739746,-0.007053774315863848,-0.10092675685882568,0.21859334409236908,-0.21730740368366241,-0.10221269726753235,3.088609218597412,6288007.0
116.5999984741211,43.18482971191406,-0.009745336137712002,-0.005858659744262695,896.0501098632812,-0.04375680163502693,1180.8433837890625,-0.12404680252075195,1100.2987060546875,-0.09054884314537048,1204.5634765625,-0.18298104405403137,131.3669891357422,209.3490753173828,50.74241638183594,43.5140495300293,5.1512532234191895,0.7295407056808472,5.5248799324035645,0.9208133220672607,-0.0069039990194141865,-0.10065091401338577,0.21870185434818268,-0.21718114614486694,-0.10217161476612091,3.0885751247406006,6287937.5
116.69999694824219,43.18385696411133,-0.010331202298402786,-0.005844447761774063,896.045654296875,-0.044709671288728714,1180.8309326171875,-0.12527072429656982,1100.28955078125,-0.09181014448404312,1204.545166015625,-0.1836879402399063,131.32843017578125,209.1947021484375,50.677242279052734,43.46434783935547,5.146521091461182,0.7289602756500244,5.520788192749023,0.9201313257217407,-0.006755068898200989,-0.10036717355251312,0.218817338347435,-0.21705439686775208,-0.10213011503219604,3.0885400772094727,6287866.0
116.80000305175781,43.182823181152344,-0.010915647260844707,-0.005780758336186409,896.0411376953125,-0.045654915273189545,1180.818359375,-0.1264779418706894,1100.2802734375,-0.09305796772241592,1204.5267333984375,-0.18437393009662628,131.28981018066406,209.0404510498047,50.612449645996094,43.41521453857422,5.141870498657227,0.728391706943512,5.516785621643066,0.9194642305374146,-0.006606156937777996,-0.1000756174325943,0.21893976628780365,-0.216927170753479,-0.10208822041749954,3.0885043144226074,6287793.5
116.9000015258789,43.181732177734375,-0.011493722908198833,-0.005746477749198675,896.0365600585938,-0.046592459082603455,1180.8056640625,-0.12766839563846588,1100.27099609375,-0.09429223835468292,1204.50830078125,-0.18503901362419128,131.25115966796875,208.88632202148438,50.54804611206055,43.36665344238281,5.137301445007324,0.7278349995613098,5.512872219085693,0.9188120365142822,-0.006457089446485043,-0.0997762680053711,0.21906912326812744,-0.21679946780204773,-0.10204591602087021,3.088468074798584,6287719.5
117.0,43.180580139160156,-0.012068371288478374,-0.005785549059510231,896.0318603515625,-0.047522228211164474,1180.7928466796875,-0.1288420408964157,1100.261474609375,-0.09551288187503815,1204.48974609375,-0.1856832504272461,131.21246337890625,208.73231506347656,50.48403549194336,43.318668365478516,5.132813930511475,0.7272900938987732,5.5090484619140625,0.9181747436523438,-0.006308405194431543,-0.09946922212839127,0.2192053198814392,-0.21667131781578064,-0.10200322419404984,3.088430881500244,6287643.5
117.0999984741211,43.17937469482422,-0.012646925635635853,-0.00593155063688755,896.0270385742188,-0.04844415560364723,1180.7799072265625,-0.1299988329410553,1100.2518310546875,-0.09671983122825623,1204.47119140625,-0.18630671501159668,131.1737060546875,208.57846069335938,50.4204216003418,43.27125930786133,5.128407955169678,0.7267569899559021,5.505313396453857,0.9175522327423096,-0.006159761920571327,-0.09915454685688019,0.21934831142425537,-0.21654272079467773,-0.10196014493703842,3.088392972946167,6287566.5
117.19999694824219,43.17810821533203,-0.013240081258118153,-0.006104322150349617,896.0221557617188,-0.049358174204826355,1180.766845703125,-0.13113869726657867,1100.2420654296875,-0.09791301190853119,1204.4525146484375,-0.18690934777259827,131.1349334716797,208.4247589111328,50.357208251953125,43.224430084228516,5.124083995819092,0.7262356877326965,5.5016679763793945,0.916944682598114,-0.006010397803038359,-0.09883221238851547,0.2194981724023819,-0.2164137065410614,-0.10191667824983597,3.0883543491363525,6287488.0
117.30000305175781,43.17678451538086,-0.01385051291435957,-0.006237015128135681,896.0171508789062,-0.050264209508895874,1180.753662109375,-0.1322615146636963,1100.2322998046875,-0.09909234195947647,1204.433837890625,-0.18749092519283295,131.0961151123047,208.27120971679688,50.29439926147461,43.17818069458008,5.119841575622559,0.7257261276245117,5.49811315536499,0.9163522124290466,-0.005859191995114088,-0.09850206971168518,0.21965505182743073,-0.21628428995609283,-0.10187283903360367,3.088315010070801,6287407.5
117.4000015258789,43.17539978027344,-0.014474214054644108,-0.00631124060600996,896.0120849609375,-0.05116219446063042,1180.7403564453125,-0.133367121219635,1100.2222900390625,-0.1002577543258667,1204.4150390625,-0.18805116415023804,131.0572509765625,208.11781311035156,50.23199462890625,43.13252258300781,5.115681171417236,0.725228488445282,5.494649887084961,0.915774941444397,-0.005705874878913164,-0.09816392511129379,0.21981915831565857,-0.21615447103977203,-0.10182862728834152,3.0882747173309326,6287326.0
117.5,43.173954010009766,-0.015105338767170906,-0.006309802643954754,896.0069580078125,-0.05205206573009491,1180.7269287109375,-0.1344553679227829,1100.212158203125,-0.10140915960073471,1204.396240234375,-0.18858978152275085,131.01837158203125,207.964599609375,50.17000961303711,43.08745193481445,5.111603260040283,0.7247427105903625,5.491278648376465,0.9152131080627441,-0.005550829693675041,-0.09781765937805176,0.21999065577983856,-0.2160242646932602,-0.10178405046463013,3.0882339477539062,6287243.0
117.5999984741211,43.17244338989258,-0.01573631912469864,-0.006312947254627943,896.001708984375,-0.05293375998735428,1180.7135009765625,-0.1355261206626892,1100.2020263671875,-0.10254647582769394,1204.3773193359375,-0.18910656869411469,130.9794464111328,207.8115692138672,50.108436584472656,43.042972564697266,5.107607841491699,0.7242689728736877,5.488001346588135,0.9146668910980225,-0.005394610110670328,-0.09746319055557251,0.22016963362693787,-0.2158937007188797,-0.10173911601305008,3.0881924629211426,6287158.5
117.69999694824219,43.170867919921875,-0.016367614269256592,-0.006349440664052963,895.996337890625,-0.05380720645189285,1180.6998291015625,-0.13657931983470917,1100.191650390625,-0.10366959869861603,1204.3583984375,-0.18960146605968475,130.9405059814453,207.6587371826172,50.04728317260742,42.99909210205078,5.103694915771484,0.7238072752952576,5.484817981719971,0.9141362905502319,-0.005237966310232878,-0.09710054844617844,0.2203560620546341,-0.21576279401779175,-0.10169382393360138,3.0881505012512207,6287073.0
117.80000305175781,43.16923141479492,-0.017002558335661888,-0.00633053295314312,895.9909057617188,-0.05467234179377556,1180.6861572265625,-0.13761484622955322,1100.1812744140625,-0.1047784611582756,1204.33935546875,-0.19007441401481628,130.90151977539062,207.50608825683594,49.9865608215332,42.955810546875,5.099865436553955,0.7233577370643616,5.481728553771973,0.9136213660240173,-0.005080802366137505,-0.09672975540161133,0.22054998576641083,-0.21563154458999634,-0.10164818912744522,3.0881075859069824,6286985.5
117.9000015258789,43.16753387451172,-0.017635611817240715,-0.006222967058420181,895.9854125976562,-0.05552910640835762,1180.67236328125,-0.1386326402425766,1100.1707763671875,-0.10587296634912491,1204.3203125,-0.19052532315254211,130.86253356933594,207.35365295410156,49.92626190185547,42.91313171386719,5.096118927001953,0.7229204177856445,5.478733539581299,0.9131222367286682,-0.00492277042940259,-0.0963507816195488,0.22075140476226807,-0.21549998223781586,-0.1016022115945816,3.088063955307007,6286897.0
118.0,43.165767669677734,-0.018257908523082733,-0.0060799396596848965,895.9797973632812,-0.05637742951512337,1180.658447265625,-0.13963258266448975,1100.16015625,-0.10695301741361618,1204.30126953125,-0.19095414876937866,130.82351684570312,207.20144653320312,49.86640167236328,42.871063232421875,5.092456817626953,0.722495436668396,5.475833415985107,0.9126389026641846,-0.004764477722346783,-0.09596367180347443,0.220960333943367,-0.2153681069612503,-0.10155589133501053,3.088019847869873,6286807.0
118.0999984741211,43.163944244384766,-0.018865901976823807,-0.005888739600777626,895.97412109375,-0.057217251509428024,1180.6444091796875,-0.14061464369297028,1100.1494140625,-0.10801854729652405,1204.2821044921875,-0.1913609653711319,130.78448486328125,207.0494384765625,49.806976318359375,42.8296012878418,5.088878154754639,0.7220827341079712,5.473028182983398,0.9121713638305664,-0.004606841132044792,-0.09556858241558075,0.2211766093969345,-0.21523594856262207,-0.10150925070047379,3.087975025177002,6286715.5
118.19999694824219,43.16205596923828,-0.019454775378108025,-0.005635910201817751,895.9683837890625,-0.05804850906133652,1180.63037109375,-0.14157883822917938,1100.1385498046875,-0.10906947404146194,1204.2630615234375,-0.19174595177173615,130.74542236328125,206.89767456054688,49.74799346923828,42.788753509521484,5.085384368896484,0.7216824293136597,5.4703168869018555,0.9117195010185242,-0.004450216423720121,-0.09516569972038269,0.22140009701251984,-0.21510350704193115,-0.10146228224039078,3.0879294872283936,6286623.0
118.30000305175781,43.16011047363281,-0.02001836709678173,-0.0053708553314208984,895.9625244140625,-0.05887113884091377,1180.6160888671875,-0.14252513647079468,1100.1275634765625,-0.1101057156920433,1204.2437744140625,-0.1921093761920929,130.70635986328125,206.74615478515625,49.689456939697266,42.7485237121582,5.081974983215332,0.7212944626808167,5.46769905090332,0.9112831950187683,-0.004295144695788622,-0.09475527703762054,0.2216305434703827,-0.21497082710266113,-0.1014149934053421,3.087883234024048,6286529.0
118.4000015258789,43.15810775756836,-0.02055545151233673,-0.0051755644381046295,895.9566040039062,-0.059685081243515015,1180.601806640625,-0.14345361292362213,1100.116455078125,-0.11112722009420395,1204.224609375,-0.1924515813589096,130.6672821044922,206.59487915039062,49.63136672973633,42.70891189575195,5.078649997711182,0.7209187746047974,5.465173721313477,0.9108622670173645,-0.004142312798649073,-0.09433762729167938,0.2218676507472992,-0.21483787894248962,-0.10136739909648895,3.087836265563965,6286433.5
118.5,43.15605163574219,-0.021073007956147194,-0.0049328855238854885,895.9506225585938,-0.06049027293920517,1180.58740234375,-0.1443643420934677,1100.1053466796875,-0.1121339201927185,1204.205322265625,-0.1927729845046997,130.62820434570312,206.44386291503906,49.573734283447266,42.669921875,5.075409412384033,0.7205554246902466,5.462738513946533,0.9104564189910889,-0.003991885110735893,-0.09391308575868607,0.22211112082004547,-0.2147047221660614,-0.10131949186325073,3.0877888202667236,6286337.0
118.5999984741211,43.15394592285156,-0.021566297858953476,-0.004683203995227814,895.9445190429688,-0.06128666177392006,1180.572998046875,-0.145257368683815,1100.0941162109375,-0.11312578618526459,1204.18603515625,-0.19307391345500946,130.589111328125,206.29310607910156,49.51655578613281,42.631553649902344,5.072253704071045,0.7202041149139404,5.460392951965332,0.9100655317306519,-0.0038431831635534763,-0.09348191320896149,0.22236071527004242,-0.21457134187221527,-0.10127128660678864,3.087740659713745,6286239.0
118.69999694824219,43.151790618896484,-0.022034617140889168,-0.00454087695106864,895.9383544921875,-0.06207418441772461,1180.558349609375,-0.14613276720046997,1100.0826416015625,-0.11410278081893921,1204.166748046875,-0.1933547556400299,130.55001831054688,206.14263916015625,49.4598388671875,42.593807220458984,5.0691819190979,0.7198649644851685,5.458136081695557,0.9096893072128296,-0.003696812316775322,-0.09304440766572952,0.22261613607406616,-0.21443775296211243,-0.10122279077768326,3.0876920223236084,6286139.5
118.80000305175781,43.14958572387695,-0.022488705813884735,-0.004435254726558924,895.93212890625,-0.06285279244184494,1180.543701171875,-0.14699062705039978,1100.0712890625,-0.11506486684083939,1204.1473388671875,-0.19361591339111328,130.5109100341797,205.992431640625,49.40358352661133,42.55669021606445,5.0661940574646,0.719537615776062,5.455965518951416,0.9093275666236877,-0.00355286942794919,-0.09260089695453644,0.22287708520889282,-0.21430398523807526,-0.1011740043759346,3.0876426696777344,6286039.0
118.9000015258789,43.1473388671875,-0.022932231426239014,-0.004363386891782284,895.92578125,-0.06362243741750717,1180.5289306640625,-0.1478310078382492,1100.0596923828125,-0.11601202934980392,1204.1279296875,-0.19385769963264465,130.47181701660156,205.84251403808594,49.34779357910156,42.52019500732422,5.063289642333984,0.7192221283912659,5.45388126373291,0.9089801907539368,-0.003410262754186988,-0.09215155988931656,0.22314341366291046,-0.21417003870010376,-0.10112493485212326,3.087592840194702,6285937.5
119.0,43.145042419433594,-0.02336856909096241,-0.004222688730806112,895.9193725585938,-0.06438305974006653,1180.51416015625,-0.14865395426750183,1100.048095703125,-0.11694425344467163,1204.108642578125,-0.19408027827739716,130.43270874023438,205.69288635253906,49.29247283935547,42.48433303833008,5.060468673706055,0.7189182639122009,5.4518818855285645,0.9086469411849976,-0.0032686968334019184,-0.09169654548168182,0.22341497242450714,-0.21403594315052032,-0.10107558220624924,3.0875420570373535,6285834.5
119.0999984741211,43.14270782470703,-0.023790838196873665,-0.004055243916809559,895.9129028320312,-0.06513461470603943,1180.499267578125,-0.14945946633815765,1100.0362548828125,-0.11786153167486191,1204.0892333984375,-0.1942838430404663,130.39361572265625,205.5435791015625,49.23762512207031,42.449092864990234,5.057730674743652,0.7186259031295776,5.449966907501221,0.9083278179168701,-0.003127837786450982,-0.09123595803976059,0.22369170188903809,-0.21390168368816376,-0.10102596879005432,3.087491035461426,6285730.5
119.19999694824219,43.14032745361328,-0.024196362122893333,-0.003889175597578287,895.9063720703125,-0.06587706506252289,1180.4842529296875,-0.15024760365486145,1100.0244140625,-0.11876384168863297,1204.0697021484375,-0.19446855783462524,130.35452270507812,205.39456176757812,49.18324661254883,42.41448211669922,5.055075168609619,0.7183449864387512,5.448136329650879,0.9080227017402649,-0.0029884425457566977,-0.09076998382806778,0.22397340834140778,-0.21376730501651764,-0.10097608715295792,3.0874392986297607,6285625.0
119.30000305175781,43.137908935546875,-0.024585280567407608,-0.0036746629048138857,895.8997192382812,-0.06661035865545273,1180.46923828125,-0.1510184407234192,1100.0125732421875,-0.1196511834859848,1204.05029296875,-0.19463473558425903,130.31544494628906,205.24586486816406,49.12934875488281,42.38050079345703,5.052501201629639,0.7180753946304321,5.446388244628906,0.9077314138412476,-0.0028507697861641645,-0.0902988389134407,0.2242598980665207,-0.21363279223442078,-0.10092593729496002,3.0873868465423584,6285518.5
119.4000015258789,43.13544845581055,-0.02495274692773819,-0.0034565546084195375,895.8930053710938,-0.06733446568250656,1180.4541015625,-0.15177203714847565,1100.00048828125,-0.12052355706691742,1204.03076171875,-0.19478267431259155,130.2763671875,205.0974884033203,49.075931549072266,42.34714889526367,5.050008773803711,0.7178170084953308,5.444722652435303,0.9074537754058838,-0.0027148225344717503,-0.08982273936271667,0.2245509922504425,-0.21349819004535675,-0.10087554156780243,3.087333917617798,6285410.5
119.5,43.13295364379883,-0.025298401713371277,-0.003282410791143775,895.88623046875,-0.0680493414402008,1180.4388427734375,-0.15250851213932037,1099.9884033203125,-0.12138096243143082,1204.0113525390625,-0.19491268694400787,130.23731994628906,204.94944763183594,49.02299118041992,42.314422607421875,5.047597408294678,0.7175696492195129,5.443137168884277,0.9071895480155945,-0.0025811539962887764,-0.08934196084737778,0.22484642267227173,-0.21336346864700317,-0.10082489997148514,3.087280511856079,6285301.5
119.5999984741211,43.13042449951172,-0.025626642629504204,-0.0031118441838771105,895.87939453125,-0.06875494867563248,1180.423583984375,-0.15322795510292053,1099.976318359375,-0.12222342193126678,1203.9918212890625,-0.19502520561218262,130.19827270507812,204.80174255371094,48.97053909301758,42.28232192993164,5.045266151428223,0.7173332571983337,5.441631317138672,0.9069385528564453,-0.002449816558510065,-0.0888567715883255,0.22514592111110687,-0.21322867274284363,-0.10077401250600815,3.087226390838623,6285191.5
119.69999694824219,43.12786102294922,-0.025937827304005623,-0.002975139766931534,895.8724975585938,-0.06945126503705978,1180.408203125,-0.15393048524856567,1099.9639892578125,-0.12305093556642532,1203.9722900390625,-0.19512052834033966,130.15924072265625,204.6543731689453,48.9185676574707,42.25084686279297,5.043015003204346,0.7171076536178589,5.440203666687012,0.906700611114502,-0.002320387400686741,-0.08836741000413895,0.22544929385185242,-0.2130938172340393,-0.10072288662195206,3.087171792984009,6285080.5
119.80000305175781,43.125267028808594,-0.026235342025756836,-0.0027365460991859436,895.8655395507812,-0.07013825327157974,1180.392822265625,-0.15461619198322296,1099.95166015625,-0.12386354804039001,1203.9527587890625,-0.19519901275634766,130.12022399902344,204.50735473632812,48.86708450317383,42.21999740600586,5.040842533111572,0.7168927192687988,5.438852787017822,0.9064754247665405,-0.002192890737205744,-0.08787408471107483,0.22575634717941284,-0.21295888721942902,-0.10067153722047806,3.0871167182922363,6284968.5
119.9000015258789,43.12264633178711,-0.0265089962631464,-0.002497649285942316,895.8584594726562,-0.07081588357686996,1180.3773193359375,-0.15528517961502075,1099.939208984375,-0.12466126680374146,1203.9332275390625,-0.1952609270811081,130.08123779296875,204.36068725585938,48.81609344482422,42.18977355957031,5.038748741149902,0.7166882753372192,5.437577724456787,0.9062629342079163,-0.0020669931545853615,-0.08737697452306747,0.22606688737869263,-0.21282391250133514,-0.10061995685100555,3.0870609283447266,6284855.0
120.0,43.1199951171875,-0.02675876021385193,-0.0022792264353483915,895.8513793945312,-0.07148413360118866,1180.3616943359375,-0.1559375673532486,1099.9267578125,-0.12544412910938263,1203.9136962890625,-0.19530664384365082,130.04226684570312,204.21438598632812,48.76559066772461,42.1601676940918,5.0367326736450195,0.7164942026138306,5.436377048492432,0.9060628414154053,-0.001943828072398901,-0.08687638491392136,0.22638066112995148,-0.2126888930797577,-0.10056815296411514,3.0870048999786377,6284740.5
120.0999984741211,43.11731719970703,-0.026986682787537575,-0.0020125473383814096,895.8441772460938,-0.07214298844337463,1180.3460693359375,-0.15657351911067963,1099.9141845703125,-0.1262121945619583,1203.8941650390625,-0.19533661007881165,130.00331115722656,204.06845092773438,48.715579986572266,42.13118362426758,5.034792900085449,0.7163102626800537,5.435249328613281,0.9058748483657837,-0.0018233786104246974,-0.08637262135744095,0.2266973853111267,-0.21255385875701904,-0.10051614046096802,3.0869481563568115,6284625.0
120.19999694824219,43.114620208740234,-0.02718793787062168,-0.0016647366574034095,895.8369140625,-0.0727924257516861,1180.3304443359375,-0.15719318389892578,1099.9014892578125,-0.1269654780626297,1203.8746337890625,-0.1953512728214264,129.96438598632812,203.92288208007812,48.66606140136719,42.10281753540039,5.032929420471191,0.7161363959312439,5.434192657470703,0.9056987762451172,-0.0017054839991033077,-0.08586594462394714,0.22701677680015564,-0.2124188095331192,-0.10046391934156418,3.086890697479248,6284508.5
120.30000305175781,43.111900329589844,-0.027354411780834198,-0.0013484768569469452,895.8296508789062,-0.07343242317438126,1180.314697265625,-0.1577967256307602,1099.8887939453125,-0.12770405411720276,1203.8551025390625,-0.19535109400749207,129.9254913330078,203.77769470214844,48.617034912109375,42.075069427490234,5.03114128112793,0.7159723043441772,5.433206081390381,0.9055343270301819,-0.0015907201450318098,-0.0853566974401474,0.2273385375738144,-0.21228374540805817,-0.10041148960590363,3.0868330001831055,6284390.5
120.4000015258789,43.10916519165039,-0.027489259839057922,-0.0010838010348379612,895.822265625,-0.07406298071146011,1180.298828125,-0.15838436782360077,1099.8759765625,-0.12842798233032227,1203.8355712890625,-0.19533668458461761,129.88662719726562,203.6328887939453,48.568504333496094,42.04793167114258,5.029426574707031,0.7158178687095642,5.432286262512207,0.9053810834884644,-0.00147998274769634,-0.08484529703855515,0.22766226530075073,-0.21214869618415833,-0.10035886615514755,3.0867748260498047,6284272.0
120.5,43.106414794921875,-0.027597639709711075,-0.0008362328517250717,895.8148193359375,-0.07468408346176147,1180.282958984375,-0.15895633399486542,1099.863037109375,-0.129137322306633,1203.8160400390625,-0.1953086405992508,129.8477783203125,203.4884796142578,48.52047348022461,42.021400451660156,5.027785301208496,0.7156728506088257,5.431431770324707,0.9052386283874512,-0.0013729669153690338,-0.08433214575052261,0.22798755764961243,-0.21201364696025848,-0.10030604898929596,3.0867159366607666,6284152.5
120.5999984741211,43.10365676879883,-0.0276812631636858,-0.000662605685647577,895.8073120117188,-0.07529572397470474,1180.26708984375,-0.15951283276081085,1099.85009765625,-0.1298321783542633,1203.7965087890625,-0.19526754319667816,129.80897521972656,203.34445190429688,48.47293472290039,41.99547576904297,5.02621603012085,0.7155369520187378,5.43064022064209,0.9051067233085632,-0.0012692196760326624,-0.08381756395101547,0.2283141165971756,-0.21187864243984222,-0.10025303810834885,3.0866568088531494,6284032.0
120.69999694824219,43.100887298583984,-0.02774752303957939,-0.0004352976393420249,895.7997436523438,-0.07589790225028992,1180.2510986328125,-0.1600540578365326,1099.8370361328125,-0.13051261007785797,1203.7769775390625,-0.19521386921405792,129.77020263671875,203.20082092285156,48.4258918762207,41.97015380859375,5.024717330932617,0.7154099941253662,5.429909706115723,0.9049849510192871,-0.0011686446378007531,-0.0833018571138382,0.22864164412021637,-0.21174365282058716,-0.100199855864048,3.086596965789795,6283910.0
120.80000305175781,43.098114013671875,-0.02779105305671692,-0.00018161433399654925,895.7921142578125,-0.076490618288517,1180.2349853515625,-0.16058023273944855,1099.823974609375,-0.13117875158786774,1203.757568359375,-0.19514808058738708,129.73146057128906,203.05760192871094,48.37934494018555,41.94542694091797,5.023288249969482,0.7152916789054871,5.429238796234131,0.9048730731010437,-0.0010705030290409923,-0.08278524875640869,0.22896994650363922,-0.21160870790481567,-0.10014648735523224,3.0865368843078613,6283787.5
120.9000015258789,43.095333099365234,-0.02780921570956707,8.465235441690311e-05,895.7844848632812,-0.07707387953996658,1180.218994140625,-0.16109152138233185,1099.8109130859375,-0.13183066248893738,1203.738037109375,-0.19507059454917908,129.69276428222656,202.914794921875,48.333290100097656,41.921295166015625,5.0219268798828125,0.7151817679405212,5.428625106811523,0.9047708511352539,-0.0009754413040354848,-0.08226802200078964,0.22929875552654266,-0.21147382259368896,-0.10009294748306274,3.0864760875701904,6283664.0
121.0,43.092552185058594,-0.027800749987363815,0.0003537865704856813,895.7767333984375,-0.07764770090579987,1180.202880859375,-0.1615881621837616,1099.797607421875,-0.13246847689151764,1203.718505859375,-0.19498193264007568,129.6540985107422,202.7723846435547,48.28773498535156,41.89774703979492,5.020632743835449,0.7150800824165344,5.428067684173584,0.9046779274940491,-0.0008837405475787818,-0.08175048232078552,0.22962774336338043,-0.21133898198604584,-0.10003924369812012,3.0864150524139404,6283539.5
121.0999984741211,43.08977508544922,-0.027765370905399323,0.0005629602237604558,895.7689208984375,-0.07821208983659744,1180.1866455078125,-0.1620703935623169,1099.784423828125,-0.13309231400489807,1203.698974609375,-0.19488266110420227,129.61546325683594,202.63038635253906,48.24267578125,41.87478256225586,5.019404411315918,0.7149863243103027,5.427563667297363,0.9045939445495605,-0.0007955704350024462,-0.0812329649925232,0.22995662689208984,-0.21120421588420868,-0.09998536854982376,3.0863535404205322,6283414.5
121.19999694824219,43.086997985839844,-0.027709074318408966,0.0007793104159645736,895.7610473632812,-0.07876705378293991,1180.17041015625,-0.16253846883773804,1099.77099609375,-0.13370226323604584,1203.6795654296875,-0.194773331284523,129.57687377929688,202.4888153076172,48.1981086730957,41.85239791870117,5.018239974975586,0.7149002552032471,5.427111625671387,0.9045186042785645,-0.0007110083824954927,-0.08071579039096832,0.23028507828712463,-0.2110695242881775,-0.09993134438991547,3.0862913131713867,6283288.0
121.30000305175781,43.084224700927734,-0.027631143108010292,0.0009180729393847287,895.753173828125,-0.07931262999773026,1180.1541748046875,-0.16299261152744293,1099.757568359375,-0.13429845869541168,1203.6600341796875,-0.1946544349193573,129.538330078125,202.34767150878906,48.15403366088867,41.83058166503906,5.017138481140137,0.7148216366767883,5.426708698272705,0.9044514894485474,-0.0006294630584307015,-0.080199234187603,0.2306128293275833,-0.21093490719795227,-0.09987716376781464,3.086228847503662,6283161.0
121.4000015258789,43.08146286010742,-0.027539337053894997,0.0009993163403123617,895.7452392578125,-0.07984884083271027,1180.1378173828125,-0.16343307495117188,1099.744140625,-0.13488106429576874,1203.640625,-0.19452647864818573,129.49981689453125,202.20693969726562,48.110450744628906,41.809329986572266,5.0160980224609375,0.7147501707077026,5.426353931427002,0.9043923020362854,-0.0005510855698958039,-0.07968354225158691,0.23093965649604797,-0.2108003795146942,-0.09982283413410187,3.0861661434173584,6283033.0
121.5,43.07870864868164,-0.027439404278993607,0.0010327920317649841,895.7371826171875,-0.08037570118904114,1180.1214599609375,-0.16386005282402039,1099.7305908203125,-0.13545016944408417,1203.62109375,-0.19438983500003815,129.46136474609375,202.066650390625,48.067359924316406,41.788639068603516,5.015117645263672,0.7146856784820557,5.4260454177856445,0.9043408632278442,-0.00047506808186881244,-0.0791689082980156,0.2312653809785843,-0.21066592633724213,-0.09976835548877716,3.0861027240753174,6282904.0
121.5999984741211,43.075965881347656,-0.027336126193404198,0.0010660372208803892,895.7291259765625,-0.08089324831962585,1180.1051025390625,-0.16427373886108398,1099.717041015625,-0.1360059529542923,1203.6016845703125,-0.19424483180046082,129.42294311523438,201.92677307128906,48.024757385253906,41.76850128173828,5.014195442199707,0.7146278619766235,5.42578125,0.9042969346046448,-0.0004008534597232938,-0.0786554291844368,0.2315898984670639,-0.2105315923690796,-0.09971374273300171,3.0860390663146973,6282774.5
121.69999694824219,43.0732307434082,-0.027229521423578262,0.001124426955357194,895.7210083007812,-0.081401526927948,1180.088623046875,-0.164674311876297,1099.7034912109375,-0.13654853403568268,1203.582275390625,-0.19409164786338806,129.3845672607422,201.787353515625,47.982643127441406,41.74890899658203,5.013330459594727,0.7145764827728271,5.425561904907227,0.9042603373527527,-0.0003279512166045606,-0.0781431570649147,0.23191317915916443,-0.21039734780788422,-0.09965899586677551,3.085974931716919,6282644.0
121.80000305175781,43.07050704956055,-0.027117079123854637,0.0012921543093398213,895.712890625,-0.08190056681632996,1180.0721435546875,-0.16506190598011017,1099.6898193359375,-0.13707804679870605,1203.5628662109375,-0.1939304769039154,129.3462371826172,201.64834594726562,47.94101333618164,41.729854583740234,5.012521266937256,0.7145314812660217,5.425385475158691,0.9042309522628784,-0.0002563625748734921,-0.07763213664293289,0.23223519325256348,-0.2102632075548172,-0.09960411489009857,3.0859105587005615,6282512.5
