t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
121.9000015258789,43.06779861450195,-0.026987863704562187,0.0013941273791715503,895.7046508789062,-0.08239041268825531,1180.0555419921875,-0.16543671488761902,1099.676025390625,-0.13759464025497437,1203.54345703125,-0.19376152753829956,129.30795288085938,201.50979614257812,47.89986801147461,41.711334228515625,5.011765956878662,0.7144926190376282,5.425251483917236,0.9042086005210876,-0.0001863329525804147,-0.07712244987487793,0.23255585134029388,-0.21012920141220093,-0.09954909980297089,3.085845470428467,6282380.5
122.0,43.06509780883789,-0.026848450303077698,0.0014885037671774626,895.6964111328125,-0.08287110179662704,1180.0390625,-0.16579890251159668,1099.6622314453125,-0.13809843361377716,1203.524169921875,-0.19358515739440918,129.2697296142578,201.37167358398438,47.85920715332031,41.69334030151367,5.011063575744629,0.7144597172737122,5.425158977508545,0.9041931629180908,-0.00011901260586455464,-0.07661430537700653,0.23287497460842133,-0.209995299577713,-0.09949397295713425,3.085780143737793,6282247.5
122.0999984741211,43.06241226196289,-0.026699600741267204,0.0014875733759254217,895.6880493164062,-0.08334269374608994,1180.0224609375,-0.16614870727062225,1099.6484375,-0.13858957588672638,1203.5047607421875,-0.19340167939662933,129.23155212402344,201.2340087890625,47.819026947021484,41.67586898803711,5.01041316986084,0.7144325971603394,5.425105571746826,0.9041842818260193,-5.365078686736524e-05,-0.07610782980918884,0.23319241404533386,-0.20986151695251465,-0.09943872690200806,3.08571457862854,6282114.0
122.19999694824219,43.05974197387695,-0.026550844311714172,0.0014945821603760123,895.6796875,-0.08380522578954697,1180.0057373046875,-0.16648632287979126,1099.634521484375,-0.13906820118427277,1203.4854736328125,-0.1932113915681839,129.1934051513672,201.09678649902344,47.779327392578125,41.65890884399414,5.00981330871582,0.714411199092865,5.42509126663208,0.9041818380355835,9.774920727068093e-06,-0.07560314238071442,0.23350809514522552,-0.20972788333892822,-0.09938336163759232,3.085648536682129,6281979.5
122.30000305175781,43.05708694458008,-0.02640138566493988,0.0016380742890760303,895.6713256835938,-0.08425876498222351,1179.9891357421875,-0.16681188344955444,1099.62060546875,-0.13953445851802826,1203.4661865234375,-0.19301444292068481,129.15533447265625,200.9600067138672,47.74010467529297,41.6424560546875,5.009262561798096,0.7143952250480652,5.425114154815674,0.9041857123374939,7.22851837053895e-05,-0.07510025799274445,0.23382200300693512,-0.20959436893463135,-0.09932788461446762,3.0855822563171387,6281844.0
122.4000015258789,43.054447174072266,-0.026237577199935913,0.0017752412240952253,895.662841796875,-0.08470334857702255,1179.972412109375,-0.16712555289268494,1099.6065673828125,-0.1399884968996048,1203.4468994140625,-0.19281098246574402,129.11729431152344,200.8236846923828,47.70135498046875,41.626502990722656,5.00875997543335,0.7143846154212952,5.425174713134766,0.9041957855224609,0.00013375747948884964,-0.07459918409585953,0.23413412272930145,-0.20946098864078522,-0.09927230328321457,3.0855154991149902,6281708.5
122.5,43.051822662353516,-0.026060054078698158,0.001794702373445034,895.6543579101562,-0.08513904362916946,1179.9556884765625,-0.16742752492427826,1099.5926513671875,-0.14043042063713074,1203.4276123046875,-0.1926012933254242,129.07933044433594,200.6878204345703,47.66307830810547,41.611045837402344,5.008304119110107,0.7143792510032654,5.425271034240723,0.9042118191719055,0.000192752864677459,-0.07410009950399399,0.2344442903995514,-0.20932775735855103,-0.09921662509441376,3.0854482650756836,6281571.5
122.5999984741211,43.049217224121094,-0.025880582630634308,0.0018143815686926246,895.6458129882812,-0.08556590974330902,1179.93896484375,-0.16771802306175232,1099.5784912109375,-0.1408604085445404,1203.4083251953125,-0.192385733127594,129.04139709472656,200.55239868164062,47.625274658203125,41.596073150634766,5.0078935623168945,0.7143790125846863,5.4254021644592285,0.9042336940765381,0.0002494037034921348,-0.07360318303108215,0.2347523421049118,-0.20919467508792877,-0.09916084259748459,3.085380792617798,6281434.5
122.69999694824219,43.046630859375,-0.02569914609193802,0.0018644173396751285,895.6372680664062,-0.0859839990735054,1179.922119140625,-0.16799721121788025,1099.564453125,-0.14127857983112335,1203.38916015625,-0.19216449558734894,129.00352478027344,200.41744995117188,47.58793640136719,41.581581115722656,5.007528305053711,0.714383602142334,5.425566673278809,0.9042611122131348,0.0003049427759833634,-0.07310845702886581,0.2350582629442215,-0.20906175673007965,-0.09910496324300766,3.085313081741333,6281296.5
122.80000305175781,43.04405975341797,-0.025512702763080597,0.0019907706882804632,895.628662109375,-0.08639338612556458,1179.9053955078125,-0.16826525330543518,1099.55029296875,-0.1416850984096527,1203.369873046875,-0.19193775951862335,128.96571350097656,200.28294372558594,47.55106735229492,41.567562103271484,5.007205963134766,0.7143930792808533,5.425764083862305,0.9042940139770508,0.0003593048022594303,-0.07261595875024796,0.2353620082139969,-0.20892897248268127,-0.09904899448156357,3.08524489402771,6281157.5
122.9000015258789,43.041507720947266,-0.02531362697482109,0.0021190550178289413,895.6199951171875,-0.08679413050413132,1179.8885498046875,-0.16852231323719025,1099.5361328125,-0.14208008348941803,1203.3507080078125,-0.19170568883419037,128.92796325683594,200.14891052246094,47.5146598815918,41.55400848388672,5.0069260597229,0.7144071459770203,5.425993919372559,0.9043322801589966,0.00041218448313884437,-0.07212574034929276,0.2356635481119156,-0.20879635214805603,-0.09899294376373291,3.085176467895508,6281018.5
123.0,43.038978576660156,-0.02510172128677368,0.002194159897044301,895.6112670898438,-0.0871862918138504,1179.87158203125,-0.16876859962940216,1099.5218505859375,-0.14246369898319244,1203.33154296875,-0.19146859645843506,128.8902587890625,200.0153350830078,47.47871398925781,41.540916442871094,5.006687164306641,0.714425802230835,5.4262542724609375,0.9043757319450378,0.0004627805028576404,-0.07163797318935394,0.23596273362636566,-0.20866389572620392,-0.09893680363893509,3.0851078033447266,6280878.5
123.0999984741211,43.036468505859375,-0.024882305413484573,0.002237355802208185,895.6025390625,-0.0875699520111084,1179.854736328125,-0.16900432109832764,1099.507568359375,-0.1428360790014267,1203.3123779296875,-0.1912268102169037,128.8526153564453,199.88221740722656,47.44322967529297,41.52827835083008,5.006488800048828,0.7144488096237183,5.426544666290283,0.9044240713119507,0.00051109679043293,-0.07115280628204346,0.23625938594341278,-0.20853160321712494,-0.0988805815577507,3.085038900375366,6280738.0
123.19999694824219,43.03397750854492,-0.0246585700660944,0.002322875428944826,895.59375,-0.08794517070055008,1179.837890625,-0.1692296862602234,1099.4932861328125,-0.14319737255573273,1203.2933349609375,-0.19098059833049774,128.8150177001953,199.7495574951172,47.408199310302734,41.516082763671875,5.00632905960083,0.7144761085510254,5.426863193511963,0.9044771790504456,0.0005576799158006907,-0.07067034393548965,0.23655343055725098,-0.20839948952198029,-0.09882429242134094,3.0849695205688477,6280597.0
123.30000305175781,43.03151321411133,-0.024426281452178955,0.0023990990594029427,895.5849609375,-0.08831201493740082,1179.8209228515625,-0.16944485902786255,1099.47900390625,-0.14354772865772247,1203.2742919921875,-0.19073016941547394,128.77749633789062,199.6173858642578,47.37362289428711,41.504329681396484,5.006207466125488,0.714507520198822,5.42720890045166,0.9045348167419434,0.0006028334610164165,-0.07019063830375671,0.23684482276439667,-0.20826753973960876,-0.09876792132854462,3.08489990234375,6280455.0
123.4000015258789,43.02907180786133,-0.024186372756958008,0.0024608916137367487,895.5761108398438,-0.08867057412862778,1179.803955078125,-0.16965006291866302,1099.464599609375,-0.14388729631900787,1203.255126953125,-0.19047577679157257,128.74002075195312,199.48565673828125,47.33949661254883,41.493003845214844,5.006123065948486,0.7145428657531738,5.427581310272217,0.9045969247817993,0.0006460864096879959,-0.0697137862443924,0.2371334582567215,-0.20813575387001038,-0.09871148318052292,3.084829807281494,6280312.5
123.5,43.02665328979492,-0.023940281942486763,0.0025525277014821768,895.5671997070312,-0.08902090787887573,1179.7869873046875,-0.16984546184539795,1099.4501953125,-0.14421622455120087,1203.236083984375,-0.19021767377853394,128.70260620117188,199.3544158935547,47.305816650390625,41.48210525512695,5.006073951721191,0.714582085609436,5.427979469299316,0.9046632051467896,0.0006875599501654506,-0.06923989951610565,0.2374192327260971,-0.2080041617155075,-0.09865497797727585,3.0847597122192383,6280170.0
123.5999984741211,43.02425765991211,-0.0236850306391716,0.0026814553420990705,895.5582885742188,-0.08936310559511185,1179.77001953125,-0.17003124952316284,1099.435791015625,-0.14453467726707458,1203.2171630859375,-0.18995611369609833,128.66526794433594,199.2236328125,47.2725830078125,41.47162628173828,5.0060601234436035,0.7146250009536743,5.428401470184326,0.9047335386276245,0.0007273948867805302,-0.06876904517412186,0.23770210146903992,-0.20787274837493896,-0.0985984057188034,3.084689140319824,6280026.5
123.69999694824219,43.021888732910156,-0.023416884243488312,0.0027768344152718782,895.5493774414062,-0.0896972268819809,1179.7529296875,-0.1702076494693756,1099.4212646484375,-0.14484280347824097,1203.1981201171875,-0.18969133496284485,128.6279754638672,199.0933074951172,47.23979187011719,41.46155548095703,5.00607967376709,0.7146714329719543,5.428846836090088,0.9048078060150146,0.0007652565836906433,-0.06830134987831116,0.23798193037509918,-0.20774149894714355,-0.09854178130626678,3.08461856842041,6279882.5
123.80000305175781,43.01954650878906,-0.02313920110464096,0.0028662208933383226,895.5403442382812,-0.09002336859703064,1179.7359619140625,-0.17037485539913177,1099.40673828125,-0.14514075219631195,1203.17919921875,-0.18942366540431976,128.5907440185547,198.96347045898438,47.207435607910156,41.45188903808594,5.006132125854492,0.7147212624549866,5.429313659667969,0.9048856496810913,0.00080074806464836,-0.0678369551897049,0.23825858533382416,-0.20761045813560486,-0.09848508983850479,3.084547519683838,6279737.5
123.9000015258789,43.017234802246094,-0.02285257913172245,0.0029124317225068808,895.5313720703125,-0.09034159779548645,1179.7188720703125,-0.17053310573101044,1099.3922119140625,-0.14542867243289948,1203.1602783203125,-0.18915341794490814,128.55357360839844,198.83409118652344,47.17551803588867,41.4426155090332,5.006216049194336,0.7147743701934814,5.429801940917969,0.9049669504165649,0.0008342300425283611,-0.06737598031759262,0.2385319471359253,-0.2074795812368393,-0.09842835366725922,3.0844762325286865,6279592.5
124.0,43.014949798583984,-0.022561335936188698,0.002915474120527506,895.5222778320312,-0.09065200388431549,1179.7017822265625,-0.17068259418010712,1099.377685546875,-0.14570674300193787,1203.141357421875,-0.18888087570667267,128.51646423339844,198.7052001953125,47.1440315246582,41.43373489379883,5.006330490112305,0.7148305773735046,5.430308818817139,0.9050514698028564,0.0008657286525703967,-0.06691854447126389,0.23880191147327423,-0.20734889805316925,-0.09837155789136887,3.084404706954956,6279447.0
124.0999984741211,43.012691497802734,-0.02226978912949562,0.002896331949159503,895.51318359375,-0.09095466881990433,1179.684814453125,-0.17082351446151733,1099.3631591796875,-0.14597512781620026,1203.1224365234375,-0.18860627710819244,128.4794158935547,198.57676696777344,47.11297607421875,41.425235748291016,5.006474494934082,0.7148897051811218,5.430834770202637,0.9051390886306763,0.0008956994279287755,-0.06646469980478287,0.2390684336423874,-0.20721840858459473,-0.09831471741199493,3.0843329429626465,6279301.0
124.19999694824219,43.01046371459961,-0.021980155259370804,0.002803367329761386,895.5040893554688,-0.09124967455863953,1179.667724609375,-0.17095604538917542,1099.3485107421875,-0.1462339609861374,1203.1036376953125,-0.1883297711610794,128.44244384765625,198.4488067626953,47.08234405517578,41.417110443115234,5.006647109985352,0.7149516344070435,5.43137788772583,0.9052296280860901,0.0009245873079635203,-0.06601446121931076,0.23933148384094238,-0.20708811283111572,-0.09825783222913742,3.084260940551758,6279154.5
124.30000305175781,43.00826644897461,-0.0216998178511858,0.002693266374990344,895.4949340820312,-0.09153710305690765,1179.6505126953125,-0.1710803508758545,1099.3338623046875,-0.1464834362268448,1203.0848388671875,-0.1880514770746231,128.405517578125,198.32130432128906,47.0521354675293,41.40935134887695,5.006846904754639,0.7150163054466248,5.431938171386719,0.9053230285644531,0.0009526267531327903,-0.06556779891252518,0.23959112167358398,-0.20695801079273224,-0.09820090234279633,3.08418869972229,6279007.5
124.4000015258789,43.00609588623047,-0.021430492401123047,0.0025249826721847057,895.4857788085938,-0.09181705117225647,1179.6334228515625,-0.1711965650320053,1099.3192138671875,-0.146723672747612,1203.0660400390625,-0.18777137994766235,128.36866760253906,198.1942901611328,47.02234649658203,41.401954650878906,5.007073402404785,0.7150834798812866,5.432515621185303,0.9054192304611206,0.0009806349407881498,-0.06512460857629776,0.23984742164611816,-0.20682808756828308,-0.09814393520355225,3.0841164588928223,6278860.0
124.5,43.00395584106445,-0.021177994087338448,0.002367025474086404,895.4766235351562,-0.09208960086107254,1179.6163330078125,-0.17130477726459503,1099.3045654296875,-0.14695483446121216,1203.0472412109375,-0.18748944997787476,128.33187866210938,198.0677490234375,46.99297332763672,41.3949089050293,5.007325172424316,0.715153157711029,5.433109760284424,0.9055182933807373,0.0010088022099807858,-0.06468477100133896,0.24010053277015686,-0.20669837296009064,-0.09808693081140518,3.0840437412261963,6278712.0
124.5999984741211,43.001834869384766,-0.020941291004419327,0.002224812051281333,895.4674072265625,-0.09235483407974243,1179.5992431640625,-0.17140507698059082,1099.289794921875,-0.1471770703792572,1203.028564453125,-0.187205508351326,128.29515075683594,197.94166564941406,46.96400833129883,41.38821029663086,5.007601737976074,0.7152252197265625,5.43372106552124,0.9056202173233032,0.0010378099977970123,-0.06424808502197266,0.2403506487607956,-0.2065688520669937,-0.09802988916635513,3.083970785140991,6278563.5
124.69999694824219,42.9997444152832,-0.020718809217214584,0.0020530230831354856,895.4581298828125,-0.0926128476858139,1179.58203125,-0.17149753868579865,1099.2750244140625,-0.14739051461219788,1203.0098876953125,-0.1869194209575653,128.25848388671875,197.81607055664062,46.935455322265625,41.38185119628906,5.0079026222229,0.7152997255325317,5.434350490570068,0.9057251214981079,0.0010675813537091017,-0.06381437182426453,0.24059796333312988,-0.2064395248889923,-0.0979728177189827,3.083897829055786,6278415.0
124.80000305175781,42.9976692199707,-0.0205135066062212,0.001811297028325498,895.4488525390625,-0.09286373108625412,1179.56494140625,-0.1715822070837021,1099.2603759765625,-0.14759530127048492,1202.9912109375,-0.1866309940814972,128.22189331054688,197.69093322753906,46.90730667114258,41.375823974609375,5.0082268714904785,0.715376615524292,5.434998035430908,0.9058330059051514,0.001098021399229765,-0.06338346004486084,0.24084264039993286,-0.20631039142608643,-0.09791571646928787,3.083824396133423,6278266.0
124.9000015258789,42.99562072753906,-0.020332377403974533,0.0015104803023859859,895.4395751953125,-0.09310756623744965,1179.5477294921875,-0.17165914177894592,1099.24560546875,-0.1477915346622467,1202.9725341796875,-0.1863400787115097,128.1853485107422,197.56626892089844,46.87956237792969,41.3701286315918,5.00857400894165,0.7154558897018433,5.435664653778076,0.9059440493583679,0.0011295187287032604,-0.06295515596866608,0.24108488857746124,-0.20618146657943726,-0.09785858541727066,3.0837509632110596,6278116.0
125.0,42.993587493896484,-0.020181329920887947,0.0012079831212759018,895.4302368164062,-0.09334444254636765,1179.530517578125,-0.17172835767269135,1099.2308349609375,-0.14797933399677277,1202.953857421875,-0.18604636192321777,128.1488800048828,197.4420928955078,46.85221481323242,41.36475372314453,5.008943557739258,0.7155376076698303,5.436350345611572,0.9060583710670471,0.0011628798674792051,-0.06252918392419815,0.2413249909877777,-0.2060527354478836,-0.09780143201351166,3.083677291870117,6277966.0
125.0999984741211,42.99156951904297,-0.020060531795024872,0.0009763524285517633,895.4208984375,-0.09357444196939468,1179.513427734375,-0.17178983986377716,1099.2159423828125,-0.14815881848335266,1202.935302734375,-0.18574941158294678,128.11248779296875,197.31837463378906,46.82526779174805,41.35969924926758,5.009335517883301,0.715621829032898,5.4370574951171875,0.9061762690544128,0.001198792364448309,-0.06210517883300781,0.24156329035758972,-0.20592421293258667,-0.09774425625801086,3.083603620529175,6277816.0
125.19999694824219,42.98956298828125,-0.019962895661592484,0.0006639063940383494,895.4114990234375,-0.09379765391349792,1179.4962158203125,-0.1718435287475586,1099.201171875,-0.14833006262779236,1202.916748046875,-0.1854487806558609,128.07614135742188,197.19512939453125,46.79871368408203,41.35495376586914,5.009749412536621,0.7157086133956909,5.437787055969238,0.9062978625297546,0.0012373450445011258,-0.0616828016936779,0.24180015921592712,-0.20579589903354645,-0.09768706560134888,3.083529472351074,6277665.0
125.30000305175781,42.98756408691406,-0.019896505400538445,0.00036841604742221534,895.402099609375,-0.09401416033506393,1179.47900390625,-0.17188937962055206,1099.186279296875,-0.14849315583705902,1202.898193359375,-0.1851440817117691,128.03988647460938,197.07235717773438,46.772552490234375,41.350521087646484,5.010185241699219,0.7157981395721436,5.438540935516357,0.9064234495162964,0.0012778692180290818,-0.061261776834726334,0.2420358657836914,-0.20566779375076294,-0.0976298525929451,3.0834553241729736,6277514.0
125.4000015258789,42.98557662963867,-0.019859664142131805,8.734191214898601e-05,895.3927001953125,-0.09422404319047928,1179.4617919921875,-0.17192736268043518,1099.17138671875,-0.14864817261695862,1202.8797607421875,-0.18483485281467438,128.00367736816406,196.9500732421875,46.74678039550781,41.34638977050781,5.010643482208252,0.7158904671669006,5.439320087432861,0.906553328037262,0.0013213674537837505,-0.060841742902994156,0.24227078258991241,-0.20553989708423615,-0.09757263213396072,3.083380937576294,6277363.0
125.5,42.98358917236328,-0.01985093019902706,-0.00015484511095564812,895.38330078125,-0.09442738443613052,1179.444580078125,-0.1719573736190796,1099.1566162109375,-0.14879515767097473,1202.8612060546875,-0.18452060222625732,127.96754455566406,196.8282470703125,46.72139358520508,41.34256362915039,5.0111236572265625,0.7159858345985413,5.440126419067383,0.9066877365112305,0.0013676958624273539,-0.06042235717177391,0.2425052523612976,-0.20541220903396606,-0.09751539677381516,3.083306312561035,6277211.0
125.5999984741211,42.981605529785156,-0.01986641436815262,-0.00030637948657386005,895.3738403320312,-0.09462425857782364,1179.427490234375,-0.17197935283184052,1099.1417236328125,-0.14893417060375214,1202.8427734375,-0.18420083820819855,127.93148040771484,196.7069091796875,46.69639587402344,41.33903884887695,5.011626243591309,0.716084361076355,5.4409613609313965,0.906826913356781,0.0014168028719723225,-0.06000329181551933,0.24273960292339325,-0.20528475940227509,-0.09745814651250839,3.0832316875457764,6277059.0
125.69999694824219,42.979618072509766,-0.01989705301821232,-0.0004140388045925647,895.3643798828125,-0.094814732670784,1179.4102783203125,-0.1719931960105896,1099.1268310546875,-0.14906525611877441,1202.8243408203125,-0.18387512862682343,127.8954849243164,196.58604431152344,46.67177963256836,41.33580780029297,5.012152194976807,0.7161862850189209,5.441827297210693,0.9069712162017822,0.001468353671953082,-0.059584274888038635,0.2429741472005844,-0.20515751838684082,-0.09740089625120163,3.0831568241119385,6276906.5
125.80000305175781,42.97762680053711,-0.019938455894589424,-0.00046731342445127666,895.3548583984375,-0.09499888122081757,1179.39306640625,-0.17199887335300446,1099.11181640625,-0.14918842911720276,1202.8060302734375,-0.1835431605577469,127.85955810546875,196.46566772460938,46.647544860839844,41.3328742980957,5.012701511383057,0.7162917256355286,5.442724704742432,0.9071207642555237,0.001521446742117405,-0.05916512385010719,0.24320901930332184,-0.20503050088882446,-0.09734364598989487,3.0830819606781006,6276754.0
125.9000015258789,42.97563552856445,-0.01998518779873848,-0.0005046488950029016,895.3453369140625,-0.09517677873373032,1179.3758544921875,-0.1719963401556015,1099.096923828125,-0.14930373430252075,1202.7877197265625,-0.18320469558238983,127.82369995117188,196.34576416015625,46.623695373535156,41.33023452758789,5.013274192810059,0.7164008617401123,5.4436540603637695,0.9072756767272949,0.0015756897628307343,-0.05874572694301605,0.24344439804553986,-0.2049037218093872,-0.09728638827800751,3.0830068588256836,6276601.0
126.0,42.973636627197266,-0.020035652443766594,-0.000511760707013309,895.3358154296875,-0.09534848481416702,1179.358642578125,-0.17198562622070312,1099.08203125,-0.14941120147705078,1202.7694091796875,-0.1828595995903015,127.78791046142578,196.22634887695312,46.6002197265625,41.32788848876953,5.013871669769287,0.7165138125419617,5.444616317749023,0.9074360728263855,0.001630525104701519,-0.05832602456212044,0.24368029832839966,-0.20477718114852905,-0.09722913801670074,3.0829315185546875,6276447.5
126.0999984741211,42.97163391113281,-0.020086828619241714,-0.0004903426743112504,895.3262939453125,-0.09551405161619186,1179.3414306640625,-0.17196670174598694,1099.0670166015625,-0.14951083064079285,1202.7510986328125,-0.18250778317451477,127.752197265625,196.10740661621094,46.577125549316406,41.32583236694336,5.014493942260742,0.7166308164596558,5.445611953735352,0.9076019525527954,0.0016858065500855446,-0.05790598317980766,0.24391679465770721,-0.20465087890625,-0.09717189520597458,3.0828561782836914,6276294.0
126.19999694824219,42.96962356567383,-0.02013586275279522,-0.00044682109728455544,895.3167114257812,-0.09567355364561081,1179.32421875,-0.17193959653377533,1099.0521240234375,-0.14960268139839172,1202.73291015625,-0.18214918673038483,127.71656036376953,195.9889678955078,46.55440902709961,41.324066162109375,5.015141487121582,0.7167518138885498,5.446640491485596,0.9077733755111694,0.0017412016168236732,-0.05748559534549713,0.24415388703346252,-0.20452482998371124,-0.09711465239524841,3.082780599594116,6276140.5
126.30000305175781,42.96760940551758,-0.02018054388463497,-0.0003075462591368705,895.30712890625,-0.09582704305648804,1179.3070068359375,-0.17190435528755188,1099.037109375,-0.14968673884868622,1202.7147216796875,-0.18178381025791168,127.68099212646484,195.87100219726562,46.532066345214844,41.32258987426758,5.015815258026123,0.7168769836425781,5.447702407836914,0.9079503417015076,0.0017963992431759834,-0.057064902037382126,0.2443915456533432,-0.2043990194797516,-0.09705742448568344,3.082705020904541,6275986.5
126.4000015258789,42.96559143066406,-0.020211299881339073,-3.865781400236301e-05,895.2975463867188,-0.09597457200288773,1179.2899169921875,-0.17186102271080017,1099.022216796875,-0.1497630625963211,1202.696533203125,-0.1814117282629013,127.64550018310547,195.75352478027344,46.510101318359375,41.3213996887207,5.016514778137207,0.7170063853263855,5.44879674911499,0.908132791519165,0.0018511491362005472,-0.05664395913481712,0.24462972581386566,-0.20427347719669342,-0.09700020402669907,3.0826292037963867,6275832.0
126.5,42.96356964111328,-0.020215164870023727,0.0003493369440548122,895.2879638671875,-0.09611619263887405,1179.272705078125,-0.17180965840816498,1099.0072021484375,-0.14983168244361877,1202.678466796875,-0.18103310465812683,127.6100845336914,195.6365509033203,46.48850631713867,41.32049560546875,5.017240524291992,0.7171399593353271,5.449923992156982,0.9083206653594971,0.0019043824868276715,-0.056222934275865555,0.24486824870109558,-0.20414818823337555,-0.09694300591945648,3.0825531482696533,6275677.5
126.5999984741211,42.9615478515625,-0.0201802309602499,0.0008072202326729894,895.2783203125,-0.0962519571185112,1179.2554931640625,-0.17175044119358063,1098.9921875,-0.14989261329174042,1202.6602783203125,-0.1806483268737793,127.57473754882812,195.5200653076172,46.46728515625,41.31987762451172,5.017993450164795,0.7172777652740479,5.4510817527771,0.908513605594635,0.001954674022272229,-0.055802155286073685,0.24510683119297028,-0.20402315258979797,-0.09688582271337509,3.082477331161499,6275523.0
126.69999694824219,42.959529876708984,-0.02009950950741768,0.0012125339126214385,895.2687377929688,-0.09638191759586334,1179.23828125,-0.17168356478214264,1098.9771728515625,-0.1499459445476532,1202.642333984375,-0.18025802075862885,127.53947448730469,195.40406799316406,46.446434020996094,41.31954574584961,5.018773078918457,0.7174196839332581,5.452267646789551,0.908711314201355,0.0020006857812404633,-0.05538208782672882,0.24534496665000916,-0.20389840006828308,-0.09682866185903549,3.0824010372161865,6275368.0
126.80000305175781,42.957523345947266,-0.01997825689613819,0.0016151668969541788,895.2590942382812,-0.09650611132383347,1179.22119140625,-0.1716093271970749,1098.9622802734375,-0.1499917060136795,1202.624267578125,-0.17986296117305756,127.50428009033203,195.28855895996094,46.42594909667969,41.31949234008789,5.01957893371582,0.7175655961036682,5.453479766845703,0.9089133143424988,0.002041572704911232,-0.05496327951550484,0.24558216333389282,-0.20377391576766968,-0.09677152335643768,3.082324981689453,6275213.0
126.9000015258789,42.95552444458008,-0.019816739484667778,0.0019749694038182497,895.2493896484375,-0.09662459790706635,1179.2039794921875,-0.17152799665927887,1098.947265625,-0.1500300019979477,1202.6063232421875,-0.1794639378786087,127.46916961669922,195.17355346679688,46.40583419799805,41.31971740722656,5.020411491394043,0.717715322971344,5.454714298248291,0.9091190695762634,0.0020777846220880747,-0.054546207189559937,0.2458178997039795,-0.20364969968795776,-0.09671441465616226,3.0822486877441406,6275057.5
127.0,42.95354080200195,-0.01961924321949482,0.002273930236697197,895.23974609375,-0.09673742949962616,1179.1868896484375,-0.17143987119197845,1098.9322509765625,-0.15006092190742493,1202.58837890625,-0.1790616810321808,127.43413543701172,195.0590362548828,46.38608169555664,41.32021713256836,5.02126932144165,0.7178685069084167,5.455968856811523,0.9093281626701355,0.00210917298682034,-0.05413135886192322,0.24605174362659454,-0.20352576673030853,-0.09665732830762863,3.082172155380249,6274902.0
127.0999984741211,42.95158004760742,-0.019391849637031555,0.002525434596464038,895.2300415039062,-0.0968446433544159,1179.169677734375,-0.17134523391723633,1098.917236328125,-0.15008458495140076,1202.5704345703125,-0.1786569505929947,127.39917755126953,194.9450225830078,46.36669158935547,41.32098388671875,5.022152423858643,0.7180250287055969,5.457240581512451,0.909540057182312,0.0021360795944929123,-0.05371915549039841,0.24628323316574097,-0.2034021019935608,-0.09660027921199799,3.0820958614349365,6274746.5
127.19999694824219,42.949642181396484,-0.019139306619763374,0.00273739080876112,895.2203979492188,-0.09694630652666092,1179.152587890625,-0.17124435305595398,1098.9022216796875,-0.15010111033916473,1202.5526123046875,-0.17825038731098175,127.36429595947266,194.83151245117188,46.347660064697266,41.322021484375,5.023059368133545,0.7181845307350159,5.458526611328125,0.9097544550895691,0.002159038558602333,-0.053309958428144455,0.2465120255947113,-0.20327873528003693,-0.09654325991868973,3.082019329071045,6274590.5
127.30000305175781,42.94772720336914,-0.018865566700696945,0.002918696729466319,895.210693359375,-0.09704246371984482,1179.135498046875,-0.1711374968290329,1098.88720703125,-0.1501106172800064,1202.5347900390625,-0.17784255743026733,127.32949829101562,194.71847534179688,46.328983306884766,41.32331848144531,5.023990154266357,0.7183466553688049,5.45982551574707,0.9099709391593933,0.002178454538807273,-0.05290406197309494,0.24673783779144287,-0.20315563678741455,-0.09648627042770386,3.081942558288574,6274434.5
127.4000015258789,42.945838928222656,-0.01857369765639305,0.0030412503983825445,895.2009887695312,-0.09713316708803177,1179.118408203125,-0.17102490365505219,1098.8721923828125,-0.1501132696866989,1202.51708984375,-0.17743399739265442,127.2947769165039,194.60595703125,46.3106575012207,41.32487106323242,5.024942398071289,0.7185112237930298,5.461134910583496,0.910189151763916,0.0021946763154119253,-0.052501726895570755,0.24696041643619537,-0.20303282141685486,-0.09642932564020157,3.0818657875061035,6274278.5
127.5,42.94398498535156,-0.018269572407007217,0.003160919528454542,895.1912231445312,-0.09721848368644714,1179.101318359375,-0.17090679705142975,1098.857177734375,-0.150109201669693,1202.4993896484375,-0.17702513933181763,127.2601318359375,194.49391174316406,46.292686462402344,41.32667541503906,5.02591609954834,0.718677818775177,5.4624528884887695,0.9104087948799133,0.0022079746704548597,-0.05210316181182861,0.2471795380115509,-0.20291028916835785,-0.09637241065502167,3.081789016723633,6274122.0
127.5999984741211,42.94215774536133,-0.017953479662537575,0.0033433865755796432,895.1815185546875,-0.09729847311973572,1179.084228515625,-0.1707834005355835,1098.8421630859375,-0.15009857714176178,1202.481689453125,-0.1766163855791092,127.22557067871094,194.3823699951172,46.27505874633789,41.3287239074707,5.026909828186035,0.718846321105957,5.463778018951416,0.9106296300888062,0.0022189486771821976,-0.051708512008190155,0.24739506840705872,-0.20278804004192352,-0.09631554037332535,3.081712245941162,6273965.5
127.69999694824219,42.94036102294922,-0.017619142308831215,0.003500147722661495,895.1718139648438,-0.09737320244312286,1179.067138671875,-0.17065493762493134,1098.8271484375,-0.15008151531219482,1202.4639892578125,-0.17620807886123657,127.19108581542969,194.2713165283203,46.25777053833008,41.33101272583008,5.0279221534729,0.7190163731575012,5.465108871459961,0.9108514785766602,0.0022275825031101704,-0.05131792649626732,0.24760687351226807,-0.20266608893871307,-0.09625871479511261,3.0816352367401123,6273809.0
127.80000305175781,42.9385986328125,-0.017269127070903778,0.0035990618634968996,895.1620483398438,-0.09744272381067276,1179.050048828125,-0.1705216020345688,1098.8121337890625,-0.15005818009376526,1202.4464111328125,-0.1758006364107132,127.15667724609375,194.16075134277344,46.24082565307617,41.333534240722656,5.028952598571777,0.71918785572052,5.4664435386657715,0.9110739827156067,0.0022331727668642998,-0.05093161761760712,0.24781471490859985,-0.2025444060564041,-0.09620192646980286,3.0815584659576416,6273652.5
127.9000015258789,42.93687057495117,-0.016909221187233925,0.0036998088471591473,895.1522827148438,-0.09750711172819138,1179.032958984375,-0.17038366198539734,1098.797119140625,-0.15002873539924622,1202.4288330078125,-0.17539449036121368,127.12235260009766,194.05068969726562,46.224212646484375,41.336280822753906,5.029999256134033,0.7193604111671448,5.467781066894531,0.9112968444824219,0.0022360074799507856,-0.050549767911434174,0.24801841378211975,-0.20242299139499664,-0.09614519029855728,3.081481456756592,6273495.5
128.0,42.9351806640625,-0.01653924025595188,0.0038120874669402838,895.1425170898438,-0.09756643325090408,1179.0159912109375,-0.1702413260936737,1098.7821044921875,-0.14999334514141083,1202.411376953125,-0.1749899834394455,127.08810424804688,193.94110107421875,46.20793533325195,41.33924865722656,5.031061172485352,0.7195338606834412,5.469119548797607,0.9115198850631714,0.0022366787306964397,-0.05017250031232834,0.2482178658246994,-0.20230187475681305,-0.09608849138021469,3.081404209136963,6273338.5
128.10000610351562,42.933528900146484,-0.016158031299710274,0.003980032633990049,895.1328125,-0.09762076288461685,1178.9990234375,-0.1700948029756546,1098.76708984375,-0.14995217323303223,1202.3939208984375,-0.1745874434709549,127.0539321899414,193.83200073242188,46.19198226928711,41.342430114746094,5.032136917114258,0.7197079658508301,5.470457553863525,0.9117428660392761,0.002235122723504901,-0.049799926578998566,0.24841295182704926,-0.20218104124069214,-0.09603185206651688,3.081327199935913,6273181.5
128.1999969482422,42.93191146850586,-0.01576002687215805,0.0041172560304403305,895.123046875,-0.09767017513513565,1178.98193359375,-0.16994430124759674,1098.752197265625,-0.14990535378456116,1202.37646484375,-0.17418721318244934,127.01983642578125,193.723388671875,46.176353454589844,41.345821380615234,5.0332255363464355,0.719882607460022,5.4717936515808105,0.9119656085968018,0.0022312079090625048,-0.0494321845471859,0.24860353767871857,-0.20206047594547272,-0.09597525000572205,3.081249952316284,6273024.5
128.3000030517578,42.930335998535156,-0.015348302200436592,0.004155158065259457,895.11328125,-0.09771474450826645,1178.9649658203125,-0.1697900891304016,1098.7371826171875,-0.14985309541225433,1202.3590087890625,-0.17378970980644226,126.98582458496094,193.61526489257812,46.161041259765625,41.34941101074219,5.03432559967041,0.720057487487793,5.473126411437988,0.9121876955032349,0.0022243105340749025,-0.049069467931985855,0.24878941476345062,-0.20194017887115479,-0.09591870754957199,3.0811729431152344,6272867.5
128.39999389648438,42.928802490234375,-0.014932786114513874,0.0041634864173829556,895.1034545898438,-0.09775454550981522,1178.947998046875,-0.16963239014148712,1098.72216796875,-0.1497955322265625,1202.3416748046875,-0.1733953207731247,126.95188903808594,193.5076141357422,46.14604568481445,41.35319519042969,5.035436153411865,0.7202324271202087,5.474453926086426,0.9124090075492859,0.002214770996943116,-0.04871194064617157,0.24897043406963348,-0.20182016491889954,-0.09586221724748611,3.0810956954956055,6272710.0
128.5,42.92730712890625,-0.01451643742620945,0.004162583500146866,895.0936889648438,-0.09778966009616852,1178.9310302734375,-0.16947141289710999,1098.7071533203125,-0.14973284304141998,1202.3243408203125,-0.17300432920455933,126.91803741455078,193.40045166015625,46.1313591003418,41.35716247558594,5.036555767059326,0.720407247543335,5.475775241851807,0.912629246711731,0.002203643321990967,-0.04835963994264603,0.24914655089378357,-0.20170041918754578,-0.09580577164888382,3.0810184478759766,6272553.0
128.60000610351562,42.92585754394531,-0.014100179076194763,0.004134790040552616,895.0839233398438,-0.09782017022371292,1178.9140625,-0.16930735111236572,1098.6922607421875,-0.1496652066707611,1202.30712890625,-0.17261692881584167,126.8842544555664,193.2937469482422,46.116981506347656,41.36131286621094,5.037683486938477,0.7205817699432373,5.477089881896973,0.9128482937812805,0.0021912059746682644,-0.04801258072257042,0.24931775033473969,-0.2015809416770935,-0.0957493856549263,3.0809412002563477,6272395.5
128.6999969482422,42.92444610595703,-0.01368669979274273,0.0040508355014026165,895.0741577148438,-0.09784615784883499,1178.897216796875,-0.16914035379886627,1098.67724609375,-0.149592787027359,1202.289794921875,-0.17223326861858368,126.85055541992188,193.18753051757812,46.1029052734375,41.36563491821289,5.038817405700684,0.7207557559013367,5.478396415710449,0.9130660891532898,0.002177571877837181,-0.04767075553536415,0.24948404729366302,-0.20146173238754272,-0.09569305926561356,3.0808637142181396,6272238.0
128.8000030517578,42.92307662963867,-0.013281616382300854,0.0039821043610572815,895.0643310546875,-0.09786771237850189,1178.8802490234375,-0.16897061467170715,1098.662353515625,-0.14951573312282562,1202.2725830078125,-0.1718534678220749,126.81693267822266,193.081787109375,46.08912658691406,41.37012481689453,5.039957046508789,0.7209291458129883,5.479694366455078,0.9132823944091797,0.00216306047514081,-0.047334130853414536,0.2496454417705536,-0.20134279131889343,-0.09563678503036499,3.0807864665985107,6272081.0
128.89999389648438,42.921749114990234,-0.01288340613245964,0.003924691118299961,895.0545654296875,-0.09788490831851959,1178.8634033203125,-0.16879825294017792,1098.6473388671875,-0.14943423867225647,1202.2554931640625,-0.1714775562286377,126.78338623046875,192.9765167236328,46.07563781738281,41.3747673034668,5.04110050201416,0.7211017608642578,5.480984210968018,0.9134973287582397,0.0021483125165104866,-0.047002606093883514,0.24980206787586212,-0.20122411847114563,-0.0955805629491806,3.080709218978882,6271923.5
129.0,42.92045974731445,-0.012490937486290932,0.003898175898939371,895.0447998046875,-0.09789784252643585,1178.8465576171875,-0.16862338781356812,1098.6324462890625,-0.1493484228849411,1202.23828125,-0.1711055487394333,126.74991607666016,192.8717041015625,46.06243896484375,41.37956619262695,5.042247772216797,0.7212735414505005,5.482264518737793,0.9137107729911804,0.002133175963535905,-0.04667609557509422,0.2499540001153946,-0.20110568404197693,-0.09552440792322159,3.080631732940674,6271766.0
129.10000610351562,42.919212341308594,-0.012101119384169579,0.003912408370524645,895.0349731445312,-0.09790660440921783,1178.8297119140625,-0.1684461534023285,1098.617431640625,-0.14925846457481384,1202.22119140625,-0.17073746025562286,126.71651458740234,192.76736450195312,46.04952621459961,41.3845100402832,5.043397426605225,0.7214443683624268,5.4835357666015625,0.9139226675033569,0.002117580734193325,-0.04635453224182129,0.2501012980937958,-0.20098751783370972,-0.09546830505132675,3.080554485321045,6271608.5
129.1999969482422,42.91800308227539,-0.011709879152476788,0.0039061966817826033,895.0252075195312,-0.0979112759232521,1178.8128662109375,-0.16826669871807098,1098.6025390625,-0.14916451275348663,1202.2042236328125,-0.1703733652830124,126.68319702148438,192.66348266601562,46.03689193725586,41.389591217041016,5.044548511505127,0.7216141819953918,5.484797954559326,0.9141329526901245,0.0021012257784605026,-0.04603787884116173,0.25024399161338806,-0.2008696049451828,-0.09541226178407669,3.080476999282837,6271451.0
129.3000030517578,42.916831970214844,-0.01131925918161869,0.0038856419268995523,895.015380859375,-0.09791194647550583,1178.7960205078125,-0.16808515787124634,1098.587646484375,-0.14906668663024902,1202.1871337890625,-0.17001338303089142,126.64995574951172,192.56005859375,46.024532318115234,41.394805908203125,5.045700550079346,0.721782922744751,5.486049175262451,0.9143415689468384,0.0020836980547755957,-0.04572615399956703,0.25038206577301025,-0.20075194537639618,-0.0953562781214714,3.080399751663208,6271293.5
129.39999389648438,42.91569900512695,-0.01093069463968277,0.0038878240156918764,895.005615234375,-0.09790871292352676,1178.7791748046875,-0.16790170967578888,1098.57275390625,-0.14896516501903534,1202.170166015625,-0.1696576476097107,126.61678314208984,192.45709228515625,46.012447357177734,41.400146484375,5.046852111816406,0.7219505310058594,5.487290382385254,0.914548397064209,0.0020652550738304853,-0.045419350266456604,0.25051552057266235,-0.20063452422618866,-0.0953003540635109,3.080322265625,6271136.0
129.5,42.91460418701172,-0.010541912168264389,0.0038996709045022726,894.995849609375,-0.09790165722370148,1178.762451171875,-0.16771647334098816,1098.557861328125,-0.14886006712913513,1202.1531982421875,-0.16930623352527618,126.58369445800781,192.35458374023438,46.00062561035156,41.40560531616211,5.048002243041992,0.7221168875694275,5.488519668579102,0.9147533178329468,0.002046052599325776,-0.04511743038892746,0.25064441561698914,-0.20051734149456024,-0.09524449706077576,3.080245018005371,6270978.5
129.60000610351562,42.913551330566406,-0.010151945054531097,0.003923970740288496,894.9860229492188,-0.09789087623357773,1178.7457275390625,-0.1675296276807785,1098.54296875,-0.14875154197216034,1202.1363525390625,-0.16895927488803864,126.55067443847656,192.25253295898438,45.98906707763672,41.41117858886719,5.049151420593262,0.7222819328308105,5.489737510681152,0.914956271648407,0.002025845693424344,-0.044820405542850494,0.2507687211036682,-0.20040041208267212,-0.0951886996626854,3.080167531967163,6270821.0
129.6999969482422,42.91253662109375,-0.009759548120200634,0.003919368144124746,894.9762573242188,-0.09787645190954208,1178.7288818359375,-0.16734129190444946,1098.528076171875,-0.1486397385597229,1202.119384765625,-0.1686168760061264,126.51773071289062,192.1509246826172,45.97776794433594,41.41686248779297,5.050297260284424,0.7224456071853638,5.49094295501709,0.9151571393013,0.00200455030426383,-0.044528279453516006,0.2508884072303772,-0.2002837210893631,-0.09513296186923981,3.080090284347534,6270663.5
129.8000030517578,42.91156005859375,-0.00936761125922203,0.0039020145777612925,894.9664306640625,-0.0978584811091423,1178.712158203125,-0.16715164482593536,1098.5133056640625,-0.14852479100227356,1202.1025390625,-0.16827920079231262,126.48485565185547,192.04977416992188,45.96672058105469,41.422645568847656,5.051440238952637,0.7226077914237976,5.492135047912598,0.9153558611869812,0.0019820367451757193,-0.044241078197956085,0.2510034739971161,-0.20016726851463318,-0.09507729113101959,3.0800130367279053,6270506.0
129.89999389648438,42.910621643066406,-0.00897741038352251,0.003960771951824427,894.9566650390625,-0.09783705323934555,1178.695556640625,-0.16696083545684814,1098.4984130859375,-0.14840683341026306,1202.0858154296875,-0.16794636845588684,126.45205688476562,191.9490509033203,45.95592498779297,41.428524017333984,5.052578926086426,0.7227684855461121,5.493313312530518,0.9155521988868713,0.0019586344715207815,-0.04395879805088043,0.2511139214038849,-0.20005103945732117,-0.09502167999744415,3.0799357891082764,6270348.5
130.0,42.909725189208984,-0.008581332862377167,0.003978782799094915,894.9468994140625,-0.09781225770711899,1178.6788330078125,-0.16676899790763855,1098.4835205078125,-0.14828601479530334,1202.0689697265625,-0.16761846840381622,126.4193344116211,191.84878540039062,45.94537353515625,41.43449020385742,5.053712844848633,0.7229275107383728,5.494477272033691,0.91574627161026,0.001934477244503796,-0.04368141293525696,0.2512197494506836,-0.19993503391742706,-0.09496613591909409,3.0798583030700684,6270191.5
130.10000610351562,42.90886688232422,-0.008183454163372517,0.004041111096739769,894.9371337890625,-0.09778418391942978,1178.662109375,-0.1665762960910797,1098.46875,-0.14816248416900635,1202.05224609375,-0.1672956794500351,126.38668060302734,191.7489471435547,45.935062408447266,41.4405403137207,5.0548415184021,0.7230849266052246,5.495626449584961,0.9159377813339233,0.001908723497763276,-0.04340898618102074,0.2513209283351898,-0.19981926679611206,-0.0949106514453888,3.0797810554504395,6270034.0
130.1999969482422,42.908050537109375,-0.007779343519359827,0.004166800994426012,894.9273071289062,-0.09775292128324509,1178.6455078125,-0.16638289391994476,1098.4539794921875,-0.14803634583950043,1202.0355224609375,-0.1669781655073166,126.35409545898438,191.64955139160156,45.92498779296875,41.44667053222656,5.05596399307251,0.7232404947280884,5.49675989151001,0.9161266088485718,0.0018818652024492621,-0.04314153641462326,0.2514173984527588,-0.19970370829105377,-0.09485523402690887,3.0797038078308105,6269876.5
130.3000030517578,42.90727233886719,-0.00736266328021884,0.004273022525012493,894.9175415039062,-0.09771856665611267,1178.62890625,-0.16618897020816803,1098.4390869140625,-0.1479077786207199,1202.0189208984375,-0.16666613519191742,126.32158660888672,191.5505828857422,45.91514587402344,41.4528694152832,5.057079315185547,0.7233942151069641,5.497876167297363,0.9163127541542053,0.0018533781403675675,-0.0428791381418705,0.2515091300010681,-0.1995883733034134,-0.09479988366365433,3.0796265602111816,6269719.5
130.39999389648438,42.90653610229492,-0.006935360841453075,0.004368054214864969,894.9077758789062,-0.0976812019944191,1178.6123046875,-0.16599470376968384,1098.42431640625,-0.14777690172195435,1202.002197265625,-0.16635985672473907,126.28914642333984,191.45205688476562,45.9055290222168,41.459136962890625,5.058187007904053,0.723546028137207,5.4989752769470215,0.9164958596229553,0.0018225701060146093,-0.042621929198503494,0.2515959143638611,-0.19947326183319092,-0.09474459290504456,3.079549551010132,6269562.5
130.5,42.90584182739258,-0.006498555652797222,0.004493480082601309,894.8980102539062,-0.09764093160629272,1178.595703125,-0.1658003330230713,1098.4095458984375,-0.14764386415481567,1201.985595703125,-0.1660596877336502,126.25677490234375,191.35394287109375,45.89613342285156,41.46546173095703,5.059286117553711,0.723695695400238,5.500054359436035,0.9166757464408875,0.0017896601930260658,-0.0423700325191021,0.2516776919364929,-0.19935834407806396,-0.09468936920166016,3.079472303390503,6269405.0
130.60000610351562,42.905189514160156,-0.006049207411706448,0.004621680360287428,894.8882446289062,-0.09759782999753952,1178.5791015625,-0.1656060367822647,1098.394775390625,-0.14750881493091583,1201.968994140625,-0.1657658964395523,126.22447967529297,191.25625610351562,45.886959075927734,41.471839904785156,5.0603766441345215,0.7238431572914124,5.501113414764404,0.9168522357940674,0.0017547288443893194,-0.04212355613708496,0.2517542839050293,-0.19924363493919373,-0.09463421255350113,3.079395055770874,6269248.0
130.6999969482422,42.90458679199219,-0.005587039515376091,0.0047333925031125546,894.8784790039062,-0.09755200147628784,1178.5625,-0.1654120534658432,1098.380126953125,-0.14737190306186676,1201.952392578125,-0.16547881066799164,126.19224548339844,191.15899658203125,45.87799835205078,41.47826385498047,5.061456203460693,0.7239882349967957,5.502151012420654,0.9170251488685608,0.0017174071399495006,-0.04188264533877373,0.25182560086250305,-0.1991291344165802,-0.09457911550998688,3.079318046569824,6269091.0
130.8000030517578,42.90402603149414,-0.005113700404763222,0.0048236423172056675,894.8687744140625,-0.09750353544950485,1178.5460205078125,-0.16521857678890228,1098.3653564453125,-0.1472332924604416,1201.9359130859375,-0.16519878804683685,126.16007995605469,191.06214904785156,45.86924743652344,41.48472595214844,5.062525749206543,0.7241308093070984,5.503164768218994,0.917194128036499,0.001677652238868177,-0.041647445410490036,0.25189146399497986,-0.1990148276090622,-0.094524085521698,3.0792410373687744,6268934.5
130.89999389648438,42.90351486206055,-0.004631336312741041,0.004872998688369989,894.8590087890625,-0.09745252132415771,1178.529541015625,-0.16502584517002106,1098.3505859375,-0.14709313213825226,1201.91943359375,-0.1649261713027954,126.12798309326172,190.9656982421875,45.86069869995117,41.49122619628906,5.063582897186279,0.724270761013031,5.504154205322266,0.9173589944839478,0.001635617227293551,-0.041418079286813736,0.25195175409317017,-0.1989007145166397,-0.09446912258863449,3.0791640281677246,6268777.5
131.0,42.903053283691406,-0.004144036211073399,0.004903394263237715,894.8492431640625,-0.09739906340837479,1178.5130615234375,-0.16483408212661743,1098.3359375,-0.1469515860080719,1201.9029541015625,-0.1646612584590912,126.09595489501953,190.8696746826172,45.85234832763672,41.49774932861328,5.064627170562744,0.7244078516960144,5.505117416381836,0.9175195693969727,0.0015915083931759,-0.041194647550582886,0.2520063519477844,-0.19878678023815155,-0.09441421926021576,3.079087018966675,6268621.0
131.10000610351562,42.90263748168945,-0.0036536967381834984,0.004959883634001017,894.8395385742188,-0.09734323620796204,1178.49658203125,-0.16464348137378693,1098.3212890625,-0.14680881798267365,1201.886474609375,-0.16440430283546448,126.06399536132812,190.7740478515625,45.84419250488281,41.504295349121094,5.065658092498779,0.7245419025421143,5.506053924560547,0.9176756143569946,0.00154575752094388,-0.04097720980644226,0.25205519795417786,-0.19867302477359772,-0.0943593829870224,3.079010009765625,6268464.0
