t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
131.1999969482422,42.90227508544922,-0.0031577085610479116,0.005128108896315098,894.8297729492188,-0.09728515148162842,1178.4801025390625,-0.16445422172546387,1098.3065185546875,-0.14666499197483063,1201.8699951171875,-0.1641554981470108,126.03209686279297,190.6788330078125,45.83622360229492,41.5108528137207,5.06667423248291,0.7246728539466858,5.506962299346924,0.9178270697593689,0.0014985541347414255,-0.04076578468084335,0.2520982623100281,-0.1985594481229782,-0.09430460631847382,3.0789332389831543,6268307.5
131.3000030517578,42.90195846557617,-0.002644897671416402,0.005304150283336639,894.820068359375,-0.0972248986363411,1178.463623046875,-0.16426649689674377,1098.2918701171875,-0.14652027189731598,1201.8536376953125,-0.16391508281230927,126.0002670288086,190.58401489257812,45.82843780517578,41.517417907714844,5.06767463684082,0.7248004674911499,5.507842063903809,0.9179736375808716,0.0014496048679575324,-0.040560442954301834,0.2521354854106903,-0.19844605028629303,-0.0942498967051506,3.0788562297821045,6268151.0
131.39999389648438,42.90169143676758,-0.002114482456818223,0.005513831507414579,894.8103637695312,-0.09716257452964783,1178.447265625,-0.16408054530620575,1098.2772216796875,-0.14637482166290283,1201.8372802734375,-0.1636834293603897,125.96849822998047,190.4895782470703,45.82083511352539,41.523983001708984,5.068658351898193,0.7249246835708618,5.50869083404541,0.9181151390075684,0.0013976717600598931,-0.040361370891332626,0.2521666884422302,-0.1983328014612198,-0.09419524669647217,3.078779458999634,6267995.0
131.5,42.90148162841797,-0.0015630994457751513,0.005693569779396057,894.8006591796875,-0.09709828346967697,1178.4307861328125,-0.16389663517475128,1098.2626953125,-0.14622880518436432,1201.8209228515625,-0.16346096992492676,125.9367904663086,190.39553833007812,45.81340408325195,41.530540466308594,5.069624423980713,0.7250452041625977,5.509507656097412,0.9182513356208801,0.0013426939258351922,-0.04016876965761185,0.25219160318374634,-0.19821971654891968,-0.09414065629243851,3.078702688217163,6267838.5
131.60000610351562,42.90132522583008,-0.000993742374703288,0.005788350477814674,894.7909545898438,-0.09703211486339569,1178.4144287109375,-0.16371504962444305,1098.248046875,-0.14608240127563477,1201.8045654296875,-0.163248211145401,125.9051513671875,190.3018798828125,45.8061408996582,41.53708267211914,5.070572376251221,0.7251619696617126,5.510290622711182,0.9183817505836487,0.001284245983697474,-0.039982881397008896,0.25221002101898193,-0.1981067806482315,-0.09408613294363022,3.0786261558532715,6267682.5
131.6999969482422,42.90122604370117,-0.000414907350204885,0.0059468699619174,894.78125,-0.09696416556835175,1178.3980712890625,-0.16353605687618256,1098.2333984375,-0.1459358036518097,1201.7882080078125,-0.16304564476013184,125.87356567382812,190.20860290527344,45.79903793334961,41.543601989746094,5.071500301361084,0.7252747416496277,5.5110368728637695,0.9185061454772949,0.0012226291000843048,-0.03980390727519989,0.2522217333316803,-0.19799397885799408,-0.09403166174888611,3.078549385070801,6267526.5
131.8000030517578,42.90118408203125,0.00017977962852455676,0.006108839530497789,894.7715454101562,-0.09689454734325409,1178.3817138671875,-0.16335991024971008,1098.2188720703125,-0.14578917622566223,1201.77197265625,-0.16285362839698792,125.84204864501953,190.11569213867188,45.79209518432617,41.55009078979492,5.072407245635986,0.7253832221031189,5.511745452880859,0.9186242818832397,0.0011587347835302353,-0.03963194787502289,0.2522266209125519,-0.1978813260793686,-0.09397725760936737,3.078472852706909,6267370.5
131.89999389648438,42.90120315551758,0.0007906635291874409,0.006287517957389355,894.7618408203125,-0.09682334959506989,1178.3653564453125,-0.16318687796592712,1098.2042236328125,-0.1456427276134491,1201.7557373046875,-0.16267259418964386,125.81058502197266,190.02316284179688,45.785301208496094,41.556541442871094,5.073291778564453,0.7254872918128967,5.512414932250977,0.9187358021736145,0.0010917853796854615,-0.03946718946099281,0.25222450494766235,-0.19776879251003265,-0.09392290562391281,3.0783963203430176,6267214.5
132.0,42.901283264160156,0.0014194153482094407,0.006440714467316866,894.752197265625,-0.09675068408250809,1178.34912109375,-0.16301724314689636,1098.189697265625,-0.14549663662910461,1201.7393798828125,-0.1625029593706131,125.77918243408203,189.9309844970703,45.77865219116211,41.56294631958008,5.074153423309326,0.7255867123603821,5.51304292678833,0.9188404679298401,0.0010217574890702963,-0.03930981084704399,0.2522152066230774,-0.19765639305114746,-0.09386861324310303,3.078319787979126,6267059.0
132.10000610351562,42.901424407958984,0.002063486725091934,0.006618935614824295,894.7424926757812,-0.09667666256427765,1178.332763671875,-0.1628512740135193,1098.1751708984375,-0.1453510969877243,1201.72314453125,-0.16234521567821503,125.74783325195312,189.83917236328125,45.77214431762695,41.56930160522461,5.074990272521973,0.7256812453269958,5.513628005981445,0.9189379811286926,0.0009484309121035039,-0.03916001319885254,0.2521984577178955,-0.19754409790039062,-0.09381437301635742,3.0782434940338135,6266903.5
132.1999969482422,42.90163040161133,0.0027253804728388786,0.006762850563973188,894.7328491210938,-0.09660137444734573,1178.3165283203125,-0.16268928349018097,1098.16064453125,-0.14520633220672607,1201.7069091796875,-0.16219982504844666,125.71653747558594,189.74771118164062,45.765769958496094,41.57558822631836,5.075801372528076,0.7257706522941589,5.514167785644531,0.9190279245376587,0.0008720670593902469,-0.039017967879772186,0.25217413902282715,-0.19743190705776215,-0.09376019239425659,3.078167200088501,6266748.0
132.3000030517578,42.90190124511719,0.0034016654826700687,0.006906724069267511,894.7232055664062,-0.0965249314904213,1178.30029296875,-0.1625315397977829,1098.1461181640625,-0.14506252110004425,1201.6907958984375,-0.162067249417305,125.685302734375,189.6566162109375,45.759525299072266,41.581809997558594,5.076584815979004,0.7258546948432922,5.514660358428955,0.9191100597381592,0.0007923420052975416,-0.03888387233018875,0.2521420121192932,-0.19731982052326202,-0.09370606392621994,3.0780909061431885,6266592.5
132.39999389648438,42.90224075317383,0.004092338029295206,0.007018084637820721,894.7135009765625,-0.09644745290279388,1178.2840576171875,-0.16237835586071014,1098.131591796875,-0.14491988718509674,1201.674560546875,-0.16194795072078705,125.65411376953125,189.5658416748047,45.75339889526367,41.587947845458984,5.0773396492004395,0.7259331941604614,5.515104293823242,0.9191840291023254,0.0007096262997947633,-0.03875788673758507,0.2521018981933594,-0.19720780849456787,-0.09365198761224747,3.078014612197876,6266437.5
132.5,42.902652740478516,0.004794146399945021,0.007107003591954708,894.7039184570312,-0.09636904299259186,1178.267822265625,-0.1622300148010254,1098.1171875,-0.14477865397930145,1201.6583251953125,-0.16184237599372864,125.62298583984375,189.4754180908203,45.74738693237305,41.593997955322266,5.078064918518066,0.7260057926177979,5.51549768447876,0.9192495942115784,0.000623878266196698,-0.03864017501473427,0.2520536780357361,-0.19709588587284088,-0.09359795600175858,3.0779383182525635,6266282.5
132.60000610351562,42.90312957763672,0.0055048465728759766,0.007076066453009844,894.6942749023438,-0.09628982096910477,1178.2515869140625,-0.16208679974079132,1098.1026611328125,-0.1446390151977539,1201.6422119140625,-0.1617508977651596,125.59190368652344,189.38531494140625,45.741485595703125,41.59994888305664,5.078758239746094,0.726072371006012,5.515838146209717,0.9193063974380493,0.0005354481399990618,-0.038530848920345306,0.2519971430301666,-0.19698402285575867,-0.09354397654533386,3.07786226272583,6266127.5
132.6999969482422,42.903682708740234,0.006212453357875347,0.007064905948936939,894.6846313476562,-0.09620989114046097,1178.2353515625,-0.16194896399974823,1098.0882568359375,-0.144501194357872,1201.6259765625,-0.161673903465271,125.56086730957031,189.29554748535156,45.73568344116211,41.605796813964844,5.079418659210205,0.7261326313018799,5.516125202178955,0.9193542003631592,0.0004445628437679261,-0.03843000903725624,0.2519322633743286,-0.19687221944332123,-0.09349004924297333,3.0777862071990967,6265972.5
132.8000030517578,42.90430450439453,0.006918943952769041,0.0070627410896122456,894.6749877929688,-0.09612938016653061,1178.21923828125,-0.1618167608976364,1098.07373046875,-0.14436541497707367,1201.60986328125,-0.16161155700683594,125.5298843383789,189.20608520507812,45.72998046875,41.61152648925781,5.080044746398926,0.7261863946914673,5.516357421875,0.9193928837776184,0.00035256348201073706,-0.03833760321140289,0.25185903906822205,-0.19676047563552856,-0.09343615919351578,3.0777101516723633,6265818.0
132.89999389648438,42.90499496459961,0.007625218015164137,0.007072673179209232,894.6654052734375,-0.09604839980602264,1178.2030029296875,-0.1616903841495514,1098.059326171875,-0.1442318707704544,1201.5936279296875,-0.16156402230262756,125.49893951416016,189.116943359375,45.724361419677734,41.61713409423828,5.0806355476379395,0.7262334227561951,5.516533851623535,0.9194223284721375,0.0002591994125396013,-0.03825360909104347,0.2517774701118469,-0.1966487467288971,-0.09338231384754181,3.077634334564209,6265663.5
133.0,42.905757904052734,0.00833248533308506,0.007136217318475246,894.6558227539062,-0.09596706926822662,1178.1868896484375,-0.16157004237174988,1098.044921875,-0.14410080015659332,1201.5775146484375,-0.161531463265419,125.46804809570312,189.02810668945312,45.71882629394531,41.62260437011719,5.081189155578613,0.7262735962867737,5.516654014587402,0.919442355632782,0.0001644273434067145,-0.038178011775016785,0.25168755650520325,-0.1965370625257492,-0.09332851320505142,3.0775585174560547,6265509.0
133.10000610351562,42.90658950805664,0.009046106599271297,0.007238112390041351,894.646240234375,-0.0958855077624321,1178.170654296875,-0.1614559441804886,1098.030517578125,-0.14397239685058594,1201.5614013671875,-0.1615140736103058,125.43720245361328,188.9395751953125,45.7133674621582,41.62793731689453,5.081704139709473,0.7263067960739136,5.516716957092285,0.9194528460502625,6.814838707214221e-05,-0.03811081126332283,0.2515893280506134,-0.1964253932237625,-0.09327474981546402,3.0774827003479004,6265354.5
133.1999969482422,42.907493591308594,0.009769918397068977,0.007282961625605822,894.6366577148438,-0.09580384194850922,1178.154541015625,-0.161348357796669,1098.01611328125,-0.14384686946868896,1201.545166015625,-0.161512091755867,125.40638732910156,188.85133361816406,45.707977294921875,41.633113861083984,5.082180023193359,0.7263327836990356,5.516721248626709,0.9194535613059998,-3.0208371754270047e-05,-0.038052067160606384,0.25148269534111023,-0.196313738822937,-0.0932210236787796,3.077406883239746,6265200.5
133.3000030517578,42.90847396850586,0.01049821451306343,0.007304346654564142,894.6270751953125,-0.09572219103574753,1178.138427734375,-0.16124752163887024,1098.001708984375,-0.14372441172599792,1201.529052734375,-0.16152583062648773,125.37562561035156,188.76336669921875,45.7026481628418,41.63813018798828,5.082615375518799,0.7263513803482056,5.516665935516357,0.9194442629814148,-0.00013103704259265214,-0.0380018875002861,0.2513675093650818,-0.19620206952095032,-0.09316732734441757,3.077331304550171,6265046.5
133.39999389648438,42.909523010253906,0.011228648945689201,0.00738183269277215,894.6174926757812,-0.09564067423343658,1178.122314453125,-0.1611536741256714,1097.9874267578125,-0.14360524713993073,1201.512939453125,-0.16155555844306946,125.34489440917969,188.67568969726562,45.6973762512207,41.64297866821289,5.083008289337158,0.7263625860214233,5.516549110412598,0.919424831867218,-0.00023368361871689558,-0.03796031326055527,0.2512437403202057,-0.19609038531780243,-0.09311366826295853,3.0772557258605957,6264892.5
133.5,42.91064453125,0.011966831982135773,0.0074511123821139336,894.60791015625,-0.09555941820144653,1178.106201171875,-0.16106703877449036,1097.9730224609375,-0.14348958432674408,1201.4967041015625,-0.16160151362419128,125.31420135498047,188.58827209472656,45.6921501159668,41.64765167236328,5.083358287811279,0.7263661026954651,5.5163702964782715,0.9193950891494751,-0.0003379114205017686,-0.03792735934257507,0.25111135840415955,-0.19597867131233215,-0.09306003898382187,3.0771801471710205,6264738.5
133.60000610351562,42.911842346191406,0.012711943127214909,0.0074652801267802715,894.598388671875,-0.09547854959964752,1178.090087890625,-0.16098788380622864,1097.958740234375,-0.1433776170015335,1201.4805908203125,-0.1616639494895935,125.2835464477539,188.50112915039062,45.68696975708008,41.65213394165039,5.0836639404296875,0.7263618111610413,5.5161285400390625,0.9193547368049622,-0.00044434424489736557,-0.03790310397744179,0.2509702742099762,-0.1958669275045395,-0.0930064395070076,3.0771045684814453,6264585.0
133.6999969482422,42.91311264038086,0.01345847174525261,0.00749035831540823,894.5888061523438,-0.0953981876373291,1178.073974609375,-0.16091643273830414,1097.9443359375,-0.14326955378055573,1201.4644775390625,-0.1617431491613388,125.25292205810547,188.41424560546875,45.68182373046875,41.65642547607422,5.083924293518066,0.7263495922088623,5.515821933746338,0.9193036556243896,-0.0005528525798581541,-0.037887610495090485,0.2508203983306885,-0.19575513899326324,-0.09295286238193512,3.077029228210449,6264431.5
133.8000030517578,42.914459228515625,0.014207507483661175,0.007509120739996433,894.5792846679688,-0.09531846642494202,1178.057861328125,-0.16085292398929596,1097.9300537109375,-0.14316561818122864,1201.4482421875,-0.1618393212556839,125.22233581542969,188.32762145996094,45.67670440673828,41.66050720214844,5.084137916564941,0.7263292670249939,5.5154500007629395,0.9192416071891785,-0.0006628208211623132,-0.03788088262081146,0.250661700963974,-0.19564327597618103,-0.09289930760860443,3.076953887939453,6264278.0
133.89999389648438,42.91587829589844,0.01495841983705759,0.007599499076604843,894.5697631835938,-0.09523949772119522,1178.0418701171875,-0.160797581076622,1097.915771484375,-0.14306600391864777,1201.4320068359375,-0.1619526594877243,125.1917724609375,188.24122619628906,45.671607971191406,41.66437911987305,5.084303379058838,0.7263007164001465,5.515011310577393,0.9191685318946838,-0.0007743834285065532,-0.03788293898105621,0.25049418210983276,-0.19553135335445404,-0.09284576773643494,3.076878547668457,6264125.0
134.0,42.91737365722656,0.0157183688133955,0.007670706138014793,894.5602416992188,-0.09516143053770065,1178.0257568359375,-0.1607505977153778,1097.9013671875,-0.14297091960906982,1201.4158935546875,-0.16208334267139435,125.16124725341797,188.1550750732422,45.666526794433594,41.668025970458984,5.084420204162598,0.726263701915741,5.514505386352539,0.9190841913223267,-0.0008874396444298327,-0.03789379075169563,0.2503178119659424,-0.1954193413257599,-0.09279225021600723,3.07680344581604,6263972.0
134.10000610351562,42.9189453125,0.016485439613461494,0.007704355288296938,894.5507202148438,-0.09508436918258667,1178.0096435546875,-0.16071225702762604,1097.8870849609375,-0.14288055896759033,1201.399658203125,-0.1622316688299179,125.13074493408203,188.06915283203125,45.66144943237305,41.671443939208984,5.084486484527588,0.7262182235717773,5.513930797576904,0.9189884662628174,-0.0010027795797213912,-0.037913523614406586,0.2501324415206909,-0.19530722498893738,-0.09273874759674072,3.076728343963623,6263819.0
134.1999969482422,42.920597076416016,0.01725587621331215,0.007706092670559883,894.5411987304688,-0.09500845521688461,1177.99365234375,-0.1606827676296234,1097.872802734375,-0.142795130610466,1201.3834228515625,-0.16239790618419647,125.10026550292969,187.98345947265625,45.656375885009766,41.67462158203125,5.084502220153809,0.7261640429496765,5.513286113739014,0.9188810586929321,-0.0011201457818970084,-0.03794220834970474,0.24993805587291718,-0.1951950043439865,-0.0926852598786354,3.076653242111206,6263666.0
134.3000030517578,42.92232131958008,0.018026484176516533,0.007677529007196426,894.53173828125,-0.09493380784988403,1177.9775390625,-0.16066238284111023,1097.8585205078125,-0.14271485805511475,1201.3671875,-0.16258226335048676,125.06980895996094,187.89797973632812,45.65129852294922,41.677547454833984,5.084465026855469,0.7261010408401489,5.512570858001709,0.9187617897987366,-0.0012391293421387672,-0.03797987475991249,0.249734565615654,-0.1950826644897461,-0.09263177216053009,3.076578140258789,6263513.0
134.39999389648438,42.92412567138672,0.018794238567352295,0.007572793401777744,894.522216796875,-0.09486056864261627,1177.96142578125,-0.1606513112783432,1097.8443603515625,-0.1426399201154709,1201.350830078125,-0.16278493404388428,125.03938293457031,187.8126983642578,45.64620590209961,41.68022155761719,5.08437442779541,0.7260290384292603,5.511783599853516,0.9186305999755859,-0.0013593772891908884,-0.03802650421857834,0.24952198565006256,-0.19497019052505493,-0.09257829189300537,3.076503038406372,6263360.5
134.5,42.926002502441406,0.019551517441868782,0.0074194311164319515,894.5127563476562,-0.09478884935379028,1177.9454345703125,-0.16064974665641785,1097.830078125,-0.14257052540779114,1201.3345947265625,-0.1630060225725174,125.00897216796875,187.72763061523438,45.641090393066406,41.6826286315918,5.084229469299316,0.7259479761123657,5.510923862457275,0.9184873700141907,-0.0014805385144427419,-0.038082052022218704,0.24930034577846527,-0.19485758244991302,-0.09252481907606125,3.076428174972534,6263208.0
134.60000610351562,42.92795944213867,0.0202934592962265,0.007286908105015755,894.5032958984375,-0.09471879154443741,1177.9293212890625,-0.1606578379869461,1097.8157958984375,-0.14250688254833221,1201.3182373046875,-0.16324549913406372,124.97857666015625,187.6427459716797,45.63595199584961,41.684757232666016,5.084029197692871,0.725857675075531,5.5099921226501465,0.9183319807052612,-0.0016017340822145343,-0.038146380335092545,0.24906976521015167,-0.1947447955608368,-0.09247133880853653,3.0763533115386963,6263055.5
134.6999969482422,42.929988861083984,0.021022150292992592,0.007070556748658419,894.4938354492188,-0.0946505218744278,1177.913330078125,-0.16067571938037872,1097.801513671875,-0.14244918525218964,1201.302001953125,-0.1635032743215561,124.94820404052734,187.55804443359375,45.63077926635742,41.686607360839844,5.0837721824646,0.7257581353187561,5.5089874267578125,0.9181645512580872,-0.0017223992617800832,-0.03821928799152374,0.2488304227590561,-0.19463184475898743,-0.09241785854101181,3.0762784481048584,6262903.0
134.8000030517578,42.932090759277344,0.021729206666350365,0.006769339554011822,894.484375,-0.094584159553051,1177.897216796875,-0.16070349514484406,1097.787353515625,-0.14239759743213654,1201.2855224609375,-0.16377919912338257,124.91783905029297,187.4735107421875,45.62556457519531,41.688167572021484,5.083457946777344,0.7256491780281067,5.50791072845459,0.9179850816726685,-0.0018427155446261168,-0.038300611078739166,0.24858246743679047,-0.19451871514320374,-0.0923643633723259,3.0762038230895996,6262751.0
134.89999389648438,42.934261322021484,0.022406140342354774,0.006435816641896963,894.4749145507812,-0.09451984614133835,1177.881103515625,-0.16074125468730927,1097.7730712890625,-0.14235229790210724,1201.2691650390625,-0.16407306492328644,124.88748931884766,187.38916015625,45.620304107666016,41.68942642211914,5.083085536956787,0.7255308628082275,5.506762504577637,0.9177936911582947,-0.0019616554491221905,-0.03839007392525673,0.24832618236541748,-0.19440537691116333,-0.09231086820363998,3.0761289596557617,6262599.0
135.0,42.93650436401367,0.023049721494317055,0.006121096201241016,894.4654541015625,-0.0944577008485794,1177.8651123046875,-0.16078901290893555,1097.7587890625,-0.14231345057487488,1201.2528076171875,-0.16438446938991547,124.8571548461914,187.3049774169922,45.614990234375,41.69038391113281,5.08265495300293,0.7254031896591187,5.5055437088012695,0.9175906181335449,-0.0020782246720045805,-0.038487307727336884,0.2480618804693222,-0.1942918449640274,-0.09225735068321228,3.076054334640503,6262447.0
135.10000610351562,42.93880844116211,0.02366183139383793,0.005872818641364574,894.4559936523438,-0.09439784288406372,1177.8489990234375,-0.1608467698097229,1097.74462890625,-0.14228121936321259,1201.236328125,-0.16471293568611145,124.82682800292969,187.22093200683594,45.609615325927734,41.6910285949707,5.082165241241455,0.7252662181854248,5.504256248474121,0.9173760414123535,-0.0021919901482760906,-0.0385919064283371,0.24778999388217926,-0.19417807459831238,-0.09220381826162338,3.075979709625244,6262295.0
135.1999969482422,42.9411735534668,0.024249114096164703,0.005536626558750868,894.4465942382812,-0.09434041380882263,1177.8328857421875,-0.16091451048851013,1097.7303466796875,-0.1422557234764099,1201.2198486328125,-0.1650579571723938,124.7965087890625,187.1370391845703,45.60417938232422,41.69135284423828,5.081615924835205,0.725119948387146,5.502901554107666,0.9171502590179443,-0.0023030538577586412,-0.03870348632335663,0.2475108653306961,-0.19406408071517944,-0.0921502634882927,3.0759053230285645,6262143.0
135.3000030517578,42.943599700927734,0.02480277605354786,0.005184622015804052,894.4371337890625,-0.0942855179309845,1177.8167724609375,-0.16099220514297485,1097.7161865234375,-0.1422370970249176,1201.2032470703125,-0.16541911661624908,124.76619720458984,187.0532989501953,45.59866714477539,41.69135665893555,5.08100700378418,0.7249646186828613,5.501481533050537,0.9169135689735413,-0.0024120353627949953,-0.038821738213300705,0.24722479283809662,-0.1939498484134674,-0.09209668636322021,3.0758306980133057,6261991.5
135.39999389648438,42.94607925415039,0.02532123774290085,0.00479248259216547,894.427734375,-0.09423327445983887,1177.8006591796875,-0.16107982397079468,1097.701904296875,-0.142225444316864,1201.186767578125,-0.16579590737819672,124.73588562011719,186.9696807861328,45.59307861328125,41.69103240966797,5.080338954925537,0.7248003482818604,5.499997138977051,0.9166661500930786,-0.0025178228970617056,-0.0389462485909462,0.24693217873573303,-0.19383534789085388,-0.09204307943582535,3.075756311416626,6261840.0
135.5,42.948612213134766,0.025800487026572227,0.00438526039943099,894.4182739257812,-0.09418381005525589,1177.7845458984375,-0.16117729246616364,1097.687744140625,-0.1422208696603775,1201.170166015625,-0.16618773341178894,124.70558166503906,186.88619995117188,45.58740997314453,41.690372467041016,5.079610824584961,0.7246272563934326,5.49845027923584,0.9164084196090698,-0.002620189916342497,-0.03907659649848938,0.24663344025611877,-0.19372059404850006,-0.0919894427061081,3.0756819248199463,6261688.5
135.60000610351562,42.95119094848633,0.02623901329934597,0.004004869610071182,894.4088745117188,-0.09413722902536392,1177.7684326171875,-0.16128449141979218,1097.6734619140625,-0.14222344756126404,1201.1534423828125,-0.16659393906593323,124.6752700805664,186.80284118652344,45.5816535949707,41.68937683105469,5.078824043273926,0.7244455218315125,5.496844291687012,0.9161406755447388,-0.0027185813523828983,-0.03921230137348175,0.24632902443408966,-0.19360555708408356,-0.09193577617406845,3.0756072998046875,6261537.0
135.6999969482422,42.95381546020508,0.026639500632882118,0.0036738014314323664,894.3994750976562,-0.09409364312887192,1177.7523193359375,-0.16140130162239075,1097.6593017578125,-0.1422332525253296,1201.1368408203125,-0.16701380908489227,124.64496612548828,186.71958923339844,45.575801849365234,41.68804168701172,5.077978610992432,0.7242554426193237,5.495180130004883,0.9158633947372437,-0.00281273340806365,-0.03935287520289421,0.2460194230079651,-0.19349023699760437,-0.09188206493854523,3.075533151626587,6261385.5
135.8000030517578,42.956478118896484,0.027006879448890686,0.0034006598871201277,894.3900756835938,-0.09405315667390823,1177.7362060546875,-0.1615275889635086,1097.64501953125,-0.14225032925605774,1201.1201171875,-0.16744662821292877,124.61466217041016,186.63644409179688,45.56985855102539,41.68636703491211,5.0770745277404785,0.7240571975708008,5.493461608886719,0.9155769348144531,-0.002902835141867399,-0.03949785232543945,0.24570508301258087,-0.1933746188879013,-0.09182832390069962,3.0754587650299072,6261234.0
135.89999389648438,42.95917892456055,0.02734694629907608,0.0032135210931301117,894.3806762695312,-0.09401586651802063,1177.719970703125,-0.1616632044315338,1097.630859375,-0.14227472245693207,1201.103271484375,-0.16789177060127258,124.5843505859375,186.5534210205078,45.563812255859375,41.68434524536133,5.076113224029541,0.7238510847091675,5.491690635681152,0.9152817130088806,-0.0029893165919929743,-0.03964683413505554,0.24538639187812805,-0.19325870275497437,-0.09177453070878983,3.0753843784332275,6261083.0
136.0,42.9619140625,0.027668297290802002,0.0030058142729103565,894.3712768554688,-0.09398186951875687,1177.703857421875,-0.161808043718338,1097.6165771484375,-0.14230646193027496,1201.0865478515625,-0.16834867000579834,124.55403900146484,186.47047424316406,45.55766296386719,41.681976318359375,5.075095176696777,0.7236374020576477,5.489868640899658,0.9149780869483948,-0.00307271396741271,-0.039799489080905914,0.2450636774301529,-0.19314247369766235,-0.09172069281339645,3.075310230255127,6260931.5
136.10000610351562,42.964683532714844,0.027968879789114,0.0027620550245046616,894.3618774414062,-0.0939512550830841,1177.6876220703125,-0.16196200251579285,1097.602294921875,-0.14234556257724762,1201.0697021484375,-0.16881689429283142,124.52371978759766,186.38763427734375,45.5514030456543,41.679264068603516,5.074021339416504,0.7234163284301758,5.487997531890869,0.9146662354469299,-0.003153896424919367,-0.03995557874441147,0.24473713338375092,-0.19302591681480408,-0.0916668027639389,3.0752358436584473,6260780.5
136.1999969482422,42.96747970581055,0.02824508398771286,0.002515819389373064,894.3524780273438,-0.09392412006855011,1177.6715087890625,-0.16212502121925354,1097.588134765625,-0.14239203929901123,1201.052734375,-0.1692960113286972,124.49340057373047,186.3048858642578,45.5450325012207,41.67620086669922,5.072892665863037,0.7231881618499756,5.486078262329102,0.9143463969230652,-0.0032325536012649536,-0.040114857256412506,0.2444070428609848,-0.19290903210639954,-0.09161286056041718,3.0751616954803467,6260629.5
136.3000030517578,42.97030258178711,0.028496667742729187,0.0022715588565915823,894.3430786132812,-0.09390053153038025,1177.6552734375,-0.16229695081710815,1097.5738525390625,-0.142445906996727,1201.0357666015625,-0.16978557407855988,124.46306610107422,186.2222137451172,45.53854751586914,41.67279052734375,5.071710109710693,0.7229531407356262,5.4841132164001465,0.9140189290046692,-0.003308264771476388,-0.04027701914310455,0.24407367408275604,-0.19279181957244873,-0.09155886620283127,3.075087547302246,6260478.5
136.39999389648438,42.97315216064453,0.02872382290661335,0.0020573388319462538,894.3336791992188,-0.09388057142496109,1177.6390380859375,-0.16247770190238953,1097.5595703125,-0.1425071656703949,1201.018798828125,-0.17028506100177765,124.43272399902344,186.13963317871094,45.531944274902344,41.66903305053711,5.070474147796631,0.722711443901062,5.482104301452637,0.9136840105056763,-0.0033809759188443422,-0.04044177010655403,0.24373731017112732,-0.19267426431179047,-0.09150481224060059,3.0750133991241455,6260327.5
136.5,42.97602462768555,0.028929555788636208,0.0017973268404603004,894.3242797851562,-0.0938643142580986,1177.6226806640625,-0.16266711056232452,1097.54541015625,-0.14257578551769257,1201.001708984375,-0.17079398036003113,124.40237426757812,186.05711364746094,45.52522277832031,41.66493225097656,5.069186687469482,0.7224633693695068,5.480052471160889,0.9133420586585999,-0.0034506595693528652,-0.040608808398246765,0.2433982491493225,-0.19255636632442474,-0.09145069122314453,3.074939012527466,6260176.5
136.60000610351562,42.978919982910156,0.0291092898696661,0.00157991424202919,894.3148803710938,-0.09385181963443756,1177.6064453125,-0.1628650426864624,1097.5311279296875,-0.14265176653862,1200.984619140625,-0.1713118553161621,124.37200927734375,185.97467041015625,45.518375396728516,41.66048049926758,5.0678486824035645,0.722209095954895,5.477960109710693,0.912993311882019,-0.0035176011733710766,-0.04077787697315216,0.2430567443370819,-0.19243811070919037,-0.0913965106010437,3.0748648643493652,6260025.5
136.6999969482422,42.98183059692383,0.02926728129386902,0.0014223594916984439,894.3055419921875,-0.09384316205978394,1177.5902099609375,-0.16307136416435242,1097.516845703125,-0.1427350789308548,1200.967529296875,-0.1718381643295288,124.34163665771484,185.89230346679688,45.51140213012695,41.65568923950195,5.066460609436035,0.7219488620758057,5.475828647613525,0.9126380681991577,-0.0035812323912978172,-0.04094865545630455,0.2427130937576294,-0.19231948256492615,-0.0913422629237175,3.0747907161712646,6259874.5
136.8000030517578,42.98475646972656,0.029409516602754593,0.0012373720528557897,894.296142578125,-0.09383838623762131,1177.5738525390625,-0.16328591108322144,1097.5025634765625,-0.14282569289207458,1200.9503173828125,-0.17237240076065063,124.31124877929688,185.8099822998047,45.50429916381836,41.650550842285156,5.065023899078369,0.7216829061508179,5.473659992218018,0.9122766852378845,-0.0036420077085494995,-0.04112088307738304,0.24236756563186646,-0.19220049679279327,-0.09128794819116592,3.074716567993164,6259723.5
136.89999389648438,42.98769760131836,0.029533253982663155,0.0011443893890827894,894.2867431640625,-0.09383755922317505,1177.5574951171875,-0.1635085642337799,1097.48828125,-0.14292356371879578,1200.9329833984375,-0.17291419208049774,124.28085327148438,185.7277374267578,45.4970703125,41.64507293701172,5.063540458679199,0.7214115262031555,5.4714555740356445,0.911909282207489,-0.003700528061017394,-0.041294362396001816,0.24202033877372742,-0.19208113849163055,-0.09123355895280838,3.0746424198150635,6259572.5
137.0,42.99065017700195,0.029647693037986755,0.0011220958549529314,894.27734375,-0.09384071081876755,1177.5411376953125,-0.1637391597032547,1097.4739990234375,-0.14302866160869598,1200.9156494140625,-0.17346309125423431,124.25044250488281,185.64553833007812,45.48970413208008,41.63925552368164,5.062010765075684,0.7211348414421082,5.469217300415039,0.9115362167358398,-0.0037564344238489866,-0.041468869894742966,0.241671621799469,-0.191961407661438,-0.09117908775806427,3.074568271636963,6259421.5
137.10000610351562,42.993614196777344,0.029759902507066727,0.001154634403064847,894.2680053710938,-0.09384790062904358,1177.5247802734375,-0.16397760808467865,1097.459716796875,-0.14314092695713043,1200.8983154296875,-0.17401881515979767,124.22000885009766,185.56338500976562,45.482208251953125,41.63310241699219,5.060436248779297,0.7208530902862549,5.466946125030518,0.9111576676368713,-0.0038107484579086304,-0.04164428636431694,0.24132154881954193,-0.19184128940105438,-0.09112454205751419,3.0744941234588623,6259270.5
137.1999969482422,42.99658966064453,0.029875366017222404,0.001174324657768011,894.2586059570312,-0.09385916590690613,1177.50830078125,-0.1642238199710846,1097.4453125,-0.14326031506061554,1200.880859375,-0.17458118498325348,124.18956756591797,185.48129272460938,45.47457504272461,41.626617431640625,5.0588178634643555,0.7205665111541748,5.464642524719238,0.910773754119873,-0.0038642017170786858,-0.04182058200240135,0.24097011983394623,-0.19172078371047974,-0.09106992185115814,3.0744199752807617,6259119.5
137.3000030517578,42.99958038330078,0.02999279834330082,0.0012054051039740443,894.2492065429688,-0.09387452900409698,1177.491943359375,-0.16447775065898895,1097.4310302734375,-0.14338679611682892,1200.8634033203125,-0.17515011131763458,124.15910339355469,185.3992462158203,45.4668083190918,41.61980056762695,5.057157516479492,0.7202752232551575,5.462306976318359,0.910384476184845,-0.0039173923432827,-0.04199778661131859,0.2406173050403595,-0.19159989058971405,-0.09101521223783493,3.074345827102661,6258968.5
137.39999389648438,43.00257873535156,0.0301133394241333,0.0012695207260549068,894.2398071289062,-0.09389403462409973,1177.4754638671875,-0.16473935544490814,1097.4166259765625,-0.1435202956199646,1200.8458251953125,-0.1757255494594574,124.12862396240234,185.31723022460938,45.458900451660156,41.61265563964844,5.055455207824707,0.7199793457984924,5.459939479827881,0.9099898934364319,-0.003970188554376364,-0.04217591509222984,0.24026308953762054,-0.19147859513759613,-0.09096041321754456,3.0742716789245605,6258817.5
137.5,43.00558853149414,0.030240291729569435,0.0013994454639032483,894.2304077148438,-0.09391770511865616,1177.458984375,-0.16500858962535858,1097.40234375,-0.1436607986688614,1200.8282470703125,-0.17630746960639954,124.0981216430664,185.2352752685547,45.45085144042969,41.60518264770508,5.053712844848633,0.7196789979934692,5.457540512084961,0.9095900654792786,-0.0040227631106972694,-0.0423550009727478,0.2399074286222458,-0.19135689735412598,-0.09090553224086761,3.07419753074646,6258666.5
137.60000610351562,43.00861358642578,0.030380235984921455,0.0016024024225771427,894.2210693359375,-0.09394557029008865,1177.4425048828125,-0.16528543829917908,1097.387939453125,-0.1438082605600357,1200.810546875,-0.1768958866596222,124.06761169433594,185.15333557128906,45.442665100097656,41.597389221191406,5.051931381225586,0.7193742394447327,5.455109596252441,0.9091849327087402,-0.004075510427355766,-0.04253511130809784,0.23955026268959045,-0.19123481214046478,-0.09085056185722351,3.0741233825683594,6258515.5
137.6999969482422,43.01165008544922,0.030540475621819496,0.0018334861379116774,894.211669921875,-0.09397763758897781,1177.4259033203125,-0.16556991636753082,1097.37353515625,-0.14396262168884277,1200.7928466796875,-0.17749090492725372,124.03707122802734,185.07144165039062,45.434329986572266,41.58927536010742,5.050110816955566,0.7190651893615723,5.452646732330322,0.9087744951248169,-0.004129183012992144,-0.04271639138460159,0.23919139802455902,-0.19111230969429016,-0.09079549461603165,3.0740489959716797,6258364.5
137.8000030517578,43.014705657958984,0.030723825097084045,0.0020426546689122915,894.2022705078125,-0.09401394426822662,1177.4093017578125,-0.165862038731575,1097.359130859375,-0.1441238969564438,1200.775146484375,-0.17809279263019562,124.00651550292969,184.98956298828125,45.42585754394531,41.580841064453125,5.048252105712891,0.7187517285346985,5.450150966644287,0.9083585143089294,-0.0041846116073429585,-0.04289907217025757,0.23883064091205597,-0.1909893900156021,-0.09074033051729202,3.073974847793579,6258213.0
137.89999389648438,43.01777648925781,0.03092809021472931,0.0022052316926419735,894.19287109375,-0.09405449032783508,1177.3927001953125,-0.1661619246006012,1097.3447265625,-0.14429204165935516,1200.7572021484375,-0.17870184779167175,123.97593688964844,184.90773010253906,45.417236328125,41.57209396362305,5.046356201171875,0.7184339165687561,5.4476213455200195,0.9079368710517883,-0.004242145922034979,-0.04308342561125755,0.23846769332885742,-0.19086605310440063,-0.09068506956100464,3.0739004611968994,6258062.0
138.0,43.020870208740234,0.03114861249923706,0.0024478009436279535,894.1834106445312,-0.09409930557012558,1177.3760986328125,-0.16646961867809296,1097.330322265625,-0.1444670408964157,1200.7393798828125,-0.17931842803955078,123.9453353881836,184.82589721679688,45.40846633911133,41.56303024291992,5.044423580169678,0.7181117534637451,5.445055961608887,0.9075093269348145,-0.004301613196730614,-0.04326969012618065,0.23810230195522308,-0.19074228405952454,-0.0906297042965889,3.0738260746002197,6257910.5
138.10000610351562,43.02398681640625,0.031393393874168396,0.0027489648200571537,894.1740112304688,-0.09414839744567871,1177.3594970703125,-0.16678521037101746,1097.3157958984375,-0.14464890956878662,1200.721435546875,-0.1799428015947342,123.91471099853516,184.74411010742188,45.3995475769043,41.553653717041016,5.042454242706299,0.7177850604057312,5.442454814910889,0.9070757627487183,-0.00436258502304554,-0.04345804452896118,0.23773428797721863,-0.190618097782135,-0.0905742347240448,3.073751926422119,6257759.0
138.1999969482422,43.02712631225586,0.0316682904958725,0.003048649989068508,894.1646118164062,-0.09420178085565567,1177.3427734375,-0.16710878908634186,1097.3013916015625,-0.1448376476764679,1200.703369140625,-0.18057532608509064,123.88406372070312,184.66232299804688,45.390480041503906,41.54396438598633,5.040448188781738,0.7174538373947144,5.439815521240234,0.9066359400749207,-0.004426026716828346,-0.04364877566695213,0.23736336827278137,-0.19049347937107086,-0.09051866829395294,3.0736773014068604,6257607.5
138.3000030517578,43.03029251098633,0.03197315335273743,0.003260204568505287,894.1552124023438,-0.09425946325063705,1177.3260498046875,-0.1674405038356781,1097.286865234375,-0.14503325521945953,1200.685302734375,-0.18121646344661713,123.8533935546875,184.58055114746094,45.381256103515625,41.53396224975586,5.038405895233154,0.7171178460121155,5.437137126922607,0.9061895608901978,-0.004492606036365032,-0.04384222254157066,0.23698917031288147,-0.1903684139251709,-0.09046298265457153,3.0736029148101807,6257456.0
138.39999389648438,43.03348922729492,0.03229917585849762,0.0034676578361541033,894.145751953125,-0.09432146698236465,1177.3092041015625,-0.16778050363063812,1097.2723388671875,-0.14523577690124512,1200.6671142578125,-0.18186673521995544,123.82269287109375,184.498779296875,45.37187957763672,41.52364730834961,5.036327362060547,0.7167770862579346,5.434417724609375,0.9057363271713257,-0.004562363028526306,-0.044038739055395126,0.23661135137081146,-0.19024290144443512,-0.09040719270706177,3.073528528213501,6257304.5
138.5,43.036720275878906,0.03264594078063965,0.0036650733090937138,894.1362915039062,-0.09438780695199966,1177.29248046875,-0.16812890768051147,1097.2578125,-0.14544524252414703,1200.64892578125,-0.1825265735387802,123.7919692993164,184.41702270507812,45.362342834472656,41.513023376464844,5.034212112426758,0.7164312601089478,5.431655406951904,0.9052759408950806,-0.00463441014289856,-0.04423856362700462,0.23622965812683105,-0.19011694192886353,-0.09035128355026245,3.073453903198242,6257152.5
138.60000610351562,43.039981842041016,0.033012449741363525,0.0038138770032674074,894.1268920898438,-0.09445848315954208,1177.275634765625,-0.1684858649969101,1097.2432861328125,-0.14566168189048767,1200.630615234375,-0.18319635093212128,123.76121520996094,184.33526611328125,45.3526496887207,41.5020866394043,5.032060146331787,0.7160802483558655,5.428849220275879,0.9048082232475281,-0.004708807449787855,-0.044441934674978256,0.23584383726119995,-0.18999050557613373,-0.09029525518417358,3.0733792781829834,6257000.5
138.6999969482422,43.04328536987305,0.03339383751153946,0.003926385659724474,894.117431640625,-0.0945335254073143,1177.2587890625,-0.16885149478912354,1097.2286376953125,-0.1458851546049118,1200.6123046875,-0.1838764101266861,123.73043060302734,184.2534942626953,45.34279251098633,41.49083709716797,5.029870986938477,0.7157238125801086,5.425997257232666,0.9043328762054443,-0.004785486031323671,-0.044649071991443634,0.23545366525650024,-0.18986362218856812,-0.09023910760879517,3.0733046531677246,6256848.5
138.8000030517578,43.04662322998047,0.03378647565841675,0.004038000479340553,894.1079711914062,-0.09461294114589691,1177.2418212890625,-0.16922591626644135,1097.214111328125,-0.14611570537090302,1200.5938720703125,-0.18456710875034332,123.69961547851562,184.17172241210938,45.33277130126953,41.479270935058594,5.027644157409668,0.7153618931770325,5.423098564147949,0.9038497805595398,-0.004863954149186611,-0.04486014321446419,0.2350589632987976,-0.1897362619638443,-0.0901828408241272,3.073230028152466,6256696.5
138.89999389648438,43.05000305175781,0.03419027477502823,0.004089063499122858,894.0985107421875,-0.09469674527645111,1177.2249755859375,-0.16960923373699188,1097.199462890625,-0.14635337889194489,1200.5753173828125,-0.18526865541934967,123.66877746582031,184.08993530273438,45.32258224487305,41.46738815307617,5.025378704071045,0.7149942517280579,5.42015266418457,0.9033587574958801,-0.004943862557411194,-0.045075275003910065,0.2346595823764801,-0.1896084100008011,-0.09012644737958908,3.073155164718628,6256544.5
139.0,43.05342102050781,0.0345991812646389,0.004159175790846348,894.0890502929688,-0.09478496760129929,1177.2078857421875,-0.17000152170658112,1097.184814453125,-0.14659826457500458,1200.5567626953125,-0.18598127365112305,123.63790130615234,184.0081329345703,45.31222152709961,41.45519256591797,5.023075103759766,0.7146207690238953,5.417158126831055,0.902859628200531,-0.005025230348110199,-0.045294586569070816,0.23425541818141937,-0.18948008120059967,-0.09006991982460022,3.07308030128479,6256392.0
139.10000610351562,43.056880950927734,0.03501509875059128,0.004132694564759731,894.0795288085938,-0.09487762302160263,1177.19091796875,-0.1704028844833374,1097.170166015625,-0.14685039222240448,1200.5382080078125,-0.18670514225959778,123.60698699951172,183.9263153076172,45.30168914794922,41.44267654418945,5.020732402801514,0.7142412662506104,5.414113998413086,0.9023523330688477,-0.005107397213578224,-0.04551812633872032,0.23384638130664825,-0.18935124576091766,-0.09001326560974121,3.073005437850952,6256239.5
139.1999969482422,43.06038284301758,0.03542836755514145,0.004069459158927202,894.070068359375,-0.09497472643852234,1177.173828125,-0.17081338167190552,1097.1553955078125,-0.14710983633995056,1200.5194091796875,-0.1874403953552246,123.57604217529297,183.84446716308594,45.29098129272461,41.429840087890625,5.018349647521973,0.7138556241989136,5.411020755767822,0.9018367528915405,-0.005190601106733084,-0.04574597626924515,0.23343241214752197,-0.18922191858291626,-0.08995646983385086,3.072930335998535,6256086.5
139.3000030517578,43.063926696777344,0.03583531454205513,0.00406848406419158,894.060546875,-0.0950763076543808,1177.15673828125,-0.17123305797576904,1097.1407470703125,-0.1473766416311264,1200.5006103515625,-0.18818706274032593,123.5450668334961,183.7625732421875,45.280094146728516,41.416683197021484,5.015926837921143,0.7134637236595154,5.407877445220947,0.9013128876686096,-0.005273759365081787,-0.045978084206581116,0.23301352560520172,-0.18909206986427307,-0.08989953994750977,3.072855234146118,6255934.0
139.39999389648438,43.067508697509766,0.03624216094613075,0.004077327903360128,894.051025390625,-0.0951823815703392,1177.1396484375,-0.17166195809841156,1097.1259765625,-0.14765086770057678,1200.4818115234375,-0.18894508481025696,123.51404571533203,183.6806640625,45.26902389526367,41.403202056884766,5.013463497161865,0.713065505027771,5.404684066772461,0.9007807374000549,-0.005356497596949339,-0.046214375644922256,0.23258979618549347,-0.1889616996049881,-0.08984247595071793,3.072780132293701,6255781.0
139.5,43.07113265991211,0.03664989396929741,0.004166490864008665,894.04150390625,-0.09529297798871994,1177.1224365234375,-0.17210008203983307,1097.1112060546875,-0.14793258905410767,1200.462890625,-0.1897144615650177,123.48299407958984,183.59869384765625,45.25777053833008,41.3893928527832,5.010958671569824,0.7126609683036804,5.40144157409668,0.9002402424812317,-0.0054394761100411415,-0.04645483195781708,0.2321612387895584,-0.18883080780506134,-0.08978525549173355,3.072704792022705,6255627.5
139.60000610351562,43.074798583984375,0.03706654533743858,0.004317534621804953,894.031982421875,-0.0954081192612648,1177.105224609375,-0.17254747450351715,1097.0963134765625,-0.14822182059288025,1200.44384765625,-0.19049520790576935,123.45189666748047,183.51669311523438,45.24633026123047,41.37525939941406,5.008412837982178,0.7122499942779541,5.398149013519287,0.8996914625167847,-0.005522741004824638,-0.04669945314526558,0.23172780871391296,-0.1886993795633316,-0.08972789347171783,3.072629451751709,6255474.0
139.6999969482422,43.07850646972656,0.03749829903244972,0.00449847336858511,894.0224609375,-0.09552782773971558,1177.087890625,-0.17300422489643097,1097.08154296875,-0.1485186219215393,1200.4248046875,-0.19128744304180145,123.42076110839844,183.43463134765625,45.234703063964844,41.36079788208008,5.005825042724609,0.7118325233459473,5.394805908203125,0.8991343379020691,-0.005607156548649073,-0.04694834351539612,0.23128944635391235,-0.1885673999786377,-0.08967038244009018,3.072554111480713,6255320.5
139.8000030517578,43.08225631713867,0.03794814646244049,0.004672059323638678,894.0128784179688,-0.09565212577581406,1177.070556640625,-0.1734704226255417,1097.066650390625,-0.14882305264472961,1200.4056396484375,-0.1920914351940155,123.38958740234375,183.35252380371094,45.22288131713867,41.34600830078125,5.003194808959961,0.7114085555076599,5.391411304473877,0.8985685706138611,-0.00569336349144578,-0.04720165953040123,0.23084592819213867,-0.18843486905097961,-0.08961271494626999,3.0724785327911377,6255167.0
139.89999389648438,43.08605194091797,0.03841535001993179,0.004855451639741659,894.0032958984375,-0.09578104317188263,1177.05322265625,-0.17394620180130005,1097.0517578125,-0.14913515746593475,1200.3863525390625,-0.19290748238563538,123.35836791992188,183.2703399658203,45.21086502075195,41.33088302612305,5.000522136688232,0.7109779715538025,5.387964725494385,0.8979941010475159,-0.00578168872743845,-0.04745961353182793,0.2303970605134964,-0.18830178678035736,-0.08955489099025726,3.0724029541015625,6255013.0
140.0,43.08989334106445,0.03890089690685272,0.005063519813120365,893.9937133789062,-0.09591460973024368,1177.0357666015625,-0.1744316816329956,1097.036865234375,-0.1494550108909607,1200.3670654296875,-0.19373591244220734,123.32710266113281,183.1881103515625,45.19865036010742,41.315425872802734,4.997806072235107,0.7105407118797302,5.384463787078857,0.8974106311798096,-0.005872075911611319,-0.04772239923477173,0.22994264960289001,-0.18816813826560974,-0.089496910572052,3.072327136993408,6254859.0
140.10000610351562,43.093780517578125,0.03940724954009056,0.005260765552520752,893.984130859375,-0.09605284780263901,1177.018310546875,-0.17492704093456268,1097.0218505859375,-0.1497826725244522,1200.34765625,-0.19457706809043884,123.29579162597656,183.10580444335938,45.18623733520508,41.29962921142578,4.995046138763428,0.7100966572761536,5.380908012390137,0.8968180418014526,-0.005964675452560186,-0.04799021780490875,0.22948244214057922,-0.18803390860557556,-0.08943875879049301,3.072251319885254,6254704.5
140.1999969482422,43.097721099853516,0.03993332386016846,0.005405407398939133,893.9744873046875,-0.0961957797408104,1177.0008544921875,-0.17543241381645203,1097.0068359375,-0.15011821687221527,1200.328125,-0.19543132185935974,123.26443481445312,183.02342224121094,45.173614501953125,41.28349685668945,4.992241859436035,0.7096455693244934,5.377295970916748,0.8962159752845764,-0.0060597858391702175,-0.0482633113861084,0.22901621460914612,-0.18789908289909363,-0.08938045054674149,3.0721755027770996,6254549.5
140.3000030517578,43.101715087890625,0.04047386348247528,0.005508639384061098,893.9649047851562,-0.09634345024824142,1176.9832763671875,-0.17594796419143677,1096.9918212890625,-0.15046170353889465,1200.3084716796875,-0.19629904627799988,123.2330322265625,182.9409637451172,45.160789489746094,41.26702117919922,4.989392280578613,0.7091874480247498,5.373625755310059,0.8956043124198914,-0.00615731393918395,-0.04854189604520798,0.2285437434911728,-0.18776367604732513,-0.08932196348905563,3.072099447250366,6254395.0
140.39999389648438,43.10576248168945,0.04102472960948944,0.005556159652769566,893.9552612304688,-0.09649588167667389,1176.965576171875,-0.17647385597229004,1096.976806640625,-0.1508132368326187,1200.288818359375,-0.19718055427074432,123.20157623291016,182.85841369628906,45.14775085449219,41.25020217895508,4.986496925354004,0.7087220549583435,5.369896411895752,0.8949826955795288,-0.00625672796741128,-0.04882613569498062,0.22806482017040253,-0.1876276582479477,-0.08926330506801605,3.0720231533050537,6254240.0
