t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
140.5,43.109867095947266,0.04158034548163414,0.005494195967912674,893.945556640625,-0.09665310382843018,1176.947998046875,-0.1770102083683014,1096.961669921875,-0.15117290616035461,1200.26904296875,-0.19807611405849457,123.1700668334961,182.77577209472656,45.13450241088867,41.233036041259766,4.983554840087891,0.7082492709159851,5.3661065101623535,0.8943511247634888,-0.006357624661177397,-0.049116142094135284,0.22757935523986816,-0.1874910145998001,-0.08920447528362274,3.071946859359741,6254084.5
140.60000610351562,43.1140251159668,0.0421297661960125,0.005378508009016514,893.9359130859375,-0.09681514650583267,1176.93017578125,-0.17755712568759918,1096.946533203125,-0.15154077112674713,1200.249267578125,-0.19898587465286255,123.13851165771484,182.6930389404297,45.12103271484375,41.21551513671875,4.980565547943115,0.707768976688385,5.362256050109863,0.8937093615531921,-0.006459420546889305,-0.04941195249557495,0.22708727419376373,-0.18735376000404358,-0.08914545923471451,3.0718703269958496,6253929.0
140.6999969482422,43.11823654174805,0.04266761615872383,0.005276791751384735,893.9262084960938,-0.09698206186294556,1176.9124755859375,-0.17811466753482819,1096.931396484375,-0.15191693603992462,1200.229248046875,-0.19990982115268707,123.10690307617188,182.61019897460938,45.10734558105469,41.1976432800293,4.9775285720825195,0.7072809338569641,5.358344554901123,0.8930574655532837,-0.00656094029545784,-0.049713488668203354,0.2265886515378952,-0.1872158795595169,-0.08908626437187195,3.071793794631958,6253773.0
140.8000030517578,43.12250518798828,0.043195296078920364,0.005173574201762676,893.91650390625,-0.09715386480093002,1176.8946533203125,-0.1786828488111496,1096.9161376953125,-0.15230147540569305,1200.209228515625,-0.2008478194475174,123.07523345947266,182.5272674560547,45.09343338012695,41.179412841796875,4.974442481994629,0.7067852020263672,5.354372978210449,0.8923954367637634,-0.006661615800112486,-0.050020597875118256,0.22608362138271332,-0.1870773434638977,-0.08902687579393387,3.0717172622680664,6253617.0
140.89999389648438,43.12682342529297,0.04371265321969986,0.005092159379273653,893.9067993164062,-0.09733060747385025,1176.876708984375,-0.1792616993188858,1096.90087890625,-0.1526944637298584,1200.1890869140625,-0.20179973542690277,123.04351043701172,182.44419860839844,45.07929229736328,41.16082000732422,4.971307277679443,0.7062816619873047,5.350340843200684,0.8917234539985657,-0.006761562079191208,-0.05033314973115921,0.22557230293750763,-0.18693815171718597,-0.08896730095148087,3.0716402530670166,6253460.5
141.0,43.131195068359375,0.04422186687588692,0.005008293781429529,893.8970336914062,-0.09751232713460922,1176.8587646484375,-0.1798512190580368,1096.8856201171875,-0.15309596061706543,1200.1689453125,-0.20276540517807007,123.01172637939453,182.3610382080078,45.06492233276367,41.14186477661133,4.9681220054626465,0.7057703137397766,5.346249103546143,0.8910415172576904,-0.006860695313662291,-0.05065101012587547,0.22505483031272888,-0.1867983043193817,-0.08890753239393234,3.071563243865967,6253303.5
141.10000610351562,43.135616302490234,0.044722698628902435,0.004945224616676569,893.8872680664062,-0.09769905358552933,1176.8406982421875,-0.1804514229297638,1096.870361328125,-0.15350602567195892,1200.1485595703125,-0.20374470949172974,122.9798812866211,182.27772521972656,45.05031967163086,41.12254333496094,4.9648871421813965,0.705251157283783,5.342098236083984,0.8903496861457825,-0.006959201768040657,-0.05097407102584839,0.22453127801418304,-0.18665778636932373,-0.0888475626707077,3.071486234664917,6253146.5
141.1999969482422,43.14008712768555,0.04521721974015236,0.0048401132225990295,893.8775024414062,-0.09789082407951355,1176.8226318359375,-0.18106231093406677,1096.85498046875,-0.15392473340034485,1200.128173828125,-0.20473748445510864,122.94798278808594,182.19430541992188,45.03547668457031,41.10285186767578,4.961601257324219,0.704724133014679,5.337888717651367,0.8896480798721313,-0.007056999485939741,-0.0513022243976593,0.22400175034999847,-0.18651658296585083,-0.08878739178180695,3.071408987045288,6252989.5
141.3000030517578,43.14461135864258,0.04570123180747032,0.0047628190368413925,893.8677368164062,-0.09808768332004547,1176.8045654296875,-0.18168388307094574,1096.8394775390625,-0.1543521285057068,1200.107666015625,-0.20574365556240082,122.916015625,182.11074829101562,45.0203971862793,41.08279037475586,4.9582648277282715,0.7041894197463989,5.333620548248291,0.8889367580413818,-0.007154278457164764,-0.05163538083434105,0.22346632182598114,-0.18637467920780182,-0.08872701972723007,3.07133150100708,6252832.0
141.39999389648438,43.1491813659668,0.046177513897418976,0.004636813886463642,893.85791015625,-0.09828966856002808,1176.786376953125,-0.18231616914272308,1096.8240966796875,-0.15478825569152832,1200.0870361328125,-0.20676302909851074,122.88398742675781,182.02703857421875,45.00507736206055,41.06235885620117,4.954876899719238,0.7036468982696533,5.329294204711914,0.8882157206535339,-0.007250540424138308,-0.05197340250015259,0.2229251116514206,-0.1862320899963379,-0.08866643905639648,3.071254014968872,6252674.0
141.5,43.1537971496582,0.04664119333028793,0.004398316144943237,893.8480224609375,-0.09849680960178375,1176.76806640625,-0.18295913934707642,1096.80859375,-0.15523314476013184,1200.0662841796875,-0.20779547095298767,122.85189819335938,181.9431915283203,44.98950958251953,41.04154968261719,4.9514384269714355,0.7030966281890869,5.324910640716553,0.887485146522522,-0.007346073631197214,-0.05231619253754616,0.2223782241344452,-0.18608878552913666,-0.08860564231872559,3.071176290512085,6252515.5
141.60000610351562,43.15846252441406,0.047081027179956436,0.0041229077614843845,893.8381958007812,-0.09870915114879608,1176.749755859375,-0.18361276388168335,1096.79296875,-0.1556868553161621,1200.04541015625,-0.20884078741073608,122.81973266601562,181.8592071533203,44.97369384765625,41.02036666870117,4.947947978973389,0.7025387287139893,5.320470333099365,0.886745035648346,-0.007440302520990372,-0.05266358703374863,0.22182579338550568,-0.18594476580619812,-0.08854462951421738,3.0710983276367188,6252357.0
141.6999969482422,43.163169860839844,0.04749331623315811,0.0038109689485281706,893.8283081054688,-0.09892672300338745,1176.7313232421875,-0.1842769980430603,1096.7774658203125,-0.15614941716194153,1200.0245361328125,-0.20989860594272614,122.78750610351562,181.77505493164062,44.9576301574707,40.998802185058594,4.944406509399414,0.7019732594490051,5.315974235534668,0.8859957456588745,-0.007532003801316023,-0.053015295416116714,0.22126811742782593,-0.18580001592636108,-0.08848340064287186,3.0710201263427734,6252198.0
141.8000030517578,43.16791915893555,0.047874413430690765,0.0034239948727190495,893.8184204101562,-0.09914956241846085,1176.712890625,-0.18495170772075653,1096.7618408203125,-0.1566208302974701,1200.00341796875,-0.21096843481063843,122.75521087646484,181.6907501220703,44.94131088256836,40.97686004638672,4.940814018249512,0.7014002203941345,5.311424732208252,0.885237455368042,-0.0076207746751606464,-0.05337097495794296,0.22070549428462982,-0.18565452098846436,-0.08842194080352783,3.070941925048828,6252038.5
141.89999389648438,43.172706604003906,0.048216812312603,0.0030590849928557873,893.8084716796875,-0.09937769919633865,1176.6943359375,-0.1856367588043213,1096.74609375,-0.15710113942623138,1199.9822998046875,-0.21204976737499237,122.72284698486328,181.6062774658203,44.924739837646484,40.95454025268555,4.937170028686523,0.7008198499679565,5.306822776794434,0.8844704627990723,-0.007706157863140106,-0.053730253130197525,0.2201383113861084,-0.18550829589366913,-0.0883602648973465,3.0708634853363037,6251879.0
142.0,43.177528381347656,0.048522721976041794,0.002743660006672144,893.7985229492188,-0.09961117058992386,1176.67578125,-0.18633198738098145,1096.7303466796875,-0.15759029984474182,1199.9610595703125,-0.21314193308353424,122.6904067993164,181.52163696289062,44.90790939331055,40.93183517456055,4.933475494384766,0.7002322673797607,5.30217170715332,0.8836952447891235,-0.007787279784679413,-0.0540926530957222,0.21956701576709747,-0.18536131083965302,-0.08829835057258606,3.0707850456237793,6251719.0
142.10000610351562,43.18238067626953,0.048797085881233215,0.0025187483988702297,893.78857421875,-0.09984999895095825,1176.6571044921875,-0.1870371550321579,1096.714599609375,-0.1580883413553238,1199.939697265625,-0.21424423158168793,122.65789794921875,181.43682861328125,44.89081954956055,40.908756256103516,4.929730415344238,0.6996377110481262,5.297473430633545,0.8829122185707092,-0.007864318788051605,-0.05445774272084236,0.21899203956127167,-0.1852135807275772,-0.08823621273040771,3.0707061290740967,6251558.5
142.1999969482422,43.187259674072266,0.04904896393418312,0.0023300591856241226,893.778564453125,-0.10009421408176422,1176.6383056640625,-0.1877521127462387,1096.69873046875,-0.15859520435333252,1199.918212890625,-0.2153560370206833,122.62531280517578,181.35183715820312,44.87347412109375,40.88529586791992,4.925935745239258,0.6990364193916321,5.29272985458374,0.8821216821670532,-0.00793769583106041,-0.054825130850076675,0.21841377019882202,-0.18506507575511932,-0.08817382901906967,3.070627212524414,6251397.5
142.3000030517578,43.19216537475586,0.04928196966648102,0.002105419524013996,893.7685546875,-0.10034383833408356,1176.6195068359375,-0.18847668170928955,1096.682861328125,-0.15911085903644562,1199.8966064453125,-0.21647685766220093,122.59265899658203,181.2666778564453,44.85586166381836,40.86145782470703,4.922092437744141,0.6984285712242126,5.2879438400268555,0.8813239336013794,-0.008008276112377644,-0.05519454553723335,0.21783246099948883,-0.18491579592227936,-0.08811121433973312,3.0705480575561523,6251236.5
142.39999389648438,43.19709396362305,0.04949251189827919,0.0019558703061193228,893.7584838867188,-0.10059890151023865,1176.6005859375,-0.1892107129096985,1096.6668701171875,-0.1596352458000183,1199.8748779296875,-0.21760626137256622,122.55992126464844,181.18133544921875,44.83799362182617,40.83724594116211,4.918200969696045,0.6978145241737366,5.283116340637207,0.8805193305015564,-0.008076355792582035,-0.05556575581431389,0.21724833548069,-0.1847657412290573,-0.08804835379123688,3.0704686641693115,6251075.0
142.5,43.20204162597656,0.04968809708952904,0.0018107035430148244,893.7484130859375,-0.10085940361022949,1176.5816650390625,-0.18995405733585358,1096.65087890625,-0.1601683348417282,1199.85302734375,-0.21874378621578217,122.52711486816406,181.09579467773438,44.81985855102539,40.812660217285156,4.914262771606445,0.6971943378448486,5.2782487869262695,0.8797081112861633,-0.008141504600644112,-0.0559384822845459,0.21666166186332703,-0.184614896774292,-0.08798523992300034,3.0703890323638916,6250913.0
142.60000610351562,43.20701217651367,0.04986916854977608,0.0016347623895853758,893.7383422851562,-0.10112536698579788,1176.5626220703125,-0.19070656597614288,1096.6348876953125,-0.16071005165576935,1199.8311767578125,-0.2198890596628189,122.49422454833984,181.01007080078125,44.80146026611328,40.78770446777344,4.910277843475342,0.6965684294700623,5.273343086242676,0.8788905143737793,-0.008204514160752296,-0.056312546133995056,0.21607261896133423,-0.1844632774591446,-0.08792188763618469,3.0703091621398926,6250750.5
142.6999969482422,43.211997985839844,0.05003264546394348,0.001403085538186133,893.7282104492188,-0.10139680653810501,1176.5435791015625,-0.19146811962127686,1096.6187744140625,-0.16126035153865814,1199.80908203125,-0.2210417091846466,122.46126556396484,180.92416381835938,44.782798767089844,40.76237869262695,4.906247615814209,0.6959368586540222,5.268400192260742,0.8780667185783386,-0.008265369571745396,-0.05668776482343674,0.21548137068748474,-0.18431085348129272,-0.08785827457904816,3.0702292919158936,6250587.5
142.8000030517578,43.217002868652344,0.05017295107245445,0.001212001545354724,893.718017578125,-0.10167372971773148,1176.5242919921875,-0.19223853945732117,1096.6026611328125,-0.16181914508342743,1199.7869873046875,-0.2222013920545578,122.42822265625,180.83804321289062,44.76387023925781,40.736690521240234,4.902173042297363,0.6952999234199524,5.263422012329102,0.8772370219230652,-0.008323730900883675,-0.05706392228603363,0.21488812565803528,-0.18415763974189758,-0.08779441565275192,3.0701489448547363,6250424.0
142.89999389648438,43.22201919555664,0.05029415339231491,0.0010471559362486005,893.7078247070312,-0.10195613652467728,1176.505126953125,-0.19301766157150269,1096.58642578125,-0.16238637268543243,1199.7646484375,-0.2233676314353943,122.39509582519531,180.75173950195312,44.74467849731445,40.710636138916016,4.898055076599121,0.6946577429771423,5.2584099769592285,0.8764016628265381,-0.008379005827009678,-0.05744073912501335,0.21429316699504852,-0.18400360643863678,-0.0877302885055542,3.070068597793579,6250260.5
143.0,43.22705078125,0.05039886757731438,0.0009486677590757608,893.6976318359375,-0.10224403440952301,1176.4857177734375,-0.19380532205104828,1096.5701904296875,-0.162961944937706,1199.7423095703125,-0.22453996539115906,122.36189270019531,180.66522216796875,44.725223541259766,40.68422317504883,4.893894672393799,0.6940106153488159,5.253365516662598,0.8755609393119812,-0.008431621827185154,-0.0578179769217968,0.2136967033147812,-0.1838487833738327,-0.08766590803861618,3.0699877738952637,6250096.0
143.10000610351562,43.23208999633789,0.05049373582005501,0.0008756135357543826,893.6873779296875,-0.10253740847110748,1176.46630859375,-0.19460132718086243,1096.5538330078125,-0.16354580223560333,1199.7197265625,-0.22571800649166107,122.32861328125,180.57852172851562,44.705501556396484,40.65745162963867,4.889693260192871,0.6933587193489075,5.248290538787842,0.8747150897979736,-0.008481801487505436,-0.058195434510707855,0.21309895813465118,-0.18369312584400177,-0.08760126680135727,3.0699069499969482,6249931.5
143.1999969482422,43.23713684082031,0.05058129504323006,0.0007931270520202816,893.6771240234375,-0.10283627361059189,1176.44677734375,-0.19540554285049438,1096.5374755859375,-0.1641378253698349,1199.6971435546875,-0.22690145671367645,122.29524230957031,180.49159240722656,44.685516357421875,40.630332946777344,4.885451793670654,0.6927022933959961,5.243185997009277,0.8738643527030945,-0.008530219085514545,-0.05857299640774727,0.21250002086162567,-0.18353666365146637,-0.08753634989261627,3.0698258876800537,6249766.5
143.3000030517578,43.24219512939453,0.05066061019897461,0.0007212552591226995,893.6668090820312,-0.10314060747623444,1176.42724609375,-0.19621782004833221,1096.52099609375,-0.16473795473575592,1199.67431640625,-0.2280900478363037,122.26179504394531,180.40447998046875,44.66526412963867,40.60286331176758,4.881171226501465,0.6920414566993713,5.238052845001221,0.8730088472366333,-0.008577104657888412,-0.05895055830478668,0.211899995803833,-0.1833793818950653,-0.08747117221355438,3.069744348526001,6249600.5
143.39999389648438,43.24726104736328,0.05073273554444313,0.0006776839145459235,893.656494140625,-0.10345040261745453,1176.4075927734375,-0.19703805446624756,1096.5045166015625,-0.16534608602523804,1199.6514892578125,-0.22928354144096375,122.228271484375,180.317138671875,44.64474868774414,40.575050354003906,4.876852512359619,0.6913763880729675,5.2328925132751465,0.8721487522125244,-0.008622356690466404,-0.059328027069568634,0.21129897236824036,-0.18322128057479858,-0.0874057188630104,3.0696628093719482,6249434.5
143.5,43.25233459472656,0.05080050230026245,0.0006803073920309544,893.6461181640625,-0.10376564413309097,1176.3878173828125,-0.19786609709262848,1096.4879150390625,-0.1659621298313141,1199.6285400390625,-0.23048172891139984,122.19465637207031,180.22959899902344,44.62397003173828,40.546897888183594,4.872497081756592,0.690707266330719,5.227705001831055,0.8712841868400574,-0.008666099980473518,-0.059705302119255066,0.21069703996181488,-0.183062344789505,-0.08733998984098434,3.0695810317993164,6249268.0
143.60000610351562,43.257415771484375,0.05086853355169296,0.0007205389556474984,893.6357421875,-0.10408631712198257,1176.3680419921875,-0.19870182871818542,1096.4713134765625,-0.1665859967470169,1199.6053466796875,-0.2316843867301941,122.16095733642578,180.141845703125,44.60293197631836,40.518409729003906,4.868105888366699,0.6900342702865601,5.222492218017578,0.8704153299331665,-0.008708633482456207,-0.0600823350250721,0.21009424328804016,-0.18290258944034576,-0.0872739851474762,3.0694987773895264,6249100.5
143.6999969482422,43.26250076293945,0.05094058811664581,0.0007626162259839475,893.6253051757812,-0.10441239923238754,1176.34814453125,-0.19954514503479004,1096.45458984375,-0.16721761226654053,1199.5821533203125,-0.23289139568805695,122.1271743774414,180.05386352539062,44.581626892089844,40.48958969116211,4.863679885864258,0.6893575191497803,5.217253684997559,0.8695423007011414,-0.008750439621508121,-0.06045911833643913,0.2094905823469162,-0.18274199962615967,-0.08720770478248596,3.0694165229797363,6248933.0
143.8000030517578,43.26759719848633,0.05101684853434563,0.0009056378621608019,893.6148681640625,-0.10474387556314468,1176.328125,-0.20039597153663635,1096.4378662109375,-0.1678568571805954,1199.558837890625,-0.23410269618034363,122.09330749511719,179.96568298339844,44.560062408447266,40.460445404052734,4.859219551086426,0.6886770725250244,5.2119903564453125,0.8686650395393372,-0.008791912347078323,-0.06083569675683975,0.20888599753379822,-0.18258056044578552,-0.08714113384485245,3.069333791732788,6248764.5
143.89999389648438,43.27269744873047,0.051107414066791534,0.0010550122242420912,893.6043701171875,-0.10508072376251221,1176.3079833984375,-0.2012542188167572,1096.4210205078125,-0.16850365698337555,1199.535400390625,-0.23531827330589294,122.05935668945312,179.8772735595703,44.538238525390625,40.43097686767578,4.854726314544678,0.6879931092262268,5.206701755523682,0.8677836656570435,-0.008833082392811775,-0.06121211498975754,0.20828047394752502,-0.18241828680038452,-0.08707428723573685,3.06925106048584,6248596.0
144.0,43.277809143066406,0.051212914288043976,0.0012620034394785762,893.5938720703125,-0.10542290657758713,1176.287841796875,-0.202119842171669,1096.4041748046875,-0.169157937169075,1199.51171875,-0.23653821647167206,122.02532196044922,179.7886505126953,44.516151428222656,40.401187896728516,4.85020112991333,0.6873056292533875,5.201388835906982,0.8668981194496155,-0.008875042200088501,-0.061588533222675323,0.2076738029718399,-0.18225517868995667,-0.08700715005397797,3.0691678524017334,6248426.5
144.10000610351562,43.28293228149414,0.05133911594748497,0.0014715885045006871,893.5833129882812,-0.10577040165662766,1176.267578125,-0.20299285650253296,1096.38720703125,-0.16981962323188782,1199.488037109375,-0.2377626746892929,121.99119567871094,179.69979858398438,44.49380874633789,40.3710823059082,4.845644474029541,0.6866146922111511,5.196049690246582,0.8660082817077637,-0.008917851373553276,-0.061965130269527435,0.20706582069396973,-0.18209122121334076,-0.0869397222995758,3.069084405899048,6248257.0
144.1999969482422,43.288063049316406,0.05148627236485481,0.001707184361293912,893.5726928710938,-0.1061231940984726,1176.2471923828125,-0.20387326180934906,1096.3702392578125,-0.170488640666008,1199.4642333984375,-0.2389918714761734,121.95698547363281,179.61073303222656,44.4712028503418,40.340667724609375,4.841056823730469,0.6859202980995178,5.190684795379639,0.8651140928268433,-0.008962170220911503,-0.062342140823602676,0.2064562886953354,-0.1819264143705368,-0.08687200397253036,3.069000720977783,6248086.5
144.3000030517578,43.293212890625,0.05165699124336243,0.0018851652275770903,893.5620727539062,-0.10648123174905777,1176.226806640625,-0.2047610729932785,1096.3531494140625,-0.17116494476795197,1199.440185546875,-0.24022608995437622,121.92269134521484,179.5214385986328,44.448341369628906,40.30994415283203,4.8364386558532715,0.6852224469184875,5.1852922439575195,0.8642153739929199,-0.009008056484162807,-0.06271981447935104,0.2058449387550354,-0.1817607581615448,-0.08680399507284164,3.0689165592193604,6247915.5
144.39999389648438,43.298377990722656,0.05184550955891609,0.0020187078043818474,893.5513916015625,-0.10684450715780258,1176.206298828125,-0.20565631985664368,1096.3359375,-0.17184846103191376,1199.4161376953125,-0.24146564304828644,121.8883056640625,179.43191528320312,44.42522048950195,40.27891540527344,4.831790447235107,0.6845211386680603,5.179871082305908,0.8633118867874146,-0.009055846370756626,-0.06309841573238373,0.20523151755332947,-0.18159425258636475,-0.08673568069934845,3.0688323974609375,6247744.0
144.5,43.30356216430664,0.052047379314899445,0.002139057731255889,893.5407104492188,-0.10721297562122345,1176.1856689453125,-0.20655907690525055,1096.3187255859375,-0.1725391447544098,1199.3919677734375,-0.24271079897880554,121.85382843017578,179.3421630859375,44.4018440246582,40.247581481933594,4.827112674713135,0.6838161945343018,5.174421310424805,0.8624035716056824,-0.009104986675083637,-0.06347816437482834,0.2046157866716385,-0.18142688274383545,-0.08666707575321198,3.0687477588653564,6247571.5
144.60000610351562,43.30876922607422,0.05226128548383713,0.002171947155147791,893.5299682617188,-0.10758661478757858,1176.1650390625,-0.20746931433677673,1096.301513671875,-0.17323699593544006,1199.36767578125,-0.24396173655986786,121.81926727294922,179.25218200683594,44.37820816040039,40.21595001220703,4.822405815124512,0.6831075549125671,5.168941497802734,0.8614902496337891,-0.009155099280178547,-0.06385920196771622,0.20399761199951172,-0.1812586486339569,-0.08659816533327103,3.0686628818511963,6247399.0
144.6999969482422,43.313995361328125,0.05247848108410835,0.0021921545267105103,893.5191650390625,-0.1079653948545456,1176.1441650390625,-0.2083870768547058,1096.2840576171875,-0.1739419400691986,1199.3431396484375,-0.24521863460540771,121.78461456298828,179.16197204589844,44.354312896728516,40.184017181396484,4.817668914794922,0.6823952198028564,5.163431167602539,0.8605718016624451,-0.00920609850436449,-0.06424166262149811,0.20337682962417603,-0.18108955025672913,-0.0865289494395256,3.068577766418457,6247225.5
144.8000030517578,43.31924057006836,0.052697695791721344,0.002256022999063134,893.5083618164062,-0.1083492860198021,1176.123291015625,-0.2093123495578766,1096.2667236328125,-0.17465396225452423,1199.318603515625,-0.2464815378189087,121.74987030029297,179.07151794433594,44.330162048339844,40.151790618896484,4.812902927398682,0.6816790699958801,5.1578898429870605,0.8596483469009399,-0.009257106110453606,-0.06462559849023819,0.20275340974330902,-0.1809195727109909,-0.08645942807197571,3.0684924125671387,6247051.5
144.89999389648438,43.32451248168945,0.0529232993721962,0.002366732805967331,893.4974975585938,-0.1087382584810257,1176.102294921875,-0.2102450728416443,1096.2491455078125,-0.17537303268909454,1199.2938232421875,-0.24775047600269318,121.71503448486328,178.9808349609375,44.30575180053711,40.119266510009766,4.808108329772949,0.6809591054916382,5.152318477630615,0.8587197065353394,-0.00930804293602705,-0.06501100212335587,0.20212732255458832,-0.18074873089790344,-0.08638959378004074,3.068406581878662,6246877.0
145.0,43.329803466796875,0.05315997079014778,0.0024644217919558287,893.4866333007812,-0.10913228988647461,1176.081298828125,-0.2111852467060089,1096.2315673828125,-0.17609912157058716,1199.26904296875,-0.24902547895908356,121.68010711669922,178.88990783691406,44.28108596801758,40.08645248413086,4.80328369140625,0.6802351474761963,5.146716117858887,0.8577859997749329,-0.009359356947243214,-0.0653979629278183,0.20149849355220795,-0.18057700991630554,-0.0863194540143013,3.0683205127716064,6246701.5
145.10000610351562,43.335121154785156,0.05340641364455223,0.002554686740040779,893.4757080078125,-0.10953135043382645,1176.06005859375,-0.21213287115097046,1096.2139892578125,-0.1768321990966797,1199.2440185546875,-0.2503066658973694,121.64508819580078,178.79873657226562,44.25616455078125,40.0533447265625,4.798430919647217,0.679507315158844,5.141082763671875,0.8568471074104309,-0.00941151287406683,-0.06578660011291504,0.20086678862571716,-0.180404394865036,-0.08624900132417679,3.0682342052459717,6246526.0
145.1999969482422,43.34046173095703,0.053661882877349854,0.0026772422716021538,893.4647216796875,-0.10993541032075882,1176.038818359375,-0.21308794617652893,1096.1962890625,-0.17757223546504974,1199.218994140625,-0.2515941858291626,121.60997772216797,178.7073211669922,44.23098373413086,40.01995086669922,4.793548583984375,0.678775429725647,5.135417461395264,0.855902910232544,-0.009464370086789131,-0.06617702543735504,0.2002321034669876,-0.18023090064525604,-0.08617822825908661,3.0681474208831787,6246349.5
145.3000030517578,43.3458251953125,0.05392960458993912,0.0027250845450907946,893.4536743164062,-0.11034444719552994,1176.0174560546875,-0.2140505164861679,1096.178466796875,-0.17831923067569733,1199.1937255859375,-0.25288811326026917,121.57477569580078,178.61566162109375,44.205543518066406,39.98626708984375,4.788637161254883,0.67803955078125,5.129720211029053,0.854953408241272,-0.009517880156636238,-0.06656933575868607,0.19959430396556854,-0.18005651235580444,-0.08610713481903076,3.0680603981018066,6246172.0
145.39999389648438,43.351219177246094,0.054202113300561905,0.0027317069470882416,893.442626953125,-0.11075843870639801,1175.9959716796875,-0.215020552277565,1096.1605224609375,-0.17907314002513885,1199.1683349609375,-0.2541886568069458,121.53947448730469,178.5237579345703,44.17985153198242,39.95229721069336,4.78369665145874,0.6772995591163635,5.123991012573242,0.8539984822273254,-0.009572393260896206,-0.06696367263793945,0.1989532709121704,-0.17988121509552002,-0.08603572100400925,3.0679731369018555,6245994.5
145.5,43.35663986206055,0.05447528511285782,0.0026021585799753666,893.4315795898438,-0.11117736250162125,1175.9744873046875,-0.2159980982542038,1096.142578125,-0.17983394861221313,1199.1429443359375,-0.2554958760738373,121.50408172607422,178.4315948486328,44.15389633178711,39.91804504394531,4.778727054595947,0.6765553951263428,5.118228435516357,0.8530380725860596,-0.009627142921090126,-0.06736008822917938,0.19830892980098724,-0.17970503866672516,-0.08596397936344147,3.067885398864746,6245816.0
145.60000610351562,43.36208724975586,0.05473550036549568,0.0024625493679195642,893.42041015625,-0.11160118132829666,1175.952880859375,-0.2169831246137619,1096.1246337890625,-0.18060165643692017,1199.1173095703125,-0.256809800863266,121.46858978271484,178.3391876220703,44.127685546875,39.88350296020508,4.773727893829346,0.6758070588111877,5.112433433532715,0.8520721793174744,-0.009681756608188152,-0.06775858253240585,0.19766126573085785,-0.17952793836593628,-0.08589191734790802,3.0677974224090576,6245636.5
145.6999969482422,43.36756134033203,0.05498175695538521,0.0023088043089956045,893.4092407226562,-0.11202988773584366,1175.9310302734375,-0.21797554194927216,1096.1064453125,-0.18137624859809875,1199.091552734375,-0.2581302225589752,121.43299865722656,178.24652099609375,44.101219177246094,39.84868240356445,4.768699645996094,0.6750544905662537,5.1066060066223145,0.8511009812355042,-0.009734848514199257,-0.06815899908542633,0.19701045751571655,-0.17934992909431458,-0.08581952005624771,3.067708969116211,6245457.0
145.8000030517578,43.3730583190918,0.055212635546922684,0.002134063746780157,893.3980102539062,-0.11246345192193985,1175.9091796875,-0.21897529065608978,1096.08837890625,-0.18215766549110413,1199.065673828125,-0.25945690274238586,121.3973159790039,178.15359497070312,44.074493408203125,39.813575744628906,4.763641834259033,0.6742977499961853,5.100747108459473,0.8501245379447937,-0.009786354377865791,-0.06856116652488708,0.1963566541671753,-0.17917101085186005,-0.08574679493904114,3.067620277404785,6245276.0
145.89999389648438,43.37858200073242,0.05542604252696037,0.0019816074054688215,893.38671875,-0.11290185153484344,1175.8873291015625,-0.21998222172260284,1096.070068359375,-0.18294590711593628,1199.0396728515625,-0.2607896029949188,121.36153411865234,178.06040954589844,44.047508239746094,39.77819061279297,4.758554935455322,0.6735368371009827,5.094858169555664,0.8491430878639221,-0.00983608141541481,-0.068964883685112,0.1957000344991684,-0.1789911687374115,-0.0856737345457077,3.0675313472747803,6245095.0
146.0,43.384124755859375,0.05562420189380646,0.001784588093869388,893.3754272460938,-0.11334506422281265,1175.865234375,-0.22099624574184418,1096.0517578125,-0.18374092876911163,1199.0135498046875,-0.26212796568870544,121.32565307617188,177.9669647216797,44.020267486572266,39.74252700805664,4.753438472747803,0.6727718710899353,5.088940620422363,0.848156750202179,-0.009883779101073742,-0.06936994940042496,0.19504080712795258,-0.17881041765213013,-0.0856003388762474,3.067441940307617,6244913.0
146.10000610351562,43.389686584472656,0.055802661925554276,0.0016400720924139023,893.3640747070312,-0.11379307508468628,1175.8431396484375,-0.22201724350452423,1096.0333251953125,-0.1845427006483078,1198.9871826171875,-0.26347172260284424,121.28968048095703,177.8732452392578,43.992767333984375,39.70658874511719,4.748293876647949,0.6720027923583984,5.08299446105957,0.8471657633781433,-0.009929641149938107,-0.06977617740631104,0.19437915086746216,-0.17862872779369354,-0.08552660793066025,3.067352294921875,6244730.5
146.1999969482422,43.395267486572266,0.05596666783094406,0.0014991103671491146,893.3526611328125,-0.11424585431814194,1175.82080078125,-0.22304505109786987,1096.0147705078125,-0.1853511482477188,1198.9608154296875,-0.26482048630714417,121.25360107421875,177.77926635742188,43.96501159667969,39.670372009277344,4.743120193481445,0.671229898929596,5.077022075653076,0.8461703658103943,-0.009973161853849888,-0.07018332183361053,0.19371530413627625,-0.17844609916210175,-0.08545253425836563,3.0672621726989746,6244547.0
146.3000030517578,43.40086364746094,0.056116580963134766,0.0013359715230762959,893.3412475585938,-0.11470337957143784,1175.7984619140625,-0.22407956421375275,1095.9962158203125,-0.18616622686386108,1198.9342041015625,-0.26617398858070374,121.21742248535156,177.68502807617188,43.9370002746582,39.63388442993164,4.737918376922607,0.6704531908035278,5.071023941040039,0.8451706767082214,-0.010014859959483147,-0.07059121131896973,0.19304944574832916,-0.17826254665851593,-0.08537811040878296,3.067171573638916,6244363.0
146.39999389648438,43.40647506713867,0.05625017732381821,0.0011904002167284489,893.3297119140625,-0.11516562849283218,1175.7760009765625,-0.2251206487417221,1095.9775390625,-0.18698789179325104,1198.9075927734375,-0.2675319015979767,121.18114471435547,177.59051513671875,43.908729553222656,39.59712600708008,4.732688903808594,0.6696727871894836,5.065001964569092,0.8441669940948486,-0.01005470845848322,-0.07099966704845428,0.19238173961639404,-0.1780780553817749,-0.08530335128307343,3.0670807361602783,6244178.0
146.5,43.4120979309082,0.05636921897530556,0.0010694051161408424,893.3181762695312,-0.1156325712800026,1175.75341796875,-0.22616815567016602,1095.9588623046875,-0.1878160536289215,1198.8807373046875,-0.26889392733573914,121.14476013183594,177.4957275390625,43.88020706176758,39.56010055541992,4.7274322509765625,0.6688888669013977,5.058956623077393,0.8431594371795654,-0.010092458687722683,-0.07140850275754929,0.1917123645544052,-0.17789262533187866,-0.08522823452949524,3.0669896602630615,6243992.0
146.60000610351562,43.4177360534668,0.056476157158613205,0.001054153311997652,893.3065795898438,-0.11610418558120728,1175.7308349609375,-0.22722195088863373,1095.9400634765625,-0.18865065276622772,1198.853759765625,-0.2702597677707672,121.10828399658203,177.4006805419922,43.8514289855957,39.52280807495117,4.722148418426514,0.6681016087532043,5.052889347076416,0.8421481847763062,-0.01012827642261982,-0.07181752473115921,0.191041499376297,-0.1777062565088272,-0.0851527750492096,3.0668981075286865,6243806.0
146.6999969482422,43.42338180541992,0.05658157169818878,0.0010007355595007539,893.2949829101562,-0.11658044159412384,1175.7080078125,-0.2282819002866745,1095.921142578125,-0.1894916296005249,1198.82666015625,-0.27162912487983704,121.07170104980469,177.30535888671875,43.8223991394043,39.485260009765625,4.716838836669922,0.6673110723495483,5.0468010902404785,0.8411334753036499,-0.01016237586736679,-0.07222659140825272,0.19036929309368134,-0.17751893401145935,-0.0850769579410553,3.0668060779571533,6243618.5
146.8000030517578,43.42904281616211,0.05668164789676666,0.0009472660603933036,893.2832641601562,-0.1170613169670105,1175.68505859375,-0.22934791445732117,1095.902099609375,-0.1903388947248459,1198.7994384765625,-0.27300184965133667,121.03501892089844,177.20974731445312,43.79311752319336,39.44744873046875,4.711503505706787,0.666517436504364,5.0406928062438965,0.8401154279708862,-0.010195798240602016,-0.07263568043708801,0.18969577550888062,-0.17733065783977509,-0.08500079065561295,3.066713809967041,6243431.0
146.89999389648438,43.43471145629883,0.05677637457847595,0.0008489725296385586,893.2715454101562,-0.11754677444696426,1175.662109375,-0.23041987419128418,1095.883056640625,-0.1911923736333847,1198.7720947265625,-0.2743777930736542,120.99822998046875,177.11387634277344,43.76358413696289,39.409385681152344,4.706143379211426,0.6657207608222961,5.03456449508667,0.8390941023826599,-0.010228106752038002,-0.07304472476243973,0.18902099132537842,-0.1771414428949356,-0.08492427319288254,3.0666213035583496,6243242.0
147.0,43.44038772583008,0.0568612702190876,0.0007627521990798414,893.259765625,-0.11803678423166275,1175.6390380859375,-0.23149770498275757,1095.8638916015625,-0.1920519769191742,1198.74462890625,-0.2757568061351776,120.96134185791016,177.01773071289062,43.73379898071289,39.37106704711914,4.700758457183838,0.6649212837219238,5.028417587280273,0.8380695581436157,-0.010259335860610008,-0.07345366477966309,0.18834500014781952,-0.17695127427577972,-0.08484739065170288,3.066528081893921,6243052.5
147.10000610351562,43.446075439453125,0.05693754553794861,0.0007273242808878422,893.2479248046875,-0.11853131651878357,1175.6158447265625,-0.2325812727212906,1095.8446044921875,-0.19291765987873077,1198.7169189453125,-0.27713868021965027,120.92434692382812,176.9213104248047,43.703765869140625,39.33250427246094,4.69534969329834,0.6641190052032471,5.022252082824707,0.8370420336723328,-0.010289034806191921,-0.07386236637830734,0.18766793608665466,-0.17676015198230743,-0.08477015048265457,3.066434621810913,6242862.5
147.1999969482422,43.45176696777344,0.05701027810573578,0.0008039789972826838,893.236083984375,-0.11903034150600433,1175.592529296875,-0.2336704581975937,1095.8253173828125,-0.1937893182039261,1198.689208984375,-0.27852320671081543,120.88725280761719,176.82460021972656,43.673484802246094,39.29369354248047,4.689918041229248,0.6633140444755554,5.016069412231445,0.8360115885734558,-0.010317345149815083,-0.07427073270082474,0.18698987364768982,-0.17656806111335754,-0.08469254523515701,3.066340923309326,6242671.5
147.3000030517578,43.45746994018555,0.057090677320957184,0.0008886029827408493,893.22412109375,-0.11953381448984146,1175.569091796875,-0.2347651571035385,1095.805908203125,-0.19466687738895416,1198.6612548828125,-0.27991023659706116,120.85005187988281,176.7276153564453,43.64295959472656,39.254642486572266,4.6844635009765625,0.6625065207481384,5.0098700523376465,0.8349783420562744,-0.010344759561121464,-0.07467871159315109,0.18631090223789215,-0.17637503147125244,-0.0846145823597908,3.066246509552002,6242479.5
147.39999389648438,43.46317672729492,0.057179536670446396,0.000877289567142725,893.212158203125,-0.12004169821739197,1175.5455322265625,-0.23586530983448029,1095.786376953125,-0.19555026292800903,1198.6331787109375,-0.28129974007606506,120.81275177001953,176.63035583496094,43.612186431884766,39.21535110473633,4.6789870262146,0.6616965532302856,5.003654479980469,0.8339423537254333,-0.010372377000749111,-0.07508639246225357,0.1856308877468109,-0.17618101835250854,-0.08453624695539474,3.0661518573760986,6242286.5
147.5,43.468894958496094,0.057267267256975174,0.0008379661594517529,893.2001342773438,-0.12055397033691406,1175.52197265625,-0.23697087168693542,1095.7667236328125,-0.19643938541412354,1198.60498046875,-0.2826917767524719,120.77534484863281,176.53282165527344,43.581172943115234,39.17582702636719,4.673489093780518,0.6608842015266418,4.997421741485596,0.8329036235809326,-0.010400244034826756,-0.07549387961626053,0.18494974076747894,-0.17598606646060944,-0.08445755392313004,3.066056966781616,6242093.0
147.60000610351562,43.4746208190918,0.057351063936948776,0.0008231237297877669,893.1880493164062,-0.12107058614492416,1175.4981689453125,-0.23808178305625916,1095.7470703125,-0.1973341852426529,1198.57666015625,-0.28408631682395935,120.73783111572266,176.43499755859375,43.5499153137207,39.136070251464844,4.667970180511475,0.660069465637207,4.9911723136901855,0.8318620920181274,-0.010427439585328102,-0.07590115070343018,0.18426747620105743,-0.17579014599323273,-0.08437848091125488,3.0659613609313965,6241899.0
147.6999969482422,43.4803581237793,0.05743337422609329,0.0007632299675606191,893.1759033203125,-0.12159150093793869,1175.474365234375,-0.23919792473316193,1095.727294921875,-0.19823458790779114,1198.5482177734375,-0.2854832410812378,120.7002182006836,176.33689880371094,43.51841354370117,39.09608840942383,4.662430763244629,0.6592524647712708,4.984907627105713,0.8308178782463074,-0.010453752242028713,-0.07630815356969833,0.18358413875102997,-0.17559325695037842,-0.08429904282093048,3.0658655166625977,6241703.5
147.8000030517578,43.48609924316406,0.05750969797372818,0.0006886250339448452,893.1637573242188,-0.12211668491363525,1175.4503173828125,-0.24031923711299896,1095.7073974609375,-0.1991405040025711,1198.51953125,-0.2868824601173401,120.66249084472656,176.238525390625,43.48667526245117,39.055877685546875,4.656871318817139,0.6584332585334778,4.978626728057861,0.829771101474762,-0.010479438118636608,-0.07671487331390381,0.18289975821971893,-0.1753953993320465,-0.08421923220157623,3.0657691955566406,6241507.5
147.89999389648438,43.491851806640625,0.05757855996489525,0.0005725155933760107,893.1514892578125,-0.12264610081911087,1175.42626953125,-0.2414456158876419,1095.6875,-0.20005188882350922,1198.4908447265625,-0.2882838547229767,120.62466430664062,176.13986206054688,43.45469665527344,39.015445709228516,4.651292324066162,0.6576117873191833,4.9723310470581055,0.828721821308136,-0.010504038073122501,-0.07712122797966003,0.1822143942117691,-0.175196573138237,-0.08413904905319214,3.0656726360321045,6241311.0
148.0,43.49760818481445,0.05763581022620201,0.0004754170950036496,893.1392211914062,-0.12317969650030136,1175.402099609375,-0.2425769567489624,1095.66748046875,-0.2009686380624771,1198.4619140625,-0.28968721628189087,120.58673095703125,176.04090881347656,43.4224853515625,38.974796295166016,4.645694255828857,0.6567882299423218,4.9660210609436035,0.827670156955719,-0.010527427308261395,-0.07752713561058044,0.18152813613414764,-0.1749967783689499,-0.0840584933757782,3.065575361251831,6241113.0
148.10000610351562,43.50337219238281,0.05768335238099098,0.0003918289439752698,893.1268310546875,-0.12371744960546494,1175.377685546875,-0.2437131255865097,1095.6473388671875,-0.2018907070159912,1198.432861328125,-0.2910923361778259,120.54869842529297,175.94168090820312,43.39003372192383,38.933929443359375,4.640077590942383,0.6559626460075378,4.959697246551514,0.8266162276268005,-0.010549192316830158,-0.0779324471950531,0.1808411180973053,-0.17479601502418518,-0.08397755026817322,3.0654778480529785,6240914.5
148.1999969482422,43.50914001464844,0.057722534984350204,0.0003426651528570801,893.1144409179688,-0.12425930052995682,1175.353271484375,-0.24485400319099426,1095.6270751953125,-0.20281799137592316,1198.4036865234375,-0.29249900579452515,120.51055145263672,175.84217834472656,43.35734939575195,38.892852783203125,4.634443283081055,0.6551350951194763,4.953361511230469,0.8255602121353149,-0.010569527745246887,-0.07833705097436905,0.18015345931053162,-0.17459428310394287,-0.08389623463153839,3.0653798580169678,6240715.0
148.3000030517578,43.514915466308594,0.057756803929805756,0.00029286753851920366,893.1019897460938,-0.12480521947145462,1175.3287353515625,-0.24599945545196533,1095.606689453125,-0.20375041663646698,1198.3743896484375,-0.2939069867134094,120.47230529785156,175.7423858642578,43.324432373046875,38.85157012939453,4.628791332244873,0.654305636882782,4.9470133781433105,0.8245022296905518,-0.010588537901639938,-0.07874084264039993,0.17946526408195496,-0.17439156770706177,-0.08381453901529312,3.065281629562378,6240515.0
148.39999389648438,43.52069091796875,0.057786088436841965,0.00019954745948780328,893.0894775390625,-0.12535516917705536,1175.3040771484375,-0.24714939296245575,1095.5863037109375,-0.2046879082918167,1198.3448486328125,-0.2953161597251892,120.43394470214844,175.64230346679688,43.29128646850586,38.81007766723633,4.623122692108154,0.6534743905067444,4.940654754638672,0.8234424591064453,-0.010606549680233002,-0.07914375513792038,0.1787765920162201,-0.17418788373470306,-0.08373246341943741,3.065182685852051,6240313.5
148.5,43.526466369628906,0.057806044816970825,6.630248390138149e-05,893.076904296875,-0.12590909004211426,1175.279296875,-0.24830368161201477,1095.5657958984375,-0.205630362033844,1198.3153076171875,-0.29672637581825256,120.3954849243164,175.5419464111328,43.257911682128906,38.76839065551758,4.617437362670898,0.6526414752006531,4.9342851638793945,0.8223809003829956,-0.010623536072671413,-0.07954572886228561,0.1780874878168106,-0.17398323118686676,-0.08365000039339066,3.0650835037231445,6240111.5
148.60000610351562,43.532249450683594,0.05781267583370209,-0.0001774728880263865,893.0643310546875,-0.12646694481372833,1175.25439453125,-0.24946221709251404,1095.545166015625,-0.20657770335674286,1198.2855224609375,-0.2981374263763428,120.35691833496094,175.44129943847656,43.224308013916016,38.72650146484375,4.611736297607422,0.6518070101737976,4.927906513214111,0.821317732334137,-0.010639073327183723,-0.07994665950536728,0.17739808559417725,-0.17377759516239166,-0.08356714993715286,3.06498384475708,6239908.5
148.6999969482422,43.538028717041016,0.057794928550720215,-0.0005082862917333841,893.0516357421875,-0.1270287036895752,1175.2294921875,-0.2506248354911804,1095.5244140625,-0.20752984285354614,1198.255615234375,-0.29954904317855835,120.31824493408203,175.3403778076172,43.19047927856445,38.68442153930664,4.606020450592041,0.650970995426178,4.921518802642822,0.8202531337738037,-0.010652787052094936,-0.08034638315439224,0.17670851945877075,-0.17357099056243896,-0.08348391950130463,3.0648837089538574,6239704.5
148.8000030517578,43.54380798339844,0.0577440969645977,-0.0008178615244105458,893.0388793945312,-0.12759429216384888,1175.204345703125,-0.251791387796402,1095.503662109375,-0.20848670601844788,1198.2255859375,-0.30096086859703064,120.27946472167969,175.23916625976562,43.15642547607422,38.64215087890625,4.600289821624756,0.6501336097717285,4.91512393951416,0.819187343120575,-0.010663598775863647,-0.08074460178613663,0.176019087433815,-0.17336340248584747,-0.08340029418468475,3.0647830963134766,6239500.0
148.89999389648438,43.549583435058594,0.05766231194138527,-0.001092938706278801,893.026123046875,-0.128163680434227,1175.1790771484375,-0.2529616057872772,1095.4827880859375,-0.20944815874099731,1198.1954345703125,-0.3023723363876343,120.24057006835938,175.13766479492188,43.122154235839844,38.59969711303711,4.594545841217041,0.6492949724197388,4.908724308013916,0.8181207180023193,-0.01067067589610815,-0.0811409205198288,0.17533020675182343,-0.1731548309326172,-0.08331628143787384,3.0646820068359375,6239294.0
149.0,43.55535125732422,0.057553019374608994,-0.0013418721500784159,893.0132446289062,-0.12873683869838715,1175.1536865234375,-0.25413528084754944,1095.4617919921875,-0.2104141116142273,1198.1651611328125,-0.3037828803062439,120.20157623291016,175.035888671875,43.08766174316406,38.55706024169922,4.5887885093688965,0.6484552621841431,4.9023213386535645,0.8170535564422607,-0.01067421305924654,-0.0815349668264389,0.17464222013950348,-0.1729453057050705,-0.08323188126087189,3.0645804405212402,6239087.5
149.10000610351562,43.56110382080078,0.0574188306927681,-0.001507413457147777,893.0003662109375,-0.12931367754936218,1175.1282958984375,-0.25531211495399475,1095.440673828125,-0.21138446033000946,1198.134765625,-0.3051919639110565,120.1624755859375,174.933837890625,43.05295181274414,38.51424789428711,4.583019256591797,0.6476147174835205,4.895917892456055,0.8159862756729126,-0.010674474760890007,-0.08192642033100128,0.17395545542240143,-0.172734797000885,-0.0831470936536789,3.064478635787964,6238880.0
149.1999969482422,43.56684875488281,0.057268090546131134,-0.0016653991769999266,892.9874267578125,-0.1298941820859909,1175.1026611328125,-0.25649192929267883,1095.4195556640625,-0.21235904097557068,1198.1041259765625,-0.3065991699695587,120.12327575683594,174.8314971923828,43.018028259277344,38.47126770019531,4.5772385597229,0.6467735171318054,4.889514923095703,0.8149191737174988,-0.010671655647456646,-0.08231498301029205,0.17327022552490234,-0.17252330482006073,-0.08306190371513367,3.06437611579895,6238671.5
149.3000030517578,43.572574615478516,0.057101551443338394,-0.0018489710055291653,892.974365234375,-0.13047827780246735,1175.076904296875,-0.25767451524734497,1095.398193359375,-0.2133377492427826,1198.0733642578125,-0.3080040216445923,120.0839614868164,174.72886657714844,42.98289489746094,38.42811965942383,4.57144832611084,0.6459318399429321,4.883114814758301,0.8138524889945984,-0.010666522197425365,-0.0827004462480545,0.17258672416210175,-0.17231084406375885,-0.082976333796978,3.0642733573913574,6238462.0
149.39999389648438,43.578285217285156,0.056916654109954834,-0.002011986682191491,892.9613037109375,-0.13106591999530792,1175.0511474609375,-0.25885963439941406,1095.3768310546875,-0.21432045102119446,1198.04248046875,-0.30940622091293335,120.04454040527344,174.6259765625,42.94755172729492,38.38481521606445,4.565649032592773,0.6450900435447693,4.876718521118164,0.8127864599227905,-0.010659093037247658,-0.08308263123035431,0.17190514504909515,-0.17209741473197937,-0.08289036154747009,3.0641698837280273,6238251.5
149.5,43.58397674560547,0.056715454906225204,-0.0023018764331936836,892.9481811523438,-0.13165703415870667,1175.025146484375,-0.2600471079349518,1095.3553466796875,-0.21530699729919434,1198.011474609375,-0.31080541014671326,120.00502014160156,174.52279663085938,42.91200256347656,38.34135818481445,4.559841632843018,0.6442481875419617,4.870327949523926,0.8117213249206543,-0.010649113915860653,-0.08346132189035416,0.17122569680213928,-0.17188303172588348,-0.08280399441719055,3.064066171646118,6238040.5
149.60000610351562,43.58964920043945,0.056485265493392944,-0.002622101455926895,892.9349975585938,-0.1322515904903412,1174.9991455078125,-0.26123669743537903,1095.333740234375,-0.21629725396633148,1197.9803466796875,-0.3122011721134186,119.96538543701172,174.4193572998047,42.876251220703125,38.297752380371094,4.554027557373047,0.6434065103530884,4.863944053649902,0.8106573224067688,-0.010636791586875916,-0.08383631706237793,0.17054858803749084,-0.1716676652431488,-0.08271723240613937,3.063961982727051,6237828.0
149.6999969482422,43.59529495239258,0.056223057210445404,-0.0029809109400957823,892.9217529296875,-0.13284949958324432,1174.972900390625,-0.2624281942844391,1095.3121337890625,-0.21729107201099396,1197.9490966796875,-0.3135930895805359,119.92565155029297,174.3156280517578,42.840301513671875,38.254005432128906,4.548207759857178,0.6425653100013733,4.857568740844727,0.8095947504043579,-0.01062087807804346,-0.08420726656913757,0.1698741465806961,-0.17145134508609772,-0.08263007551431656,3.063857078552246,6237615.0
