t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
149.8000030517578,43.60091781616211,0.05592496693134308,-0.003264875616878271,892.9083862304688,-0.1334507167339325,1174.9466552734375,-0.2636213004589081,1095.290283203125,-0.21828830242156982,1197.9176025390625,-0.31498056650161743,119.88581085205078,174.2116241455078,42.80415344238281,38.210121154785156,4.542383670806885,0.6417246460914612,4.8512043952941895,0.8085340261459351,-0.010601125657558441,-0.08457380533218384,0.1692027598619461,-0.17123405635356903,-0.08254251629114151,3.0637519359588623,6237401.0
149.89999389648438,43.606510162353516,0.05559847876429558,-0.003497286234050989,892.89501953125,-0.13405516743659973,1174.920166015625,-0.26481568813323975,1095.2684326171875,-0.21928879618644714,1197.8861083984375,-0.3163629174232483,119.84587097167969,174.10736083984375,42.76781463623047,38.16611099243164,4.536556243896484,0.6408849358558655,4.844853401184082,0.8074755668640137,-0.010577129200100899,-0.0849354937672615,0.16853487491607666,-0.17101581394672394,-0.08245456218719482,3.0636463165283203,6237185.5
150.0,43.6120719909668,0.055248748511075974,-0.00375460647046566,892.881591796875,-0.13466277718544006,1174.8936767578125,-0.266011118888855,1095.2464599609375,-0.2202923595905304,1197.8543701171875,-0.3177396357059479,119.80582427978516,174.00282287597656,42.73128890991211,38.12198257446289,4.530727386474609,0.6400462985038757,4.838518142700195,0.8064197301864624,-0.010549585334956646,-0.08529200404882431,0.16787081956863403,-0.17079661786556244,-0.0823662132024765,3.06354022026062,6236969.5
150.10000610351562,43.61759567260742,0.05487328767776489,-0.003999899607151747,892.8681030273438,-0.1352735012769699,1174.866943359375,-0.2672072649002075,1095.224365234375,-0.22129882872104645,1197.822509765625,-0.3191101849079132,119.76567840576172,173.8980255126953,42.694576263427734,38.077735900878906,4.524897575378418,0.6392090916633606,4.832200527191162,0.8053668141365051,-0.01051891315728426,-0.08564305305480957,0.1672108769416809,-0.17057646811008453,-0.08227746933698654,3.0634334087371826,6236752.5
150.1999969482422,43.62308120727539,0.05447329953312874,-0.004175244830548763,892.8545532226562,-0.1358872354030609,1174.8402099609375,-0.26840388774871826,1095.2021484375,-0.22230803966522217,1197.79052734375,-0.3204740881919861,119.72542572021484,173.79296875,42.657684326171875,38.03338623046875,4.519069194793701,0.6383735537528992,4.825902938842773,0.8043171763420105,-0.010484832338988781,-0.08598834276199341,0.16655534505844116,-0.17035537958145142,-0.08218832314014435,3.063326358795166,6236534.5
150.3000030517578,43.6285285949707,0.054055772721767426,-0.004308751318603754,892.8409423828125,-0.1365039050579071,1174.8133544921875,-0.26960068941116333,1095.179931640625,-0.22331978380680084,1197.7584228515625,-0.3218308389186859,119.68506622314453,173.68763732910156,42.6206169128418,37.98893737792969,4.513243198394775,0.6375399231910706,4.819626808166504,0.8032711148262024,-0.010447461158037186,-0.08632757514715195,0.16590453684329987,-0.1701333373785019,-0.08209877461194992,3.063218832015991,6236315.0
150.39999389648438,43.633934020996094,0.053624898195266724,-0.004488321021199226,892.8272705078125,-0.1371234506368637,1174.7862548828125,-0.27079740166664124,1095.157470703125,-0.22433389723300934,1197.7261962890625,-0.32318001985549927,119.64461517333984,173.58206176757812,42.5833740234375,37.944400787353516,4.507421016693115,0.6367084383964539,4.813374042510986,0.8022289872169495,-0.010407445020973682,-0.08666055649518967,0.16525864601135254,-0.16991037130355835,-0.08200883120298386,3.063110589981079,6236095.0
150.5,43.63929748535156,0.053176067769527435,-0.004721223376691341,892.8134765625,-0.13774578273296356,1174.7591552734375,-0.2719937860965729,1095.135009765625,-0.22535017132759094,1197.69384765625,-0.3245213031768799,119.60405731201172,173.47622680664062,42.54596710205078,37.8997802734375,4.5016045570373535,0.6358794569969177,4.807145595550537,0.801190972328186,-0.010365145280957222,-0.08698711544275284,0.1646178513765335,-0.1696864664554596,-0.08191849291324615,3.063002109527588,6235874.0
150.60000610351562,43.644615173339844,0.052703943103551865,-0.004984827246516943,892.7996826171875,-0.1383708268404007,1174.73193359375,-0.27318963408470154,1095.1124267578125,-0.22636842727661133,1197.6612548828125,-0.32585427165031433,119.56340789794922,173.37014770507812,42.508392333984375,37.85508728027344,4.495794773101807,0.6350530982017517,4.800943851470947,0.800157368183136,-0.010320114903151989,-0.08730705827474594,0.1639823466539383,-0.16946165263652802,-0.08182775229215622,3.0628929138183594,6235652.0
150.6999969482422,43.64988708496094,0.052205462008714676,-0.005211486481130123,892.7858276367188,-0.13899847865104675,1174.7044677734375,-0.27438458800315857,1095.0897216796875,-0.22738845646381378,1197.628662109375,-0.3271785080432892,119.52265167236328,173.26382446289062,42.470664978027344,37.810325622558594,4.489993572235107,0.6342296600341797,4.79477071762085,0.7991284132003784,-0.010271874256432056,-0.08762010186910629,0.16335241496562958,-0.16923591494560242,-0.08173660933971405,3.0627834796905518,6235429.0
150.8000030517578,43.65510559082031,0.051684312522411346,-0.005457056686282158,892.7719116210938,-0.13962864875793457,1174.677001953125,-0.27557840943336487,1095.0670166015625,-0.22841008007526398,1197.5958251953125,-0.32849350571632385,119.48179626464844,173.15724182128906,42.43278121948242,37.76551055908203,4.4842023849487305,0.633409321308136,4.7886271476745605,0.7981045246124268,-0.010220150463283062,-0.08792593330144882,0.16272839903831482,-0.1690092533826828,-0.08164507895708084,3.062673330307007,6235205.0
150.89999389648438,43.660274505615234,0.051138605922460556,-0.005683156196027994,892.7578735351562,-0.14026124775409698,1174.6494140625,-0.27677077054977417,1095.0440673828125,-0.2294331043958664,1197.5628662109375,-0.32979875802993774,119.44084930419922,173.05043029785156,42.39474868774414,37.720645904541016,4.47842264175415,0.6325923800468445,4.782516002655029,0.7970860004425049,-0.010165288113057613,-0.08822429925203323,0.16211053729057312,-0.16878169775009155,-0.0815531462430954,3.0625627040863037,6234979.5
151.0,43.66539001464844,0.0505702905356884,-0.005903775338083506,892.7438354492188,-0.14089620113372803,1174.6217041015625,-0.277961403131485,1095.0211181640625,-0.23045729100704193,1197.5299072265625,-0.33109384775161743,119.3998031616211,172.94338989257812,42.356571197509766,37.675743103027344,4.472655773162842,0.6317790746688843,4.776439189910889,0.7960731983184814,-0.010107072070240974,-0.08851489424705505,0.16149915754795074,-0.16855323314666748,-0.08146081864833832,3.0624516010284424,6234753.5
151.10000610351562,43.67044448852539,0.04997991397976875,-0.00614058505743742,892.729736328125,-0.14153338968753815,1174.5938720703125,-0.27915000915527344,1094.998046875,-0.23148244619369507,1197.4967041015625,-0.33237823843955994,119.3586654663086,172.8361053466797,42.31825637817383,37.63080978393555,4.4669036865234375,0.6309696435928345,4.770398139953613,0.7950663566589355,-0.01004568487405777,-0.08879746496677399,0.160894513130188,-0.16832388937473297,-0.081368088722229,3.062340021133423,6234526.5
151.1999969482422,43.675445556640625,0.04936585575342178,-0.006406590808182955,892.7155151367188,-0.14217272400856018,1174.5657958984375,-0.28033626079559326,1094.974853515625,-0.2325083613395691,1197.46337890625,-0.33365151286125183,119.31742858886719,172.7285919189453,42.279808044433594,37.585853576660156,4.461167812347412,0.6301642656326294,4.764395236968994,0.7940658926963806,-0.009981156326830387,-0.08907175809144974,0.16029687225818634,-0.16809365153312683,-0.08127497136592865,3.062227964401245,6234298.0
151.3000030517578,43.680381774902344,0.0487251952290535,-0.00667522894218564,892.7012939453125,-0.14281409978866577,1174.5377197265625,-0.28151988983154297,1094.9515380859375,-0.2335348278284073,1197.429931640625,-0.3349131643772125,119.27610778808594,172.62086486816406,42.24123001098633,37.540889739990234,4.45544958114624,0.6293633580207825,4.758432388305664,0.7930720448493958,-0.00991332158446312,-0.08933749049901962,0.1597065031528473,-0.16786254942417145,-0.08118145167827606,3.062115430831909,6234069.0
151.39999389648438,43.68525314331055,0.0480576753616333,-0.0069326660595834255,892.6869506835938,-0.14345742762088776,1174.509521484375,-0.2827005386352539,1094.9281005859375,-0.23456160724163055,1197.396484375,-0.3361626863479614,119.23468780517578,172.51292419433594,42.20253372192383,37.49592208862305,4.449750900268555,0.6285670399665833,4.752511024475098,0.7920851707458496,-0.009841904044151306,-0.08959434926509857,0.1591237634420395,-0.16763056814670563,-0.08108754456043243,3.062002420425415,6233839.0
151.5,43.690059661865234,0.047364406287670135,-0.007102036848664284,892.672607421875,-0.1441025733947754,1174.481201171875,-0.2838779389858246,1094.904541015625,-0.23558847606182098,1197.36279296875,-0.33739957213401794,119.19317626953125,172.40475463867188,42.163719177246094,37.45096206665039,4.44407320022583,0.6277756094932556,4.746634006500244,0.7911056876182556,-0.009766875766217709,-0.08984202146530151,0.15854895114898682,-0.16739772260189056,-0.08099324256181717,3.0618886947631836,6233607.5
151.60000610351562,43.694793701171875,0.04665420204401016,-0.007238353136926889,892.6581420898438,-0.1447494477033615,1174.4527587890625,-0.28505170345306396,1094.8809814453125,-0.23661521077156067,1197.3289794921875,-0.3386232852935791,119.15158081054688,172.29638671875,42.124794006347656,37.40602111816406,4.438418388366699,0.6269893050193787,4.7408037185668945,0.7901339530944824,-0.009688322432339191,-0.09008020907640457,0.15798237919807434,-0.16716404259204865,-0.08089855313301086,3.061774730682373,6233375.0
151.6999969482422,43.699459075927734,0.04593036696314812,-0.007248230278491974,892.6436767578125,-0.14539791643619537,1174.4241943359375,-0.28622153401374817,1094.8572998046875,-0.2376415878534317,1197.2950439453125,-0.33983340859413147,119.10989379882812,172.1878204345703,42.08576202392578,37.361106872558594,4.432787895202637,0.6262084245681763,4.735021114349365,0.7891701459884644,-0.009607050567865372,-0.09030871838331223,0.15742425620555878,-0.16692951321601868,-0.08080346882343292,3.061660051345825,6233142.0
151.8000030517578,43.70405197143555,0.04520554468035698,-0.0072214859537780285,892.6290893554688,-0.146047905087471,1174.3955078125,-0.2873871922492981,1094.83349609375,-0.2386673539876938,1197.260986328125,-0.3410295844078064,119.068115234375,172.07904052734375,42.046634674072266,37.31623077392578,4.427183151245117,0.6254332661628723,4.729288101196289,0.7882146835327148,-0.009523323737084866,-0.09052740037441254,0.15687474608421326,-0.16669414937496185,-0.08070799708366394,3.061544895172119,6232907.5
151.89999389648438,43.70857620239258,0.04448339715600014,-0.007205210626125336,892.6144409179688,-0.14669926464557648,1174.36669921875,-0.28854840993881226,1094.8095703125,-0.23969228565692902,1197.226806640625,-0.3422115743160248,119.02626037597656,171.9700927734375,42.00741195678711,37.27140426635742,4.42160701751709,0.6246639490127563,4.723605632781982,0.7872676253318787,-0.009438324719667435,-0.09073624014854431,0.15633386373519897,-0.16645796597003937,-0.08061214536428452,3.061429262161255,6232672.0
152.0,43.7130241394043,0.043762873858213425,-0.007261079736053944,892.5997314453125,-0.14735189080238342,1174.3377685546875,-0.28970497846603394,1094.7855224609375,-0.24071615934371948,1197.1925048828125,-0.34337934851646423,118.98431396484375,171.86093139648438,41.96810531616211,37.22663879394531,4.416059494018555,0.6239007711410522,4.717974662780762,0.7863290905952454,-0.009352364577353,-0.09093528985977173,0.15580157935619354,-0.16622096300125122,-0.08051589876413345,3.0613131523132324,6232435.5
152.10000610351562,43.71739959716797,0.04303676635026932,-0.007319638971239328,892.5849609375,-0.1480056494474411,1174.308837890625,-0.2908566892147064,1094.7613525390625,-0.24173875153064728,1197.1580810546875,-0.34453272819519043,118.94229125976562,171.75160217285156,41.92871856689453,37.18193817138672,4.410542964935303,0.6231438517570496,4.712395668029785,0.7853992581367493,-0.00926537998020649,-0.09112456440925598,0.15527786314487457,-0.1659831702709198,-0.08041927218437195,3.0611963272094727,6232198.0
152.1999969482422,43.721702575683594,0.04230480268597603,-0.007286905311048031,892.5701293945312,-0.14866043627262115,1174.2796630859375,-0.2920033037662506,1094.7371826171875,-0.2427598387002945,1197.1236572265625,-0.3456715941429138,118.90018463134766,171.64210510253906,41.88925552368164,37.1373176574707,4.405058860778809,0.6223934292793274,4.706869125366211,0.7844781875610352,-0.00917674507945776,-0.09130402654409409,0.15476280450820923,-0.1657445728778839,-0.0803222581744194,3.061079263687134,6231959.5
152.3000030517578,43.72593307495117,0.04157611355185509,-0.007182709407061338,892.5552368164062,-0.14931611716747284,1174.2503662109375,-0.2931446135044098,1094.712890625,-0.24377919733524323,1197.0889892578125,-0.3467957377433777,118.85799407958984,171.5324249267578,41.849727630615234,37.0927848815918,4.399608612060547,0.6216495037078857,4.701396465301514,0.7835660576820374,-0.009086500853300095,-0.09147359430789948,0.15425647795200348,-0.16550520062446594,-0.08022486418485641,3.0609614849090576,6231719.5
152.39999389648438,43.7300910949707,0.040857844054698944,-0.007099489215761423,892.540283203125,-0.1499725729227066,1174.2210693359375,-0.29428040981292725,1094.6883544921875,-0.24479663372039795,1197.0543212890625,-0.3479050099849701,118.81572723388672,171.42259216308594,41.81013488769531,37.04834747314453,4.394192695617676,0.6209123134613037,4.695977687835693,0.7826629877090454,-0.008995511569082737,-0.09163333475589752,0.15375882387161255,-0.1652650535106659,-0.08012709766626358,3.0608432292938232,6231479.0
152.5,43.73417663574219,0.040147893130779266,-0.007028721272945404,892.5252685546875,-0.1506296843290329,1174.1915283203125,-0.29541051387786865,1094.663818359375,-0.24581192433834076,1197.0194091796875,-0.3489994704723358,118.77338409423828,171.31259155273438,41.77048873901367,37.00402069091797,4.388813495635986,0.6201819181442261,4.690613746643066,0.7817689776420593,-0.008904424495995045,-0.09178337454795837,0.1532697230577469,-0.16502414643764496,-0.0800289511680603,3.0607244968414307,6231237.0
152.60000610351562,43.738189697265625,0.039445020258426666,-0.0069831679575145245,892.5101318359375,-0.15128731727600098,1174.1619873046875,-0.29653477668762207,1094.6392822265625,-0.24682486057281494,1196.9844970703125,-0.35007914900779724,118.73096466064453,171.2024383544922,41.73078918457031,36.959808349609375,4.3834710121154785,0.6194584369659424,4.685304641723633,0.7808841466903687,-0.008813060820102692,-0.09192382544279099,0.15278910100460052,-0.16478249430656433,-0.07993042469024658,3.06060528755188,6230994.5
152.6999969482422,43.74213409423828,0.038746703416109085,-0.006920059211552143,892.4949951171875,-0.1519453376531601,1174.1322021484375,-0.2976530194282532,1094.614501953125,-0.24783524870872498,1196.949462890625,-0.351144015789032,118.6884765625,171.09214782714844,41.69104766845703,36.91572189331055,4.378167629241943,0.6187419891357422,4.680050373077393,0.7800083756446838,-0.008721365593373775,-0.09205477684736252,0.1523168385028839,-0.164540097117424,-0.07983153313398361,3.060485363006592,6230750.5
152.8000030517578,43.746009826660156,0.0380546972155571,-0.006866124924272299,892.479736328125,-0.1526036411523819,1174.1024169921875,-0.29876509308815,1094.5897216796875,-0.24884290993213654,1196.9141845703125,-0.3521941006183624,118.64591217041016,170.98170471191406,41.65127182006836,36.871768951416016,4.372902870178223,0.6180325746536255,4.674850940704346,0.7791418433189392,-0.0086291478946805,-0.09217630326747894,0.15185292065143585,-0.164296954870224,-0.0797322615981102,3.0603652000427246,6230505.5
152.89999389648438,43.74981689453125,0.037368085235357285,-0.006796024739742279,892.4644775390625,-0.15326207876205444,1174.072509765625,-0.2998708188533783,1094.564697265625,-0.2498476505279541,1196.8790283203125,-0.3532293736934662,118.60327911376953,170.8711395263672,41.6114616394043,36.82795715332031,4.367679119110107,0.6173302531242371,4.669707298278809,0.7782845497131348,-0.00853661634027958,-0.09228848665952682,0.15139725804328918,-0.16405311226844788,-0.07963262498378754,3.06024432182312,6230259.5
153.0,43.7535514831543,0.036688484251499176,-0.006827290635555983,892.4490966796875,-0.15392054617404938,1174.04248046875,-0.3009701073169708,1094.5396728515625,-0.25084927678108215,1196.8436279296875,-0.35424986481666565,118.5605697631836,170.76043701171875,41.571624755859375,36.78429412841797,4.362496376037598,0.6166350841522217,4.664618968963623,0.7774364948272705,-0.008443704806268215,-0.09239139407873154,0.15094977617263794,-0.16380853950977325,-0.07953262329101562,3.0601229667663574,6230012.5
153.10000610351562,43.75722122192383,0.03600575402379036,-0.006912679877132177,892.4336547851562,-0.15457890927791595,1174.0123291015625,-0.3020627200603485,1094.5145263671875,-0.25184762477874756,1196.80810546875,-0.3552555441856384,118.5177993774414,170.6496124267578,41.531768798828125,36.74079132080078,4.35735559463501,0.6159471273422241,4.659586429595947,0.7765977382659912,-0.008350596763193607,-0.09248513728380203,0.15051040053367615,-0.16356328129768372,-0.07943225651979446,3.0600011348724365,6229764.5
153.1999969482422,43.76082229614258,0.03531448543071747,-0.007015677634626627,892.418212890625,-0.15523703396320343,1173.9820556640625,-0.3031485378742218,1094.4893798828125,-0.2528424859046936,1196.7725830078125,-0.35624635219573975,118.4749526977539,170.53866577148438,41.49189758300781,36.69745635986328,4.35225772857666,0.6152663826942444,4.6546101570129395,0.7757683396339417,-0.008256375789642334,-0.09256967157125473,0.1500791758298874,-0.16331732273101807,-0.07933152467012405,3.0598785877227783,6229515.0
153.3000030517578,43.76435470581055,0.03461292013525963,-0.007146862335503101,892.4026489257812,-0.15589480102062225,1173.95166015625,-0.30422738194465637,1094.4639892578125,-0.25383374094963074,1196.73681640625,-0.35722213983535767,118.43205261230469,170.4276123046875,41.4520149230957,36.654296875,4.347203731536865,0.614592969417572,4.649690628051758,0.7749484181404114,-0.00816060695797205,-0.09264492243528366,0.14965620636940002,-0.1630706936120987,-0.07923043519258499,3.059755802154541,6229265.0
153.39999389648438,43.76781463623047,0.03389823064208031,-0.007276763673871756,892.3870239257812,-0.15655210614204407,1173.921142578125,-0.3052990138530731,1094.4385986328125,-0.25482118129730225,1196.7010498046875,-0.3581826984882355,118.38908386230469,170.3164520263672,41.412132263183594,36.6113166809082,4.342193603515625,0.613926887512207,4.644829273223877,0.7741382122039795,-0.008063144981861115,-0.09271076321601868,0.1492416113615036,-0.1628233939409256,-0.07912898063659668,3.0596323013305664,6229013.5
153.5,43.77120590209961,0.03317055478692055,-0.007382172625511885,892.371337890625,-0.15720880031585693,1173.890625,-0.30636319518089294,1094.4130859375,-0.2558046281337738,1196.665283203125,-0.3591277301311493,118.3460464477539,170.20518493652344,41.37225341796875,36.56852722167969,4.337228775024414,0.6132683157920837,4.6400275230407715,0.7733379006385803,-0.007963724434375763,-0.09276705980300903,0.14883555471897125,-0.16257543861865997,-0.07902717590332031,3.0595083236694336,6228761.0
153.60000610351562,43.77452087402344,0.03243234008550644,-0.007384120021015406,892.3555908203125,-0.1578647643327713,1173.85986328125,-0.30741971731185913,1094.387451171875,-0.2567839026451111,1196.6292724609375,-0.36005696654319763,118.3029556274414,170.0938262939453,41.33238220214844,36.525936126708984,4.332310199737549,0.6126172542572021,4.6352858543396,0.7725476026535034,-0.007862352766096592,-0.0928136557340622,0.14843818545341492,-0.16232682764530182,-0.07892502099275589,3.0593838691711426,6228508.0
153.6999969482422,43.77776336669922,0.03169392794370651,-0.007366485893726349,892.3397216796875,-0.1585198938846588,1173.8291015625,-0.30846840143203735,1094.3616943359375,-0.25775885581970215,1196.59326171875,-0.36097022891044617,118.25980377197266,169.98239135742188,41.29252624511719,36.483551025390625,4.327437877655029,0.6119738817214966,4.630605220794678,0.7717675566673279,-0.00775923440232873,-0.0928504541516304,0.14804963767528534,-0.16207757592201233,-0.07882251590490341,3.0592589378356934,6228253.5
153.8000030517578,43.78093338012695,0.030957277864217758,-0.007267442997545004,892.3238525390625,-0.15917403995990753,1173.7982177734375,-0.3095090091228485,1094.3358154296875,-0.2587292492389679,1196.55712890625,-0.36186736822128296,118.21659851074219,169.87086486816406,41.252689361572266,36.441375732421875,4.322613716125488,0.6113382577896118,4.6259870529174805,0.7709978818893433,-0.007655296474695206,-0.09287744760513306,0.14766991138458252,-0.1618277132511139,-0.07871966063976288,3.059133291244507,6227998.0
153.89999389648438,43.78403091430664,0.030230533331632614,-0.007150521036237478,892.3079223632812,-0.1598271131515503,1173.7672119140625,-0.31054139137268066,1094.3099365234375,-0.2596949636936188,1196.5208740234375,-0.36274826526641846,118.17333221435547,169.75926208496094,41.2128791809082,36.3994255065918,4.317837715148926,0.6107105612754822,4.621431350708008,0.7702385783195496,-0.007550674024969339,-0.09289468079805374,0.14729899168014526,-0.1615772247314453,-0.07861645519733429,3.059007406234741,6227741.0
154.0,43.787052154541016,0.029515482485294342,-0.006959675811231136,892.2918701171875,-0.16047896444797516,1173.736083984375,-0.3115653991699219,1094.283935546875,-0.26065579056739807,1196.4844970703125,-0.3636130094528198,118.13001251220703,169.6475830078125,41.17310333251953,36.357704162597656,4.313110828399658,0.6100908517837524,4.616938591003418,0.7694897651672363,-0.007446128875017166,-0.0929022803902626,0.14693677425384521,-0.16132612526416779,-0.07851291447877884,3.0588808059692383,6227483.5
154.10000610351562,43.79000473022461,0.02881951443850994,-0.006799680646508932,892.2758178710938,-0.16112948954105377,1173.704833984375,-0.31258097290992737,1094.2578125,-0.26161158084869385,1196.4481201171875,-0.36446166038513184,118.08663940429688,169.53585815429688,41.13336181640625,36.31621551513672,4.308434009552002,0.6094791889190674,4.612508296966553,0.7687513828277588,-0.007341818418353796,-0.09290039539337158,0.14658308029174805,-0.1610744446516037,-0.07840903103351593,3.058753728866577,6227225.0
154.1999969482422,43.79288864135742,0.028139546513557434,-0.006632063537836075,892.2596435546875,-0.1617785543203354,1173.673583984375,-0.3135879635810852,1094.2315673828125,-0.2625621259212494,1196.41162109375,-0.3652943968772888,118.04322052001953,169.42405700683594,41.093666076660156,36.27497482299805,4.303807735443115,0.6088756322860718,4.608139991760254,0.7680233120918274,-0.00723845511674881,-0.09288927167654037,0.14623773097991943,-0.16082218289375305,-0.07830481231212616,3.058626174926758,6226965.0
154.3000030517578,43.79570007324219,0.027476340532302856,-0.006536970380693674,892.2434692382812,-0.16242605447769165,1173.6422119140625,-0.3145863115787506,1094.205322265625,-0.26350733637809753,1196.3751220703125,-0.3661113977432251,117.99974822998047,169.31222534179688,41.054019927978516,36.23398208618164,4.299232482910156,0.6082801222801208,4.603833198547363,0.7673055529594421,-0.007135773077607155,-0.0928691178560257,0.14590050280094147,-0.16056935489177704,-0.07820025831460953,3.0584981441497803,6226704.5
154.39999389648438,43.79844665527344,0.026822643354535103,-0.006501723546534777,892.2271728515625,-0.16307185590267181,1173.6107177734375,-0.3155759572982788,1094.178955078125,-0.26444706320762634,1196.33837890625,-0.3669128119945526,117.95623016357422,169.20033264160156,41.01443099975586,36.19324493408203,4.294708728790283,0.6076927781105042,4.599587917327881,0.7665979862213135,-0.007033911999315023,-0.09284013509750366,0.14557120203971863,-0.16031596064567566,-0.07809537649154663,3.0583693981170654,6226442.5
154.5,43.80113220214844,0.026172470301389694,-0.006442511919885874,892.2108764648438,-0.16371585428714752,1173.5791015625,-0.31655681133270264,1094.15234375,-0.2653810977935791,1196.3016357421875,-0.3676987886428833,117.91266632080078,169.08840942382812,40.97489929199219,36.15277099609375,4.290236949920654,0.6071134805679321,4.595403671264648,0.7659005522727966,-0.006932249292731285,-0.09280246496200562,0.14524972438812256,-0.1600620150566101,-0.07799016684293747,3.0582404136657715,6226180.0
154.60000610351562,43.803749084472656,0.02552821859717369,-0.0064163352362811565,892.1944580078125,-0.16435794532299042,1173.54736328125,-0.31752872467041016,1094.1258544921875,-0.26630935072898865,1196.264892578125,-0.36846932768821716,117.86905670166016,168.97645568847656,40.93543243408203,36.11256408691406,4.2858171463012695,0.6065422296524048,4.591279983520508,0.7652133703231812,-0.006830307655036449,-0.09275615215301514,0.14493601024150848,-0.15980753302574158,-0.07788462936878204,3.0581107139587402,6225916.0
154.6999969482422,43.80630111694336,0.024886585772037506,-0.006359335035085678,892.177978515625,-0.16499797999858856,1173.5155029296875,-0.3184916377067566,1094.09912109375,-0.26723170280456543,1196.22802734375,-0.369224488735199,117.82540130615234,168.86447143554688,40.89603805541992,36.0726318359375,4.281450271606445,0.6059790849685669,4.587217807769775,0.7645363211631775,-0.006728345528244972,-0.09270127862691879,0.14463001489639282,-0.15955252945423126,-0.07777877151966095,3.05798077583313,6225651.0
154.8000030517578,43.80878829956055,0.024250652641057968,-0.006264959927648306,892.1614379882812,-0.1656358689069748,1173.483642578125,-0.3194454312324524,1094.0723876953125,-0.2681480050086975,1196.1910400390625,-0.36996424198150635,117.78170776367188,168.75245666503906,40.856719970703125,36.032981872558594,4.277135848999023,0.6054239869117737,4.583216667175293,0.7638694643974304,-0.006626057904213667,-0.09263789653778076,0.14433170855045319,-0.15929700434207916,-0.07767259329557419,3.0578501224517822,6225385.0
154.89999389648438,43.811214447021484,0.023624155670404434,-0.006186493672430515,892.1448364257812,-0.16627150774002075,1173.45166015625,-0.320389986038208,1094.0455322265625,-0.26905810832977295,1196.154052734375,-0.37068864703178406,117.73796844482422,168.64044189453125,40.81747817993164,35.993614196777344,4.27287483215332,0.6048769950866699,4.579277038574219,0.7632128596305847,-0.006523751188069582,-0.09256608039140701,0.1440410017967224,-0.15904097259044647,-0.07756609469652176,3.0577189922332764,6225118.0
155.0,43.813575744628906,0.02300550602376461,-0.006032485049217939,892.128173828125,-0.1669047772884369,1173.4195556640625,-0.3213252127170563,1094.0185546875,-0.2699619233608246,1196.116943359375,-0.3713977634906769,117.69419860839844,168.52841186523438,40.77832794189453,35.95453643798828,4.268667221069336,0.6043380498886108,4.575398921966553,0.7625664472579956,-0.0064217583276331425,-0.0924859568476677,0.14375779032707214,-0.15878444910049438,-0.07745929062366486,3.0575873851776123,6224850.0
155.10000610351562,43.81587600708008,0.022402258589863777,-0.0058805677108466625,892.1114501953125,-0.16753557324409485,1173.387451171875,-0.3222510516643524,1093.9915771484375,-0.27085933089256287,1196.0797119140625,-0.372091680765152,117.650390625,168.4163818359375,40.73926544189453,35.9157600402832,4.2645134925842285,0.6038071513175964,4.5715813636779785,0.7619302272796631,-0.0063199372962117195,-0.09239763021469116,0.14348198473453522,-0.1585274338722229,-0.07735217362642288,3.057455062866211,6224581.5
155.1999969482422,43.818119049072266,0.021814201027154922,-0.005728045012801886,892.0946655273438,-0.16816379129886627,1173.3551025390625,-0.32316744327545166,1093.96435546875,-0.27175015211105347,1196.04248046875,-0.3727705180644989,117.6065444946289,168.30435180664062,40.70030212402344,35.87727737426758,4.260413646697998,0.6032842993736267,4.567824840545654,0.7613041400909424,-0.006219003349542618,-0.09230130910873413,0.1432133913040161,-0.1582699567079544,-0.07724475115537643,3.0573225021362305,6224311.5
155.3000030517578,43.82029724121094,0.02124139666557312,-0.005590115208178759,892.0778198242188,-0.1687893122434616,1173.32275390625,-0.32407432794570923,1093.9371337890625,-0.272634357213974,1196.005126953125,-0.37343448400497437,117.56266784667969,168.19232177734375,40.661434173583984,35.839107513427734,4.2563676834106445,0.6027694344520569,4.5641279220581055,0.7606880068778992,-0.006118929944932461,-0.09219717979431152,0.1429518461227417,-0.1580120027065277,-0.07713702321052551,3.057189464569092,6224040.5
155.39999389648438,43.82242202758789,0.020682385191321373,-0.005427089054137468,892.0609130859375,-0.1694120615720749,1173.290283203125,-0.32497167587280273,1093.909912109375,-0.2735117971897125,1195.9677734375,-0.3740837872028351,117.51875305175781,168.080322265625,40.622676849365234,35.80124282836914,4.252376079559326,0.6022626161575317,4.56049108505249,0.7600818872451782,-0.006019762717187405,-0.09208543598651886,0.14269717037677765,-0.1577536016702652,-0.07702899724245071,3.057055711746216,6223768.0
155.5,43.82448959350586,0.020139677450060844,-0.005215057637542486,892.0439453125,-0.17003192007541656,1173.2578125,-0.3258594274520874,1093.8824462890625,-0.2743823528289795,1195.930419921875,-0.3747185170650482,117.47481536865234,167.9683380126953,40.58402633666992,35.76369094848633,4.248438358306885,0.6017637252807617,4.556913375854492,0.7594856023788452,-0.00592140294611454,-0.09196625649929047,0.14244917035102844,-0.15749475359916687,-0.07692067325115204,3.0569217205047607,6223495.0
155.60000610351562,43.82650375366211,0.019618170335888863,-0.004970962647348642,892.0269165039062,-0.17064879834651947,1173.22509765625,-0.32673758268356323,1093.85498046875,-0.2752459943294525,1195.892822265625,-0.37533897161483765,117.43083953857422,167.8563690185547,40.545494079589844,35.72645950317383,4.2445549964904785,0.6012727618217468,4.553394317626953,0.7588990330696106,-0.005824115592986345,-0.09183984994888306,0.14220768213272095,-0.15723547339439392,-0.07681205868721008,3.0567872524261475,6223221.0
155.6999969482422,43.828468322753906,0.0191210750490427,-0.004770827013999224,892.0098266601562,-0.17126260697841644,1173.1923828125,-0.3276061415672302,1093.827392578125,-0.27610257267951965,1195.8553466796875,-0.3759453296661377,117.3868408203125,167.74444580078125,40.507076263427734,35.689552307128906,4.240725994110107,0.6007896065711975,4.549932956695557,0.7583221793174744,-0.0057283625937998295,-0.09170648455619812,0.14197242259979248,-0.15697576105594635,-0.07670314610004425,3.056652069091797,6222946.0
155.8000030517578,43.830379486083984,0.018643992021679878,-0.004625098314136267,891.99267578125,-0.17187324166297913,1173.15966796875,-0.3284651041030884,1093.7998046875,-0.27695202827453613,1195.817626953125,-0.376537948846817,117.34281921386719,167.63255310058594,40.46878433227539,35.6529655456543,4.236950874328613,0.6003142595291138,4.546528339385986,0.7577546834945679,-0.005634451285004616,-0.09156646579504013,0.14174313843250275,-0.15671564638614655,-0.07659395039081573,3.056516408920288,6222670.0
155.89999389648438,43.832244873046875,0.018181482329964638,-0.0045001148246228695,891.9754638671875,-0.17248061299324036,1173.126708984375,-0.3293144702911377,1093.77197265625,-0.2777943015098572,1195.780029296875,-0.3771171271800995,117.29876708984375,167.52069091796875,40.43061828613281,35.6167106628418,4.233229637145996,0.5998465418815613,4.543179035186768,0.7571965456008911,-0.005542021244764328,-0.09142004698514938,0.14151954650878906,-0.1564551293849945,-0.07648447155952454,3.0563805103302,6222393.5
156.0,43.83406066894531,0.017731470987200737,-0.004394868854433298,891.9581909179688,-0.17308463156223297,1173.09375,-0.33015426993370056,1093.7442626953125,-0.2786293029785156,1195.7421875,-0.3776830732822418,117.25469207763672,167.4088897705078,40.392581939697266,35.58078384399414,4.229561805725098,0.5993863940238953,4.5398850440979,0.756647527217865,-0.0054506463930010796,-0.0912674069404602,0.1413014978170395,-0.15619419515132904,-0.07637470960617065,3.056243896484375,6222115.5
156.10000610351562,43.83583450317383,0.01729198358952999,-0.0042980327270925045,891.9408569335938,-0.173685222864151,1173.0606689453125,-0.330984503030777,1093.71630859375,-0.2794569730758667,1195.7044677734375,-0.37823599576950073,117.21060180664062,167.29713439941406,40.35468292236328,35.54519271850586,4.225947380065918,0.598933756351471,4.536645412445068,0.7561076283454895,-0.005360191687941551,-0.09110871702432632,0.1410888433456421,-0.15593288838863373,-0.07626467198133469,3.0561070442199707,6221836.5
156.1999969482422,43.837562561035156,0.016862180083990097,-0.004121852573007345,891.9234619140625,-0.17428229749202728,1173.027587890625,-0.33180513978004456,1093.6883544921875,-0.280277281999588,1195.6666259765625,-0.37877601385116577,117.16648864746094,167.18544006347656,40.31692123413086,35.50993347167969,4.222386360168457,0.5984885096549988,4.5334601402282715,0.7555766701698303,-0.005270505324006081,-0.09094411134719849,0.1408814638853073,-0.15567120909690857,-0.07615435868501663,3.055969476699829,6221556.5
156.3000030517578,43.83924865722656,0.01644999533891678,-0.0038731663953512907,891.906005859375,-0.17487576603889465,1172.994384765625,-0.3326161801815033,1093.6602783203125,-0.2810901403427124,1195.628662109375,-0.37930330634117126,117.12235260009766,167.0738067626953,40.27930450439453,35.475013732910156,4.218878269195557,0.598050594329834,4.530327796936035,0.7550546526908875,-0.00518153328448534,-0.09077370911836624,0.14067921042442322,-0.15540915727615356,-0.07604376971721649,3.0558314323425293,6221276.0
156.39999389648438,43.84089660644531,0.016062678769230843,-0.0036645913496613503,891.8884887695312,-0.17546556890010834,1172.9610595703125,-0.3334176540374756,1093.632080078125,-0.2818955183029175,1195.5906982421875,-0.37981805205345154,117.07819366455078,166.96224975585938,40.24182891845703,35.44043731689453,4.2154221534729,0.597619891166687,4.527248859405518,0.7545414566993713,-0.005094003863632679,-0.09059774875640869,0.14048191905021667,-0.1551467478275299,-0.07593291997909546,3.0556931495666504,6220994.0
156.5,43.84250259399414,0.015696220099925995,-0.003427201882004738,891.8709106445312,-0.17605163156986237,1172.9276123046875,-0.3342095613479614,1093.6038818359375,-0.2826933264732361,1195.552734375,-0.38032063841819763,117.03402709960938,166.8507537841797,40.204505920410156,35.40619659423828,4.2120184898376465,0.5971963405609131,4.524220943450928,0.7540368437767029,-0.005008555483072996,-0.09041652828454971,0.14028924703598022,-0.1548839807510376,-0.07582179456949234,3.055554151535034,6220711.5
156.60000610351562,43.84407043457031,0.015353498980402946,-0.0032011838629841805,891.853271484375,-0.17663386464118958,1172.8941650390625,-0.3349919617176056,1093.5755615234375,-0.2834835946559906,1195.5146484375,-0.38081133365631104,116.9898452758789,166.7393341064453,40.167335510253906,35.3723030090332,4.2086663246154785,0.5967798829078674,4.521244049072266,0.7535406947135925,-0.0049248370341956615,-0.0902303084731102,0.14010097086429596,-0.15462087094783783,-0.07571041584014893,3.055414915084839,6220427.5
156.6999969482422,43.84560775756836,0.015033381059765816,-0.0029897887725383043,891.8355712890625,-0.1772122085094452,1172.860595703125,-0.33576497435569763,1093.547119140625,-0.28426623344421387,1195.4765625,-0.3812905251979828,116.94564056396484,166.62799072265625,40.13031768798828,35.338748931884766,4.2053656578063965,0.596370279788971,4.518316268920898,0.7530527710914612,-0.004843174479901791,-0.09003939479589462,0.1399168074131012,-0.1543574184179306,-0.07559877634048462,3.0552752017974854,6220143.0
156.8000030517578,43.847110748291016,0.014734402298927307,-0.002772735897451639,891.8178100585938,-0.17778660356998444,1172.8270263671875,-0.33652862906455994,1093.5186767578125,-0.2850412428379059,1195.4384765625,-0.38175851106643677,116.90142822265625,166.51673889160156,40.09346008300781,35.3055419921875,4.202116012573242,0.5959675312042236,4.515437126159668,0.7525728344917297,-0.00476349052041769,-0.08984405547380447,0.13973647356033325,-0.1540936529636383,-0.07548688352108002,3.0551350116729736,6219857.5
156.89999389648438,43.84858322143555,0.014457128010690212,-0.0025344183668494225,891.7999877929688,-0.17835697531700134,1172.7933349609375,-0.3372829854488373,1093.4901123046875,-0.28580859303474426,1195.4002685546875,-0.3822156488895416,116.85720825195312,166.40557861328125,40.0567626953125,35.272682189941406,4.198916435241699,0.5955714583396912,4.512604713439941,0.7521007657051086,-0.0046857018023729324,-0.08964456617832184,0.13955971598625183,-0.15382955968379974,-0.07537472993135452,3.0549941062927246,6219571.0
157.0,43.85002899169922,0.014203686267137527,-0.0022729213815182447,891.7821655273438,-0.17892327904701233,1172.7596435546875,-0.3380281627178192,1093.4615478515625,-0.286568284034729,1195.3619384765625,-0.38266223669052124,116.81297302246094,166.2945098876953,40.02022933959961,35.24016571044922,4.195766448974609,0.5951818823814392,4.5098185539245605,0.7516363859176636,-0.004609901923686266,-0.0894411951303482,0.13938629627227783,-0.1535651534795761,-0.07526233047246933,3.0548529624938965,6219283.5
157.10000610351562,43.85144805908203,0.013976394198834896,-0.0019486346282064915,891.7642211914062,-0.17948544025421143,1172.7257080078125,-0.3387641906738281,1093.432861328125,-0.2873202860355377,1195.32373046875,-0.38309869170188904,116.76873016357422,166.18353271484375,39.983863830566406,35.20799255371094,4.192665100097656,0.594798743724823,4.507076740264893,0.7511794567108154,-0.004536312539130449,-0.08923424035310745,0.13921590149402618,-0.1533004492521286,-0.07514968514442444,3.05471134185791,6218995.5
157.1999969482422,43.852848052978516,0.013781530782580376,-0.0016268460312858224,891.7462158203125,-0.18004341423511505,1172.6917724609375,-0.33949124813079834,1093.404052734375,-0.2880646288394928,1195.285400390625,-0.38352537155151367,116.72447967529297,166.07266235351562,39.94766616821289,35.17616653442383,4.18961238861084,0.5944218039512634,4.504377841949463,0.7507296800613403,-0.004465170204639435,-0.08902401477098465,0.13904821872711182,-0.15303543210029602,-0.07503680139780045,3.0545694828033447,6218706.0
157.3000030517578,43.854225158691406,0.01361884642392397,-0.0013225417351350188,891.7282104492188,-0.18059715628623962,1172.6578369140625,-0.34020939469337463,1093.375244140625,-0.28880128264427185,1195.2469482421875,-0.38394275307655334,116.68022155761719,165.96189880371094,39.91164016723633,35.144683837890625,4.1866068840026855,0.594050943851471,4.501720905303955,0.7502868175506592,-0.004397072363644838,-0.08881092071533203,0.13888289034366608,-0.15277013182640076,-0.07492367178201675,3.054426908493042,6218416.0
157.39999389648438,43.855587005615234,0.013486592099070549,-0.0010599972447380424,891.7101440429688,-0.18114660680294037,1172.623779296875,-0.3409188389778137,1093.3463134765625,-0.28953030705451965,1195.2086181640625,-0.38435137271881104,116.63595581054688,165.8512420654297,39.87578582763672,35.11354446411133,4.183648586273193,0.5936859846115112,4.499103546142578,0.7498505711555481,-0.004332021344453096,-0.08859536051750183,0.13871949911117554,-0.1525045484304428,-0.07481030374765396,3.05428409576416,6218125.0
157.5,43.856937408447266,0.013380592688918114,-0.0008016533683985472,891.6919555664062,-0.1816917210817337,1172.5897216796875,-0.34161967039108276,1093.3173828125,-0.2902517020702362,1195.170166015625,-0.38475167751312256,116.59168243408203,165.74070739746094,39.84010696411133,35.08274459838867,4.1807355880737305,0.59332674741745,4.496523857116699,0.7494206428527832,-0.0042699240148067474,-0.0883777067065239,0.13855768740177155,-0.15223868191242218,-0.07469670474529266,3.05414080619812,6217833.5
157.60000610351562,43.858272552490234,0.013300427235662937,-0.0005490995827130973,891.6737670898438,-0.18223248422145844,1172.555419921875,-0.3423120975494385,1093.288330078125,-0.2909654974937439,1195.131591796875,-0.3851441442966461,116.54740905761719,165.63027954101562,39.804603576660156,35.05228805541992,4.177867889404297,0.5929729342460632,4.493980884552002,0.7489967942237854,-0.004210467915982008,-0.0881582722067833,0.13839714229106903,-0.15197254717350006,-0.07458286732435226,3.053997039794922,6217540.5
157.6999969482422,43.85960388183594,0.013245517387986183,-0.0003409062628634274,891.655517578125,-0.1827688366174698,1172.521240234375,-0.3429962396621704,1093.2591552734375,-0.2916717529296875,1195.0931396484375,-0.38552919030189514,116.50313568115234,165.5199737548828,39.7692756652832,35.02216720581055,4.175044059753418,0.5926244854927063,4.491472244262695,0.748578667640686,-0.004153677728027105,-0.0879373848438263,0.13823756575584412,-0.15170614421367645,-0.07446880638599396,3.0538527965545654,6217247.0
157.8000030517578,43.86092758178711,0.013211426325142384,-4.653425276046619e-05,891.63720703125,-0.18330074846744537,1172.48681640625,-0.3436722457408905,1093.22998046875,-0.2923704981803894,1195.0545654296875,-0.38590729236602783,116.45885467529297,165.4097900390625,39.734127044677734,34.99238204956055,4.172262668609619,0.5922810435295105,4.488996505737305,0.7481660842895508,-0.004099538549780846,-0.08771535754203796,0.13807862997055054,-0.15143947303295135,-0.07435452193021774,3.053708076477051,6216952.5
157.89999389648438,43.86225128173828,0.013206773437559605,0.0002549006894696504,891.618896484375,-0.183828204870224,1172.4525146484375,-0.3443402647972107,1093.20068359375,-0.2930617928504944,1195.015869140625,-0.38627877831459045,116.41456604003906,165.29971313476562,39.699161529541016,34.962928771972656,4.1695237159729,0.591942548751831,4.486552715301514,0.7477588057518005,-0.004047690890729427,-0.087492436170578,0.13792011141777039,-0.15117253363132477,-0.07424000650644302,3.053563117980957,6216657.5
158.0,43.86357116699219,0.013232262805104256,0.0005884235142730176,891.6004638671875,-0.18435117602348328,1172.41796875,-0.3450004458427429,1093.17138671875,-0.2937456965446472,1194.977294921875,-0.3866441249847412,116.37028503417969,165.18978881835938,39.66437530517578,34.93380355834961,4.166824817657471,0.5916086435317993,4.4841389656066895,0.7473564743995667,-0.003998954780399799,-0.08726898580789566,0.13776163756847382,-0.15090535581111908,-0.074125275015831,3.053417682647705,6216361.5
158.10000610351562,43.86489486694336,0.01329110562801361,0.0009154447470791638,891.58203125,-0.18486963212490082,1172.3834228515625,-0.3456529974937439,1093.1419677734375,-0.2944222688674927,1194.9385986328125,-0.3870038390159607,116.32600402832031,165.07997131347656,39.62976837158203,34.905006408691406,4.164165496826172,0.5912792682647705,4.481752872467041,0.7469587922096252,-0.003953387029469013,-0.08704537898302078,0.13760286569595337,-0.1506379246711731,-0.07401032000780106,3.053271770477295,6216064.5
158.1999969482422,43.8662223815918,0.01338264998048544,0.001295778201892972,891.5634765625,-0.18538357317447662,1172.348876953125,-0.34629812836647034,1093.1124267578125,-0.29509156942367554,1194.89990234375,-0.38735848665237427,116.2817153930664,164.97030639648438,39.59534454345703,34.87653350830078,4.1615447998046875,0.590954065322876,4.479393005371094,0.7465655207633972,-0.0039113229140639305,-0.0868220180273056,0.13744337856769562,-0.15037024021148682,-0.0738951563835144,3.0531253814697266,6215766.5
158.3000030517578,43.86756134033203,0.013512227684259415,0.0016886114608496428,891.544921875,-0.1858929544687271,1172.314208984375,-0.34693604707717896,1093.0828857421875,-0.29575368762016296,1194.861083984375,-0.3877086341381073,116.23743438720703,164.8607635498047,39.561100006103516,34.8483772277832,4.158961296081543,0.5906329154968262,4.477056980133057,0.7461761832237244,-0.0038727414794266224,-0.08659930527210236,0.13728278875350952,-0.15010231733322144,-0.07377977669239044,3.052978754043579,6215468.0
158.39999389648438,43.86891174316406,0.013681088574230671,0.0020271725952625275,891.5263061523438,-0.18639780580997467,1172.279541015625,-0.34756699204444885,1093.0533447265625,-0.2964087426662445,1194.822265625,-0.38805484771728516,116.19315338134766,164.7513427734375,39.527042388916016,34.820533752441406,4.156413555145264,0.5903155207633972,4.474742889404297,0.7457904815673828,-0.0038381770718842745,-0.08637769520282745,0.13712063431739807,-0.14983414113521576,-0.07366418093442917,3.0528316497802734,6215168.5
158.5,43.87028121948242,0.013883805833756924,0.0022896616719663143,891.5076293945312,-0.1868981122970581,1172.2447509765625,-0.34819120168685913,1093.0235595703125,-0.29705679416656494,1194.783447265625,-0.38839781284332275,116.14888000488281,164.64207458496094,39.4931640625,34.79300308227539,4.153900146484375,0.5900015234947205,4.472447395324707,0.7454079389572144,-0.003807774977758527,-0.0861576721072197,0.13695645332336426,-0.14956574141979218,-0.07354837656021118,3.0526843070983887,6214868.5
158.60000610351562,43.87166976928711,0.014112772420048714,0.0025137169286608696,891.4889526367188,-0.18739385902881622,1172.2098388671875,-0.34880897402763367,1092.993896484375,-0.2976979613304138,1194.74462890625,-0.38873812556266785,116.10459899902344,164.53294372558594,39.459468841552734,34.765777587890625,4.151419639587402,0.5896908044815063,4.4701690673828125,0.7450281977653503,-0.003781112376600504,-0.08593963831663132,0.13678982853889465,-0.1492971032857895,-0.07343237102031708,3.0525364875793457,6214567.0
158.6999969482422,43.87308120727539,0.014364143833518028,0.002715572714805603,891.4701538085938,-0.18788506090641022,1172.1749267578125,-0.3494204878807068,1092.964111328125,-0.2983323633670807,1194.7056884765625,-0.3890763521194458,116.0603256225586,164.4239501953125,39.42595291137695,34.73884582519531,4.148971080780029,0.5893830060958862,4.4679059982299805,0.7446509599685669,-0.003757590427994728,-0.08572392165660858,0.13662046194076538,-0.1490282267332077,-0.07331615686416626,3.0523881912231445,6214265.5
158.8000030517578,43.874515533447266,0.014635701663792133,0.002929961308836937,891.4513549804688,-0.1883717179298401,1172.1400146484375,-0.35002601146698,1092.9342041015625,-0.2989601194858551,1194.6668701171875,-0.38941287994384766,116.01605987548828,164.31509399414062,39.392616271972656,34.71221160888672,4.146552085876465,0.5890778303146362,4.465655326843262,0.7442759275436401,-0.0037369343917816877,-0.08551079034805298,0.13644807040691376,-0.14875911176204681,-0.07319974154233932,3.052239418029785,6213963.0
158.89999389648438,43.875980377197266,0.014928697608411312,0.0031638748478144407,891.4324951171875,-0.18885384500026703,1172.10498046875,-0.3506257236003876,1092.904296875,-0.2995813488960266,1194.6278076171875,-0.389748215675354,115.97178649902344,164.2063751220703,39.359458923339844,34.68586349487305,4.144161224365234,0.588775098323822,4.463416576385498,0.7439027428627014,-0.003718980588018894,-0.08530048280954361,0.13627241551876068,-0.14848977327346802,-0.07308312505483627,3.0520904064178467,6213659.5
159.0,43.877471923828125,0.015245084650814533,0.0033751120790839195,891.41357421875,-0.18933147192001343,1172.06982421875,-0.3512198328971863,1092.874267578125,-0.30019620060920715,1194.5888671875,-0.3900827169418335,115.92752838134766,164.09780883789062,39.326480865478516,34.65979766845703,4.1417975425720215,0.588474452495575,4.461187362670898,0.7435312271118164,-0.0037038633599877357,-0.08509327471256256,0.13609324395656586,-0.14822019636631012,-0.0729663148522377,3.051941156387329,6213355.0
