t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
159.10000610351562,43.878997802734375,0.015582595951855183,0.003466361202299595,891.3946533203125,-0.18980461359024048,1172.03466796875,-0.3518086075782776,1092.84423828125,-0.30080482363700867,1194.5498046875,-0.3904168903827667,115.88327026367188,163.9893798828125,39.293678283691406,34.634002685546875,4.139459609985352,0.5881757736206055,4.458966255187988,0.7431610226631165,-0.0036917643155902624,-0.08488943427801132,0.1359102576971054,-0.14795039594173431,-0.07284930348396301,3.051791191101074,6213050.5
159.1999969482422,43.88055419921875,0.01592923142015934,0.003495406825095415,891.3756103515625,-0.19027329981327057,1171.99951171875,-0.3523922562599182,1092.8140869140625,-0.3014072775840759,1194.5107421875,-0.3907511532306671,115.8390121459961,163.88108825683594,39.26105499267578,34.60847854614258,4.137145042419434,0.5878787040710449,4.456750869750977,0.7427918314933777,-0.003682492533698678,-0.08468922972679138,0.13572321832180023,-0.1476803570985794,-0.0727320984005928,3.0516412258148193,6212744.5
159.3000030517578,43.88214874267578,0.016278773546218872,0.00352826458401978,891.3565673828125,-0.1907375454902649,1171.9642333984375,-0.3529709577560425,1092.783935546875,-0.30200380086898804,1194.4716796875,-0.39108583331108093,115.79476165771484,163.77293395996094,39.228599548339844,34.58321762084961,4.134852886199951,0.587583065032959,4.454541206359863,0.7424235343933105,-0.0036750081926584244,-0.0844927653670311,0.13553202152252197,-0.1474100947380066,-0.07261469215154648,3.051490545272827,6212438.0
159.39999389648438,43.8837776184082,0.0166315995156765,0.003589930944144726,891.3374633789062,-0.19119738042354584,1171.9288330078125,-0.3535449206829071,1092.7537841796875,-0.30259445309638977,1194.4326171875,-0.3914211094379425,115.75051879882812,163.66493225097656,39.196319580078125,34.55820846557617,4.13258171081543,0.5872886776924133,4.452334880828857,0.7420558333396912,-0.003668808611109853,-0.08430007845163345,0.13533662259578705,-0.14713959395885468,-0.07249709963798523,3.051339626312256,6212131.0
159.5,43.885440826416016,0.01699059270322323,0.0035951477475464344,891.318359375,-0.19165286421775818,1171.8935546875,-0.35411426424980164,1092.723388671875,-0.30317941308021545,1194.3934326171875,-0.39175716042518616,115.7062759399414,163.55706787109375,39.16421127319336,34.533447265625,4.1303300857543945,0.5869953036308289,4.450132369995117,0.7416887283325195,-0.0036639273166656494,-0.08411121368408203,0.13513697683811188,-0.14686886966228485,-0.07237932085990906,3.0511884689331055,6211823.0
159.60000610351562,43.88713836669922,0.017350107431411743,0.0035725536290556192,891.2991333007812,-0.1921040117740631,1171.8580322265625,-0.3546791672706604,1092.693115234375,-0.30375880002975464,1194.354248046875,-0.392094224691391,115.66204071044922,163.4493408203125,39.13227081298828,34.50892639160156,4.128096103668213,0.5867027640342712,4.447932243347168,0.7413220405578613,-0.003660589223727584,-0.0839262381196022,0.13493302464485168,-0.14659790694713593,-0.07226134836673737,3.051036834716797,6211514.5
159.6999969482422,43.88887405395508,0.01770736277103424,0.003544938750565052,891.2799072265625,-0.1925508826971054,1171.822509765625,-0.35523977875709534,1092.6627197265625,-0.30433276295661926,1194.31494140625,-0.39243242144584656,115.61780548095703,163.3417510986328,39.100494384765625,34.484642028808594,4.125879287719727,0.5864109992980957,4.445733547210693,0.7409555912017822,-0.003658259054645896,-0.08374516665935516,0.13472473621368408,-0.1463267058134079,-0.07214318960905075,3.050884962081909,6211205.0
159.8000030517578,43.89064407348633,0.01806185580790043,0.003527982160449028,891.2606201171875,-0.19299352169036865,1171.7869873046875,-0.3557962477207184,1092.6322021484375,-0.3049014210700989,1194.2757568359375,-0.3927718997001648,115.57357788085938,163.23431396484375,39.068885803222656,34.4605827331543,4.123677730560303,0.5861198306083679,4.443536281585693,0.7405893802642822,-0.0036566941998898983,-0.08356796950101852,0.13451215624809265,-0.14605528116226196,-0.07202484458684921,3.0507326126098633,6210895.0
159.89999389648438,43.892452239990234,0.018414655700325966,0.003513636300340295,891.2413330078125,-0.19343195855617523,1171.7513427734375,-0.3563486933708191,1092.6016845703125,-0.3054649233818054,1194.2364501953125,-0.3931126892566681,115.52935028076172,163.12701416015625,39.03744125366211,34.436744689941406,4.121490478515625,0.5858290791511536,4.441339492797852,0.7402232885360718,-0.0036558296997100115,-0.0833946093916893,0.13429531455039978,-0.14578361809253693,-0.07190632075071335,3.0505800247192383,6210584.0
160.0,43.894290924072266,0.018766017630696297,0.0035176712553948164,891.221923828125,-0.19386625289916992,1171.7156982421875,-0.356897234916687,1092.5711669921875,-0.30602335929870605,1194.1971435546875,-0.393454909324646,115.48513793945312,163.0198516845703,39.00615310668945,34.413124084472656,4.119316101074219,0.5855387449264526,4.439143180847168,0.7398572564125061,-0.003655729116871953,-0.0832250788807869,0.13407424092292786,-0.1455117166042328,-0.07178760319948196,3.050426959991455,6210272.5
160.10000610351562,43.89616775512695,0.01911778561770916,0.003537297947332263,891.2025146484375,-0.1942964643239975,1171.6800537109375,-0.3574419915676117,1092.54052734375,-0.3065769076347351,1194.15771484375,-0.3937986493110657,115.44091796875,162.91282653808594,38.97502899169922,34.38970947265625,4.117154598236084,0.5852487087249756,4.436946868896484,0.7394911646842957,-0.003656382905319333,-0.08305935561656952,0.13384893536567688,-0.14523957669734955,-0.07166871428489685,3.0502736568450928,6209960.5
160.1999969482422,43.89807891845703,0.019471514970064163,0.0035939468070864677,891.18310546875,-0.19472263753414154,1171.644287109375,-0.35798314213752747,1092.5098876953125,-0.30712565779685974,1194.118408203125,-0.3941439986228943,115.39671325683594,162.80593872070312,38.944061279296875,34.36649703979492,4.11500358581543,0.5849588513374329,4.434750080108643,0.7391249537467957,-0.0036579291336238384,-0.08289744704961777,0.13361938297748566,-0.1449671983718872,-0.07154963910579681,3.0501198768615723,6209647.5
160.3000030517578,43.900028228759766,0.019830910488963127,0.003734590020030737,891.16357421875,-0.19514483213424683,1171.6083984375,-0.3585208058357239,1092.4791259765625,-0.3076697587966919,1194.078857421875,-0.394491046667099,115.35250854492188,162.69920349121094,38.913246154785156,34.34347915649414,4.112862586975098,0.5846691131591797,4.432551383972168,0.7387585639953613,-0.003660478862002492,-0.08273936808109283,0.13338559865951538,-0.14469458162784576,-0.07143038511276245,3.0499658584594727,6209334.0
160.39999389648438,43.90201187133789,0.020204368978738785,0.003846848616376519,891.14404296875,-0.19556310772895813,1171.572509765625,-0.3590551018714905,1092.4482421875,-0.30820930004119873,1194.0394287109375,-0.3948400318622589,115.30830383300781,162.59259033203125,38.88258743286133,34.32065200805664,4.11073112487793,0.5843794345855713,4.430351257324219,0.7383918762207031,-0.003664341289550066,-0.08258520066738129,0.1331474781036377,-0.14442172646522522,-0.07131095230579376,3.049811601638794,6209019.5
160.5,43.904029846191406,0.020589053630828857,0.0039821346290409565,891.12451171875,-0.19597750902175903,1171.53662109375,-0.359586238861084,1092.41748046875,-0.3087444305419922,1194.0,-0.39519116282463074,115.26410675048828,162.4861297607422,38.85207748413086,34.29800796508789,4.108607769012451,0.5840896368026733,4.428147792816162,0.7380246520042419,-0.0036702416837215424,-0.08243510127067566,0.13290485739707947,-0.14414861798286438,-0.07119134068489075,3.049656867980957,6208705.0
160.60000610351562,43.906089782714844,0.020987266674637794,0.004083841107785702,891.1048583984375,-0.1963880956172943,1171.5006103515625,-0.3601143956184387,1092.3865966796875,-0.30927523970603943,1193.96044921875,-0.39554470777511597,115.21991729736328,162.37979125976562,38.821720123291016,34.275543212890625,4.106491565704346,0.5837997198104858,4.42594051361084,0.7376567125320435,-0.003677902976050973,-0.0822892114520073,0.13265761733055115,-0.14387528598308563,-0.071071557700634,3.049501895904541,6208389.0
160.6999969482422,43.90818786621094,0.021395651623606682,0.004223241936415434,891.085205078125,-0.19679495692253113,1171.464599609375,-0.360639750957489,1092.3555908203125,-0.3098019063472748,1193.9208984375,-0.3959009647369385,115.17573547363281,162.27359008789062,38.791507720947266,34.25324630737305,4.104382038116455,0.5835095643997192,4.423727512359619,0.7372878789901733,-0.0036875626537948847,-0.08214769512414932,0.1324055939912796,-0.1436017006635666,-0.07095159590244293,3.049346446990967,6208073.0
160.8000030517578,43.91032791137695,0.021817974746227264,0.004375619348138571,891.0654907226562,-0.19719812273979187,1171.428466796875,-0.3611624836921692,1092.3245849609375,-0.3103245198726654,1193.8812255859375,-0.39626017212867737,115.13154602050781,162.1675262451172,38.761436462402344,34.23111343383789,4.102277755737305,0.5832189321517944,4.421508312225342,0.736918032169342,-0.003698925953358412,-0.0820106714963913,0.1321486532688141,-0.14332786202430725,-0.07083145529031754,3.0491907596588135,6207756.0
160.89999389648438,43.91250991821289,0.022255538031458855,0.004535411484539509,891.0457763671875,-0.1975976675748825,1171.392333984375,-0.36168280243873596,1092.2935791015625,-0.31084322929382324,1193.841552734375,-0.3966226279735565,115.08737182617188,162.0615997314453,38.731510162353516,34.20914077758789,4.100177764892578,0.5829278230667114,4.419281482696533,0.7365469336509705,-0.0037123546935617924,-0.08187830448150635,0.13188661634922028,-0.14305377006530762,-0.070711150765419,3.049034833908081,6207438.5
161.0,43.91473388671875,0.022709079086780548,0.004669615067541599,891.0260009765625,-0.19799365103244781,1171.356201171875,-0.36220091581344604,1092.262451171875,-0.31135818362236023,1193.8018798828125,-0.3969886302947998,115.04319763183594,161.95579528808594,38.701725006103516,34.18731689453125,4.098081111907959,0.5826360583305359,4.417046070098877,0.7361742854118347,-0.0037279571406543255,-0.0817507803440094,0.13161931931972504,-0.14277943968772888,-0.07059066742658615,3.0488786697387695,6207120.5
161.10000610351562,43.91700744628906,0.02317604050040245,0.004797638859599829,891.0061645507812,-0.19838614761829376,1171.3199462890625,-0.3627169728279114,1092.231201171875,-0.3118695020675659,1193.76220703125,-0.3973585367202759,114.9990234375,161.85012817382812,38.67207336425781,34.1656379699707,4.095987319946289,0.5823434591293335,4.41480016708374,0.73580002784729,-0.0037458129227161407,-0.08162828534841537,0.13134656846523285,-0.14250484108924866,-0.07047001272439957,3.0487220287323,6206801.5
161.1999969482422,43.9193229675293,0.023655803874135017,0.004975492600351572,890.986328125,-0.19877523183822632,1171.2835693359375,-0.36323124170303345,1092.2000732421875,-0.31237730383872986,1193.722412109375,-0.39773261547088623,114.9548568725586,161.74459838867188,38.64255905151367,34.14409637451172,4.0938944816589355,0.5820498466491699,4.412542819976807,0.7354238033294678,-0.003765710862353444,-0.0815109834074974,0.13106819987297058,-0.14223000407218933,-0.07034918665885925,3.048565149307251,6206482.0
161.3000030517578,43.921688079833984,0.02415335364639759,0.005119708366692066,890.9664306640625,-0.19916096329689026,1171.247314453125,-0.3637438714504242,1092.1688232421875,-0.31288179755210876,1193.6826171875,-0.39811116456985474,114.91069030761719,161.63919067382812,38.61317443847656,34.122684478759766,4.091802597045898,0.5817551612854004,4.41027307510376,0.7350454926490784,-0.003787623019888997,-0.08139902353286743,0.1307840496301651,-0.14195489883422852,-0.07022818922996521,3.048407793045044,6206162.0
161.39999389648438,43.92410659790039,0.02466532401740551,0.005265619605779648,890.9464721679688,-0.19954340159893036,1171.2108154296875,-0.3642551302909851,1092.137451171875,-0.3133831024169922,1193.642822265625,-0.39849451184272766,114.86652374267578,161.53390502929688,38.583919525146484,34.10139846801758,4.089709758758545,0.5814592242240906,4.407989025115967,0.7346648573875427,-0.003812001785263419,-0.08129262179136276,0.1304939240217209,-0.1416795253753662,-0.07010702043771744,3.048250436782837,6205841.5
161.5,43.926570892333984,0.025191886350512505,0.0053710173815488815,890.926513671875,-0.19992265105247498,1171.1744384765625,-0.3647651672363281,1092.1060791015625,-0.3138813376426697,1193.6029052734375,-0.39888301491737366,114.8223648071289,161.42874145507812,38.55479049682617,34.080230712890625,4.087615489959717,0.5811617970466614,4.4056901931762695,0.7342816591262817,-0.0038385428488254547,-0.08119194209575653,0.13019761443138123,-0.14140388369560242,-0.06998568028211594,3.0480926036834717,6205520.0
161.60000610351562,43.92909240722656,0.025728987529873848,0.005529038142412901,890.906494140625,-0.2002987563610077,1171.137939453125,-0.3652742803096771,1092.07470703125,-0.31437668204307556,1193.56298828125,-0.399277001619339,114.77820587158203,161.32369995117188,38.525779724121094,34.059173583984375,4.0855183601379395,0.580862820148468,4.403374195098877,0.7338956594467163,-0.00386729440651834,-0.08109716325998306,0.12989498674869537,-0.14112797379493713,-0.0698641762137413,3.0479345321655273,6205198.5
161.6999969482422,43.931663513183594,0.026281891390681267,0.0056911371648311615,890.886474609375,-0.20067180693149567,1171.101318359375,-0.36578261852264404,1092.043212890625,-0.31486931443214417,1193.5230712890625,-0.39967671036720276,114.73404693603516,161.21878051757812,38.496891021728516,34.03821563720703,4.083416938781738,0.5805619955062866,4.401040077209473,0.7335066795349121,-0.003897906979545951,-0.0810084119439125,0.1295858770608902,-0.14085179567337036,-0.06974250078201294,3.047775983810425,6204876.0
161.8000030517578,43.93429183959961,0.026851005852222443,0.0058772508054971695,890.8663330078125,-0.20104187726974487,1171.0648193359375,-0.3662903904914856,1092.01171875,-0.31535935401916504,1193.483154296875,-0.4000824987888336,114.68988800048828,161.11398315429688,38.46812057495117,34.01735305786133,4.081311225891113,0.5802592635154724,4.39868688583374,0.7331145405769348,-0.003930869046598673,-0.08092586696147919,0.12927012145519257,-0.1405753344297409,-0.06962065398693085,3.0476174354553223,6204552.5
161.89999389648438,43.93697738647461,0.027438730001449585,0.006036974024027586,890.8462524414062,-0.20140904188156128,1171.028076171875,-0.3667978346347809,1091.9801025390625,-0.3158469498157501,1193.443115234375,-0.40049466490745544,114.64573669433594,161.00930786132812,38.43946075439453,33.99658203125,4.079199314117432,0.5799544453620911,4.396313667297363,0.7327188849449158,-0.003966199234127998,-0.08084972202777863,0.12894751131534576,-0.14029859006404877,-0.06949863582849503,3.0474584102630615,6204229.0
162.0,43.939720153808594,0.028042428195476532,0.0061987778171896935,890.8260498046875,-0.20177340507507324,1170.991455078125,-0.3673052191734314,1091.948486328125,-0.31633231043815613,1193.4029541015625,-0.4009135961532593,114.60157775878906,160.9047393798828,38.410911560058594,33.97589111328125,4.077080249786377,0.5796473026275635,4.393917560577393,0.7323195934295654,-0.0040041240863502026,-0.08078020066022873,0.1286178082227707,-0.14002154767513275,-0.06937645375728607,3.0472991466522217,6203904.5
162.10000610351562,43.94252395629883,0.0286623053252697,0.006422082427889109,890.805908203125,-0.20213501155376434,1170.95458984375,-0.36781275272369385,1091.9168701171875,-0.316815584897995,1193.3629150390625,-0.40133965015411377,114.55741882324219,160.80027770996094,38.38246536254883,33.95526885986328,4.074953079223633,0.5793377161026001,4.39149808883667,0.7319163680076599,-0.0040444182232022285,-0.08071748167276382,0.1282808482646942,-0.13974423706531525,-0.06925410032272339,3.0471394062042236,6203580.0
162.1999969482422,43.94539260864258,0.029304513707756996,0.006633630488067865,890.78564453125,-0.20249398052692413,1170.9178466796875,-0.36832064390182495,1091.8851318359375,-0.31729692220687866,1193.32275390625,-0.4017731845378876,114.51325988769531,160.6959228515625,38.354122161865234,33.934715270996094,4.072816371917725,0.5790254473686218,4.389053821563721,0.7315089702606201,-0.00408712774515152,-0.08066177368164062,0.12793642282485962,-0.13946661353111267,-0.06913158297538757,3.0469796657562256,6203254.5
162.3000030517578,43.94832229614258,0.02996787615120411,0.006875021383166313,890.765380859375,-0.2028503715991974,1170.8809814453125,-0.3688291907310486,1091.8533935546875,-0.31777653098106384,1193.2825927734375,-0.4022146165370941,114.46910095214844,160.5916748046875,38.32587814331055,33.91421890258789,4.070669174194336,0.5787103772163391,4.386582851409912,0.7310971021652222,-0.004132804926484823,-0.08061332255601883,0.12758424878120422,-0.13918869197368622,-0.06900889426469803,3.0468194484710693,6202928.5
162.39999389648438,43.951316833496094,0.030655378475785255,0.007180155720561743,890.7450561523438,-0.20320427417755127,1170.8441162109375,-0.36933863162994385,1091.8216552734375,-0.3182545304298401,1193.2423095703125,-0.40266430377960205,114.42494201660156,160.48753356933594,38.297725677490234,33.89377212524414,4.068510055541992,0.5783922076225281,4.384083271026611,0.730680525302887,-0.00418133893981576,-0.08057238906621933,0.12722410261631012,-0.1389104574918747,-0.06888603419065475,3.046658992767334,6202602.0
162.5,43.954383850097656,0.03137339651584625,0.007489710580557585,890.7247314453125,-0.20355579257011414,1170.80712890625,-0.36984923481941223,1091.789794921875,-0.3187311589717865,1193.2020263671875,-0.40312278270721436,114.38077545166016,160.3834991455078,38.2696647644043,33.87336730957031,4.066338062286377,0.578070878982544,4.381553649902344,0.7302589416503906,-0.004233025014400482,-0.08053925633430481,0.12685565650463104,-0.1386319100856781,-0.06876300275325775,3.0464982986450195,6202274.5
162.60000610351562,43.95751953125,0.03212236613035202,0.007804677821695805,890.704345703125,-0.20390501618385315,1170.7701416015625,-0.3703612983226776,1091.7579345703125,-0.319206565618515,1193.16162109375,-0.40359053015708923,114.33660125732422,160.279541015625,38.24169158935547,33.852996826171875,4.064151763916016,0.5777460336685181,4.37899112701416,0.729831874370575,-0.004288436379283667,-0.08051427453756332,0.12647856771945953,-0.13835304975509644,-0.06863979995250702,3.046337366104126,6201947.0
162.6999969482422,43.96073532104492,0.032902833074331284,0.008061448112130165,890.6839599609375,-0.20425203442573547,1170.7330322265625,-0.37087514996528625,1091.7259521484375,-0.31968098878860474,1193.121337890625,-0.40406811237335205,114.29242706298828,160.17568969726562,38.21379852294922,33.83264923095703,4.061949729919434,0.5774174928665161,4.376394748687744,0.7293990850448608,-0.004347621463239193,-0.08049783110618591,0.12609246373176575,-0.1380738615989685,-0.06851643323898315,3.0461761951446533,6201618.5
162.8000030517578,43.96402359008789,0.033708978444337845,0.008340010419487953,890.6635131835938,-0.20459692180156708,1170.6959228515625,-0.37139108777046204,1091.6939697265625,-0.3201545774936676,1193.080810546875,-0.40455612540245056,114.24824523925781,160.07191467285156,38.18598556518555,33.81231689453125,4.059730529785156,0.577085018157959,4.37376070022583,0.7289601564407349,-0.004410670604556799,-0.08049027621746063,0.12569694221019745,-0.13779433071613312,-0.06839288771152496,3.0460145473480225,6201290.0
162.89999389648438,43.9673957824707,0.034542977809906006,0.008617246523499489,890.64306640625,-0.2049398124217987,1170.6588134765625,-0.3719094693660736,1091.661865234375,-0.3206275403499603,1193.0404052734375,-0.40505510568618774,114.20405578613281,159.96823120117188,38.158241271972656,33.791996002197266,4.057492733001709,0.5767483115196228,4.371088027954102,0.7285146713256836,-0.004477109760046005,-0.08049193024635315,0.12529170513153076,-0.13751445710659027,-0.06826917827129364,3.0458528995513916,6200960.5
163.0,43.970848083496094,0.03540470451116562,0.008866868913173676,890.62255859375,-0.20528078079223633,1170.62158203125,-0.37243056297302246,1091.6297607421875,-0.3211001455783844,1192.9998779296875,-0.4055655300617218,114.15985870361328,159.86463928222656,38.13056564331055,33.77166748046875,4.055234909057617,0.5764071345329285,4.368374347686768,0.7280623912811279,-0.004547186195850372,-0.08050311356782913,0.12487641721963882,-0.13723424077033997,-0.06814529001712799,3.0456907749176025,6200630.5
163.10000610351562,43.974388122558594,0.03629139065742493,0.009031916968524456,890.6019897460938,-0.2056199312210083,1170.584228515625,-0.37295469641685486,1091.59765625,-0.32157254219055176,1192.959228515625,-0.4060879647731781,114.11566162109375,159.7611083984375,38.10295486450195,33.75132751464844,4.052955627441406,0.5760611891746521,4.365616798400879,0.7276028394699097,-0.004620899446308613,-0.08052415400743484,0.12445075064897537,-0.136953666806221,-0.06802122294902802,3.0455284118652344,6200300.0
163.1999969482422,43.97801971435547,0.03719458356499672,0.009217037819325924,890.5814208984375,-0.20595736801624298,1170.5469970703125,-0.37348219752311707,1091.5655517578125,-0.3220449686050415,1192.9185791015625,-0.4066229462623596,114.07144165039062,159.65765380859375,38.075401306152344,33.7309684753418,4.050652980804443,0.5757102370262146,4.362814426422119,0.7271357178688049,-0.004698032978922129,-0.08055534213781357,0.12401438504457474,-0.1366727352142334,-0.06789699196815491,3.045365810394287,6199969.0
163.3000030517578,43.98173904418945,0.03811628744006157,0.009298978373408318,890.560791015625,-0.20629321038722992,1170.5096435546875,-0.37401336431503296,1091.5333251953125,-0.32251766324043274,1192.8779296875,-0.4071708619594574,114.0272216796875,159.55426025390625,38.04789733886719,33.710575103759766,4.048325538635254,0.5753539800643921,4.359964370727539,0.7266607284545898,-0.004777875728905201,-0.08059686422348022,0.123567134141922,-0.13639141619205475,-0.06777257472276688,3.0452029705047607,6199637.5
163.39999389648438,43.98554992675781,0.03904618322849274,0.009356598369777203,890.5401611328125,-0.20662756264209747,1170.47216796875,-0.37454846501350403,1091.5009765625,-0.3229908347129822,1192.837158203125,-0.4077320992946625,113.98297882080078,159.45094299316406,38.020442962646484,33.69014358520508,4.045971870422363,0.5749921798706055,4.357065200805664,0.7261775732040405,-0.004860641434788704,-0.08064894378185272,0.12310877442359924,-0.13610972464084625,-0.06764798611402512,3.0450398921966553,6199305.5
163.5,43.98945617675781,0.03998184576630592,0.009371794760227203,890.5194702148438,-0.206960529088974,1170.4346923828125,-0.37508779764175415,1091.4686279296875,-0.3234647214412689,1192.79638671875,-0.4083070158958435,113.93873596191406,159.34767150878906,37.9930305480957,33.66965866088867,4.043590545654297,0.5746245980262756,4.354116439819336,0.7256860733032227,-0.0049454085528850555,-0.08071166276931763,0.12263919413089752,-0.13582763075828552,-0.06752321869134903,3.0448765754699707,6198972.5
163.60000610351562,43.99345397949219,0.040919024497270584,0.009316032752394676,890.498779296875,-0.20729221403598785,1170.3970947265625,-0.3756316006183624,1091.436279296875,-0.32393956184387207,1192.7554931640625,-0.4088958501815796,113.89447021484375,159.2444610595703,37.96565246582031,33.649112701416016,4.041179180145264,0.5742509961128235,4.351115703582764,0.7251859307289124,-0.005031994543969631,-0.08078509569168091,0.12215832620859146,-0.13554514944553375,-0.06739827245473862,3.044712781906128,6198639.5
163.6999969482422,43.99754333496094,0.04185062646865845,0.009238234721124172,890.47802734375,-0.20762276649475098,1170.3594970703125,-0.37618011236190796,1091.4039306640625,-0.32441556453704834,1192.714599609375,-0.40949881076812744,113.85018920898438,159.1412811279297,37.93830871582031,33.62849426269531,4.0387372970581055,0.5738711357116699,4.348062515258789,0.7246770858764648,-0.005120003130286932,-0.08086923509836197,0.12166614830493927,-0.13526223599910736,-0.06727313995361328,3.044548988342285,6198306.0
163.8000030517578,44.00172805786133,0.04277445003390312,0.009175055660307407,890.4572143554688,-0.20795227587223053,1170.3218994140625,-0.3767335116863251,1091.3714599609375,-0.32489293813705444,1192.673583984375,-0.41011592745780945,113.8058853149414,159.0381622314453,37.91098403930664,33.60779571533203,4.0362629890441895,0.5734848976135254,4.344956874847412,0.7241594195365906,-0.005208794958889484,-0.08096401393413544,0.12116273492574692,-0.13497892022132874,-0.06714782863855362,3.044384717941284,6197971.5
163.89999389648438,44.00600814819336,0.043691955506801605,0.009056240320205688,890.4364013671875,-0.20828086137771606,1170.2841796875,-0.3772919774055481,1091.3388671875,-0.3253719210624695,1192.632568359375,-0.41074731945991516,113.7615737915039,158.93507385253906,37.88368225097656,33.587005615234375,4.033754348754883,0.5730920433998108,4.341797351837158,0.7236328721046448,-0.005298158153891563,-0.08106932789087296,0.12064816057682037,-0.1346951574087143,-0.06702232360839844,3.044220209121704,6197637.0
164.0,44.0103759765625,0.04459758102893829,0.008942521177232265,890.4155883789062,-0.20860865712165833,1170.2464599609375,-0.37785571813583374,1091.306396484375,-0.3258526921272278,1192.5914306640625,-0.4113929569721222,113.71723937988281,158.83201599121094,37.85639572143555,33.56611633300781,4.0312113761901855,0.5726925730705261,4.338583946228027,0.7230973839759827,-0.005388169549405575,-0.08118508756160736,0.1201225146651268,-0.13441096246242523,-0.06689663976430893,3.044055700302124,6197301.5
164.10000610351562,44.014835357666016,0.04549183323979378,0.008810377679765224,890.3947143554688,-0.20893578231334686,1170.2086181640625,-0.37842488288879395,1091.2738037109375,-0.32633545994758606,1192.55029296875,-0.41205286979675293,113.67288208007812,158.72897338867188,37.82911682128906,33.54512023925781,4.028631687164307,0.5722863078117371,4.335317134857178,0.7225528359413147,-0.005478283856064081,-0.08131115138530731,0.11958593130111694,-0.13412632048130035,-0.0667707696557045,3.0438907146453857,6196965.5
164.1999969482422,44.019386291503906,0.04637286812067032,0.008725464344024658,890.373779296875,-0.20926235616207123,1170.1707763671875,-0.37899962067604065,1091.2410888671875,-0.326820433139801,1192.509033203125,-0.412727028131485,113.62850189208984,158.62596130371094,37.80183792114258,33.52400207519531,4.026014804840088,0.5718731880187988,4.331995964050293,0.7219993472099304,-0.005568514112383127,-0.08144737035036087,0.11903853714466095,-0.13384120166301727,-0.06664469838142395,3.0437254905700684,6196629.5
164.3000030517578,44.02402114868164,0.047245416790246964,0.008656096644699574,890.3528442382812,-0.20958848297595978,1170.1328125,-0.3795800507068634,1091.2083740234375,-0.3273078203201294,1192.4677734375,-0.4134153127670288,113.58409881591797,158.52296447753906,37.774559020996094,33.50275802612305,4.023359298706055,0.5714531540870667,4.328620910644531,0.7214367985725403,-0.0056586372666060925,-0.08159356564283371,0.11848050355911255,-0.13355562090873718,-0.06651844084262848,3.043560028076172,6196292.5
164.39999389648438,44.02874755859375,0.048111025243997574,0.008582216687500477,890.3318481445312,-0.20991431176662445,1170.0948486328125,-0.38016635179519653,1091.1756591796875,-0.3277977406978607,1192.4263916015625,-0.4141177535057068,113.5396728515625,158.41998291015625,37.74727249145508,33.481380462646484,4.020664691925049,0.5710261464118958,4.325191974639893,0.7208653092384338,-0.005749016534537077,-0.08174964040517807,0.1179119125008583,-0.1332695633172989,-0.06639198958873749,3.0433943271636963,6195955.0
164.5,44.0335578918457,0.048969246447086334,0.008446033112704754,890.3108520507812,-0.2102399468421936,1170.0567626953125,-0.380758672952652,1091.142822265625,-0.3282904326915741,1192.3848876953125,-0.41483426094055176,113.4952163696289,158.31700134277344,37.719970703125,33.45985794067383,4.017930030822754,0.5705921053886414,4.3217082023620605,0.7202847003936768,-0.0058397152461111546,-0.0819154903292656,0.11733286082744598,-0.1329830139875412,-0.06626534461975098,3.0432281494140625,6195617.0
164.60000610351562,44.038455963134766,0.049813851714134216,0.008375394158065319,890.289794921875,-0.21056552231311798,1170.0186767578125,-0.3813571333885193,1091.1099853515625,-0.32878604531288147,1192.3433837890625,-0.4155648946762085,113.45073699951172,158.21401977539062,37.69265365600586,33.43818283081055,4.0151543617248535,0.5701510310173035,4.318170547485352,0.7196950912475586,-0.0059306505136191845,-0.08209102600812912,0.11674343049526215,-0.13269595801830292,-0.06613849848508835,3.0430619716644287,6195278.5
164.6999969482422,44.04343795776367,0.050651390105485916,0.00833246298134327,890.2687377929688,-0.21089114248752594,1169.98046875,-0.381961852312088,1091.0770263671875,-0.32928478717803955,1192.3017578125,-0.41630956530570984,113.4062271118164,158.11102294921875,37.665313720703125,33.416351318359375,4.012336730957031,0.5697028636932373,4.314578056335449,0.7190963625907898,-0.006021246779710054,-0.08227606862783432,0.11614377796649933,-0.13240839540958405,-0.0660114511847496,3.042895555496216,6194939.5
164.8000030517578,44.048500061035156,0.05148463696241379,0.00830932054668665,890.2476196289062,-0.21121694147586823,1169.9422607421875,-0.3825729489326477,1091.0440673828125,-0.3297867476940155,1192.2601318359375,-0.4170681834220886,113.36168670654297,158.00802612304688,37.637943267822266,33.394351959228516,4.009477138519287,0.5692476034164429,4.31093168258667,0.7184886336326599,-0.006112055387347937,-0.08247052878141403,0.1155339851975441,-0.1321203112602234,-0.06588420271873474,3.0427286624908447,6194600.0
164.89999389648438,44.05364990234375,0.052315570414066315,0.008276587352156639,890.2265014648438,-0.2115430384874344,1169.904052734375,-0.3831906020641327,1091.0111083984375,-0.33029213547706604,1192.2183837890625,-0.41784074902534485,113.31710815429688,157.90501403808594,37.61054229736328,33.37217712402344,4.0065741539001465,0.5687852501869202,4.307230472564697,0.7178717851638794,-0.0062032425776124,-0.08267434686422348,0.11491410434246063,-0.13183170557022095,-0.06575675308704376,3.0425617694854736,6194260.0
165.0,44.05887985229492,0.053143225610256195,0.008209757506847382,890.205322265625,-0.21186955273151398,1169.8656005859375,-0.3838149309158325,1090.97802734375,-0.3308011293411255,1192.1766357421875,-0.4186273515224457,113.27250671386719,157.80197143554688,37.583099365234375,33.349822998046875,4.003627777099609,0.5683157444000244,4.303474426269531,0.7172457575798035,-0.006294941529631615,-0.08288747817277908,0.11428416520357132,-0.13154254853725433,-0.06562909483909607,3.0423943996429443,6193919.5
165.10000610351562,44.0641975402832,0.05396420136094093,0.00817522220313549,890.1841430664062,-0.21219658851623535,1169.8272705078125,-0.38444605469703674,1090.9449462890625,-0.331313818693161,1192.1346435546875,-0.4194279611110687,113.22786712646484,157.69891357421875,37.55561828613281,33.32727813720703,4.000637054443359,0.5678390264511108,4.299663543701172,0.7166106104850769,-0.006387038622051477,-0.08310987800359726,0.11364419013261795,-0.13125285506248474,-0.06550122797489166,3.042227029800415,6193578.5
165.1999969482422,44.0695915222168,0.054781723767519,0.008129233494400978,890.1629028320312,-0.21252426505088806,1169.788818359375,-0.3850841224193573,1090.9117431640625,-0.3318304121494293,1192.0926513671875,-0.4202425479888916,113.18318939208984,157.5958251953125,37.52808380126953,33.30453872680664,3.9976015090942383,0.567355215549469,4.295797348022461,0.7159662246704102,-0.006479221861809492,-0.08334146440029144,0.11299427598714828,-0.13096259534358978,-0.06537314504384995,3.0420591831207275,6193237.0
165.3000030517578,44.075069427490234,0.05559464916586876,0.007992380298674107,890.1416015625,-0.21285270154476166,1169.750244140625,-0.38572928309440613,1090.8785400390625,-0.33235102891921997,1192.0506591796875,-0.4210711419582367,113.13848114013672,157.49269104003906,37.5004997253418,33.28159713745117,3.994520664215088,0.5668641328811646,4.29187536239624,0.7153126001358032,-0.0065717571415007114,-0.08358217030763626,0.11233444511890411,-0.13067176938056946,-0.06524485349655151,3.041891098022461,6192895.0
165.39999389648438,44.080631256103516,0.05639388784766197,0.007859528064727783,890.1203002929688,-0.2131820172071457,1169.711669921875,-0.386381596326828,1090.8453369140625,-0.3328758180141449,1192.0084228515625,-0.4219137132167816,113.09373474121094,157.3895263671875,37.47285461425781,33.25844955444336,3.99139404296875,0.5663658380508423,4.287898063659668,0.7146497368812561,-0.006664501968771219,-0.08383195102214813,0.11166475713253021,-0.13038036227226257,-0.06511633843183517,3.0417227745056152,6192552.0
165.5,44.08626937866211,0.05717983841896057,0.007794946897774935,890.0989990234375,-0.2135123312473297,1169.6729736328125,-0.3870411813259125,1090.81201171875,-0.33340492844581604,1191.9661865234375,-0.4227701723575592,113.04894256591797,157.2863006591797,37.44514846801758,33.235084533691406,3.9882214069366455,0.5658602714538574,4.283865928649902,0.7139776349067688,-0.006756655406206846,-0.08409061282873154,0.11098536849021912,-0.13008837401866913,-0.06498761475086212,3.0415542125701904,6192209.0
165.60000610351562,44.09198760986328,0.057959333062171936,0.007752887438982725,890.07763671875,-0.21384373307228088,1169.6341552734375,-0.3877081573009491,1090.7786865234375,-0.33393850922584534,1191.9239501953125,-0.4236403703689575,113.00411224365234,157.1830291748047,37.41737747192383,33.21150207519531,3.985002040863037,0.56534743309021,4.279778003692627,0.7132963538169861,-0.00684825424104929,-0.08435799926519394,0.11029645055532455,-0.12979578971862793,-0.06485866755247116,3.0413854122161865,6191865.5
165.6999969482422,44.097782135009766,0.05873462185263634,0.007723439484834671,890.0562133789062,-0.21417635679244995,1169.595458984375,-0.38838255405426025,1090.7452392578125,-0.33447667956352234,1191.8814697265625,-0.4245242178440094,112.95924377441406,157.07969665527344,37.389530181884766,33.18769073486328,3.9817357063293457,0.5648273825645447,4.275635719299316,0.7126059532165527,-0.0069398339837789536,-0.08463402092456818,0.1095980629324913,-0.12950259447097778,-0.06472949683666229,3.0412163734436035,6191521.0
165.8000030517578,44.10365676879883,0.059506967663764954,0.007713541854172945,890.0347900390625,-0.21451029181480408,1169.5565185546875,-0.3890644907951355,1090.7117919921875,-0.3350195288658142,1191.8389892578125,-0.42542174458503723,112.9143295288086,156.976318359375,37.361610412597656,33.16364669799805,3.9784224033355713,0.5643000602722168,4.271438121795654,0.711906373500824,-0.007031523156911135,-0.08491861820220947,0.10889025777578354,-0.1292087733745575,-0.06460009515285492,3.0410468578338623,6191176.0
165.89999389648438,44.1096076965332,0.06027832254767418,0.007715909741818905,890.0133056640625,-0.2148456573486328,1169.517578125,-0.38975411653518677,1090.67822265625,-0.3355672359466553,1191.79638671875,-0.42633286118507385,112.86936950683594,156.8728485107422,37.3336067199707,33.139366149902344,3.9750614166259766,0.5637655258178711,4.267185688018799,0.7111976146697998,-0.007123400457203388,-0.08521174639463425,0.10817307233810425,-0.12891434133052826,-0.06447046995162964,3.040877342224121,6190831.0
166.0,44.11563491821289,0.06104991212487221,0.007671186234802008,889.9918212890625,-0.21518255770206451,1169.4786376953125,-0.39045146107673645,1090.6446533203125,-0.3361199200153351,1191.7537841796875,-0.42725759744644165,112.8243637084961,156.76931762695312,37.305519104003906,33.11484146118164,3.9716527462005615,0.5632237195968628,4.262877941131592,0.7104796767234802,-0.007215609308332205,-0.08551338315010071,0.10744651407003403,-0.12861928343772888,-0.06434061378240585,3.0407073497772217,6190485.0
166.10000610351562,44.12173843383789,0.06181703135371208,0.007557111792266369,889.9702758789062,-0.21552109718322754,1169.439453125,-0.39115670323371887,1090.6109619140625,-0.3366776704788208,1191.7109375,-0.428195983171463,112.77931213378906,156.66571044921875,37.277339935302734,33.09006881713867,3.968196153640747,0.5626747012138367,4.258514881134033,0.7097524404525757,-0.007308231666684151,-0.08582352101802826,0.10671056807041168,-0.12832356989383698,-0.06421052664518356,3.0405373573303223,6190138.5
166.1999969482422,44.12792205810547,0.06257274001836777,0.007397942710667849,889.94873046875,-0.21586138010025024,1169.400390625,-0.3918699026107788,1090.5772705078125,-0.33724063634872437,1191.6680908203125,-0.42914798855781555,112.73421478271484,156.56202697753906,37.24906921386719,33.06504440307617,3.964690923690796,0.5621183514595032,4.254096031188965,0.7090160250663757,-0.007400847505778074,-0.08614210039377213,0.10596529394388199,-0.12802720069885254,-0.06408020108938217,3.0403668880462646,6189791.5
166.3000030517578,44.134178161621094,0.06331253796815872,0.007168035954236984,889.9271240234375,-0.2162034958600998,1169.361083984375,-0.3925911486148834,1090.5435791015625,-0.33780890703201294,1191.6251220703125,-0.4301135241985321,112.6890640258789,156.458251953125,37.220699310302734,33.03976058959961,3.961137533187866,0.5615547299385071,4.249622344970703,0.7082703709602356,-0.007492869161069393,-0.08646897226572037,0.10521082580089569,-0.12773016095161438,-0.06394963711500168,3.040196180343628,6189444.0
166.39999389648438,44.14051055908203,0.06402934342622757,0.006939644459635019,889.9054565429688,-0.21654756367206573,1169.32177734375,-0.3933204710483551,1090.509765625,-0.3383826017379761,1191.58203125,-0.43109241127967834,112.64385986328125,156.3543701171875,37.19222640991211,33.01420974731445,3.9575352668762207,0.5609838962554932,4.24509334564209,0.7075155377388,-0.007583909668028355,-0.08680393546819687,0.10444735735654831,-0.1274324655532837,-0.06381882727146149,3.040025234222412,6189096.0
166.5,44.14691162109375,0.06472330540418625,0.006748691666871309,889.8837890625,-0.21689365804195404,1169.282470703125,-0.39405786991119385,1090.475830078125,-0.3389618396759033,1191.5389404296875,-0.4320843815803528,112.59860229492188,156.2504119873047,37.16364288330078,32.98839569091797,3.9538841247558594,0.5604057908058167,4.2405104637146,0.7067517638206482,-0.007673340383917093,-0.08714670687913895,0.10367514938116074,-0.12713408470153809,-0.0636877790093422,3.039854049682617,6188747.5
166.60000610351562,44.153385162353516,0.06539817154407501,0.006514068227261305,889.8621215820312,-0.21724189817905426,1169.2430419921875,-0.39480337500572205,1090.44189453125,-0.33954668045043945,1191.4957275390625,-0.43308910727500916,112.55329895019531,156.14633178710938,37.134952545166016,32.96230697631836,3.9501843452453613,0.5598204731941223,4.235875129699707,0.7059791684150696,-0.007761150598526001,-0.08749700337648392,0.10289448499679565,-0.12683500349521637,-0.0635564774274826,3.039682388305664,6188398.5
166.6999969482422,44.15992736816406,0.06604958325624466,0.006313894875347614,889.84033203125,-0.21759235858917236,1169.2034912109375,-0.3955569863319397,1090.407958984375,-0.3401372730731964,1191.4522705078125,-0.43410634994506836,112.5079345703125,156.0421600341797,37.10614776611328,32.93594741821289,3.9464354515075684,0.5592280626296997,4.231186866760254,0.7051978707313538,-0.00784759595990181,-0.08785458654165268,0.10210558027029037,-0.12653523683547974,-0.06342493742704391,3.039510726928711,6188048.5
166.8000030517578,44.16653060913086,0.06668096780776978,0.006090700626373291,889.818603515625,-0.2179451435804367,1169.1639404296875,-0.3963186740875244,1090.3739013671875,-0.3407336473464966,1191.4088134765625,-0.43513578176498413,112.46251678466797,155.9378662109375,37.07722091674805,32.909305572509766,3.9426379203796387,0.5586285591125488,4.226448059082031,0.7044079899787903,-0.007932239212095737,-0.08821915835142136,0.10130873322486877,-0.1262347549200058,-0.06329313665628433,3.0393385887145996,6187698.5
166.89999389648438,44.17319869995117,0.0672900378704071,0.005932406522333622,889.7967529296875,-0.21830034255981445,1169.124267578125,-0.3970884084701538,1090.33984375,-0.34133589267730713,1191.365234375,-0.436177134513855,112.41703796386719,155.83346557617188,37.04817581176758,32.882381439208984,3.9387919902801514,0.558022141456604,4.221659183502197,0.703609824180603,-0.008015346713364124,-0.08859046548604965,0.10050416737794876,-0.12593355774879456,-0.06316108256578445,3.039166212081909,6187347.5
167.0,44.179927825927734,0.06788328289985657,0.005763464141637087,889.77490234375,-0.21865803003311157,1169.08447265625,-0.3978661894798279,1090.3056640625,-0.3419440686702728,1191.3216552734375,-0.43723008036613464,112.37150573730469,155.7289276123047,37.019004821777344,32.85517120361328,3.9348976612091064,0.55740886926651,4.21682071685791,0.7028034329414368,-0.008096659556031227,-0.08896824717521667,0.09969215840101242,-0.12563163042068481,-0.06302876770496368,3.0389935970306396,6186996.0
167.10000610351562,44.18671417236328,0.06845963001251221,0.005557363387197256,889.7530517578125,-0.21901831030845642,1169.044677734375,-0.39865198731422424,1090.2713623046875,-0.34255823493003845,1191.27783203125,-0.43829435110092163,112.32591247558594,155.62428283691406,36.98970031738281,32.827674865722656,3.930955171585083,0.5567888617515564,4.2119340896606445,0.7019889950752258,-0.008176696486771107,-0.08935229480266571,0.09887289255857468,-0.12532898783683777,-0.06289619952440262,3.038820743560791,6186644.0
167.1999969482422,44.19356155395508,0.06901536136865616,0.005322153214365244,889.7311401367188,-0.21938124299049377,1169.0047607421875,-0.3994457721710205,1090.2371826171875,-0.3431784510612488,1191.2340087890625,-0.43936970829963684,112.28025817871094,155.51950073242188,36.960269927978516,32.79989242553711,3.9269649982452393,0.5561622381210327,4.207000255584717,0.7011666893959045,-0.008255301043391228,-0.08974239230155945,0.09804656356573105,-0.12502560019493103,-0.06276336312294006,3.0386476516723633,6186291.5
167.3000030517578,44.200462341308594,0.06954757869243622,0.0050789909437298775,889.7091674804688,-0.2197469174861908,1168.9647216796875,-0.4002475440502167,1090.2027587890625,-0.3438047766685486,1191.18994140625,-0.4404558539390564,112.23454284667969,155.41458129882812,36.930702209472656,32.771812438964844,3.9229273796081543,0.5555290579795837,4.202019691467285,0.7003365755081177,-0.008332141675055027,-0.09013829380273819,0.09721343219280243,-0.1247214525938034,-0.06263026595115662,3.0384740829467773,6185938.0
167.39999389648438,44.20741653442383,0.07005547732114792,0.0048369779251515865,889.6871337890625,-0.22011540830135345,1168.9246826171875,-0.4010572135448456,1090.1683349609375,-0.34443724155426025,1191.1458740234375,-0.44155243039131165,112.18876647949219,155.30953979492188,36.900997161865234,32.74344253540039,3.9188427925109863,0.5548895001411438,4.196993827819824,0.6994989514350891,-0.008406955748796463,-0.09053969383239746,0.09637376666069031,-0.12441655993461609,-0.06249689683318138,3.0383002758026123,6185584.5
167.5,44.21442413330078,0.07053917646408081,0.004556915257126093,889.6651611328125,-0.22048678994178772,1168.884521484375,-0.40187472105026245,1090.1339111328125,-0.34507590532302856,1191.1016845703125,-0.4426591098308563,112.1429214477539,155.204345703125,36.87114715576172,32.714778900146484,3.9147117137908936,0.5542436838150024,4.191924095153809,0.6986539959907532,-0.0084796492010355,-0.09094630181789398,0.09552785754203796,-0.12411090731620789,-0.06236325576901436,3.038126230239868,6185230.0
167.60000610351562,44.22147750854492,0.07099486887454987,0.004255154635757208,889.64306640625,-0.22086113691329956,1168.8443603515625,-0.4027000367641449,1090.099365234375,-0.34572073817253113,1191.057373046875,-0.4437755048274994,112.09701538085938,155.0989990234375,36.84115982055664,32.68581771850586,3.910534620285034,0.5535917282104492,4.1868109703063965,0.6978018879890442,-0.008550193160772324,-0.09135781973600388,0.09467601031064987,-0.1238044872879982,-0.06222934275865555,3.037951946258545,6184875.0
167.6999969482422,44.22857666015625,0.07142037898302078,0.004016244783997536,889.6209716796875,-0.22123850882053375,1168.8040771484375,-0.403533011674881,1090.064697265625,-0.3463717997074127,1191.012939453125,-0.4449012279510498,112.05104064941406,154.99351501464844,36.8110237121582,32.656558990478516,3.9063122272491455,0.5529337525367737,4.181657314300537,0.6969428658485413,-0.008618228137493134,-0.09177389740943909,0.0938185453414917,-0.12349728494882584,-0.06209515407681465,3.0377771854400635,6184519.5
167.8000030517578,44.2357177734375,0.07182200998067856,0.0037857764400541782,889.5988159179688,-0.22161895036697388,1168.763671875,-0.40437355637550354,1090.030029296875,-0.3470291197299957,1190.9683837890625,-0.44603580236434937,112.00499725341797,154.88787841796875,36.780738830566406,32.62700653076172,3.902045249938965,0.5522699952125549,4.176463603973389,0.6960772275924683,-0.008683549240231514,-0.09219416230916977,0.09295583516359329,-0.12318930774927139,-0.06196068972349167,3.037602186203003,6184163.5
167.89999389648438,44.24290084838867,0.07220058143138885,0.003531910479068756,889.57666015625,-0.2220025509595871,1168.72314453125,-0.4052215814590454,1089.995361328125,-0.34769266843795776,1190.9237060546875,-0.44717884063720703,111.95889282226562,154.78208923339844,36.750308990478516,32.59715270996094,3.8977339267730713,0.5516005754470825,4.171231269836426,0.6952052116394043,-0.008746644482016563,-0.09261832386255264,0.09208815544843674,-0.12288054078817368,-0.061825942248106,3.0374269485473633,6183806.5
168.0,44.2501220703125,0.07255377620458603,0.0032668597996234894,889.554443359375,-0.222389355301857,1168.6826171875,-0.40607696771621704,1089.9605712890625,-0.34836244583129883,1190.87890625,-0.44832995533943176,111.9127197265625,154.6761474609375,36.719722747802734,32.56700897216797,3.8933794498443604,0.5509256720542908,4.165962219238281,0.6943269968032837,-0.008807516656816006,-0.09304609149694443,0.09121579676866531,-0.12257097661495209,-0.061690907925367355,3.0372514724731445,6183449.0
168.10000610351562,44.25737762451172,0.07288046181201935,0.002932292642071843,889.5321655273438,-0.22277942299842834,1168.6419677734375,-0.40693962574005127,1089.9256591796875,-0.3490384519100189,1190.833984375,-0.4494887888431549,111.86647033691406,154.57003784179688,36.68898391723633,32.536563873291016,3.8889825344085693,0.550245463848114,4.1606574058532715,0.6934428811073303,-0.008865941315889359,-0.09347715973854065,0.0903390571475029,-0.12226062268018723,-0.061555590480566025,3.0370755195617676,6183091.0
168.1999969482422,44.26466369628906,0.07317369431257248,0.0025810168590396643,889.5098876953125,-0.22317278385162354,1168.6011962890625,-0.40780943632125854,1089.8907470703125,-0.34972068667411804,1190.7890625,-0.45065489411354065,111.82015991210938,154.46376037597656,36.65808868408203,32.50582504272461,3.8845441341400146,0.5495601296424866,4.155318737030029,0.6925531029701233,-0.008921808563172817,-0.09391119331121445,0.08945824950933456,-0.1219494566321373,-0.06141998618841171,3.0368993282318115,6182732.5
168.3000030517578,44.27198028564453,0.07343178987503052,0.002291944110766053,889.487548828125,-0.22356949746608734,1168.5604248046875,-0.40868622064590454,1089.855712890625,-0.3504091203212738,1190.743896484375,-0.4518277645111084,111.77377319335938,154.35731506347656,36.62704086303711,32.474796295166016,3.8800647258758545,0.5488698482513428,4.149947643280029,0.6916579008102417,-0.008974513038992882,-0.09434778988361359,0.08857378363609314,-0.1216374859213829,-0.06128408759832382,3.0367228984832764,6182373.0
168.39999389648438,44.27932357788086,0.07366098463535309,0.00207167724147439,889.4651489257812,-0.22396960854530334,1168.5194091796875,-0.4095698595046997,1089.8206787109375,-0.35110369324684143,1190.6986083984375,-0.45300689339637756,111.7273178100586,154.25070190429688,36.595829010009766,32.44347381591797,3.8755457401275635,0.5481748580932617,4.144546031951904,0.6907576322555542,-0.009023908525705338,-0.09478651732206345,0.08768608421087265,-0.12132470309734344,-0.06114789843559265,3.036545991897583,6182013.0
