t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
168.5,44.28668975830078,0.07386815547943115,0.0018840973498299718,889.4427490234375,-0.22437314689159393,1168.478515625,-0.41046014428138733,1089.7855224609375,-0.3518044054508209,1190.6533203125,-0.45419177412986755,111.6807861328125,154.1439208984375,36.5644645690918,32.411861419677734,3.870987892150879,0.5474753379821777,4.139115810394287,0.6898526549339294,-0.009070469066500664,-0.09522701799869537,0.08679549396038055,-0.12101110070943832,-0.0610114149749279,3.0363690853118896,6181652.5
168.60000610351562,44.2940788269043,0.07405656576156616,0.0016870350809767842,889.4202880859375,-0.2247801572084427,1168.4373779296875,-0.41135695576667786,1089.750244140625,-0.3525111973285675,1190.6077880859375,-0.45538201928138733,111.63418579101562,154.03697204589844,36.532936096191406,32.37995910644531,3.8663926124572754,0.5467714667320251,4.1336588859558105,0.6889431476593018,-0.009114699438214302,-0.09566902369260788,0.08590228855609894,-0.12069667875766754,-0.060874633491039276,3.036191463470459,6181291.0
168.6999969482422,44.301483154296875,0.07422526925802231,0.0014442618703469634,889.3977661132812,-0.2251906543970108,1168.396240234375,-0.41226017475128174,1089.7149658203125,-0.353223979473114,1190.562255859375,-0.45657727122306824,111.58750915527344,153.92984008789062,36.501251220703125,32.347774505615234,3.861760377883911,0.5460635423660278,4.128175735473633,0.6880292892456055,-0.009156818501651287,-0.09611230343580246,0.08500667661428452,-0.1203814297914505,-0.060737550258636475,3.0360138416290283,6180929.5
168.8000030517578,44.30890655517578,0.07436969131231308,0.0012248089769855142,889.375244140625,-0.22560466825962067,1168.3548583984375,-0.41316962242126465,1089.6796875,-0.35394275188446045,1190.5164794921875,-0.4577771723270416,111.54076385498047,153.82254028320312,36.46940231323242,32.3153076171875,3.85709285736084,0.5453516840934753,4.122668743133545,0.6871114373207092,-0.00919672753661871,-0.09655661135911942,0.08410891145467758,-0.1200653612613678,-0.0606001652777195,3.0358357429504395,6180567.0
168.89999389648438,44.31634521484375,0.07449217140674591,0.00099397252779454,889.3526611328125,-0.22602222859859467,1168.3135986328125,-0.41408517956733704,1089.6441650390625,-0.35466742515563965,1190.470703125,-0.45898133516311646,111.49393463134766,153.7150421142578,36.43739318847656,32.282562255859375,3.852391004562378,0.5446361899375916,4.117138385772705,0.6861897110939026,-0.00923404935747385,-0.09700165688991547,0.08320927619934082,-0.11974845081567764,-0.060462478548288345,3.0356571674346924,6180203.5
169.0,44.32379150390625,0.07459156960248947,0.0007059198105707765,889.3300170898438,-0.226443350315094,1168.2720947265625,-0.41500669717788696,1089.6087646484375,-0.35539793968200684,1190.4246826171875,-0.4601893424987793,111.4470443725586,153.6073760986328,36.40522003173828,32.249542236328125,3.847655773162842,0.5439171195030212,4.111586570739746,0.6852644085884094,-0.009268979541957378,-0.09744715690612793,0.08230803906917572,-0.11943071335554123,-0.06032448634505272,3.0354785919189453,6179839.5
169.10000610351562,44.33125305175781,0.07466216385364532,0.0003511043614707887,889.307373046875,-0.22686804831027985,1168.2305908203125,-0.4159339964389801,1089.5731201171875,-0.35613423585891724,1190.378662109375,-0.4614008367061615,111.40007019042969,153.49954223632812,36.372886657714844,32.21624755859375,3.842888593673706,0.5431947112083435,4.106014251708984,0.6843357682228088,-0.009301397949457169,-0.09789283573627472,0.08140548318624496,-0.11911213397979736,-0.06018618494272232,3.035299301147461,6179475.0
169.1999969482422,44.33871841430664,0.07469727098941803,6.398569530574605e-05,889.28466796875,-0.22729633748531342,1168.18896484375,-0.41686689853668213,1089.5374755859375,-0.3568762242794037,1190.3323974609375,-0.46261537075042725,111.35301971435547,153.39151000976562,36.34039306640625,32.18268585205078,3.838090181350708,0.5424692034721375,4.100424289703369,0.6834040284156799,-0.009330826811492443,-0.09833834320306778,0.08050195127725601,-0.11879272013902664,-0.06004757434129715,3.0351200103759766,6179109.5
169.3000030517578,44.346187591552734,0.07470367103815079,-0.00020542727725114673,889.2619018554688,-0.2277282178401947,1168.147216796875,-0.41780519485473633,1089.501708984375,-0.3576238453388214,1190.2861328125,-0.46383237838745117,111.30590057373047,153.28329467773438,36.3077392578125,32.148860931396484,3.8332624435424805,0.5417408347129822,4.094817638397217,0.6824696063995361,-0.00935672502964735,-0.09878324717283249,0.07959787547588348,-0.11847246438264847,-0.059908654540777206,3.034940242767334,6178744.0
169.39999389648438,44.35365676879883,0.07468312978744507,-0.0004917355254292488,889.2391357421875,-0.2281636893749237,1168.1053466796875,-0.4187486469745636,1089.4659423828125,-0.35837697982788086,1190.2396240234375,-0.4650513827800751,111.25869750976562,153.17489624023438,36.27492141723633,32.11477279663086,3.8284058570861816,0.5410097241401672,4.089196681976318,0.6815328001976013,-0.00937963929027319,-0.0992271900177002,0.07869359850883484,-0.11815136671066284,-0.059769418090581894,3.0347602367401123,6178377.0
169.5,44.36112594604492,0.07463395595550537,-0.0007635916117578745,889.2162475585938,-0.22860278189182281,1168.0634765625,-0.4196971356868744,1089.4300537109375,-0.35913553833961487,1190.193115234375,-0.46627190709114075,111.21142578125,153.06629943847656,36.241943359375,32.0804328918457,3.8235223293304443,0.5402761101722717,4.083563327789307,0.6805938482284546,-0.009399652481079102,-0.09966984391212463,0.07778944820165634,-0.11782942712306976,-0.05962986871600151,3.0345797538757324,6178009.5
169.60000610351562,44.36859130859375,0.0745575949549675,-0.0010725123574957252,889.193359375,-0.22904545068740845,1168.0213623046875,-0.4206503629684448,1089.3941650390625,-0.3598994314670563,1190.1463623046875,-0.46749347448349,111.16407012939453,152.95753479003906,36.20880889892578,32.045841217041016,3.818613052368164,0.5395403504371643,4.077918529510498,0.6796531081199646,-0.009416601620614529,-0.10011086612939835,0.07688577473163605,-0.11750664561986923,-0.05949000269174576,3.0343987941741943,6177641.5
169.6999969482422,44.37604522705078,0.07445034384727478,-0.001291044638492167,889.1704711914062,-0.2294917106628418,1167.979248046875,-0.42160817980766296,1089.358154296875,-0.3606685400009155,1190.099609375,-0.4687156677246094,111.11664581298828,152.84857177734375,36.17551040649414,32.01100540161133,3.8136792182922363,0.5388025045394897,4.072265148162842,0.6787108182907104,-0.009430596604943275,-0.10054992139339447,0.07598290592432022,-0.11718301475048065,-0.05934981629252434,3.0342178344726562,6177273.0
169.8000030517578,44.38349151611328,0.07432124018669128,-0.0014423097018152475,889.1474609375,-0.22994154691696167,1167.9371337890625,-0.4225703179836273,1089.322021484375,-0.36144277453422546,1190.0526123046875,-0.46993792057037354,111.06913757324219,152.7394256591797,36.142059326171875,31.975929260253906,3.8087222576141357,0.5380629301071167,4.066604137420654,0.6777673363685608,-0.009441312402486801,-0.10098662972450256,0.0750812217593193,-0.11685854196548462,-0.05920931324362755,3.034036159515381,6176903.5
169.89999389648438,44.39092254638672,0.07417701184749603,-0.001546242507174611,889.1244506835938,-0.23039494454860687,1167.894775390625,-0.4235365688800812,1089.2857666015625,-0.36222198605537415,1190.005615234375,-0.47115984559059143,111.02155303955078,152.63009643554688,36.10845184326172,31.94062042236328,3.803743839263916,0.5373218059539795,4.060937881469727,0.6768229603767395,-0.009449479170143604,-0.10142073035240173,0.0741809755563736,-0.11653321981430054,-0.05906848609447479,3.0338544845581055,6176533.0
170.0,44.39834213256836,0.07402238994836807,-0.0016780731966719031,889.1014404296875,-0.23085187375545502,1167.8524169921875,-0.4245067834854126,1089.24951171875,-0.363006055355072,1189.9583740234375,-0.4723811149597168,110.9738998413086,152.5205841064453,36.074684143066406,31.90508270263672,3.7987449169158936,0.5365793704986572,4.055267333984375,0.6758779287338257,-0.009455587714910507,-0.10185203701257706,0.07328235357999802,-0.116207055747509,-0.05892733857035637,3.0336720943450928,6176162.0
170.10000610351562,44.40574264526367,0.07385458052158356,-0.001898244139738381,889.0783081054688,-0.2313123345375061,1167.8099365234375,-0.42548075318336487,1089.2132568359375,-0.36379489302635193,1189.9111328125,-0.47360143065452576,110.92616271972656,152.41087341308594,36.040767669677734,31.86932373046875,3.793727159500122,0.535835862159729,4.049593925476074,0.6749323010444641,-0.009459998458623886,-0.10228042304515839,0.07238549739122391,-0.11588004976511002,-0.05878587067127228,3.033489465713501,6175790.5
170.1999969482422,44.41312789916992,0.07366475462913513,-0.0021241544745862484,889.05517578125,-0.23177628219127655,1167.767333984375,-0.42645832896232605,1089.1767578125,-0.36458835005760193,1189.8636474609375,-0.4748205244541168,110.87834930419922,152.30099487304688,36.00669860839844,31.83334732055664,3.788691759109497,0.5350914001464844,4.043918132781982,0.6739863753318787,-0.009462484158575535,-0.10270572453737259,0.07149054855108261,-0.11555219441652298,-0.05864407494664192,3.03330659866333,6175418.0
170.3000030517578,44.420494079589844,0.07345233857631683,-0.0023588191252201796,889.0319213867188,-0.23224370181560516,1167.724609375,-0.42743930220603943,1089.1402587890625,-0.36538630723953247,1189.816162109375,-0.4760380685329437,110.83045959472656,152.19091796875,35.97248077392578,31.797163009643555,3.7836403846740723,0.5343462228775024,4.038242340087891,0.6730403900146484,-0.009462363086640835,-0.10312767326831818,0.07059778273105621,-0.11522350460290909,-0.0585019513964653,3.033123254776001,6175044.5
170.39999389648438,44.42784118652344,0.07321646064519882,-0.0026044496335089207,889.0087280273438,-0.23271453380584717,1167.6817626953125,-0.4284234642982483,1089.103759765625,-0.3661886155605316,1189.7685546875,-0.47725361585617065,110.78250122070312,152.08065795898438,35.9381103515625,31.760774612426758,3.778573989868164,0.5336005091667175,4.032567024230957,0.6720945239067078,-0.00945962779223919,-0.10354599356651306,0.0697074756026268,-0.11489396542310715,-0.058359503746032715,3.0329396724700928,6174671.0
170.5,44.43516159057617,0.07295601069927216,-0.002910634269937873,888.9854125976562,-0.23318877816200256,1167.638916015625,-0.42941057682037354,1089.0670166015625,-0.3669951558113098,1189.720703125,-0.47846683859825134,110.73445892333984,151.97021484375,35.90359878540039,31.72418975830078,3.773494005203247,0.532854437828064,4.026895046234131,0.6711491346359253,-0.009454199112951756,-0.10396040230989456,0.06881991028785706,-0.11456359177827835,-0.058216724544763565,3.0327556133270264,6174296.0
170.60000610351562,44.44245529174805,0.07266494631767273,-0.0031785224564373493,888.9620361328125,-0.23366636037826538,1167.595947265625,-0.43040046095848083,1089.0302734375,-0.3678058087825775,1189.6728515625,-0.4796772301197052,110.68634033203125,151.85958862304688,35.86893844604492,31.68741226196289,3.768401861190796,0.5321082472801208,4.02122688293457,0.6702044606208801,-0.009445982985198498,-0.1043706089258194,0.06793539226055145,-0.1142323836684227,-0.05807362124323845,3.0325710773468018,6173920.5
170.6999969482422,44.44972229003906,0.07234709709882736,-0.0033727972768247128,888.9386596679688,-0.23414726555347443,1167.5528564453125,-0.4313928186893463,1088.9935302734375,-0.3686203956604004,1189.624755859375,-0.4808843731880188,110.63814544677734,151.748779296875,35.83414077758789,31.650453567504883,3.763298988342285,0.5313621163368225,4.015564441680908,0.6692607998847961,-0.009434489533305168,-0.10477623343467712,0.06705428659915924,-0.1139003336429596,-0.05793018266558647,3.032386302947998,6173544.5
170.8000030517578,44.45695877075195,0.07200981676578522,-0.00356534612365067,888.9152221679688,-0.23463144898414612,1167.5096435546875,-0.43238741159439087,1088.95654296875,-0.3694387972354889,1189.57666015625,-0.48208779096603394,110.58987426757812,151.63778686523438,35.799198150634766,31.613317489624023,3.7581868171691895,0.530616283416748,4.009910583496094,0.6683184504508972,-0.009420033544301987,-0.10517694801092148,0.06617692112922668,-0.11356744915246964,-0.05778641626238823,3.032201051712036,6173167.5
170.89999389648438,44.46416091918945,0.07165328413248062,-0.0038567460142076015,888.8917236328125,-0.2351188361644745,1167.46630859375,-0.4333840012550354,1088.9195556640625,-0.3702608644962311,1189.5283203125,-0.48328709602355957,110.54153442382812,151.526611328125,35.764122009277344,31.576013565063477,3.7530667781829834,0.5298709273338318,4.004266262054443,0.6673777103424072,-0.009403164498507977,-0.10557252913713455,0.06530353426933289,-0.11323373764753342,-0.057642318308353424,3.032015562057495,6172789.5
171.0,44.4713249206543,0.07126760482788086,-0.00409119576215744,888.8682250976562,-0.23560939729213715,1167.4229736328125,-0.4343824088573456,1088.882568359375,-0.3710864186286926,1189.47998046875,-0.48448196053504944,110.49311065673828,151.41526794433594,35.728912353515625,31.53854751586914,3.7479400634765625,0.5291262865066528,3.9986326694488525,0.6664387583732605,-0.009383861906826496,-0.10596273094415665,0.06443435698747635,-0.11289919912815094,-0.057497888803482056,3.031829595565796,6172411.0
171.10000610351562,44.478450775146484,0.07085848599672318,-0.0043484363704919815,888.8446044921875,-0.23610307276248932,1167.3795166015625,-0.4353823661804199,1088.8453369140625,-0.371915340423584,1189.4315185546875,-0.48567187786102295,110.44461822509766,151.30374145507812,35.69356918334961,31.500926971435547,3.7428081035614014,0.5283825397491455,3.993011951446533,0.6655019521713257,-0.009361344389617443,-0.1063472107052803,0.06356975436210632,-0.1125638335943222,-0.057353124022483826,3.0316431522369385,6172031.5
171.1999969482422,44.485538482666016,0.07042364776134491,-0.004598634783178568,888.8209838867188,-0.23659980297088623,1167.3359375,-0.43638357520103455,1088.80810546875,-0.37274742126464844,1189.3828125,-0.48685646057128906,110.39604949951172,151.19204711914062,35.65809631347656,31.463159561157227,3.737672805786133,0.5276399850845337,3.98740553855896,0.6645675897598267,-0.00933610089123249,-0.10672567784786224,0.0627100020647049,-0.11222764849662781,-0.05720803141593933,3.031456470489502,6171651.5
171.3000030517578,44.49258041381836,0.06996378302574158,-0.0047460924834012985,888.7973022460938,-0.2370995283126831,1167.292236328125,-0.4373858571052551,1088.7708740234375,-0.37358251214027405,1189.3341064453125,-0.48803526163101196,110.34740447998047,151.08018493652344,35.622501373291016,31.42525291442871,3.7325351238250732,0.5268987417221069,3.9818155765533447,0.6636359095573425,-0.009307908825576305,-0.10709783434867859,0.06185542047023773,-0.11189065128564835,-0.057062599807977676,3.0312693119049072,6171270.5
171.39999389648438,44.499576568603516,0.06948917359113693,-0.004843907430768013,888.7735595703125,-0.23760218918323517,1167.2484130859375,-0.4383889138698578,1088.7333984375,-0.3744204640388489,1189.2852783203125,-0.4892078638076782,110.29869079589844,150.9681396484375,35.5867805480957,31.387216567993164,3.7273964881896973,0.5261591076850891,3.976243495941162,0.6627072691917419,-0.009276831522583961,-0.10746335983276367,0.06100631132721901,-0.11155283451080322,-0.05691683664917946,3.0310819149017334,6170888.5
171.5,44.50652313232422,0.06900478154420853,-0.004919826984405518,888.749755859375,-0.23810771107673645,1167.2044677734375,-0.4393925070762634,1088.6959228515625,-0.3752610981464386,1189.2362060546875,-0.4903739392757416,110.24990844726562,150.85594177246094,35.550941467285156,31.349056243896484,3.7222588062286377,0.5254212617874146,3.9706907272338867,0.6617817878723145,-0.009243667125701904,-0.10782209038734436,0.06016286090016365,-0.11121421307325363,-0.05677074193954468,3.0308938026428223,6170506.0
171.60000610351562,44.513423919677734,0.06851279735565186,-0.005012623034417629,888.7259521484375,-0.23861603438854218,1167.1605224609375,-0.44039642810821533,1088.658447265625,-0.3761042356491089,1189.1871337890625,-0.49153319001197815,110.20104217529297,150.74356079101562,35.51498794555664,31.310781478881836,3.71712327003479,0.5246854424476624,3.965158462524414,0.6608597636222839,-0.009208764880895615,-0.1081739068031311,0.05932518467307091,-0.11087478697299957,-0.05662430822849274,3.030705451965332,6170122.5
171.6999969482422,44.5202751159668,0.06801153719425201,-0.005085679702460766,888.7020874023438,-0.23912708461284637,1167.116455078125,-0.4414004981517792,1088.6207275390625,-0.376949667930603,1189.137939453125,-0.492685467004776,110.15211486816406,150.6310272216797,35.478919982910156,31.272401809692383,3.711991310119629,0.5239517688751221,3.9596476554870605,0.6599413156509399,-0.009172298945486546,-0.10851871967315674,0.05849337950348854,-0.11053455621004105,-0.05647754296660423,3.0305168628692627,6169738.0
171.8000030517578,44.527076721191406,0.06750296801328659,-0.005128791555762291,888.6781005859375,-0.23964078724384308,1167.072265625,-0.44240450859069824,1088.5830078125,-0.37779727578163147,1189.088623046875,-0.49383047223091125,110.10311126708984,150.51834106445312,35.442745208740234,31.233922958374023,3.70686411857605,0.5232205390930176,3.9541594982147217,0.659026563167572,-0.009134150110185146,-0.10885642468929291,0.0576675608754158,-0.11019353568553925,-0.056330446153879166,3.030327558517456,6169353.0
171.89999389648438,44.53382873535156,0.06699009239673615,-0.005160105414688587,888.6541137695312,-0.24015706777572632,1167.0279541015625,-0.4434082508087158,1088.545166015625,-0.3786468803882599,1189.0391845703125,-0.494968056678772,110.05403900146484,150.40548706054688,35.40646743774414,31.195354461669922,3.7017433643341064,0.5224918127059937,3.9486944675445557,0.6581157445907593,-0.00909450463950634,-0.10918692499399185,0.056847818195819855,-0.10985173285007477,-0.05618301033973694,3.0301380157470703,6168967.5
172.0,44.54052734375,0.0664740800857544,-0.0052254763431847095,888.6300659179688,-0.24067583680152893,1166.9835205078125,-0.44441157579421997,1088.50732421875,-0.37949830293655396,1188.9896240234375,-0.49609801173210144,110.00489807128906,150.29248046875,35.37008285522461,31.15670394897461,3.6966300010681152,0.5217657089233398,3.943253755569458,0.6572089791297913,-0.009053605608642101,-0.10951016843318939,0.056034207344055176,-0.10950914025306702,-0.05603524297475815,3.0299482345581055,6168580.5
172.10000610351562,44.547176361083984,0.06595153361558914,-0.005244215484708548,888.6060180664062,-0.24119703471660614,1166.9390869140625,-0.4454142451286316,1088.46923828125,-0.38035136461257935,1188.93994140625,-0.4972201883792877,109.9556884765625,150.1793212890625,35.33360290527344,31.11798095703125,3.691525459289551,0.52104252576828,3.937837839126587,0.6563063263893127,-0.009011555463075638,-0.10982614010572433,0.05522676929831505,-0.10916576534509659,-0.055887140333652496,3.0297577381134033,6168193.0
172.1999969482422,44.553768157958984,0.06542710959911346,-0.005257132463157177,888.5818481445312,-0.2417205572128296,1166.89453125,-0.44641613960266113,1088.43115234375,-0.3812059164047241,1188.89013671875,-0.49833446741104126,109.90641021728516,150.06602478027344,35.297027587890625,31.07918930053711,3.6864306926727295,0.5203222036361694,3.932447671890259,0.6554079651832581,-0.008968109264969826,-0.11013474315404892,0.05442558228969574,-0.10882162302732468,-0.05573870614171028,3.029567003250122,6167804.5
172.3000030517578,44.5603141784668,0.06490139663219452,-0.005272166803479195,888.5576782226562,-0.2422463446855545,1166.849853515625,-0.4474170207977295,1088.39306640625,-0.38206180930137634,1188.84033203125,-0.49944067001342773,109.85706329345703,149.95257568359375,35.2603645324707,31.040340423583984,3.681347131729126,0.5196049809455872,3.927083969116211,0.6545140147209167,-0.0089236656203866,-0.11043597012758255,0.05363067239522934,-0.10847670584917068,-0.055589936673641205,3.0293757915496826,6167415.5
172.39999389648438,44.566802978515625,0.064374178647995,-0.005356293171644211,888.5333862304688,-0.24277427792549133,1166.8050537109375,-0.4484167993068695,1088.354736328125,-0.3829188346862793,1188.790283203125,-0.50053870677948,109.80765533447266,149.83897399902344,35.22361373901367,31.001441955566406,3.6762757301330566,0.518890917301178,3.9217472076416016,0.6536245346069336,-0.008878269232809544,-0.11072980612516403,0.05284206196665764,-0.1081310361623764,-0.055440835654735565,3.029184103012085,6167025.0
172.5,44.573238372802734,0.06383854895830154,-0.005465097725391388,888.5090942382812,-0.2433042973279953,1166.7601318359375,-0.4494152367115021,1088.31640625,-0.38377687335014343,1188.740234375,-0.5016284584999084,109.7581787109375,149.72523498535156,35.1867790222168,30.962499618530273,3.671217679977417,0.5181801915168762,3.916437864303589,0.6527396440505981,-0.008831926621496677,-0.11101623624563217,0.05205976590514183,-0.10778460651636124,-0.055291399359703064,3.028992176055908,6166634.5
172.60000610351562,44.57962417602539,0.06329204142093658,-0.005669546779245138,888.4847412109375,-0.24383632838726044,1166.715087890625,-0.45041218400001526,1088.278076171875,-0.3846357464790344,1188.68994140625,-0.5027098059654236,109.70863342285156,149.6113739013672,35.149864196777344,30.92352294921875,3.6661736965179443,0.5174728035926819,3.9111568927764893,0.6518594622612,-0.008784123696386814,-0.11129516363143921,0.05128389224410057,-0.10743742436170578,-0.0551416352391243,3.0287997722625732,6166242.5
172.6999969482422,44.58595275878906,0.06272508949041367,-0.005909713450819254,888.4603271484375,-0.244370236992836,1166.6700439453125,-0.4514074921607971,1088.239501953125,-0.38549527525901794,1188.6396484375,-0.5037824511528015,109.65902709960938,149.49737548828125,35.11287307739258,30.884517669677734,3.6611452102661133,0.5167688727378845,3.90590500831604,0.6509841680526733,-0.008734713308513165,-0.111566461622715,0.050514575093984604,-0.10708949714899063,-0.05499153584241867,3.02860689163208,6165850.0
172.8000030517578,44.59222412109375,0.062134113162755966,-0.00614504748955369,888.4358520507812,-0.2449059784412384,1166.6248779296875,-0.4524008631706238,1088.200927734375,-0.38635537028312683,1188.5892333984375,-0.5048461556434631,109.60935974121094,149.38323974609375,35.07581329345703,30.84549331665039,3.656132698059082,0.5160685777664185,3.900683879852295,0.6501139998435974,-0.00868296716362238,-0.11182987689971924,0.04975206032395363,-0.10674083232879639,-0.05484110862016678,3.0284135341644287,6165456.5
172.89999389648438,44.59843826293945,0.06151961162686348,-0.006335177458822727,888.411376953125,-0.2454434335231781,1166.57958984375,-0.4533921182155609,1088.1622314453125,-0.387215793132782,1188.5386962890625,-0.5059005618095398,109.55962371826172,149.26898193359375,35.03868103027344,30.806455612182617,3.651137590408325,0.5153719782829285,3.8954946994781494,0.6492490768432617,-0.00862864125519991,-0.11208513379096985,0.04899664968252182,-0.10639143735170364,-0.05469034984707832,3.0282199382781982,6165062.0
173.0,44.604591369628906,0.060886092483997345,-0.0065368106588721275,888.3867797851562,-0.24598254263401031,1166.5341796875,-0.45438098907470703,1088.12353515625,-0.38807642459869385,1188.488037109375,-0.5069452524185181,109.50982666015625,149.15460205078125,35.001487731933594,30.767412185668945,3.646160840988159,0.5146792531013489,3.890338897705078,0.6483898162841797,-0.008571763522922993,-0.11233194917440414,0.04824862629175186,-0.1060413122177124,-0.054539259523153305,3.0280256271362305,6164666.5
173.10000610351562,44.610679626464844,0.060232412070035934,-0.006754801142960787,888.3621215820312,-0.2465231716632843,1166.4886474609375,-0.4553672671318054,1088.0845947265625,-0.3889370858669281,1188.437255859375,-0.5079799890518188,109.45997619628906,149.04010009765625,34.964237213134766,30.728374481201172,3.6412036418914795,0.513990581035614,3.8852181434631348,0.6475363373756409,-0.00851266086101532,-0.11257009208202362,0.047508224844932556,-0.10569047182798386,-0.05438784137368202,3.0278310775756836,6164270.5
173.1999969482422,44.616703033447266,0.059556931257247925,-0.00698429299518466,888.3374633789062,-0.24706526100635529,1166.443115234375,-0.4563506841659546,1088.045654296875,-0.3897975981235504,1188.386474609375,-0.5090043544769287,109.4100570678711,148.92547607421875,34.92692947387695,30.689346313476562,3.6362667083740234,0.5133060812950134,3.880133628845215,0.6466889381408691,-0.008451210334897041,-0.11279932409524918,0.0467756949365139,-0.1053389236330986,-0.054236095398664474,3.0276360511779785,6163873.5
173.3000030517578,44.622657775878906,0.05885850265622139,-0.007252702955156565,888.312744140625,-0.24760869145393372,1166.3974609375,-0.45733100175857544,1088.0067138671875,-0.3906577527523041,1188.33544921875,-0.510017991065979,109.3600845336914,148.81076049804688,34.88956832885742,30.65033721923828,3.6313514709472656,0.5126259326934814,3.875086784362793,0.6458477973937988,-0.00838728528469801,-0.11301938444375992,0.046051304787397385,-0.10498666763305664,-0.05408402532339096,3.0274407863616943,6163475.5
173.39999389648438,44.628543853759766,0.05813322961330414,-0.007463069632649422,888.2879638671875,-0.24815338850021362,1166.3515625,-0.45830798149108887,1087.967529296875,-0.39151743054389954,1188.284423828125,-0.5110206604003906,109.31005859375,148.6959228515625,34.8521614074707,30.611356735229492,3.6264591217041016,0.5119503736495972,3.870079278945923,0.6450132131576538,-0.008320791646838188,-0.11323000490665436,0.04533533379435539,-0.10463371127843857,-0.05393162742257118,3.027244806289673,6163077.0
173.5,44.63435745239258,0.05738692358136177,-0.0076134041883051395,888.2631225585938,-0.24869924783706665,1166.3057861328125,-0.45928138494491577,1087.9283447265625,-0.3923764228820801,1188.2332763671875,-0.5120118260383606,109.25997161865234,148.5809783935547,34.81471252441406,30.572410583496094,3.6215903759002686,0.5112795233726501,3.865112781524658,0.644185483455658,-0.008251424878835678,-0.11343085765838623,0.04462811350822449,-0.10428006947040558,-0.05377890169620514,3.0270485877990723,6162677.5
173.60000610351562,44.64009475708008,0.05662558227777481,-0.0077543980441987514,888.2382202148438,-0.24924616515636444,1166.259765625,-0.4602509140968323,1087.8890380859375,-0.393234521150589,1188.1820068359375,-0.5129911303520203,109.20982360839844,148.4659423828125,34.77722930908203,30.533510208129883,3.6167469024658203,0.5106135606765747,3.8601887226104736,0.6433647871017456,-0.008179626427590847,-0.11362170428037643,0.043929897248744965,-0.10392574220895767,-0.05362585559487343,3.0268518924713135,6162277.0
173.6999969482422,44.64575958251953,0.05585014447569847,-0.007879896089434624,888.2132568359375,-0.24979403614997864,1166.2137451171875,-0.46121636033058167,1087.8497314453125,-0.39409157633781433,1188.1307373046875,-0.5139583349227905,109.15962982177734,148.35081481933594,34.739707946777344,30.494661331176758,3.6119298934936523,0.50995272397995,3.8553085327148438,0.6425514221191406,-0.008105814456939697,-0.11380235850811005,0.043240878731012344,-0.10357074439525604,-0.05347248911857605,3.0266547203063965,6161875.5
173.8000030517578,44.651344299316406,0.05506215617060661,-0.008000233210623264,888.188232421875,-0.25034278631210327,1166.16748046875,-0.46217748522758484,1087.810302734375,-0.3949473798274994,1188.0792236328125,-0.5149132013320923,109.109375,148.235595703125,34.70216369628906,30.45587158203125,3.607140064239502,0.5092971920967102,3.850473165512085,0.6417455077171326,-0.008030037395656109,-0.11397265642881393,0.04256122559309006,-0.10321508347988129,-0.053318798542022705,3.0264570713043213,6161473.0
173.89999389648438,44.6568489074707,0.054262131452560425,-0.00811072625219822,888.1632080078125,-0.2508922815322876,1166.1212158203125,-0.4631340801715851,1087.770751953125,-0.39580172300338745,1188.0277099609375,-0.5158553123474121,109.05907440185547,148.1202850341797,34.66459274291992,30.417152404785156,3.602379083633423,0.508647084236145,3.845684051513672,0.6409473419189453,-0.007952415384352207,-0.11413246393203735,0.04189109802246094,-0.102858766913414,-0.05316479131579399,3.026259183883667,6161070.0
174.0,44.66227722167969,0.053451057523489,-0.008167983964085579,888.1380615234375,-0.25144240260124207,1166.074951171875,-0.4640859067440033,1087.7310791015625,-0.3966544568538666,1187.97607421875,-0.5167846083641052,109.00872039794922,148.00489807128906,34.62700271606445,30.378511428833008,3.5976479053497314,0.5080026388168335,3.840941905975342,0.6401569843292236,-0.007872987538576126,-0.11428162455558777,0.041230641305446625,-0.10250180214643478,-0.05301046743988991,3.0260605812072754,6160666.0
174.10000610351562,44.66762161254883,0.052634261548519135,-0.008217488415539265,888.1129150390625,-0.2519930899143219,1166.0284423828125,-0.46503275632858276,1087.69140625,-0.39750537276268005,1187.92431640625,-0.5177007913589478,108.95832061767578,147.8894500732422,34.58940124511719,30.33995819091797,3.5929477214813232,0.50736403465271,3.8362481594085693,0.6393747329711914,-0.007791834883391857,-0.11442002654075623,0.04057999327778816,-0.10214419662952423,-0.05285582318902016,3.0258617401123047,6160261.0
174.1999969482422,44.67288589477539,0.051812510937452316,-0.008331476710736752,888.087646484375,-0.25254422426223755,1165.98193359375,-0.4659744203090668,1087.651611328125,-0.39835429191589355,1187.87255859375,-0.5186036229133606,108.90786743164062,147.77391052246094,34.55179214477539,30.301496505737305,3.5882797241210938,0.5067313313484192,3.831603527069092,0.6386005878448486,-0.00770936394110322,-0.11454760283231735,0.03993923217058182,-0.10178596526384354,-0.052700869739055634,3.025662422180176,6159855.5
174.3000030517578,44.67806625366211,0.0509793646633625,-0.008534612134099007,888.0623779296875,-0.25309568643569946,1165.935302734375,-0.4669106900691986,1087.6116943359375,-0.39920100569725037,1187.8206787109375,-0.5194929838180542,108.85736846923828,147.65830993652344,34.51417922973633,30.263139724731445,3.5836448669433594,0.5061047077178955,3.8270089626312256,0.6378347873687744,-0.007625624071806669,-0.11466430127620697,0.03930841386318207,-0.1014271154999733,-0.05254559963941574,3.0254626274108887,6159448.5
174.39999389648438,44.683162689208984,0.05012590065598488,-0.008623834699392319,888.0370483398438,-0.2536473870277405,1165.8885498046875,-0.46784138679504395,1087.57177734375,-0.40004536509513855,1187.7686767578125,-0.5203686952590942,108.80682373046875,147.5426483154297,34.476566314697266,30.224895477294922,3.5790443420410156,0.5054843425750732,3.822464942932129,0.6370775103569031,-0.0075401421636343,-0.11476999521255493,0.03868768364191055,-0.10106765478849411,-0.052390020340681076,3.0252623558044434,6159041.0
174.5,44.688175201416016,0.049263518303632736,-0.008634618483483791,888.0116577148438,-0.25419917702674866,1165.8416748046875,-0.4687662720680237,1087.53173828125,-0.4008871614933014,1187.716552734375,-0.5212304592132568,108.75623321533203,147.42694091796875,34.438961029052734,30.186769485473633,3.574479341506958,0.5048703551292419,3.8179731369018555,0.6363288760185242,-0.007452279794961214,-0.11486443877220154,0.03807729110121727,-0.10070759803056717,-0.05223413184285164,3.025061845779419,6158632.5
174.60000610351562,44.6931037902832,0.04840005561709404,-0.00864734873175621,887.9862060546875,-0.2547509968280792,1165.7947998046875,-0.4696851074695587,1087.4915771484375,-0.4017261862754822,1187.6644287109375,-0.5220780372619629,108.70560455322266,147.31117248535156,34.4013671875,30.148771286010742,3.569950580596924,0.5042628049850464,3.813534736633301,0.6355891227722168,-0.007362925447523594,-0.11494753509759903,0.03747734799981117,-0.10034694522619247,-0.05207793787121773,3.0248608589172363,6158223.5
174.6999969482422,44.69794464111328,0.04753532260656357,-0.008692101575434208,887.960693359375,-0.25530269742012024,1165.7476806640625,-0.47059768438339233,1087.451416015625,-0.40256232023239136,1187.6121826171875,-0.5229112505912781,108.6549301147461,147.19537353515625,34.36378860473633,30.11090850830078,3.5654594898223877,0.5036619901657104,3.809149980545044,0.6348583698272705,-0.007272616494446993,-0.11501927673816681,0.036887869238853455,-0.09998571127653122,-0.05192143842577934,3.0246591567993164,6157813.0
174.8000030517578,44.70269775390625,0.046666111797094345,-0.008727041073143482,887.9351806640625,-0.25585415959358215,1165.70068359375,-0.471503883600235,1087.4111328125,-0.40339532494544983,1187.559814453125,-0.5237299799919128,108.60421752929688,147.0795135498047,34.32623291015625,30.073192596435547,3.561006784439087,0.5030679106712341,3.8048198223114014,0.6341366767883301,-0.007181324064731598,-0.11507967114448547,0.03630887344479561,-0.099623903632164,-0.051764633506536484,3.0244574546813965,6157402.0
174.89999389648438,44.70736312866211,0.045793406665325165,-0.008760838769376278,887.9095458984375,-0.2564053237438202,1165.6534423828125,-0.47240349650382996,1087.3707275390625,-0.40422502160072327,1187.5074462890625,-0.5245342254638672,108.553466796875,146.96363830566406,34.28870391845703,30.035627365112305,3.556593656539917,0.502480685710907,3.8005449771881104,0.6334241628646851,-0.007088832091540098,-0.11512865871191025,0.03574041649699211,-0.09926153719425201,-0.05160753056406975,3.0242550373077393,6156990.0
175.0,44.71194076538086,0.04491732269525528,-0.008791986852884293,887.8838500976562,-0.2569560408592224,1165.606201171875,-0.47329631447792053,1087.3302001953125,-0.40505123138427734,1187.4549560546875,-0.525323748588562,108.50267791748047,146.8477325439453,34.2512092590332,29.99822425842285,3.5522210597991943,0.5019004344940186,3.79632568359375,0.632720947265625,-0.006995242554694414,-0.11516620963811874,0.035182543098926544,-0.09889862686395645,-0.051450129598379135,3.024052143096924,6156577.0
175.10000610351562,44.716434478759766,0.04403812438249588,-0.00875100214034319,887.858154296875,-0.25750622153282166,1165.558837890625,-0.4741821587085724,1087.2896728515625,-0.4058738350868225,1187.40234375,-0.5260984301567078,108.45185089111328,146.73179626464844,34.213748931884766,29.960988998413086,3.5478897094726562,0.5013273358345032,3.792163133621216,0.6320272088050842,-0.00690057035535574,-0.11519229412078857,0.03463530167937279,-0.09853516519069672,-0.051292434334754944,3.0238490104675293,6156163.5
175.1999969482422,44.7208366394043,0.04316302388906479,-0.008675109595060349,887.8323974609375,-0.258055716753006,1165.5113525390625,-0.47506090998649597,1087.2490234375,-0.4066925644874573,1187.3497314453125,-0.5268581509590149,108.40099334716797,146.6158447265625,34.17633056640625,29.92392921447754,3.543600559234619,0.5007613897323608,3.788057565689087,0.6313429474830627,-0.006804846692830324,-0.11520688980817795,0.034098729491233826,-0.0981711819767952,-0.051134441047906876,3.0236451625823975,6155748.5
175.3000030517578,44.725154876708984,0.04229551553726196,-0.008602790534496307,887.8065185546875,-0.2586044371128082,1165.4637451171875,-0.4759323298931122,1087.2083740234375,-0.4075073301792145,1187.2969970703125,-0.5276029109954834,108.35009765625,146.4998779296875,34.13896179199219,29.887054443359375,3.5393548011779785,0.5002027153968811,3.7840096950531006,0.6306682825088501,-0.006708622444421053,-0.11521004885435104,0.03357277810573578,-0.0978066697716713,-0.050976160913705826,3.0234410762786865,6155333.0
175.39999389648438,44.72938537597656,0.04143523424863815,-0.008504744619131088,887.7806396484375,-0.25915226340293884,1165.4161376953125,-0.47679632902145386,1087.1676025390625,-0.4083179235458374,1187.244140625,-0.5283326506614685,108.29917907714844,146.38389587402344,34.101646423339844,29.850370407104492,3.5351529121398926,0.49965137243270874,3.7800192832946777,0.6300032138824463,-0.0066121481359004974,-0.11520188301801682,0.03305736184120178,-0.0974416509270668,-0.0508175864815712,3.0232365131378174,6154916.5
175.5,44.73352813720703,0.040584761649370193,-0.008377639576792717,887.7546997070312,-0.25969910621643066,1165.368408203125,-0.47765275835990906,1087.126708984375,-0.4091241657733917,1187.1912841796875,-0.529047429561615,108.24822235107422,146.26792907714844,34.064388275146484,29.813886642456055,3.5309956073760986,0.4991074800491333,3.7760870456695557,0.6293478608131409,-0.0065154111944139,-0.11518248170614243,0.032552387565374374,-0.09707614034414291,-0.050658728927373886,3.023031711578369,6154499.5
175.60000610351562,44.737586975097656,0.03974699601531029,-0.0082783168181777,887.7286987304688,-0.26024481654167175,1165.320556640625,-0.4785015285015106,1087.085693359375,-0.4099259376525879,1187.1383056640625,-0.5297472476959229,108.1972427368164,146.15196228027344,34.02719497680664,29.777606964111328,3.526883840560913,0.4985710680484772,3.7722127437591553,0.6287021040916443,-0.0064186351373791695,-0.11515197157859802,0.0320577472448349,-0.09671013057231903,-0.05049958825111389,3.0228261947631836,6154081.0
175.6999969482422,44.74156188964844,0.03891916573047638,-0.008094142191112041,887.70263671875,-0.26078930497169495,1165.272705078125,-0.4793424606323242,1087.044677734375,-0.4107230603694916,1187.0853271484375,-0.5304321646690369,108.14623260498047,146.0360107421875,33.99006652832031,29.741540908813477,3.5228183269500732,0.49804213643074036,3.7683963775634766,0.6280660629272461,-0.006322055123746395,-0.11511053144931793,0.031573276966810226,-0.09634364396333694,-0.050340164452791214,3.022620439529419,6153662.0
175.8000030517578,44.745452880859375,0.03810974955558777,-0.0077628339640796185,887.6765747070312,-0.2613324820995331,1165.2247314453125,-0.4801754951477051,1087.0035400390625,-0.41151538491249084,1187.0322265625,-0.5311022996902466,108.0951919555664,145.92005920410156,33.95301055908203,29.70569610595703,3.518799304962158,0.49752077460289,3.7646377086639404,0.6274396181106567,-0.00622548395767808,-0.1150582879781723,0.0310988686978817,-0.09597669541835785,-0.05018046498298645,3.022413969039917,6153242.0
175.89999389648438,44.749263763427734,0.03733346611261368,-0.007381248287856579,887.650390625,-0.2618741989135742,1165.1766357421875,-0.48100054264068604,1086.96240234375,-0.41230279207229614,1186.9791259765625,-0.531757652759552,108.04413604736328,145.80413818359375,33.91603469848633,29.670076370239258,3.5148274898529053,0.49700695276260376,3.760936737060547,0.626822829246521,-0.0061295973137021065,-0.11499547958374023,0.03063429519534111,-0.09560928493738174,-0.0500204861164093,3.022207498550415,6152821.5
176.0,44.75299835205078,0.03659534081816673,-0.006993982009589672,887.6242065429688,-0.2624143362045288,1165.1285400390625,-0.4818175435066223,1086.921142578125,-0.41308510303497314,1186.9259033203125,-0.5323986411094666,107.99304962158203,145.68824768066406,33.8791389465332,29.634689331054688,3.5109033584594727,0.496500700712204,3.7572927474975586,0.6262154579162598,-0.006035490892827511,-0.11492250859737396,0.030179152265191078,-0.09524142742156982,-0.049860235303640366,3.022000312805176,6152399.5
176.10000610351562,44.756656646728516,0.0358959436416626,-0.006625696551054716,887.597900390625,-0.2629528343677521,1165.080322265625,-0.4826264977455139,1086.8797607421875,-0.4138621985912323,1186.8726806640625,-0.5330255627632141,107.94194793701172,145.5723876953125,33.84233093261719,29.59954071044922,3.5070273876190186,0.4960019290447235,3.753704071044922,0.6256173253059387,-0.005943538621068001,-0.11483985930681229,0.029732979834079742,-0.09487313032150269,-0.04969971626996994,3.0217926502227783,6151977.0
176.1999969482422,44.76024627685547,0.03523337468504906,-0.00631793262436986,887.5715942382812,-0.2634895443916321,1165.031982421875,-0.4834274649620056,1086.83837890625,-0.41463398933410645,1186.8193359375,-0.5336388945579529,107.89082336425781,145.45655822753906,33.80561065673828,29.564634323120117,3.503199338912964,0.49551063776016235,3.750169515609741,0.6250282526016235,-0.005853841546922922,-0.114748015999794,0.029295308515429497,-0.09450440108776093,-0.04953892529010773,3.0215847492218018,6151553.5
176.3000030517578,44.763771057128906,0.03460158035159111,-0.006043309811502695,887.5452270507812,-0.26402440667152405,1164.983642578125,-0.484220415353775,1086.796875,-0.41540035605430603,1186.765869140625,-0.5342389345169067,107.83968353271484,145.3407745361328,33.76898956298828,29.529977798461914,3.499419927597046,0.4950266480445862,3.7466881275177,0.6244480013847351,-0.005766331218183041,-0.11464744061231613,0.028865687549114227,-0.09413525462150574,-0.04937787353992462,3.021376371383667,6151129.5
176.39999389648438,44.76723098754883,0.033997248858213425,-0.005671377759426832,887.518798828125,-0.26455727219581604,1164.9351806640625,-0.48500537872314453,1086.7552490234375,-0.4161611795425415,1186.71240234375,-0.5348261594772339,107.78852081298828,145.22503662109375,33.73246765136719,29.495573043823242,3.4956886768341064,0.4945499002933502,3.743258237838745,0.6238763928413391,-0.0056806341744959354,-0.1145385131239891,0.028443744406104088,-0.09376569837331772,-0.04921655356884003,3.021167516708374,6150704.5
176.5,44.7706298828125,0.03343011438846588,-0.005342177581042051,887.4923095703125,-0.2650880813598633,1164.8865966796875,-0.48578235507011414,1086.713623046875,-0.4169164299964905,1186.658935546875,-0.5354007482528687,107.73735046386719,145.10935974121094,33.696044921875,29.46142578125,3.4920055866241455,0.4940802752971649,3.7398793697357178,0.6233132481575012,-0.00559658370912075,-0.11442157626152039,0.028029143810272217,-0.09339573979377747,-0.04905497655272484,3.020958185195923,6150278.5
176.60000610351562,44.77397155761719,0.03289589658379555,-0.00508941849693656,887.4657592773438,-0.2656167149543762,1164.8380126953125,-0.4865513741970062,1086.671875,-0.4176659882068634,1186.6053466796875,-0.535963237285614,107.6861572265625,144.9937286376953,33.659732818603516,29.42753791809082,3.488370656967163,0.49361762404441833,3.7365498542785645,0.6227582693099976,-0.005514957942068577,-0.11429709941148758,0.0276214387267828,-0.09302539378404617,-0.048893142491579056,3.0207486152648926,6149851.5
176.6999969482422,44.777259826660156,0.03238695487380028,-0.0048874374479055405,887.439208984375,-0.2661430835723877,1164.789306640625,-0.48731252551078796,1086.630126953125,-0.4184097945690155,1186.5517578125,-0.5365138649940491,107.63495635986328,144.87815856933594,33.623531341552734,29.3939151763916,3.484783411026001,0.4931618273258209,3.7332682609558105,0.6222113966941833,-0.0054354481399059296,-0.11416548490524292,0.0272202230989933,-0.09265465289354324,-0.04873105511069298,3.020538568496704,6149424.0
176.8000030517578,44.78049850463867,0.03189820796251297,-0.004680869169533253,887.4125366210938,-0.26666709780693054,1164.7406005859375,-0.48806577920913696,1086.5882568359375,-0.4191477596759796,1186.498046875,-0.537053108215332,107.583740234375,144.7626495361328,33.58744430541992,29.360559463500977,3.481243848800659,0.49271270632743835,3.7300338745117188,0.6216723322868347,-0.005357562564313412,-0.11402706056833267,0.0268251933157444,-0.09228354692459106,-0.048568714410066605,3.0203280448913574,6148995.5
176.89999389648438,44.78369140625,0.03143012151122093,-0.004464763682335615,887.3858642578125,-0.2671886682510376,1164.691650390625,-0.4888111650943756,1086.5462646484375,-0.41987988352775574,1186.4443359375,-0.5375811457633972,107.53250885009766,144.647216796875,33.55147171020508,29.327470779418945,3.4777512550354004,0.4922701418399811,3.7268457412719727,0.6211409568786621,-0.005280992481857538,-0.11388208717107773,0.026436101645231247,-0.09191206097602844,-0.048406124114990234,3.0201170444488525,6148566.0
177.0,44.786834716796875,0.03098364546895027,-0.004195651970803738,887.359130859375,-0.2677077054977417,1164.642822265625,-0.4895487427711487,1086.5042724609375,-0.4206060767173767,1186.3905029296875,-0.5380982160568237,107.48126983642578,144.5318603515625,33.51561737060547,29.294654846191406,3.4743053913116455,0.49183401465415955,3.723702907562256,0.620617151260376,-0.005205814260989428,-0.11373080313205719,0.026052698493003845,-0.09154021739959717,-0.04824328422546387,3.0199058055877686,6148135.5
177.10000610351562,44.78993225097656,0.0305640809237957,-0.0038927861023694277,887.332275390625,-0.26822414994239807,1164.59375,-0.4902784824371338,1086.462158203125,-0.42132630944252014,1186.336669921875,-0.5386045575141907,107.43002319335938,144.4165802001953,33.479888916015625,29.26211166381836,3.4709057807922363,0.4914041757583618,3.720604419708252,0.620100736618042,-0.005132115911692381,-0.11357350647449493,0.025674721226096153,-0.09116802364587784,-0.0480802021920681,3.0196940898895264,6147704.5
177.1999969482422,44.79298782348633,0.030174802988767624,-0.0036717501934617758,887.3054809570312,-0.26873791217803955,1164.544677734375,-0.4910004734992981,1086.419921875,-0.42204052209854126,1186.2828369140625,-0.5391005873680115,107.37877655029297,144.30137634277344,33.44428634643555,29.22984504699707,3.4675519466400146,0.49098050594329834,3.7175495624542236,0.6195915937423706,-0.005060307681560516,-0.11341051757335663,0.025301843881607056,-0.09079547971487045,-0.04791688174009323,3.019481897354126,6147272.5
177.3000030517578,44.79600524902344,0.029807627201080322,-0.0035708106588572264,887.278564453125,-0.269248902797699,1164.49560546875,-0.491714745759964,1086.377685546875,-0.42274871468544006,1186.2288818359375,-0.53958660364151,107.3275146484375,144.18626403808594,33.4088134765625,29.19785499572754,3.4642436504364014,0.49056288599967957,3.7145369052886963,0.6190894842147827,-0.004990648478269577,-0.11324222385883331,0.024933693930506706,-0.0904226005077362,-0.04775331914424896,3.0192694664001465,6146840.0
177.39999389648438,44.79898452758789,0.029450546950101852,-0.0034830444492399693,887.2515869140625,-0.26975706219673157,1164.4464111328125,-0.49242135882377625,1086.33544921875,-0.4234508275985718,1186.1749267578125,-0.5400628447532654,107.2762451171875,144.0712432861328,33.373470306396484,29.166141510009766,3.46097993850708,0.49015119671821594,3.7115654945373535,0.618594229221344,-0.004922560881823301,-0.11306890100240707,0.024570005014538765,-0.0900493860244751,-0.04758951812982559,3.019056558609009,6146406.5
177.5,44.80192947387695,0.02910224162042141,-0.003400410758331418,887.224609375,-0.27026230096817017,1164.3970947265625,-0.49312034249305725,1086.2930908203125,-0.424146831035614,1186.120849609375,-0.5405296087265015,107.2249755859375,143.95631408691406,33.338260650634766,29.134708404541016,3.4577603340148926,0.48974522948265076,3.708634614944458,0.6181057691574097,-0.004855225328356028,-0.11289067566394806,0.024210654199123383,-0.08967584371566772,-0.04742548614740372,3.018843173980713,6145972.0
177.60000610351562,44.804840087890625,0.028762200847268105,-0.003407049458473921,887.1975708007812,-0.2707645893096924,1164.3477783203125,-0.493811696767807,1086.2506103515625,-0.4248367249965668,1186.0667724609375,-0.540986955165863,107.17369842529297,143.8414764404297,33.30318832397461,29.10355567932129,3.4545845985412598,0.4893449544906616,3.7057437896728516,0.6176239848136902,-0.004788598511368036,-0.11270767450332642,0.023855535313487053,-0.08930198103189468,-0.04726122319698334,3.018629312515259,6145537.0
177.6999969482422,44.807716369628906,0.028421495109796524,-0.003497045487165451,887.1704711914062,-0.27126383781433105,1164.29833984375,-0.4944954514503479,1086.2081298828125,-0.42552047967910767,1186.0126953125,-0.5414350032806396,107.12242126464844,143.7267303466797,33.268253326416016,29.072681427001953,3.451451539993286,0.4889502227306366,3.702892780303955,0.6171488165855408,-0.004722641780972481,-0.1125199943780899,0.023504547774791718,-0.08892781287431717,-0.04709672927856445,3.0184152126312256,6145101.0
