t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
177.8000030517578,44.8105583190918,0.02807179093360901,-0.0035812691785395145,887.143310546875,-0.2717600166797638,1164.2489013671875,-0.49517157673835754,1086.16552734375,-0.4261980652809143,1185.95849609375,-0.5418738722801208,107.0711441040039,143.6121063232422,33.233455657958984,29.042089462280273,3.448361396789551,0.4885609745979309,3.7000813484191895,0.6166802048683167,-0.004656694829463959,-0.11232764273881912,0.023157700896263123,-0.08855333179235458,-0.04693201184272766,3.018200635910034,6144664.5
177.89999389648438,44.8133659362793,0.02771366387605667,-0.0036903745494782925,887.1160888671875,-0.27225303649902344,1164.1993408203125,-0.49584004282951355,1086.122802734375,-0.4268694818019867,1185.904296875,-0.5423034429550171,107.01986694335938,143.49757385253906,33.19880676269531,29.011777877807617,3.445312976837158,0.4881771206855774,3.697309732437134,0.6162182688713074,-0.004590169060975313,-0.11213051527738571,0.022815104573965073,-0.08817855268716812,-0.04676706716418266,3.0179858207702637,6144227.0
178.0,44.816139221191406,0.027344627305865288,-0.003774322336539626,887.0888671875,-0.2727428674697876,1164.149658203125,-0.49650079011917114,1086.080078125,-0.42753466963768005,1185.85009765625,-0.5427237153053284,106.96858978271484,143.38316345214844,33.16429901123047,28.98175048828125,3.4423062801361084,0.48779866099357605,3.694578170776367,0.6157630085945129,-0.004523107782006264,-0.11192852258682251,0.022476861253380775,-0.08780347555875778,-0.046601902693510056,3.017770528793335,6143788.5
178.10000610351562,44.81887435913086,0.02696719393134117,-0.0038053470198065042,887.0615234375,-0.2732294201850891,1164.0999755859375,-0.49715375900268555,1086.037353515625,-0.4281936287879944,1185.7957763671875,-0.5431344509124756,106.91731262207031,143.26885986328125,33.129940032958984,28.952003479003906,3.4393410682678223,0.4874255359172821,3.691887140274048,0.6153145432472229,-0.0044552902691066265,-0.11172153055667877,0.022143106907606125,-0.08742811530828476,-0.04643651843070984,3.017554759979248,6143349.5
178.1999969482422,44.821571350097656,0.026586659252643585,-0.003832777263596654,887.0341796875,-0.273712694644928,1164.05029296875,-0.49779894948005676,1085.9945068359375,-0.4288463294506073,1185.741455078125,-0.5435357093811035,106.86603546142578,143.15467834472656,33.09572982788086,28.922542572021484,3.4364163875579834,0.48705780506134033,3.689237117767334,0.6148728728294373,-0.004386880900710821,-0.11150944977998734,0.02181394398212433,-0.08705247938632965,-0.04627092182636261,3.017338752746582,6142909.5
178.3000030517578,44.82422637939453,0.02620338276028633,-0.003914579749107361,887.0068359375,-0.27419260144233704,1164.00048828125,-0.4984362721443176,1085.9515380859375,-0.429492712020874,1185.6871337890625,-0.5439273715019226,106.81476593017578,143.0406036376953,33.06167221069336,28.89336395263672,3.43353271484375,0.48669540882110596,3.6866281032562256,0.614437997341156,-0.0043182289227843285,-0.11129225790500641,0.02148940972983837,-0.08667656034231186,-0.04610510915517807,3.017122268676758,6142469.0
178.39999389648438,44.826847076416016,0.025811923667788506,-0.003954913001507521,886.9793701171875,-0.2746691107749939,1163.9505615234375,-0.49906566739082336,1085.9085693359375,-0.43013277649879456,1185.6326904296875,-0.5443093776702881,106.76349639892578,142.92666625976562,33.027767181396484,28.864471435546875,3.430689573287964,0.48633840680122375,3.684060573577881,0.6140100955963135,-0.004249323159456253,-0.1110699251294136,0.021169539541006088,-0.08630038052797318,-0.04593908414244652,3.0169055461883545,6142027.5
178.5,44.829429626464844,0.025416431948542595,-0.00404784083366394,886.951904296875,-0.2751421630382538,1163.900634765625,-0.49968716502189636,1085.865478515625,-0.4307664930820465,1185.5782470703125,-0.5446817278862,106.71223449707031,142.81285095214844,32.9940185546875,28.835866928100586,3.427886486053467,0.4859868288040161,3.6815342903137207,0.6135890483856201,-0.004179754760116339,-0.11084235459566116,0.020854433998465538,-0.085923932492733,-0.04577285423874855,3.016688346862793,6141585.0
178.60000610351562,44.83197021484375,0.02501164935529232,-0.004193075466901064,886.92431640625,-0.2756117582321167,1163.8505859375,-0.5003006458282471,1085.8223876953125,-0.4313937723636627,1185.523681640625,-0.5450443029403687,106.66097259521484,142.6991729736328,32.96043014526367,28.807546615600586,3.425123691558838,0.48564067482948303,3.6790502071380615,0.6131750345230103,-0.00410983432084322,-0.1106095090508461,0.0205441415309906,-0.08554723858833313,-0.04560641571879387,3.0164706707000732,6141142.0
178.6999969482422,44.83447265625,0.024592341855168343,-0.004306468181312084,886.896728515625,-0.2760777771472931,1163.800537109375,-0.5009061098098755,1085.779296875,-0.4320146143436432,1185.46923828125,-0.5453970432281494,106.60972595214844,142.58563232421875,32.926998138427734,28.779516220092773,3.422400951385498,0.4852999448776245,3.6766083240509033,0.6127680540084839,-0.0040391418151557446,-0.11037129163742065,0.020238777622580528,-0.08517029136419296,-0.04543977603316307,3.0162527561187744,6140698.5
178.8000030517578,44.83693313598633,0.024161694571375847,-0.004410310182720423,886.869140625,-0.27654024958610535,1163.75048828125,-0.5015034675598145,1085.736083984375,-0.4326289892196655,1185.4146728515625,-0.5457397699356079,106.55848693847656,142.47222900390625,32.893733978271484,28.751773834228516,3.419718027114868,0.4849647283554077,3.6742091178894043,0.6123681664466858,-0.0039672995917499065,-0.1101275235414505,0.019938521087169647,-0.0847931057214737,-0.045272935181856155,3.0160343647003174,6140254.0
178.89999389648438,44.83934783935547,0.02372066304087639,-0.004514913074672222,886.8414306640625,-0.2769991159439087,1163.7003173828125,-0.5020925998687744,1085.6927490234375,-0.43323683738708496,1185.360107421875,-0.5460723638534546,106.50725555419922,142.3589630126953,32.860633850097656,28.724323272705078,3.4170751571655273,0.48463505506515503,3.671853542327881,0.6119756102561951,-0.003894532797858119,-0.10987807810306549,0.01964350789785385,-0.08441568911075592,-0.04510589689016342,3.0158157348632812,6139809.0
179.0,44.84172058105469,0.023269172757864,-0.00458252988755703,886.813720703125,-0.27745431661605835,1163.6500244140625,-0.5026735067367554,1085.6494140625,-0.4338381290435791,1185.305419921875,-0.5463946461677551,106.45603942871094,142.245849609375,32.82769775390625,28.697162628173828,3.4144723415374756,0.48431095480918884,3.669541835784912,0.6115903258323669,-0.0038208691403269768,-0.10962283611297607,0.019353868439793587,-0.08403804153203964,-0.04493866488337517,3.015596628189087,6139363.0
179.10000610351562,44.84404754638672,0.02281091921031475,-0.004584732465445995,886.7859497070312,-0.27790582180023193,1163.5997314453125,-0.5032460689544678,1085.60595703125,-0.4344328045845032,1185.250732421875,-0.54670649766922,106.40483093261719,142.13287353515625,32.7949333190918,28.6702938079834,3.411909580230713,0.4839925169944763,3.6672747135162354,0.6112124919891357,-0.0037462792824953794,-0.1093616858124733,0.01906973123550415,-0.08366017788648605,-0.04477124288678169,3.0153772830963135,6138916.0
179.1999969482422,44.84632873535156,0.022352445870637894,-0.004542501177638769,886.7581176757812,-0.27835357189178467,1163.5494384765625,-0.5038102269172668,1085.5625,-0.4350208044052124,1185.196044921875,-0.5470077991485596,106.35363006591797,142.0200653076172,32.76234436035156,28.643720626831055,3.4093868732452393,0.48367980122566223,3.665052652359009,0.6108421087265015,-0.003671014914289117,-0.10909455269575119,0.01879117824137211,-0.08328209817409515,-0.0446036271750927,3.015157461166382,6138469.0
179.3000030517578,44.84856414794922,0.021898195147514343,-0.0044981674291193485,886.7302856445312,-0.27879756689071655,1163.4990234375,-0.5043659806251526,1085.5189208984375,-0.4356020987033844,1185.141357421875,-0.5472985506057739,106.30245208740234,141.90740966796875,32.72992706298828,28.617443084716797,3.406904697418213,0.48337283730506897,3.6628758907318115,0.6104792952537537,-0.003595525398850441,-0.10882143676280975,0.01851821132004261,-0.08290381729602814,-0.04443582892417908,3.014937400817871,6138020.5
179.39999389648438,44.85075378417969,0.021448379382491112,-0.004458464216440916,886.702392578125,-0.2792377769947052,1163.448486328125,-0.5049132108688354,1085.475341796875,-0.4361766278743744,1185.086669921875,-0.547578752040863,106.25128173828125,141.794921875,32.697689056396484,28.591461181640625,3.4044625759124756,0.4830717146396637,3.6607441902160645,0.6101240515708923,-0.003520108526572585,-0.10854239761829376,0.018250782042741776,-0.0825253427028656,-0.044267844408750534,3.014716863632202,6137572.0
179.5,44.85289764404297,0.02100253291428089,-0.004424969665706158,886.6744384765625,-0.27967411279678345,1163.39794921875,-0.5054519772529602,1085.4317626953125,-0.43674436211586,1185.0318603515625,-0.5478483438491821,106.20013427734375,141.68258666992188,32.665626525878906,28.565778732299805,3.4020612239837646,0.482776403427124,3.6586577892303467,0.6097763180732727,-0.0034447729121893644,-0.10825751721858978,0.017988836392760277,-0.08214666694402695,-0.044099681079387665,3.014496088027954,6137122.5
179.60000610351562,44.85499954223633,0.02056003548204899,-0.0044090417213737965,886.6464233398438,-0.2801065444946289,1163.347412109375,-0.5059822201728821,1085.3880615234375,-0.4373052418231964,1184.97705078125,-0.5481075048446655,106.14900207519531,141.5704345703125,32.63374710083008,28.540395736694336,3.399700164794922,0.4824869930744171,3.656616449356079,0.6094360947608948,-0.00336949760094285,-0.1079668328166008,0.017732325941324234,-0.08176781982183456,-0.04393133893609047,3.014275074005127,6136672.0
179.6999969482422,44.8570556640625,0.020119130611419678,-0.004394110757857561,886.618408203125,-0.2805350720882416,1163.2967529296875,-0.5065039396286011,1085.34423828125,-0.43785926699638367,1184.9222412109375,-0.5483561158180237,106.09788513183594,141.4584503173828,32.602054595947266,28.51531410217285,3.3973801136016846,0.48220348358154297,3.654620409011841,0.6091033816337585,-0.003294249065220356,-0.10767040401697159,0.017481211572885513,-0.08138879388570786,-0.043762821704149246,3.0140535831451416,6136221.0
179.8000030517578,44.859066009521484,0.01967971958220005,-0.004448499530553818,886.59033203125,-0.2809596359729767,1163.24609375,-0.5070170164108276,1085.3004150390625,-0.4384063184261322,1184.867431640625,-0.5485942363739014,106.04679107666016,141.3466339111328,32.5705451965332,28.49053382873535,3.3951005935668945,0.4819258749485016,3.6526694297790527,0.6087782382965088,-0.0032189085613936186,-0.10736825317144394,0.017235472798347473,-0.08100959658622742,-0.043594129383563995,3.013831615447998,6135769.5
179.89999389648438,44.86103439331055,0.01923486962914467,-0.004572589416056871,886.5621948242188,-0.28138020634651184,1163.1954345703125,-0.5075215697288513,1085.256591796875,-0.4389464259147644,1184.8125,-0.5488218665122986,105.99571228027344,141.23500061035156,32.53922653198242,28.46605682373047,3.39286208152771,0.48165416717529297,3.650763750076294,0.6084606051445007,-0.003143479349091649,-0.10706041753292084,0.01699509285390377,-0.08063024282455444,-0.04342527315020561,3.0136096477508545,6135317.5
180.0,44.86295700073242,0.01877761073410511,-0.004641928244382143,886.5340576171875,-0.28179672360420227,1163.1446533203125,-0.5080174207687378,1085.212646484375,-0.4394795000553131,1184.757568359375,-0.5490389466285706,105.94466400146484,141.12356567382812,32.508094787597656,28.441884994506836,3.3906643390655518,0.4813884198665619,3.6489033699035645,0.6081505417823792,-0.0030674561858177185,-0.10674683749675751,0.016760138794779778,-0.08025073260068893,-0.0432562455534935,3.0133869647979736,6134864.5
180.10000610351562,44.86483383178711,0.018313419073820114,-0.004688302520662546,886.505859375,-0.28220921754837036,1163.09375,-0.5085045099258423,1085.168701171875,-0.4400055408477783,1184.7027587890625,-0.549245297908783,105.89363098144531,141.01229858398438,32.47715759277344,28.418018341064453,3.388507604598999,0.48112860321998596,3.6470890045166016,0.6078481674194336,-0.0029903496615588665,-0.10642737150192261,0.016530761495232582,-0.07987107336521149,-0.04308705776929855,3.0131642818450928,6134410.5
180.1999969482422,44.86666488647461,0.017844587564468384,-0.0047800587490201,886.4776000976562,-0.28261756896972656,1163.04296875,-0.5089828968048096,1085.1246337890625,-0.44052448868751526,1184.6478271484375,-0.5494409203529358,105.84262084960938,140.9012451171875,32.446414947509766,28.394458770751953,3.386392116546631,0.48087477684020996,3.6453213691711426,0.6075535416603088,-0.002912561409175396,-0.10610193759202957,0.016307048499584198,-0.0794912800192833,-0.04291770979762077,3.0129411220550537,6133956.5
180.3000030517578,44.86845016479492,0.01736658252775669,-0.004882649518549442,886.4493408203125,-0.28302180767059326,1162.991943359375,-0.5094524025917053,1085.08056640625,-0.44103631377220154,1184.5927734375,-0.54962557554245,105.79164123535156,140.79037475585938,32.415870666503906,28.37120819091797,3.3843178749084473,0.4806269705295563,3.6436004638671875,0.6072667241096497,-0.002834213199093938,-0.10577049851417542,0.016089055687189102,-0.07911135256290436,-0.04274820163846016,3.0127177238464355,6133501.5
180.39999389648438,44.87018966674805,0.016878318041563034,-0.005006564315408468,886.4210205078125,-0.2834218740463257,1162.9410400390625,-0.5099129676818848,1085.0364990234375,-0.4415409564971924,1184.537841796875,-0.5497992634773254,105.74068450927734,140.67970275878906,32.38552474975586,28.3482666015625,3.3822851181030273,0.4803852438926697,3.6419270038604736,0.6069878339767456,-0.0027549550868570805,-0.10543294250965118,0.01587689481675625,-0.07873129844665527,-0.04257853701710701,3.012493848800659,6133046.0
180.5,44.87187576293945,0.016377661377191544,-0.005087582394480705,886.3926391601562,-0.28381776809692383,1162.8900146484375,-0.5103645920753479,1084.9923095703125,-0.442038357257843,1184.48291015625,-0.5499618053436279,105.68975067138672,140.56922912597656,32.355384826660156,28.32563591003418,3.38029408454895,0.48014965653419495,3.64030122756958,0.6067168712615967,-0.002674710936844349,-0.10508916527032852,0.015670692548155785,-0.07835113257169724,-0.04240872338414192,3.0122697353363037,6132589.5
180.60000610351562,44.873512268066406,0.0158689022064209,-0.005091808270663023,886.3642578125,-0.28420940041542053,1162.8389892578125,-0.5108070969581604,1084.947998046875,-0.44252848625183105,1184.4278564453125,-0.5501130223274231,105.63885498046875,140.45896911621094,32.325443267822266,28.303319931030273,3.378345012664795,0.4799202084541321,3.6387243270874023,0.6064540147781372,-0.0025933075230568647,-0.10473901778459549,0.015470601618289948,-0.07797086238861084,-0.042238760739564896,3.012045383453369,6132133.0
180.6999969482422,44.875099182128906,0.015359722077846527,-0.005029001738876104,886.3358154296875,-0.2845967710018158,1162.787841796875,-0.5112404823303223,1084.90380859375,-0.4430112838745117,1184.372802734375,-0.5502527952194214,105.58798217773438,140.3489227294922,32.295711517333984,28.28131866455078,3.3764381408691406,0.479697048664093,3.6371963024139404,0.6061993837356567,-0.002511042170226574,-0.10438241809606552,0.015276720747351646,-0.07759048044681549,-0.04206865280866623,3.0118205547332764,6131675.5
180.8000030517578,44.87663650512695,0.014856821857392788,-0.00499448087066412,886.3073120117188,-0.28497985005378723,1162.7366943359375,-0.5116646885871887,1084.8594970703125,-0.4434867203235626,1184.31787109375,-0.5503810048103333,105.53713989257812,140.2390899658203,32.26618957519531,28.259634017944336,3.3745734691619873,0.47948014736175537,3.6357178688049316,0.6059529781341553,-0.0024284387473016977,-0.10401935875415802,0.015089055523276329,-0.07721001654863358,-0.04189839959144592,3.0115957260131836,6131217.0
180.89999389648438,44.87812042236328,0.014357374049723148,-0.0050556231290102005,886.27880859375,-0.28535857796669006,1162.685546875,-0.512079656124115,1084.8150634765625,-0.4439547061920166,1184.2628173828125,-0.5504977107048035,105.486328125,140.12948608398438,32.23687744140625,28.238265991210938,3.3727517127990723,0.4792696535587311,3.634289026260376,0.6057148575782776,-0.0023459536023437977,-0.10364994406700134,0.014907530508935452,-0.0768294632434845,-0.04172800853848457,3.0113704204559326,6130758.5
181.0,44.87955856323242,0.013851811178028584,-0.005110116209834814,886.250244140625,-0.2857329547405243,1162.63427734375,-0.5124853253364563,1084.7706298828125,-0.44441521167755127,1184.207763671875,-0.550602912902832,105.43555450439453,140.0200958251953,32.2077751159668,28.21721839904785,3.3709726333618164,0.47906553745269775,3.6329095363616943,0.6054849028587341,-0.002263368107378483,-0.10327421128749847,0.014732102863490582,-0.07644882798194885,-0.04155748337507248,3.0111446380615234,6130299.0
181.10000610351562,44.880943298339844,0.013340800069272518,-0.005122693255543709,886.2216796875,-0.28610292077064514,1162.5830078125,-0.5128816366195679,1084.7261962890625,-0.44486820697784424,1184.152587890625,-0.5506965517997742,105.38481140136719,139.9109344482422,32.17889404296875,28.19649314880371,3.369236946105957,0.4788678288459778,3.631579875946045,0.6052632927894592,-0.0021800107788294554,-0.10289210826158524,0.014562848955392838,-0.07606813311576843,-0.04138682037591934,3.0109188556671143,6129839.5
181.1999969482422,44.88227844238281,0.012828530743718147,-0.005118360742926598,886.1930541992188,-0.2864684462547302,1162.53173828125,-0.5132685899734497,1084.681640625,-0.44531363248825073,1184.0975341796875,-0.5507784485816956,105.3341064453125,139.802001953125,32.150230407714844,28.17609214782715,3.367544651031494,0.47867661714553833,3.630300521850586,0.6050500869750977,-0.0020959621760994196,-0.10250356793403625,0.014399834908545017,-0.07568737119436264,-0.04121603071689606,3.010692596435547,6129378.5
181.3000030517578,44.88356018066406,0.012316694483160973,-0.0051508136093616486,886.1643676757812,-0.28682953119277954,1162.4803466796875,-0.513646125793457,1084.6370849609375,-0.445751428604126,1184.04248046875,-0.550848662853241,105.28343200683594,139.6933135986328,32.12178421020508,28.156015396118164,3.365895986557007,0.4784919023513794,3.6290717124938965,0.6048452854156494,-0.0020115093793720007,-0.10210859775543213,0.014243076555430889,-0.07530656456947327,-0.041045110672712326,3.0104660987854004,6128917.5
181.39999389648438,44.88479232788086,0.011801612563431263,-0.005225079134106636,886.1356811523438,-0.2871861159801483,1162.428955078125,-0.5140141248703003,1084.592529296875,-0.4461815655231476,1183.9874267578125,-0.5509070158004761,105.23280334472656,139.58485412597656,32.09356689453125,28.13626480102539,3.364291191101074,0.47831377387046814,3.6278936862945557,0.6046489477157593,-0.001926753087900579,-0.10170720517635345,0.01409256923943758,-0.07492570579051971,-0.040874067693948746,3.010239362716675,6128456.0
181.5,44.88597106933594,0.011279105208814144,-0.005264028441160917,886.10693359375,-0.2875381410121918,1162.3775634765625,-0.5143725872039795,1084.5478515625,-0.4466039836406708,1183.932373046875,-0.5509535670280457,105.18221282958984,139.4766387939453,32.06557083129883,28.116844177246094,3.3627305030822754,0.4781422019004822,3.6267666816711426,0.604461133480072,-0.0018414194928482175,-0.10129936039447784,0.013948353007435799,-0.07454480975866318,-0.040702905505895615,3.01001238822937,6127993.5
181.60000610351562,44.88710021972656,0.010752702131867409,-0.0052543445490300655,886.0781860351562,-0.2878856360912323,1162.326171875,-0.5147213935852051,1084.503173828125,-0.4470185935497284,1183.877197265625,-0.5509881973266602,105.13165283203125,139.36868286132812,32.037803649902344,28.097753524780273,3.3612143993377686,0.47797727584838867,3.6256911754608154,0.6042818427085876,-0.0017552148783579469,-0.10088499635457993,0.013810519129037857,-0.07416389137506485,-0.040531620383262634,3.0097849369049072,6127531.0
181.6999969482422,44.88817596435547,0.010227267630398273,-0.005235202610492706,886.0493774414062,-0.28822851181030273,1162.274658203125,-0.515060544013977,1084.45849609375,-0.4474254250526428,1183.8221435546875,-0.5510106682777405,105.08114624023438,139.26097106933594,32.0102653503418,28.078994750976562,3.3597428798675537,0.47781902551651,3.6246676445007324,0.6041112542152405,-0.001668398268520832,-0.10046406090259552,0.013679116033017635,-0.07378295063972473,-0.040360227227211,3.0095572471618652,6127067.5
181.8000030517578,44.889198303222656,0.009703747928142548,-0.005274861119687557,886.0205078125,-0.2885667681694031,1162.22314453125,-0.5153899788856506,1084.4136962890625,-0.4478243887424469,1183.7669677734375,-0.5510210990905762,105.03067779541016,139.1535186767578,31.98295783996582,28.060569763183594,3.358316421508789,0.4776674807071686,3.6236963272094727,0.6039493680000305,-0.0015812971396371722,-0.10003658384084702,0.013554130680859089,-0.07340200245380402,-0.04018871858716011,3.0093295574188232,6126603.5
181.89999389648438,44.890167236328125,0.009176261723041534,-0.005270932335406542,885.9916381835938,-0.28890037536621094,1162.1715087890625,-0.5157095789909363,1084.368896484375,-0.44821539521217346,1183.7119140625,-0.5510193705558777,104.9802474975586,139.04632568359375,31.955886840820312,28.04248046875,3.3569350242614746,0.47752270102500916,3.622777223587036,0.6037961840629578,-0.0014939609682187438,-0.0996026024222374,0.013435541652143002,-0.0730210468173027,-0.04001710191369057,3.009101390838623,6126139.0
182.0,44.89108657836914,0.008649168536067009,-0.0051916311495006084,885.9627685546875,-0.28922927379608154,1162.1199951171875,-0.516019344329834,1084.3240966796875,-0.4485984742641449,1183.6568603515625,-0.551005482673645,104.92987060546875,138.93939208984375,31.929054260253906,28.024730682373047,3.3555991649627686,0.4773847162723541,3.621910572052002,0.603651762008667,-0.0014059623936191201,-0.09916207939386368,0.013323397375643253,-0.07264009863138199,-0.039845384657382965,3.0088729858398438,6125674.0
182.10000610351562,44.89194869995117,0.00813000462949276,-0.005136164370924234,885.9337768554688,-0.2895534336566925,1162.068359375,-0.516319215297699,1084.2791748046875,-0.44897353649139404,1183.6016845703125,-0.5509792566299438,104.8795394897461,138.83273315429688,31.9024600982666,28.0073184967041,3.35430908203125,0.47725358605384827,3.6210970878601074,0.603516161441803,-0.0013176386710256338,-0.09871502965688705,0.013217693194746971,-0.07225915789604187,-0.039673563092947006,3.0086443424224854,6125208.5
182.1999969482422,44.892765045166016,0.007616388611495495,-0.005079395137727261,885.9048461914062,-0.2898728549480438,1162.0167236328125,-0.5166091918945312,1084.2342529296875,-0.44934049248695374,1183.546630859375,-0.5509408712387085,104.82925415039062,138.72634887695312,31.876108169555664,27.990249633789062,3.353064775466919,0.4771293103694916,3.6203365325927734,0.6033893823623657,-0.001229517045430839,-0.09826155751943588,0.013118332251906395,-0.07187824696302414,-0.03950164094567299,3.008415460586548,6124742.5
182.3000030517578,44.893524169921875,0.007108449004590511,-0.004962236620485783,885.8758544921875,-0.2901874780654907,1161.965087890625,-0.516889214515686,1084.1893310546875,-0.44969937205314636,1183.4915771484375,-0.5508902072906494,104.77901458740234,138.6202392578125,31.849998474121094,27.973522186279297,3.3518669605255127,0.47701191902160645,3.619628667831421,0.6032714247703552,-0.0011414062464609742,-0.09780174493789673,0.013025246560573578,-0.0714973658323288,-0.03932962566614151,3.0081863403320312,6124276.0
182.39999389648438,44.89423751831055,0.0066122254356741905,-0.004780906252563,885.8468017578125,-0.2904972732067108,1161.913330078125,-0.5171592235565186,1084.1444091796875,-0.45005008578300476,1183.4364013671875,-0.5508273839950562,104.72882843017578,138.51441955566406,31.82413673400879,27.95713996887207,3.350715398788452,0.47690144181251526,3.61897349357605,0.6031622886657715,-0.0010533415479585528,-0.09733567386865616,0.012938368134200573,-0.07111652195453644,-0.03915752097964287,3.0079567432403564,6123809.0
182.5,44.8948974609375,0.006134134717285633,-0.004636104684323072,885.8177490234375,-0.2908022105693817,1161.861572265625,-0.5174192190170288,1084.099365234375,-0.45039260387420654,1183.38134765625,-0.5507524609565735,104.6786880493164,138.40887451171875,31.798524856567383,27.941104888916016,3.3496103286743164,0.47679784893989563,3.6183712482452393,0.603061854839325,-0.000965772895142436,-0.09686350077390671,0.01285755354911089,-0.07073572278022766,-0.03898532688617706,3.0077271461486816,6123341.5
182.60000610351562,44.895511627197266,0.005670524202287197,-0.0044556655921041965,885.7886352539062,-0.29110226035118103,1161.809814453125,-0.5176692605018616,1084.0543212890625,-0.4507268965244293,1183.3262939453125,-0.550665557384491,104.62860870361328,138.30361938476562,31.773160934448242,27.925418853759766,3.3485522270202637,0.47670120000839233,3.6178207397460938,0.6029701232910156,-0.000879164261277765,-0.09638544917106628,0.012782581150531769,-0.07035498321056366,-0.03881304711103439,3.0074973106384277,6122873.5
182.6999969482422,44.89607620239258,0.005224958062171936,-0.004187742248177528,885.759521484375,-0.2913973927497864,1161.758056640625,-0.5179092884063721,1084.0091552734375,-0.4510529041290283,1183.271240234375,-0.5505668520927429,104.57858276367188,138.1986541748047,31.7480525970459,27.910079956054688,3.347540855407715,0.4766114354133606,3.6173222064971924,0.6028870344161987,-0.000793257902842015,-0.095901720225811,0.012713274918496609,-0.06997431069612503,-0.03864068537950516,3.0072672367095947,6122405.0
182.8000030517578,44.89659881591797,0.004806183744221926,-0.0038532607723027468,885.7303466796875,-0.291687548160553,1161.706298828125,-0.5181394219398499,1083.964111328125,-0.45137062668800354,1183.2161865234375,-0.5504564046859741,104.52860260009766,138.093994140625,31.723196029663086,27.89509391784668,3.34657621383667,0.476528525352478,3.6168746948242188,0.6028124690055847,-0.0007083620876073837,-0.09541253745555878,0.01264941319823265,-0.06959370523691177,-0.03846824914216995,3.0070369243621826,6121936.0
182.89999389648438,44.89707946777344,0.004420857410877943,-0.0034766043536365032,885.701171875,-0.2919727563858032,1161.6544189453125,-0.5183596014976501,1083.9189453125,-0.4516800045967102,1183.1611328125,-0.550334632396698,104.47869110107422,137.98963928222656,31.698598861694336,27.880456924438477,3.345658540725708,0.47645244002342224,3.6164774894714355,0.6027462482452393,-0.000625132757704705,-0.09491824358701706,0.01259067002683878,-0.06921318173408508,-0.03829573467373848,3.0068061351776123,6121466.5
183.0,44.89752197265625,0.0040731970220804214,-0.0031494242139160633,885.6719360351562,-0.29225292801856995,1161.6025390625,-0.5185699462890625,1083.873779296875,-0.4519810676574707,1183.1060791015625,-0.5502017140388489,104.42882537841797,137.88558959960938,31.674259185791016,27.866174697875977,3.34478759765625,0.4763830900192261,3.616129159927368,0.602688193321228,-0.000544070266187191,-0.09441926330327988,0.012536635622382164,-0.06883274763822556,-0.038123149424791336,3.006575345993042,6120996.5
183.10000610351562,44.89793014526367,0.0037582546938210726,-0.0028839921578764915,885.6427001953125,-0.29252806305885315,1161.55078125,-0.5187706351280212,1083.8284912109375,-0.45227375626564026,1183.0511474609375,-0.5500581860542297,104.37902069091797,137.78184509277344,31.65018081665039,27.852243423461914,3.343963384628296,0.47632041573524475,3.6158287525177,0.6026381254196167,-0.0004655228985939175,-0.09391605108976364,0.012486849911510944,-0.06845241039991379,-0.03795049339532852,3.0063443183898926,6120526.5
183.1999969482422,44.89830780029297,0.003469855524599552,-0.002555273938924074,885.6134643554688,-0.29279816150665283,1161.498779296875,-0.5189616680145264,1083.7833251953125,-0.45255810022354126,1182.99609375,-0.5499043464660645,104.32928466796875,137.67840576171875,31.62636375427246,27.838666915893555,3.3431854248046875,0.47626423835754395,3.615574359893799,0.6025957465171814,-0.0003891860833391547,-0.09340903162956238,0.012440914288163185,-0.06807217001914978,-0.037777774035930634,3.006113290786743,6120055.5
183.3000030517578,44.898651123046875,0.003214328084141016,-0.0021600404288619757,885.5841674804688,-0.29306313395500183,1161.4468994140625,-0.5191431641578674,1083.738037109375,-0.4528340995311737,1182.941162109375,-0.5497405529022217,104.27960205078125,137.57528686523438,31.60280990600586,27.825441360473633,3.3424534797668457,0.4762144684791565,3.6153650283813477,0.6025608777999878,-0.0003146934031974524,-0.09289854019880295,0.01239850278943777,-0.06769204884767532,-0.03760499507188797,3.0058817863464355,6119584.5
183.39999389648438,44.89897537231445,0.0029983241111040115,-0.0018138333689421415,885.5548706054688,-0.2933230400085449,1161.39501953125,-0.519315242767334,1083.6927490234375,-0.4531017541885376,1182.8861083984375,-0.5495671629905701,104.22998046875,137.4724884033203,31.579519271850586,27.81256866455078,3.3417670726776123,0.47617098689079285,3.615199565887451,0.6025332808494568,-0.00024257952463813126,-0.09238497167825699,0.012359214015305042,-0.06731203943490982,-0.03743215277791023,3.005650043487549,6119113.0
183.5,44.89927291870117,0.0028169406577944756,-0.001488597015850246,885.5255126953125,-0.29357776045799255,1161.343017578125,-0.5194780230522156,1083.6473388671875,-0.4533610939979553,1182.8311767578125,-0.5493846535682678,104.180419921875,137.37001037597656,31.556495666503906,27.800046920776367,3.341125726699829,0.4761336147785187,3.6150763034820557,0.6025127172470093,-0.00017335634038317949,-0.09186884015798569,0.012322565540671349,-0.06693214923143387,-0.03725925832986832,3.005418300628662,6118641.0
183.60000610351562,44.89955520629883,0.002668081084266305,-0.0010899193584918976,885.4961547851562,-0.2938273549079895,1161.2911376953125,-0.5196316838264465,1083.60205078125,-0.45361214876174927,1182.7762451171875,-0.5491934418678284,104.13092803955078,137.2678680419922,31.533737182617188,27.78787612915039,3.340528964996338,0.47610217332839966,3.6149935722351074,0.6024988889694214,-0.00010670690971892327,-0.09135056287050247,0.01228813361376524,-0.06655239313840866,-0.037086308002471924,3.005186080932617,6118168.5
183.6999969482422,44.89982223510742,0.0025590891018509865,-0.0006346097216010094,885.4667358398438,-0.2940717935562134,1161.2391357421875,-0.5197763442993164,1083.556640625,-0.4538549482822418,1182.7213134765625,-0.5489938855171204,104.08149719238281,137.16604614257812,31.511245727539062,27.776052474975586,3.3399758338928223,0.47607648372650146,3.6149497032165527,0.6024916172027588,-4.2561881855363026e-05,-0.09083055704832077,0.01225552149116993,-0.0661727711558342,-0.03691330924630165,3.0049538612365723,6117695.5
183.8000030517578,44.90007781982422,0.002495628083124757,-0.00013147811114322394,885.4373168945312,-0.2943110167980194,1161.1871337890625,-0.5199121236801147,1083.51123046875,-0.45408952236175537,1182.66650390625,-0.5487865805625916,104.03213500976562,137.06454467773438,31.489023208618164,27.764577865600586,3.339466094970703,0.47605642676353455,3.614943265914917,0.6024905443191528,1.8479773643775843e-05,-0.09030930697917938,0.012224242091178894,-0.06579328328371048,-0.0367402657866478,3.0047214031219482,6117222.5
183.89999389648438,44.90032958984375,0.0024824803695082664,0.00036006918526254594,885.4078979492188,-0.29454508423805237,1161.1351318359375,-0.5200392603874207,1083.4658203125,-0.4543159604072571,1182.611572265625,-0.5485719442367554,103.98283386230469,136.96339416503906,31.46706771850586,27.753446578979492,3.338998794555664,0.476041704416275,3.614971876144409,0.6024953126907349,7.596927025588229e-05,-0.08978738635778427,0.012193737551569939,-0.0654139518737793,-0.03656717762351036,3.004488706588745,6116748.5
184.0,44.900577545166016,0.00251848716288805,0.0007915257010608912,885.37841796875,-0.2947739362716675,1161.0831298828125,-0.5201579928398132,1083.42041015625,-0.4545343220233917,1182.5567626953125,-0.5483506917953491,103.93360137939453,136.86256408691406,31.44538116455078,27.742658615112305,3.3385729789733887,0.47603216767311096,3.6150336265563965,0.602505624294281,0.00012949777010362595,-0.08926542103290558,0.012163393199443817,-0.06503476202487946,-0.03639404848217964,3.004256010055542,6116274.5
184.10000610351562,44.90082931518555,0.0025976398028433323,0.0011568688787519932,885.3489379882812,-0.29499757289886475,1161.0311279296875,-0.520268440246582,1083.3748779296875,-0.4547446370124817,1182.501953125,-0.5481234788894653,103.88443756103516,136.7620849609375,31.423961639404297,27.732208251953125,3.3381874561309814,0.4760275185108185,3.615126132965088,0.6025210022926331,0.0001790795213310048,-0.08874400705099106,0.012132609263062477,-0.06465573608875275,-0.03622087836265564,3.0040230751037598,6115800.5
184.1999969482422,44.90108871459961,0.002713326597586274,0.001434994745068252,885.3193969726562,-0.29521599411964417,1160.9791259765625,-0.5203709602355957,1083.3294677734375,-0.45494699478149414,1182.4471435546875,-0.5478907823562622,103.83534240722656,136.66192626953125,31.402809143066406,27.722095489501953,3.337841510772705,0.47602754831314087,3.6152467727661133,0.6025411486625671,0.0002250626275781542,-0.08822368085384369,0.012100856751203537,-0.06427685916423798,-0.03604767844080925,3.0037899017333984,6115325.5
184.3000030517578,44.90135955810547,0.002856826176866889,0.0017381198704242706,885.2898559570312,-0.29542919993400574,1160.927001953125,-0.5204656720161438,1083.283935546875,-0.455141544342041,1182.392333984375,-0.5476532578468323,103.78631591796875,136.56211853027344,31.381925582885742,27.71231460571289,3.337533712387085,0.47603198885917664,3.615393877029419,0.6025656461715698,0.00026783603243529797,-0.08770490437746048,0.01206769049167633,-0.06389815360307693,-0.035874441266059875,3.003556489944458,6114850.5
184.39999389648438,44.90164566040039,0.003030638210475445,0.002041251864284277,885.2603149414062,-0.29563722014427185,1160.875,-0.5205528140068054,1083.2384033203125,-0.4553283154964447,1182.337646484375,-0.5474112629890442,103.73735809326172,136.46266174316406,31.36130714416504,27.70285987854004,3.3372631072998047,0.4760405421257019,3.615565538406372,0.602594256401062,0.00030796125065535307,-0.08718801289796829,0.012032770551741123,-0.06351961195468903,-0.03570117428898811,3.0033230781555176,6114375.0
184.5,44.901947021484375,0.0032347633969038725,0.0023251520469784737,885.2307739257812,-0.2958400547504425,1160.822998046875,-0.5206325650215149,1083.19287109375,-0.45550742745399475,1182.2828369140625,-0.5471652746200562,103.68846893310547,136.363525390625,31.34095573425293,27.693729400634766,3.3370282649993896,0.47605299949645996,3.615760326385498,0.6026267409324646,0.0003451858356129378,-0.08667339384555817,0.011995725333690643,-0.06314123421907425,-0.03552788123488426,3.003089427947998,6113899.5
184.60000610351562,44.90227127075195,0.003467278555035591,0.002620119834318757,885.201171875,-0.2960376739501953,1160.7708740234375,-0.5207051634788513,1083.1473388671875,-0.4556790292263031,1182.2281494140625,-0.5469157695770264,103.6396484375,136.26475524902344,31.32086753845215,27.684919357299805,3.3368279933929443,0.4760690927505493,3.615976572036743,0.6026627421379089,0.00037948903627693653,-0.08616141229867935,0.011956185102462769,-0.0627630352973938,-0.03535456210374832,3.0028555393218994,6113423.5
184.6999969482422,44.902618408203125,0.003729290561750531,0.0029279980808496475,885.1715698242188,-0.29623016715049744,1160.71875,-0.5207707285881042,1083.101806640625,-0.45584315061569214,1182.1734619140625,-0.5466631650924683,103.59090423583984,136.16632080078125,31.301044464111328,27.676420211791992,3.3366611003875732,0.47608858346939087,3.6162121295928955,0.6027020215988159,0.0004109743167646229,-0.0856524184346199,0.011913801543414593,-0.06238500401377678,-0.03518122062087059,3.0026214122772217,6112947.0
184.8000030517578,44.902992248535156,0.00402209023013711,0.0031743168365210295,885.1419067382812,-0.2964174747467041,1160.666748046875,-0.5208295583724976,1083.05615234375,-0.4560000002384186,1182.118896484375,-0.54640793800354,103.54222869873047,136.06822204589844,31.28148078918457,27.668231964111328,3.3365261554718018,0.4761112630367279,3.6164655685424805,0.6027442216873169,0.0004395177529659122,-0.08514679223299026,0.011868216097354889,-0.06200714781880379,-0.03500785678625107,3.002387285232544,6112470.5
184.89999389648438,44.90339279174805,0.004339521750807762,0.0034102925565093756,885.1122436523438,-0.29659968614578247,1160.6146240234375,-0.5208818316459656,1083.010498046875,-0.4561496376991272,1182.064208984375,-0.5461505651473999,103.49362182617188,135.97047424316406,31.26218032836914,27.66034698486328,3.3364217281341553,0.47613686323165894,3.6167349815368652,0.6027891635894775,0.00046499332529492676,-0.08464489877223969,0.011819050647318363,-0.06162947043776512,-0.034834474325180054,3.002153158187866,6111993.5
185.0,44.90382766723633,0.0046805511228740215,0.003592898603528738,885.0825805664062,-0.29677677154541016,1160.5625,-0.5209277272224426,1082.9649658203125,-0.45629218220710754,1182.0096435546875,-0.5458914041519165,103.4450912475586,135.87307739257812,31.24313735961914,27.652759552001953,3.3363466262817383,0.47616514563560486,3.617018699645996,0.6028364300727844,0.0004878207400906831,-0.08414704352617264,0.011766004376113415,-0.06125197559595108,-0.034661076962947845,3.0019187927246094,6111516.0
185.10000610351562,44.904296875,0.005039840936660767,0.0037639231886714697,885.0529174804688,-0.2969488203525543,1160.510498046875,-0.5209675431251526,1082.9193115234375,-0.45642781257629395,1181.955078125,-0.545630931854248,103.3966293334961,135.77603149414062,31.22435188293457,27.645462036132812,3.336299419403076,0.47619593143463135,3.6173150539398193,0.6028858423233032,0.0005080210976302624,-0.0836535319685936,0.011708789505064487,-0.06087465584278107,-0.03448766469955444,3.0016841888427734,6111038.5
185.1999969482422,44.90480041503906,0.00541623355820775,0.0039796908386051655,885.023193359375,-0.2971158027648926,1160.4583740234375,-0.5210014581680298,1082.8736572265625,-0.45655664801597595,1181.9005126953125,-0.5453694462776184,103.34823608398438,135.6793212890625,31.205821990966797,27.638452529907227,3.3362789154052734,0.4762289524078369,3.6176228523254395,0.6029371619224548,0.0005259630852378905,-0.08316457271575928,0.011647181585431099,-0.06049751862883568,-0.034314241260290146,3.0014493465423584,6110561.0
185.3000030517578,44.90534210205078,0.005814202595502138,0.004188094288110733,884.9934692382812,-0.2972778081893921,1160.40625,-0.5210296511650085,1082.8280029296875,-0.4566787779331207,1181.845947265625,-0.545107364654541,103.29991912841797,135.5829620361328,31.187545776367188,27.631723403930664,3.3362834453582764,0.47626402974128723,3.617940664291382,0.6029900908470154,0.0005416964995674789,-0.08268039673566818,0.011580972000956535,-0.060120560228824615,-0.03414080664515495,3.0012145042419434,6110083.0
185.39999389648438,44.905921936035156,0.0062330118380486965,0.004385612439364195,884.9637451171875,-0.29743483662605286,1160.3541259765625,-0.5210523009300232,1082.7823486328125,-0.4567943811416626,1181.79150390625,-0.544844925403595,103.25167846679688,135.4869384765625,31.16952133178711,27.625267028808594,3.3363118171691895,0.4763009250164032,3.618267059326172,0.6030445098876953,0.0005548778572119772,-0.08220124989748001,0.01150989718735218,-0.05974378436803818,-0.033967360854148865,3.0009796619415283,6109604.5
185.5,44.90654754638672,0.006671573035418987,0.004586843308061361,884.9340209960938,-0.29758694767951965,1160.302001953125,-0.5210696458816528,1082.736572265625,-0.4569036066532135,1181.7369384765625,-0.5445826649665833,103.20350646972656,135.3912811279297,31.151744842529297,27.619075775146484,3.336362838745117,0.4763394296169281,3.618600368499756,0.603100061416626,0.0005655616405420005,-0.08172740042209625,0.01143370196223259,-0.059367191046476364,-0.03379391133785248,3.000744581222534,6109126.0
185.60000610351562,44.90721130371094,0.007130257319658995,0.00469579454511404,884.9042358398438,-0.29773420095443726,1160.2498779296875,-0.5210819244384766,1082.69091796875,-0.457006573677063,1181.6824951171875,-0.544320821762085,103.15540313720703,135.2959442138672,31.134214401245117,27.613147735595703,3.336434841156006,0.47637939453125,3.6189393997192383,0.603156566619873,0.0005738023901358247,-0.08125908672809601,0.011352144181728363,-0.05899077653884888,-0.03362045809626579,3.00050950050354,6108647.0
185.6999969482422,44.90792465209961,0.0075998371466994286,0.004746835213154554,884.8744506835938,-0.29787659645080566,1160.1978759765625,-0.5210893154144287,1082.645263671875,-0.457103431224823,1181.628173828125,-0.5440598130226135,103.10737609863281,135.2009735107422,31.11693000793457,27.607473373413086,3.33652663230896,0.4764205813407898,3.6192822456359863,0.6032137274742126,0.0005795489996671677,-0.08079656213521957,0.011264978908002377,-0.058614544570446014,-0.03344700112938881,3.000274181365967,6108168.0
185.8000030517578,44.908687591552734,0.008074520155787468,0.0047747911885380745,884.8446655273438,-0.29801425337791443,1160.145751953125,-0.5210919976234436,1082.5994873046875,-0.45719432830810547,1181.57373046875,-0.5437999367713928,103.0594253540039,135.10633850097656,31.099884033203125,27.6020450592041,3.336636781692505,0.47646281123161316,3.6196279525756836,0.6032713651657104,0.0005834676558151841,-0.0803399607539177,0.011172071099281311,-0.05823849141597748,-0.03327354043722153,3.0000386238098145,6107689.0
185.89999389648438,44.90949249267578,0.008551999926567078,0.004789923317730427,884.8148193359375,-0.29814717173576355,1160.0936279296875,-0.5210902690887451,1082.5538330078125,-0.45727941393852234,1181.5194091796875,-0.5435413718223572,103.01154327392578,135.0120391845703,31.083080291748047,27.59685707092285,3.336763858795166,0.47650590538978577,3.6199755668640137,0.6033293008804321,0.000585946487262845,-0.07988934218883514,0.011073359288275242,-0.05786261707544327,-0.033100079745054245,2.999803066253662,6107209.5
186.0,44.91034698486328,0.009030992165207863,0.0047723655588924885,884.7850341796875,-0.2982754111289978,1160.04150390625,-0.5210841298103333,1082.508056640625,-0.45735880732536316,1181.4649658203125,-0.5432844161987305,102.96372985839844,134.9180908203125,31.066511154174805,27.591903686523438,3.336906909942627,0.4765496551990509,3.6203243732452393,0.6033874154090881,0.0005871494649909437,-0.07944473624229431,0.010968808084726334,-0.05748692527413368,-0.03292662277817726,2.9995675086975098,6106729.5
186.10000610351562,44.911251068115234,0.009508228860795498,0.004756644368171692,884.7551879882812,-0.29839906096458435,1159.9893798828125,-0.5210738778114319,1082.4622802734375,-0.45743271708488464,1181.4107666015625,-0.5430290699005127,102.9159927368164,134.82447814941406,31.050174713134766,27.587175369262695,3.337064504623413,0.4765939712524414,3.620673656463623,0.6034455895423889,0.0005871832254342735,-0.07900617271661758,0.010858400724828243,-0.057111404836177826,-0.03275316581130028,2.9993319511413574,6106249.5
186.1999969482422,44.912200927734375,0.009983892552554607,0.0047201854176819324,884.725341796875,-0.29851818084716797,1159.937255859375,-0.5210595726966858,1082.41650390625,-0.45750123262405396,1181.3564453125,-0.542775571346283,102.86833190917969,134.731201171875,31.034069061279297,27.58266830444336,3.337235450744629,0.47663870453834534,3.6210224628448486,0.6035037636756897,0.0005863066762685776,-0.07857362180948257,0.010742155835032463,-0.056736063212156296,-0.03257971256971359,2.999095916748047,6105769.5
186.3000030517578,44.91320037841797,0.010455911047756672,0.0045874956995248795,884.6954956054688,-0.29863280057907104,1159.8851318359375,-0.5210414528846741,1082.370849609375,-0.4575645327568054,1181.3021240234375,-0.542523980140686,102.82073974609375,134.63827514648438,31.018190383911133,27.578372955322266,3.337418794631958,0.47668370604515076,3.621370553970337,0.6035617589950562,0.000584518420509994,-0.07814706861972809,0.010620093904435635,-0.05636089667677879,-0.032406266778707504,2.9988601207733154,6105289.5
186.39999389648438,44.91424560546875,0.01091466099023819,0.004446809180080891,884.6655883789062,-0.29874300956726074,1159.8331298828125,-0.5210195183753967,1082.3250732421875,-0.4576227366924286,1181.2479248046875,-0.5422744154930115,102.7732162475586,134.54566955566406,31.002538681030273,27.57428550720215,3.337613105773926,0.4767289161682129,3.6217172145843506,0.6036195755004883,0.0005819992511533201,-0.07772646844387054,0.010492258705198765,-0.05598590150475502,-0.03223282843828201,2.998624086380005,6104809.0
186.5,44.91533660888672,0.011359341442584991,0.00427134707570076,884.6357421875,-0.29884886741638184,1159.781005859375,-0.5209940075874329,1082.279296875,-0.457675963640213,1181.1937255859375,-0.5420268774032593,102.72576904296875,134.4534149169922,30.98710823059082,27.570398330688477,3.337817668914795,0.4767741858959198,3.6220626831054688,0.6036770939826965,0.0005794824683107436,-0.07731166481971741,0.010358812287449837,-0.055611081421375275,-0.03205939754843712,2.9983880519866943,6104328.0
186.60000610351562,44.916473388671875,0.011786476708948612,0.004187006503343582,884.6058349609375,-0.2989504337310791,1159.7288818359375,-0.5209649801254272,1082.2335205078125,-0.45772436261177063,1181.1395263671875,-0.5417812466621399,102.67839050292969,134.3614959716797,30.971895217895508,27.56670379638672,3.338031530380249,0.4768195152282715,3.6224067211151123,0.6037344336509705,0.0005770329153165221,-0.07690247148275375,0.010219926945865154,-0.05523642897605896,-0.03188597410917282,2.9981517791748047,6103847.5
186.6999969482422,44.91765213012695,0.01220517698675394,0.004127977415919304,884.575927734375,-0.2990477681159973,1159.6767578125,-0.5209324359893799,1082.187744140625,-0.4577680826187134,1181.0853271484375,-0.5415375232696533,102.6310806274414,134.2698974609375,30.95690155029297,27.56319808959961,3.3382537364959717,0.4768647849559784,3.6227495670318604,0.6037915945053101,0.0005749586271122098,-0.07649868726730347,0.010075815953314304,-0.054861944168806076,-0.03171256184577942,2.997915506362915,6103366.5
186.8000030517578,44.91887283325195,0.012617974542081356,0.004118176177144051,884.5460205078125,-0.299140989780426,1159.6246337890625,-0.5208966135978699,1082.1419677734375,-0.45780718326568604,1181.03125,-0.5412957072257996,102.58384704589844,134.1786346435547,30.942119598388672,27.559873580932617,3.3384835720062256,0.4769100248813629,3.623090982437134,0.6038485169410706,0.0005726205417886376,-0.07610020786523819,0.00992658268660307,-0.05448763072490692,-0.03153916075825691,2.9976792335510254,6102885.5
186.89999389648438,44.920135498046875,0.013029792346060276,0.0041650645434856415,884.51611328125,-0.2992301285266876,1159.5726318359375,-0.5208575129508972,1082.09619140625,-0.4578418433666229,1180.97705078125,-0.5410556793212891,102.53668975830078,134.08770751953125,30.927549362182617,27.556726455688477,3.3387200832366943,0.4769551753997803,3.6234309673309326,0.6039051413536072,0.0005699036992155015,-0.07570695877075195,0.00977229792624712,-0.0541134811937809,-0.0313657708466053,2.9974429607391357,6102404.0
187.0,44.92143630981445,0.013446299359202385,0.004142650403082371,884.4862060546875,-0.2993152439594269,1159.5205078125,-0.5208152532577515,1082.0504150390625,-0.4578721225261688,1180.9229736328125,-0.5408176183700562,102.48959350585938,133.99710083007812,30.91318702697754,27.553749084472656,3.338963031768799,0.4770001769065857,3.6237690448760986,0.6039615273475647,0.0005664707277901471,-0.07531891763210297,0.0096129747107625,-0.05373949930071831,-0.031192395836114883,2.997206449508667,6101922.5
