t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
187.10000610351562,44.92278289794922,0.01386056374758482,0.004069950897246599,884.4562377929688,-0.29939642548561096,1159.4683837890625,-0.5207700729370117,1082.004638671875,-0.45789819955825806,1180.868896484375,-0.5405816435813904,102.44257354736328,133.90682983398438,30.899030685424805,27.550935745239258,3.3392114639282227,0.4770450294017792,3.6241047382354736,0.6040174961090088,0.0005619287840090692,-0.0749361589550972,0.009448555298149586,-0.05336568132042885,-0.03101903572678566,2.9969699382781982,6101441.0
187.1999969482422,44.92416763305664,0.01426755916327238,0.003960827365517616,884.4263305664062,-0.29947373270988464,1159.4163818359375,-0.520721971988678,1081.9588623046875,-0.4579201340675354,1180.8148193359375,-0.5403478145599365,102.3956298828125,133.81689453125,30.88507843017578,27.54828453063965,3.3394646644592285,0.47708967328071594,3.6244378089904785,0.6040729284286499,0.00055681262165308,-0.07455864548683167,0.009279065765440464,-0.05299202352762222,-0.03084569051861763,2.9967334270477295,6100959.5
187.3000030517578,44.925594329833984,0.014663642272353172,0.003825518535450101,884.3963623046875,-0.2995472550392151,1159.3642578125,-0.5206710696220398,1081.9129638671875,-0.4579380452632904,1180.7608642578125,-0.5401161313056946,102.34874725341797,133.72727966308594,30.87132453918457,27.54578399658203,3.339722156524658,0.4771340787410736,3.624767541885376,0.6041278839111328,0.0005514738149940968,-0.0741862952709198,0.009104594588279724,-0.05261852592229843,-0.030672362074255943,2.9964966773986816,6100477.5
187.39999389648438,44.92706298828125,0.015046193264424801,0.003576445858925581,884.3663940429688,-0.29961705207824707,1159.312255859375,-0.5206175446510315,1081.8671875,-0.457952082157135,1180.7069091796875,-0.5398865938186646,102.30194091796875,133.6379852294922,30.857769012451172,27.543434143066406,3.3399834632873535,0.477178156375885,3.625094175338745,0.6041823625564575,0.0005461879190988839,-0.07381896674633026,0.00892527587711811,-0.05224519222974777,-0.03049905225634575,2.996259927749634,6099996.0
187.5,44.928565979003906,0.015403837896883488,0.003302679629996419,884.33642578125,-0.29968318343162537,1159.2601318359375,-0.5205613970756531,1081.8214111328125,-0.457962304353714,1180.65283203125,-0.5396591424942017,102.25520324707031,133.54901123046875,30.84440803527832,27.541227340698242,3.340247869491577,0.47722193598747253,3.625417709350586,0.6042363047599792,0.0005411683232523501,-0.07345649600028992,0.00874127447605133,-0.05187201127409935,-0.030325759202241898,2.996023178100586,6099514.0
187.60000610351562,44.93010711669922,0.015734106302261353,0.003001589560881257,884.3064575195312,-0.29974573850631714,1159.2081298828125,-0.5205026268959045,1081.775634765625,-0.4579688310623169,1180.598876953125,-0.5394335985183716,102.20853424072266,133.46035766601562,30.831239700317383,27.539159774780273,3.340514898300171,0.4772653877735138,3.6257388591766357,0.6042898297309875,0.0005372926825657487,-0.07309858500957489,0.008552893996238708,-0.05149899050593376,-0.03015248477458954,2.995786428451538,6099031.5
187.6999969482422,44.931678771972656,0.016034265980124474,0.0027366927824914455,884.2764892578125,-0.29980477690696716,1159.1561279296875,-0.5204413533210754,1081.7298583984375,-0.4579717814922333,1180.5450439453125,-0.5392097234725952,102.16194152832031,133.3720245361328,30.818260192871094,27.5372257232666,3.3407840728759766,0.4773085117340088,3.626058340072632,0.604343056678772,0.0005347590777091682,-0.07274488359689713,0.008360469713807106,-0.05112612619996071,-0.02997923083603382,2.995549440383911,6098549.5
187.8000030517578,44.933284759521484,0.016307935118675232,0.0025175181217491627,884.2465209960938,-0.2998603582382202,1159.10400390625,-0.520377516746521,1081.68408203125,-0.4579712152481079,1180.4910888671875,-0.5389872789382935,102.11540985107422,133.28402709960938,30.805469512939453,27.53542137145996,3.341055393218994,0.4773513674736023,3.6263768672943115,0.6043961644172668,0.0005338342161849141,-0.07239504158496857,0.008164368569850922,-0.050753410905599594,-0.029805997386574745,2.9953126907348633,6098067.0
187.89999389648438,44.934913635253906,0.01655968651175499,0.002247681375592947,884.2164916992188,-0.29991260170936584,1159.052001953125,-0.5203111171722412,1081.63818359375,-0.45796722173690796,1180.4371337890625,-0.5387659072875977,102.06895446777344,133.1963348388672,30.792861938476562,27.533742904663086,3.3413286209106445,0.4773939847946167,3.6266956329345703,0.6044492721557617,0.0005343089578673244,-0.07204872369766235,0.007964915595948696,-0.050380852073431015,-0.02963278628885746,2.9950757026672363,6097584.5
188.0,44.93656921386719,0.01678445376455784,0.0020324462093412876,884.1865234375,-0.29996150732040405,1159.0,-0.5202420949935913,1081.5924072265625,-0.4579598605632782,1180.38330078125,-0.5385454297065735,102.02256774902344,133.1089630126953,30.780437469482422,27.53218650817871,3.3416035175323486,0.47743645310401917,3.6270148754119873,0.6045024991035461,0.000535920262336731,-0.07170566916465759,0.007762376684695482,-0.05000844597816467,-0.029459597542881966,2.9948387145996094,6097102.5
188.10000610351562,44.93824768066406,0.016987698152661324,0.0018420402193441987,884.1565551757812,-0.300007164478302,1158.947998046875,-0.5201705694198608,1081.546630859375,-0.4579492211341858,1180.3294677734375,-0.5383255481719971,101.97624969482422,133.0218963623047,30.7681941986084,27.530750274658203,3.3418800830841064,0.47747883200645447,3.627336025238037,0.6045559644699097,0.0005391138838604093,-0.07136554270982742,0.007557083386927843,-0.04963619261980057,-0.02928643301129341,2.9946017265319824,6096619.5
188.1999969482422,44.93994903564453,0.01717190258204937,0.0017092160414904356,884.1265258789062,-0.30004966259002686,1158.8958740234375,-0.520096480846405,1081.5008544921875,-0.4579353332519531,1180.275634765625,-0.5381060838699341,101.93000030517578,132.93515014648438,30.75613021850586,27.529428482055664,3.342158317565918,0.47752124071121216,3.627659320831299,0.6046099066734314,0.00054351327707991,-0.07102808356285095,0.007349297869950533,-0.0492640919983387,-0.029113292694091797,2.9943647384643555,6096137.0
188.3000030517578,44.94166564941406,0.01734282448887825,0.001643698662519455,884.0964965820312,-0.3000890612602234,1158.8438720703125,-0.5200197696685791,1081.455078125,-0.457918256521225,1180.2218017578125,-0.5378867983818054,101.88382720947266,132.84872436523438,30.744243621826172,27.52821922302246,3.342438220977783,0.477563738822937,3.627985954284668,0.6046643257141113,0.0005490022012963891,-0.07069306075572968,0.007139252964407206,-0.04889214038848877,-0.028940176591277122,2.9941275119781494,6095654.5
188.39999389648438,44.943397521972656,0.017507195472717285,0.001512490096502006,884.0665283203125,-0.300125390291214,1158.7918701171875,-0.5199404358863831,1081.4093017578125,-0.4578980505466461,1180.1680908203125,-0.5376675724983215,101.83771514892578,132.7626190185547,30.73253059387207,27.52712059020996,3.3427202701568604,0.4776064157485962,3.6283159255981445,0.604719340801239,0.000555193517357111,-0.07036031782627106,0.0069271111860871315,-0.04852034151554108,-0.028767086565494537,2.9938905239105225,6095171.5
188.5,44.94514846801758,0.017658444121479988,0.0013273500371724367,884.0364990234375,-0.3001587390899658,1158.739990234375,-0.5198585987091064,1081.363525390625,-0.45787477493286133,1180.1143798828125,-0.5374482870101929,101.79167938232422,132.67681884765625,30.720991134643555,27.5261287689209,3.343003988265991,0.47764936089515686,3.628649950027466,0.6047750115394592,0.0005616283742710948,-0.07002976536750793,0.006712951697409153,-0.04814869537949562,-0.02859402261674404,2.9936532974243164,6094689.0
188.60000610351562,44.94691467285156,0.017791178077459335,0.0011240183375775814,884.0064697265625,-0.30018913745880127,1158.68798828125,-0.5197742581367493,1081.3177490234375,-0.4578484892845154,1180.060546875,-0.5372287631034851,101.74571228027344,132.59132385253906,30.709623336791992,27.525243759155273,3.343289852142334,0.4776926338672638,3.628988027572632,0.604831337928772,0.0005688312230631709,-0.06970125436782837,0.006496936082839966,-0.0477771982550621,-0.028420986607670784,2.9934160709381104,6094206.0
188.6999969482422,44.94869613647461,0.017903581261634827,0.0008791523869149387,883.9764404296875,-0.3002166748046875,1158.635986328125,-0.5196873545646667,1081.27197265625,-0.4578191936016083,1180.0068359375,-0.5370089411735535,101.6998062133789,132.5061492919922,30.698427200317383,27.52446174621582,3.3435781002044678,0.47773629426956177,3.629331111907959,0.6048884987831116,0.0005771938594989479,-0.06937454640865326,0.00627928925678134,-0.04740585759282112,-0.028247980400919914,2.9931788444519043,6093723.0
188.8000030517578,44.95048522949219,0.01799149625003338,0.0005823476822115481,883.9464111328125,-0.3002413809299469,1158.583984375,-0.5195978283882141,1081.22607421875,-0.4577869474887848,1179.9532470703125,-0.5367885231971741,101.65397644042969,132.42129516601562,30.687397003173828,27.523780822753906,3.3438689708709717,0.47778043150901794,3.6296794414520264,0.6049466133117676,0.0005868651787750423,-0.0690494030714035,0.006060261279344559,-0.04703466594219208,-0.028075002133846283,2.9929416179656982,6093240.0
188.89999389648438,44.95228576660156,0.018049729987978935,0.00035304046468809247,883.9163818359375,-0.30026331543922424,1158.5321044921875,-0.5195057392120361,1081.1802978515625,-0.4577517807483673,1179.8995361328125,-0.5365672707557678,101.60822296142578,132.33673095703125,30.67653465270996,27.52320098876953,3.3441624641418457,0.4778250753879547,3.6300344467163086,0.6050057411193848,0.0005981900612823665,-0.06872553378343582,0.0058401501737535,-0.04666362702846527,-0.02790205553174019,2.992704391479492,6092757.0
189.0,44.9540901184082,0.01808503456413746,0.0001540576631668955,883.8863525390625,-0.3002825379371643,1158.4801025390625,-0.5194109678268433,1081.1346435546875,-0.4577137231826782,1179.8458251953125,-0.5363448262214661,101.56253051757812,132.25250244140625,30.66584014892578,27.52271842956543,3.344458818435669,0.4778704047203064,3.630397081375122,0.605066180229187,0.0006115894648246467,-0.06840255856513977,0.005619320087134838,-0.0462927408516407,-0.027729138731956482,2.992467164993286,6092274.0
189.10000610351562,44.95589828491211,0.018100440502166748,-8.098960825009272e-05,883.8563232421875,-0.30029910802841187,1158.42822265625,-0.5193134546279907,1081.0888671875,-0.45767277479171753,1179.792236328125,-0.5361208915710449,101.51690673828125,132.16856384277344,30.65530776977539,27.5223331451416,3.3447587490081787,0.4779164493083954,3.630768299102783,0.6051280498504639,0.0006265949923545122,-0.06808021664619446,0.005398050881922245,-0.04592201113700867,-0.02755625545978546,2.99222993850708,6091791.0
189.1999969482422,44.957706451416016,0.018092341721057892,-0.00024745502742007375,883.8262939453125,-0.3003130257129669,1158.376220703125,-0.5192131996154785,1081.0430908203125,-0.45762899518013,1179.7386474609375,-0.5358952283859253,101.47135925292969,132.08494567871094,30.644939422607422,27.522045135498047,3.345062494277954,0.477963387966156,3.6311490535736084,0.6051915287971497,0.0006430548964999616,-0.06775825470685959,0.00517658656463027,-0.04555143415927887,-0.027383403852581978,2.991992712020874,6091308.0
189.3000030517578,44.95951843261719,0.01806759648025036,-0.0004443603102117777,883.7962646484375,-0.30032438039779663,1158.3243408203125,-0.5191100239753723,1080.997314453125,-0.45758238434791565,1179.68505859375,-0.5356675386428833,101.4258804321289,132.0016326904297,30.634735107421875,27.521852493286133,3.3453705310821533,0.47801128029823303,3.631540298461914,0.6052567362785339,0.0006612851284444332,-0.06743638962507248,0.004955213982611895,-0.04518101364374161,-0.02721058577299118,2.991755247116089,6090825.0
189.39999389648438,44.96132278442383,0.018023159354925156,-0.0006036700215190649,883.7662353515625,-0.3003332018852234,1158.2724609375,-0.5190039873123169,1080.9515380859375,-0.4575329124927521,1179.6314697265625,-0.5354375839233398,101.3804702758789,131.91864013671875,30.624691009521484,27.52175521850586,3.3456830978393555,0.4780602753162384,3.6319432258605957,0.605323851108551,0.0006807938916608691,-0.06711442023515701,0.00473413709551096,-0.04481075331568718,-0.02703780308365822,2.991518020629883,6090342.0
189.5,44.96312713623047,0.01796279288828373,-0.0007366864592768252,883.7362060546875,-0.3003395199775696,1158.2205810546875,-0.5188949704170227,1080.90576171875,-0.45748063921928406,1179.5780029296875,-0.5352051854133606,101.33513641357422,131.8359375,30.61480712890625,27.521753311157227,3.346001148223877,0.47811049222946167,3.6323583126068115,0.6053930521011353,0.00070186733501032,-0.06679211556911469,0.0045135971158742905,-0.044440653175115585,-0.026865055784583092,2.9912807941436768,6089859.0
189.60000610351562,44.96492385864258,0.017889123409986496,-0.0007503882516175508,883.7061767578125,-0.30034339427948,1158.168701171875,-0.5187829732894897,1080.8599853515625,-0.4574255049228668,1179.5245361328125,-0.5349699854850769,101.28986358642578,131.75357055664062,30.605085372924805,27.521846771240234,3.346324920654297,0.47816202044487,3.632786512374878,0.6054643988609314,0.0007242371211759746,-0.06646927446126938,0.004293789155781269,-0.044070713222026825,-0.02669234573841095,2.9910435676574707,6089375.5
189.6999969482422,44.966712951660156,0.017814084887504578,-0.0007148379227146506,883.6761474609375,-0.3003448247909546,1158.1168212890625,-0.5186678767204285,1080.8143310546875,-0.45736753940582275,1179.470947265625,-0.5347318649291992,101.24466705322266,131.67149353027344,30.595521926879883,27.522035598754883,3.3466548919677734,0.47821497917175293,3.6332285404205322,0.6055380702018738,0.0007477459730580449,-0.06614574044942856,0.004074875731021166,-0.0437009371817112,-0.026519672945141792,2.9908061027526855,6088892.5
189.8000030517578,44.9684944152832,0.01774260215461254,-0.0006221692892722785,883.6461181640625,-0.3003438711166382,1158.06494140625,-0.5185496807098389,1080.7685546875,-0.45730674266815186,1179.41748046875,-0.534490704536438,101.19954681396484,131.58973693847656,30.586116790771484,27.522319793701172,3.346992015838623,0.4782695174217224,3.6336848735809326,0.6056141257286072,0.0007715209503658116,-0.06582149863243103,0.00385687337256968,-0.043331328779459,-0.026347041130065918,2.9905688762664795,6088409.5
189.89999389648438,44.97026824951172,0.01768038421869278,-0.0005434926133602858,883.6160888671875,-0.30034056305885315,1158.0130615234375,-0.518428385257721,1080.7227783203125,-0.45724305510520935,1179.3641357421875,-0.5342465043067932,101.15448760986328,131.50830078125,30.576871871948242,27.522701263427734,3.3473362922668457,0.47832563519477844,3.6341552734375,0.6056925654411316,0.0007952306768856943,-0.06549659371376038,0.0036397394724190235,-0.04296188801527023,-0.026174446567893028,2.9903316497802734,6087926.5
190.0,44.9720344543457,0.01762603595852852,-0.00043840266880579293,883.5860595703125,-0.3003349304199219,1157.961181640625,-0.5183039903640747,1080.6771240234375,-0.45717653632164,1179.3106689453125,-0.5339993238449097,101.10951232910156,131.4271697998047,30.567785263061523,27.52318000793457,3.3476884365081787,0.47838348150253296,3.6346399784088135,0.6057733297348022,0.0008184369071386755,-0.06517114490270615,0.003423360176384449,-0.0425926148891449,-0.02600189484655857,2.9900941848754883,6087443.0
190.10000610351562,44.97379684448242,0.01758219487965107,-0.00032237570849247277,883.5560302734375,-0.30032700300216675,1157.909423828125,-0.5181766152381897,1080.63134765625,-0.45710718631744385,1179.25732421875,-0.5337492227554321,101.0645980834961,131.34634399414062,30.558855056762695,27.523754119873047,3.348048686981201,0.4784429967403412,3.6351382732391357,0.6058563590049744,0.0008412317838519812,-0.0648452565073967,0.0032076393254101276,-0.04222351312637329,-0.025829382240772247,2.9898569583892822,6086960.0
190.1999969482422,44.975555419921875,0.01754995808005333,-0.0002643747138790786,883.5260009765625,-0.30031678080558777,1157.8575439453125,-0.5180461406707764,1080.585693359375,-0.4570349454879761,1179.2039794921875,-0.5334963202476501,101.01976013183594,131.26583862304688,30.550081253051758,27.524425506591797,3.3484177589416504,0.4785043001174927,3.6356499195098877,0.605941653251648,0.0008633757242932916,-0.06451905518770218,0.0029924483969807625,-0.04185458645224571,-0.025656914338469505,2.989619731903076,6086477.0
190.3000030517578,44.97731018066406,0.017523519694805145,-0.00016030037659220397,883.4959716796875,-0.3003042936325073,1157.8057861328125,-0.517912745475769,1080.5400390625,-0.45695990324020386,1179.150634765625,-0.5332407355308533,100.9749984741211,131.18563842773438,30.541465759277344,27.52519416809082,3.3487954139709473,0.47856730222702026,3.636174440383911,0.6060290932655334,0.000884763605426997,-0.06419268250465393,0.0027776453644037247,-0.04148583486676216,-0.025484491139650345,2.989382266998291,6085994.0
190.39999389648438,44.97906494140625,0.017507489770650864,-2.366937587794382e-05,883.4659423828125,-0.3002895712852478,1157.7540283203125,-0.517776370048523,1080.4942626953125,-0.4568819999694824,1179.0972900390625,-0.5329825282096863,100.93030548095703,131.1057586669922,30.533004760742188,27.526060104370117,3.349182367324829,0.47863203287124634,3.636711835861206,0.6061186194419861,0.0009058021241798997,-0.06386621296405792,0.0025631594471633434,-0.041117262095212936,-0.025312112644314766,2.989145040512085,6085511.0
190.5,44.980812072753906,0.01750512234866619,0.0001494054013164714,883.4359130859375,-0.300272673368454,1157.7022705078125,-0.5176370739936829,1080.4486083984375,-0.45680126547813416,1179.0439453125,-0.532721757888794,100.88568878173828,131.02618408203125,30.52469825744629,27.527021408081055,3.349578619003296,0.4786984920501709,3.637261390686035,0.6062102317810059,0.0009260975057259202,-0.0635397881269455,0.00234886328689754,-0.04074886813759804,-0.02513977885246277,2.988907814025879,6085028.0
190.60000610351562,44.98256301879883,0.017520062625408173,0.00037332306965254247,883.4058837890625,-0.30025357007980347,1157.6505126953125,-0.5174949169158936,1080.4029541015625,-0.45671772956848145,1178.99072265625,-0.5324586033821106,100.84114074707031,130.94692993164062,30.51654815673828,27.5280818939209,3.3499844074249268,0.4787665903568268,3.6378228664398193,0.6063038110733032,0.0009453987586311996,-0.06321355700492859,0.002134589245542884,-0.040380656719207764,-0.024967491626739502,2.988670587539673,6084545.0
190.6999969482422,44.984317779541016,0.01755739562213421,0.0006009335047565401,883.3758544921875,-0.30023229122161865,1157.5987548828125,-0.5173500180244446,1080.3572998046875,-0.4566314220428467,1178.9375,-0.5321933031082153,100.79666900634766,130.8679962158203,30.5085506439209,27.529237747192383,3.3503997325897217,0.4788363575935364,3.6383955478668213,0.6063992381095886,0.0009634079178795218,-0.0628877505660057,0.0019201260292902589,-0.040012627840042114,-0.024795254692435265,2.988433361053467,6084062.0
190.8000030517578,44.9860725402832,0.017617488279938698,0.0008302310016006231,883.3458251953125,-0.3002088665962219,1157.5469970703125,-0.5172023177146912,1080.3116455078125,-0.45654234290122986,1178.88427734375,-0.5319260358810425,100.75227355957031,130.78936767578125,30.50070571899414,27.530488967895508,3.3508245944976807,0.47890767455101013,3.6389782428741455,0.6064963340759277,0.0009797124657779932,-0.06256264448165894,0.0017051991308107972,-0.03964478150010109,-0.024623064324259758,2.9881961345672607,6083579.0
190.89999389648438,44.98783493041992,0.01770051196217537,0.0010130812879651785,883.3157958984375,-0.30018332600593567,1157.495361328125,-0.5170521140098572,1080.2659912109375,-0.456450492143631,1178.8311767578125,-0.5316570997238159,100.70794677734375,130.71104431152344,30.493013381958008,27.531837463378906,3.3512589931488037,0.47898051142692566,3.6395699977874756,0.606594979763031,0.000994251691736281,-0.06223851442337036,0.0014895300846546888,-0.03927712142467499,-0.02445092424750328,2.9879589080810547,6083096.0
191.0,44.98960494995117,0.01780182123184204,0.0010671698255464435,883.2857666015625,-0.3001556694507599,1157.443603515625,-0.5168993473052979,1080.2203369140625,-0.4563559591770172,1178.7779541015625,-0.5313868522644043,100.6636962890625,130.633056640625,30.485471725463867,27.533279418945312,3.3517026901245117,0.4790547490119934,3.640169858932495,0.6066949367523193,0.0010069592390209436,-0.06191563978791237,0.0012728379806503654,-0.03890964388847351,-0.024278834462165833,2.9877216815948486,6082613.0
191.10000610351562,44.99138259887695,0.01790853776037693,0.001115491846576333,883.2557983398438,-0.30012592673301697,1157.3919677734375,-0.5167441368103027,1080.1746826171875,-0.45625877380371094,1178.724853515625,-0.5311154723167419,100.61951446533203,130.55535888671875,30.47808074951172,27.534814834594727,3.3521556854248047,0.47913026809692383,3.6407766342163086,0.6067960858345032,0.0010181361576542258,-0.06159425526857376,0.0010548988357186317,-0.038542360067367554,-0.024106794968247414,2.9874846935272217,6082130.5
191.1999969482422,44.9931755065918,0.018020085990428925,0.0011526682646945119,883.2257690429688,-0.3000941276550293,1157.3402099609375,-0.5165866613388062,1080.1290283203125,-0.45615893602371216,1178.6717529296875,-0.5308431386947632,100.5754165649414,130.4779815673828,30.47083854675293,27.536441802978516,3.3526175022125244,0.47920700907707214,3.641389846801758,0.606898307800293,0.0010286999167874455,-0.06127442046999931,0.0008356463513337076,-0.03817525878548622,-0.023934807628393173,2.9872474670410156,6081647.5
191.3000030517578,44.99497604370117,0.018135353922843933,0.0011633705580607057,883.1957397460938,-0.3000602722167969,1157.28857421875,-0.5164268612861633,1080.08349609375,-0.45605653524398804,1178.61865234375,-0.5305699110031128,100.53138732910156,130.4009246826172,30.463743209838867,27.53816032409668,3.353087902069092,0.4792848229408264,3.6420094966888428,0.607001543045044,0.001038634218275547,-0.0609562024474144,0.0006150213303044438,-0.03780835121870041,-0.02376287430524826,2.9870104789733887,6081165.0
191.39999389648438,44.99679183959961,0.0182516910135746,0.0011775150196626782,883.165771484375,-0.3000243902206421,1157.2369384765625,-0.5162648558616638,1080.037841796875,-0.45595160126686096,1178.565673828125,-0.5302959084510803,100.4874267578125,130.3241729736328,30.45679473876953,27.539968490600586,3.353566884994507,0.47936367988586426,3.642634630203247,0.6071057915687561,0.001048025325872004,-0.0606396459043026,0.00039297802140936255,-0.03744162991642952,-0.023590994998812675,2.9867732524871826,6080682.5
191.5,44.99861526489258,0.018369441851973534,0.0011853567557409406,883.1357421875,-0.29998651146888733,1157.185302734375,-0.5161007046699524,1079.9923095703125,-0.4558441638946533,1178.5125732421875,-0.5300211906433105,100.44355010986328,130.2477264404297,30.44999122619629,27.5418643951416,3.3540542125701904,0.4794435203075409,3.6432652473449707,0.6072108745574951,0.001057070679962635,-0.060324762016534805,0.0001695032260613516,-0.03707509487867355,-0.02341916784644127,2.9865362644195557,6080199.5
191.60000610351562,45.00045394897461,0.018487976863980293,0.0011683290358632803,883.1057739257812,-0.299946665763855,1157.1337890625,-0.5159343481063843,1079.9466552734375,-0.4557342827320099,1178.4595947265625,-0.5297458171844482,100.39974212646484,130.17160034179688,30.44333267211914,27.543846130371094,3.3545491695404053,0.4795242249965668,3.6439013481140137,0.6073169112205505,0.0010657395469024777,-0.060011573135852814,-5.542049984796904e-05,-0.03670875355601311,-0.02324739843606949,2.9862992763519287,6079717.0
191.6999969482422,45.00230026245117,0.018604811280965805,0.001120594097301364,883.0757446289062,-0.29990485310554504,1157.0821533203125,-0.5157659649848938,1079.901123046875,-0.45562198758125305,1178.4066162109375,-0.5294698476791382,100.35601043701172,130.0957794189453,30.436817169189453,27.545913696289062,3.3550517559051514,0.4796057641506195,3.6445424556732178,0.6074237823486328,0.0010740874568000436,-0.05970009043812752,-0.000281802931567654,-0.03634260594844818,-0.023075683042407036,2.9860622882843018,6079234.5
191.8000030517578,45.0041618347168,0.01871686987578869,0.0012181472266092896,883.0457763671875,-0.2998611032962799,1157.0306396484375,-0.5155954360961914,1079.8555908203125,-0.4555073380470276,1178.353759765625,-0.5291932225227356,100.3123550415039,130.020263671875,30.430442810058594,27.548065185546875,3.3555619716644287,0.4796881377696991,3.645188808441162,0.6075314283370972,0.0010823059128597379,-0.059390291571617126,-0.0005096233217045665,-0.03597664460539818,-0.02290402352809906,2.985825300216675,6078752.5
191.89999389648438,45.00603485107422,0.018838685005903244,0.0013381291646510363,883.0158081054688,-0.29981544613838196,1156.97900390625,-0.5154229402542114,1079.81005859375,-0.4553903341293335,1178.30078125,-0.5289159417152405,100.26876831054688,129.945068359375,30.42420768737793,27.5502986907959,3.3560791015625,0.4797712564468384,3.6458399295806885,0.6076399683952332,0.0010906283278018236,-0.05908212065696716,-0.0007388233789242804,-0.035610876977443695,-0.02273242175579071,2.985588550567627,6078270.0
192.0,45.00791931152344,0.018972497433423996,0.0014454822521656752,882.9857788085938,-0.2997679114341736,1156.927490234375,-0.5152484178543091,1079.7645263671875,-0.45527106523513794,1178.2479248046875,-0.5286381840705872,100.22525787353516,129.8701629638672,30.418113708496094,27.552614212036133,3.3566033840179443,0.47985509037971497,3.6464955806732178,0.6077492833137512,0.0010979539947584271,-0.05877570062875748,-0.0009695226908661425,-0.035245299339294434,-0.022560877725481987,2.9853515625,6077788.0
192.10000610351562,45.00981521606445,0.019117046147584915,0.0016287092585116625,882.955810546875,-0.2997184991836548,1156.8759765625,-0.5150719881057739,1079.718994140625,-0.4551495313644409,1178.195068359375,-0.5283600687980652,100.18182373046875,129.7955780029297,30.41215705871582,27.555007934570312,3.3571343421936035,0.47993960976600647,3.647155284881592,0.607859194278717,0.001104158814996481,-0.05847117677330971,-0.0012018682900816202,-0.03487991541624069,-0.02238939329981804,2.985114812850952,6077305.5
192.1999969482422,45.01172637939453,0.01927991583943367,0.0017983390716835856,882.9258422851562,-0.29966726899147034,1156.824462890625,-0.5148937702178955,1079.6734619140625,-0.4550257921218872,1178.142333984375,-0.5280817747116089,100.13845825195312,129.72129821777344,30.40633773803711,27.557479858398438,3.3576717376708984,0.4800247848033905,3.6478183269500732,0.6079697012901306,0.0011093167122453451,-0.0581686832010746,-0.0014359919587150216,-0.03451472520828247,-0.022217966616153717,2.9848780632019043,6076823.5
192.3000030517578,45.01365280151367,0.01945975050330162,0.0019814609549939632,882.8958740234375,-0.29961419105529785,1156.7730712890625,-0.5147138237953186,1079.6279296875,-0.4548999071121216,1178.0894775390625,-0.5278034806251526,100.09517669677734,129.6473388671875,30.400651931762695,27.560029983520508,3.35821533203125,0.4801105558872223,3.648483991622925,0.6080806255340576,0.0011128197656944394,-0.05786844342947006,-0.00167211820371449,-0.03414972499012947,-0.02204659953713417,2.9846413135528564,6076341.5
192.39999389648438,45.015602111816406,0.01965789683163166,0.0021079909056425095,882.865966796875,-0.2995593249797821,1156.7215576171875,-0.514532208442688,1079.58251953125,-0.45477190613746643,1178.0367431640625,-0.5275254845619202,100.05196380615234,129.57366943359375,30.39510154724121,27.562652587890625,3.358764410018921,0.4801968038082123,3.649150848388672,0.6081918478012085,0.0011147650657221675,-0.05757066607475281,-0.0019104548264294863,-0.03378491848707199,-0.0218752920627594,2.9844045639038086,6075859.5
192.5,45.0175666809082,0.019868696108460426,0.0023109675385057926,882.8359985351562,-0.29950273036956787,1156.670166015625,-0.5143491625785828,1079.5369873046875,-0.45464181900024414,1177.9840087890625,-0.5272480249404907,100.00881958007812,129.50030517578125,30.38968276977539,27.565349578857422,3.3593192100524902,0.4802834391593933,3.6498184204101562,0.6083030700683594,0.0011150040663778782,-0.057275574654340744,-0.0021512266248464584,-0.03342030197381973,-0.021704046055674553,2.9841678142547607,6075378.0
192.60000610351562,45.019554138183594,0.020099792629480362,0.002431273926049471,882.8060302734375,-0.2994443476200104,1156.61865234375,-0.5141646265983582,1079.4915771484375,-0.45450976490974426,1177.9312744140625,-0.5269712805747986,99.96575927734375,129.42724609375,30.384395599365234,27.568115234375,3.3598787784576416,0.4803704023361206,3.6504857540130615,0.6084142923355103,0.001113936654292047,-0.056983329355716705,-0.00239458866417408,-0.033055879175662994,-0.02153286151587963,2.983931303024292,6074896.0
192.6999969482422,45.02156448364258,0.02034291997551918,0.002504979493096471,882.776123046875,-0.29938429594039917,1156.5672607421875,-0.513978898525238,1079.4461669921875,-0.4543757736682892,1177.8785400390625,-0.5266956090927124,99.92276763916016,129.3544921875,30.37923812866211,27.57094955444336,3.360442876815796,0.4804575443267822,3.651151657104492,0.608525276184082,0.0011109309270977974,-0.05669417604804039,-0.0026407898403704166,-0.03269164636731148,-0.021361738443374634,2.983694553375244,6074414.5
192.8000030517578,45.023597717285156,0.020593417808413506,0.002576958853751421,882.7461547851562,-0.2993225157260895,1156.515869140625,-0.5137919187545776,1079.400634765625,-0.4542398750782013,1177.825927734375,-0.5264212489128113,99.87985229492188,129.28204345703125,30.37420654296875,27.573850631713867,3.361011028289795,0.4805448055267334,3.651815414428711,0.6086359024047852,0.0011066144797950983,-0.05640826001763344,-0.002889978000894189,-0.03232760354876518,-0.02119067683815956,2.9834580421447754,6073933.0
192.89999389648438,45.025657653808594,0.02085111290216446,0.002612511860206723,882.7162475585938,-0.29925909638404846,1156.4644775390625,-0.513603925704956,1079.355224609375,-0.45410221815109253,1177.7733154296875,-0.52614825963974,99.83700561523438,129.2098846435547,30.369300842285156,27.576814651489258,3.3615827560424805,0.4806320369243622,3.6524760723114014,0.6087459921836853,0.001101284404285252,-0.05612567067146301,-0.0031422434840351343,-0.03196375072002411,-0.021019678562879562,2.9832217693328857,6073451.5
193.0,45.027740478515625,0.021112365648150444,0.002636363497003913,882.6863403320312,-0.2991940379142761,1156.4132080078125,-0.5134149193763733,1079.309814453125,-0.4539628028869629,1177.720703125,-0.5258768796920776,99.79423522949219,129.13803100585938,30.364519119262695,27.579837799072266,3.362157106399536,0.4807191789150238,3.6531331539154053,0.6088555455207825,0.0010949303396046162,-0.055846501141786575,-0.003397674998268485,-0.03160008415579796,-0.020848741754889488,2.982985258102417,6072970.0
193.10000610351562,45.02985382080078,0.021376000717282295,0.0025530492421239614,882.6563720703125,-0.29912739992141724,1156.36181640625,-0.5132250785827637,1079.2645263671875,-0.45382168889045715,1177.6680908203125,-0.525607168674469,99.75154113769531,129.0664825439453,30.359859466552734,27.58292007446289,3.362734079360962,0.48080605268478394,3.6537861824035645,0.6089643836021423,0.001087827025912702,-0.05557079240679741,-0.003656316315755248,-0.03123660758137703,-0.020677870139479637,2.9827489852905273,6072489.0
193.1999969482422,45.03199005126953,0.021631306037306786,0.002451076405122876,882.62646484375,-0.2990591824054718,1156.310546875,-0.5130343437194824,1079.2191162109375,-0.45367899537086487,1177.6156005859375,-0.5253393054008484,99.70891571044922,128.99522399902344,30.35531997680664,27.586055755615234,3.3633129596710205,0.4808926582336426,3.6544346809387207,0.6090724468231201,0.0010800514137372375,-0.0552985705435276,-0.003918197005987167,-0.030873315408825874,-0.02050705999135971,2.9825124740600586,6072008.0
193.3000030517578,45.03415298461914,0.021876413375139236,0.0023852474987506866,882.5965576171875,-0.2989894449710846,1156.25927734375,-0.5128428936004639,1079.1737060546875,-0.4535347819328308,1177.5631103515625,-0.525073230266571,99.66636657714844,128.92425537109375,30.35089874267578,27.58924674987793,3.3638930320739746,0.48097890615463257,3.655078649520874,0.6091797947883606,0.001072426326572895,-0.0550297386944294,-0.00418321555480361,-0.030510207638144493,-0.020336313173174858,2.982276201248169,6071527.0
193.39999389648438,45.03634262084961,0.022114938125014305,0.002273238729685545,882.5667114257812,-0.2989181876182556,1156.2080078125,-0.512650728225708,1079.12841796875,-0.45338907837867737,1177.5106201171875,-0.5248088836669922,99.62388610839844,128.85357666015625,30.346593856811523,27.592485427856445,3.364474296569824,0.48106467723846436,3.6557183265686035,0.609286367893219,0.0010650792391970754,-0.05476416274905205,-0.004451246932148933,-0.030147284269332886,-0.02016563154757023,2.9820401668548584,6071046.0
193.5,45.038551330566406,0.022342262789607048,0.0022706727031618357,882.5368041992188,-0.29884544014930725,1156.15673828125,-0.5124577879905701,1079.0830078125,-0.4532419443130493,1177.4581298828125,-0.5245462656021118,99.58148193359375,128.783203125,30.342403411865234,27.59577178955078,3.365056037902832,0.4811500310897827,3.65635347366333,0.6093922853469849,0.0010577653301879764,-0.054501768201589584,-0.004722211509943008,-0.029784541577100754,-0.019995013251900673,2.9818038940429688,6070565.0
193.60000610351562,45.04078674316406,0.022569330409169197,0.0022945727687329054,882.5068969726562,-0.29877129197120667,1156.10546875,-0.5122642517089844,1079.0377197265625,-0.4530934691429138,1177.4056396484375,-0.5242853164672852,99.53914642333984,128.71311950683594,30.33832550048828,27.599103927612305,3.365638017654419,0.4812348484992981,3.656984567642212,0.6094974279403687,0.0010508804116398096,-0.054242413491010666,-0.004995971918106079,-0.029421979561448097,-0.01982446014881134,2.981567859649658,6070084.5
193.6999969482422,45.04304504394531,0.02279878780245781,0.0023010221775621176,882.47705078125,-0.29869571328163147,1156.05419921875,-0.5120700597763062,1078.992431640625,-0.45294368267059326,1177.353271484375,-0.5240260362625122,99.49688720703125,128.643310546875,30.33435821533203,27.602479934692383,3.3662195205688477,0.4813191890716553,3.65761137008667,0.6096019148826599,0.0010435977019369602,-0.053986094892024994,-0.005272525362670422,-0.029059598222374916,-0.01965397037565708,2.9813318252563477,6069604.0
193.8000030517578,45.04532241821289,0.023028889670968056,0.0023016866762191057,882.4472045898438,-0.29861876368522644,1156.0030517578125,-0.5118752717971802,1078.9471435546875,-0.4527926743030548,1177.3009033203125,-0.523768424987793,99.45469665527344,128.5738067626953,30.330501556396484,27.605894088745117,3.3668007850646973,0.4814029932022095,3.658233642578125,0.6097056269645691,0.0010357699356973171,-0.053732842206954956,-0.005551901180297136,-0.02869739569723606,-0.019483545795083046,2.981095790863037,6069123.5
193.89999389648438,45.04762649536133,0.023259058594703674,0.002260650275275111,882.4172973632812,-0.29854047298431396,1155.951904296875,-0.511680006980896,1078.90185546875,-0.45264044404029846,1177.24853515625,-0.523512601852417,99.4125747680664,128.50457763671875,30.326751708984375,27.60934829711914,3.3673813343048096,0.4814862608909607,3.658851146697998,0.6098085045814514,0.0010275350650772452,-0.05348266661167145,-0.005834108218550682,-0.028335371986031532,-0.019313186407089233,2.9808599948883057,6068643.5
194.0,45.04995346069336,0.023485122248530388,0.0022225305438041687,882.387451171875,-0.2984609007835388,1155.9007568359375,-0.5114843249320984,1078.8565673828125,-0.4524870812892914,1177.1961669921875,-0.5232585668563843,99.37052917480469,128.43563842773438,30.32310676574707,27.612836837768555,3.3679606914520264,0.48156896233558655,3.659463405609131,0.6099106073379517,0.0010189288295805454,-0.05323556065559387,-0.0061191474087536335,-0.027973521500825882,-0.019142892211675644,2.980623960494995,6068163.0
194.10000610351562,45.05229949951172,0.023707376793026924,0.002215636195614934,882.3576049804688,-0.298380047082901,1155.849609375,-0.5112882256507874,1078.8114013671875,-0.45233261585235596,1177.143798828125,-0.5230064392089844,99.32855224609375,128.3669891357422,30.319564819335938,27.61635971069336,3.3685388565063477,0.48165103793144226,3.6600706577301025,0.6100118160247803,0.001010271953418851,-0.05299147963523865,-0.006406968925148249,-0.02761184796690941,-0.018972663208842278,2.9803881645202637,6067683.0
194.1999969482422,45.05467224121094,0.023928940296173096,0.0022565070539712906,882.3278198242188,-0.2982979416847229,1155.7984619140625,-0.5110917687416077,1078.76611328125,-0.45217713713645935,1177.091552734375,-0.5227560997009277,99.2866439819336,128.29861450195312,30.316125869750977,27.619915008544922,3.369115114212036,0.4817325174808502,3.660672664642334,0.6101121306419373,0.001001536613330245,-0.052750371396541595,-0.0066975257359445095,-0.027250347658991814,-0.018802499398589134,2.9801526069641113,6067203.0
194.3000030517578,45.057064056396484,0.02415459044277668,0.002308765659108758,882.2979736328125,-0.2982146739959717,1155.747314453125,-0.5108949542045593,1078.720947265625,-0.45202067494392395,1177.039306640625,-0.5225076079368591,99.24481201171875,128.23052978515625,30.312788009643555,27.623498916625977,3.369689464569092,0.48181337118148804,3.661269426345825,0.6102115511894226,0.0009924982441589236,-0.05251223221421242,-0.006990810390561819,-0.026889020577073097,-0.018632400780916214,2.97991681098938,6066723.5
194.39999389648438,45.059478759765625,0.024385467171669006,0.002371711190789938,882.2681274414062,-0.29813018441200256,1155.6962890625,-0.5106979608535767,1078.67578125,-0.45186322927474976,1176.987060546875,-0.5222610235214233,99.20304870605469,128.1627197265625,30.309547424316406,27.62710952758789,3.3702616691589355,0.48189353942871094,3.661860466003418,0.6103100776672363,0.000982807599939406,-0.0522771030664444,-0.007286873180419207,-0.02652786485850811,-0.018462367355823517,2.9796812534332275,6066244.0
194.5,45.061920166015625,0.024622637778520584,0.002434728667140007,882.2383422851562,-0.2980445921421051,1155.645263671875,-0.5105007290840149,1078.630615234375,-0.4517049491405487,1176.934814453125,-0.5220165252685547,99.1613540649414,128.09518432617188,30.306406021118164,27.630746841430664,3.3708314895629883,0.4819730222225189,3.662445545196533,0.6104075908660889,0.0009723888360895216,-0.052045054733753204,-0.007585778366774321,-0.026166876778006554,-0.018292400985956192,2.979445695877075,6065764.5
194.60000610351562,45.06438064575195,0.02486611157655716,0.0025403397157788277,882.2085571289062,-0.2979578971862793,1155.59423828125,-0.5103033781051636,1078.58544921875,-0.4515458047389984,1176.8826904296875,-0.5217741131782532,99.1197280883789,128.02792358398438,30.303356170654297,27.63440704345703,3.371398687362671,0.4820517897605896,3.6630239486694336,0.6105039715766907,0.0009611512650735676,-0.05181616172194481,-0.007887603715062141,-0.025806058198213577,-0.01812249794602394,2.979210376739502,6065285.0
194.6999969482422,45.06686782836914,0.025120144709944725,0.002692420966923237,882.1787719726562,-0.29787012934684753,1155.543212890625,-0.510106086730957,1078.540283203125,-0.45138588547706604,1176.8304443359375,-0.5215339660644531,99.07817840576172,127.9609375,30.30040168762207,27.638086318969727,3.371962547302246,0.4821298122406006,3.66359543800354,0.6105992197990417,0.0009490849915891886,-0.05159049481153488,-0.008192426525056362,-0.02544540725648403,-0.01795266382396221,2.9789748191833496,6064805.5
194.8000030517578,45.06937789916992,0.02538938634097576,0.0028171672020107508,882.1489868164062,-0.2977813482284546,1155.4921875,-0.5099087953567505,1078.4951171875,-0.45122525095939636,1176.7783203125,-0.5212962031364441,99.03668975830078,127.89423370361328,30.29753875732422,27.641786575317383,3.372523307800293,0.4822070002555847,3.664159059524536,0.6106932163238525,0.000935848627705127,-0.051368191838264465,-0.008500376716256142,-0.02508492022752762,-0.017782893031835556,2.9787395000457764,6064326.5
194.89999389648438,45.07191848754883,0.025671103969216347,0.0029882502276450396,882.1192016601562,-0.2976915240287781,1155.441162109375,-0.5097116827964783,1078.4500732421875,-0.45106393098831177,1176.7261962890625,-0.52106112241745,98.99527740478516,127.82779693603516,30.29476547241211,27.64550018310547,3.3730804920196533,0.4822832942008972,3.6647143363952637,0.610785722732544,0.0009210804710164666,-0.05114942789077759,-0.008811641484498978,-0.024724597111344337,-0.017613187432289124,2.9785044193267822,6063847.5
195.0,45.074485778808594,0.02596992813050747,0.0031475187279284,882.0894165039062,-0.29760077595710754,1155.3902587890625,-0.5095148086547852,1078.4049072265625,-0.4509020149707794,1176.674072265625,-0.5208288431167603,98.95392608642578,127.76162719726562,30.29207992553711,27.649229049682617,3.373633623123169,0.4823586642742157,3.6652603149414062,0.610876739025116,0.0009049762738868594,-0.050934359431266785,-0.009126374498009682,-0.02436443604528904,-0.017443548887968063,2.978269100189209,6063369.0
195.10000610351562,45.077083587646484,0.026284679770469666,0.003310335334390402,882.0596923828125,-0.2975090742111206,1155.3392333984375,-0.5093184113502502,1078.35986328125,-0.4507395327091217,1176.6220703125,-0.5205997228622437,98.91265106201172,127.69572448730469,30.289478302001953,27.652969360351562,3.3741822242736816,0.4824329912662506,3.6657958030700684,0.6109659671783447,0.0008871389436535537,-0.05072319507598877,-0.009444784373044968,-0.024004433304071426,-0.017273975536227226,2.978034019470215,6062890.0
195.1999969482422,45.0797119140625,0.02661571465432644,0.003491613082587719,882.0299072265625,-0.29741647839546204,1155.288330078125,-0.5091224908828735,1078.3148193359375,-0.4505766034126282,1176.5699462890625,-0.5203738808631897,98.8714370727539,127.63009643554688,30.28696060180664,27.65671730041504,3.3747260570526123,0.4825061559677124,3.6663200855255127,0.6110533475875854,0.0008676454308442771,-0.050516124814748764,-0.009767068549990654,-0.023644588887691498,-0.017104467377066612,2.9777989387512207,6062412.0
195.3000030517578,45.082374572753906,0.02696487493813038,0.0037120389752089977,882.0001831054688,-0.2973230183124542,1155.2374267578125,-0.5089272260665894,1078.269775390625,-0.4504132568836212,1176.5179443359375,-0.520151674747467,98.8302993774414,127.56472778320312,30.28452491760254,27.660470962524414,3.3752644062042236,0.4825781285762787,3.666832208633423,0.6111387014389038,0.0008464295533485711,-0.050313349813222885,-0.010093427263200283,-0.023284899070858955,-0.01693502441048622,2.9775640964508057,6061933.5
195.39999389648438,45.08506774902344,0.027336079627275467,0.0038814807776361704,881.970458984375,-0.29722875356674194,1155.1865234375,-0.508732795715332,1078.2247314453125,-0.4502496123313904,1176.4659423828125,-0.5199333429336548,98.78922271728516,127.49961853027344,30.282167434692383,27.664226531982422,3.3757970333099365,0.48264870047569275,3.667330741882324,0.6112217903137207,0.0008233199478127062,-0.05011508986353874,-0.010424082167446613,-0.02292536199092865,-0.016765644773840904,2.9773292541503906,6061455.0
195.5,45.08780288696289,0.02772422693669796,0.004003181122243404,881.9407348632812,-0.2971337139606476,1155.1357421875,-0.5085392594337463,1078.1796875,-0.45008569955825806,1176.4139404296875,-0.5197192430496216,98.74821472167969,127.43477630615234,30.279888153076172,27.667980194091797,3.3763229846954346,0.4827178418636322,3.6678144931793213,0.6113024353981018,0.0007979882066138089,-0.049921609461307526,-0.010759304277598858,-0.022565973922610283,-0.01659633219242096,2.9770944118499756,6060977.0
195.60000610351562,45.090576171875,0.028124544769525528,0.004110438749194145,881.9110107421875,-0.29703789949417114,1155.0848388671875,-0.5083468556404114,1078.1346435546875,-0.4499216377735138,1176.362060546875,-0.5195096135139465,98.707275390625,127.37018585205078,30.277681350708008,27.671730041503906,3.3768417835235596,0.48278534412384033,3.6682825088500977,0.611380398273468,0.0007708018529228866,-0.04973311722278595,-0.011099303141236305,-0.022206733003258705,-0.01642708294093609,2.9768595695495605,6060499.5
195.6999969482422,45.093387603759766,0.028535589575767517,0.004245160147547722,881.88134765625,-0.2969413697719574,1155.0340576171875,-0.5081557035446167,1078.0897216796875,-0.44975748658180237,1176.31005859375,-0.5193048119544983,98.66639709472656,127.30585479736328,30.27554702758789,27.675472259521484,3.3773529529571533,0.4828510880470276,3.668733596801758,0.6114556193351746,0.0007420763722620904,-0.049549758434295654,-0.011444227769970894,-0.02184763364493847,-0.01625789701938629,2.9766249656677246,6060021.5
195.8000030517578,45.09624099731445,0.028960105031728745,0.00437488267198205,881.8516235351562,-0.2968442142009735,1154.9832763671875,-0.5079658627510071,1078.044677734375,-0.44959336519241333,1176.2581787109375,-0.5191049575805664,98.6255874633789,127.24176788330078,30.273483276367188,27.679203033447266,3.3778557777404785,0.4829149842262268,3.6691670417785645,0.6115278601646423,0.0007118891226127744,-0.04937165975570679,-0.011794211342930794,-0.021488675847649574,-0.01608877442777157,2.9763903617858887,6059544.0
195.89999389648438,45.09913635253906,0.029397593811154366,0.00446176715195179,881.8219604492188,-0.2967464029788971,1154.9324951171875,-0.5077775716781616,1077.999755859375,-0.44942933320999146,1176.206298828125,-0.5189103484153748,98.5848388671875,127.17794036865234,30.271484375,27.682918548583984,3.378349542617798,0.48297685384750366,3.669581651687622,0.611596941947937,0.0006800127448514104,-0.04919898882508278,-0.012149418704211712,-0.021129854023456573,-0.01591971516609192,2.976155996322632,6059066.5
196.0,45.10207748413086,0.029843769967556,0.004532341845333576,881.7922973632812,-0.2966480255126953,1154.8817138671875,-0.5075908899307251,1077.954833984375,-0.4492655396461487,1176.1544189453125,-0.5187211632728577,98.54415893554688,127.1143569946289,30.269548416137695,27.686613082885742,3.378833293914795,0.4830365777015686,3.6699767112731934,0.611662745475769,0.0006464816979132593,-0.04903189465403557,-0.012510010041296482,-0.020771164447069168,-0.015750719234347343,2.975921392440796,6058589.5
196.10000610351562,45.10506057739258,0.03029700368642807,0.0046095834113657475,881.7626342773438,-0.29654908180236816,1154.8309326171875,-0.5074059963226318,1077.909912109375,-0.4491020143032074,1176.1025390625,-0.518537700176239,98.5035400390625,127.05101776123047,30.267675399780273,27.69028663635254,3.3793065547943115,0.4830940365791321,3.670351028442383,0.6117251515388489,0.0006116077420301735,-0.04887048155069351,-0.012876094318926334,-0.02041260339319706,-0.015581782907247543,2.975687265396118,6058112.0
196.1999969482422,45.108089447021484,0.03075796365737915,0.004626087844371796,881.7329711914062,-0.2964496910572052,1154.7801513671875,-0.5072230100631714,1077.864990234375,-0.44893890619277954,1176.0506591796875,-0.5183600783348083,98.4629898071289,126.98792266845703,30.26586151123047,27.693931579589844,3.3797686100006104,0.48314911127090454,3.6707041263580322,0.6117839813232422,0.0005754929734393954,-0.048714835196733475,-0.013247756287455559,-0.0200541689991951,-0.015412909910082817,2.9754528999328613,6057635.5
196.3000030517578,45.111167907714844,0.0312205720692873,0.004596122540533543,881.703369140625,-0.29634982347488403,1154.7294921875,-0.5070421099662781,1077.820068359375,-0.4487763047218323,1175.9989013671875,-0.5181885361671448,98.42250061035156,126.92506408691406,30.264101028442383,27.69754409790039,3.380218744277954,0.48320168256759644,3.671035051345825,0.6118391752243042,0.0005380795337259769,-0.04856504499912262,-0.01362509373575449,-0.01969585381448269,-0.015244096517562866,2.9752187728881836,6057158.5
