t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
196.39999389648438,45.114288330078125,0.031680185347795486,0.00453919218853116,881.6737060546875,-0.2962495684623718,1154.6788330078125,-0.5068632960319519,1077.7752685546875,-0.4486142694950104,1175.947021484375,-0.5180231928825378,98.38206481933594,126.86244201660156,30.262393951416016,27.701122283935547,3.3806562423706055,0.4832516312599182,3.6713430881500244,0.6118905544281006,0.0004998381482437253,-0.04842112585902214,-0.01400812715291977,-0.01933765411376953,-0.01507534272968769,2.974984645843506,6056682.0
196.5,45.11745834350586,0.032134104520082474,0.00451928423717618,881.6441040039062,-0.29614895582199097,1154.6280517578125,-0.5066867470741272,1077.7303466796875,-0.4484529495239258,1175.895263671875,-0.5178640484809875,98.3416976928711,126.80005645751953,30.2607364654541,27.704660415649414,3.381080389022827,0.4832988679409027,3.67162823677063,0.6119380593299866,0.00046111331903375685,-0.048283036798238754,-0.014396820217370987,-0.018979568034410477,-0.01490664854645729,2.974750518798828,6056205.5
196.60000610351562,45.120670318603516,0.032586030662059784,0.004502075258642435,881.614501953125,-0.29604804515838623,1154.577392578125,-0.506512463092804,1077.685546875,-0.4482923746109009,1175.843505859375,-0.5177112221717834,98.3013916015625,126.73789978027344,30.259126663208008,27.70815658569336,3.381490468978882,0.48334330320358276,3.6718902587890625,0.6119816899299622,0.00042211872641928494,-0.04815070703625679,-0.014791104942560196,-0.018621589988470078,-0.014738013036549091,2.9745166301727295,6055729.0
196.6999969482422,45.12392807006836,0.0330362394452095,0.004410588648170233,881.5848999023438,-0.2959468960762024,1154.52685546875,-0.5063406825065613,1077.6407470703125,-0.44813272356987,1175.791748046875,-0.5175647139549255,98.26114654541016,126.67596435546875,30.25756072998047,27.71160316467285,3.3818860054016113,0.4833848476409912,3.672128438949585,0.6120214462280273,0.0003825863532256335,-0.04802410677075386,-0.015190957114100456,-0.018263714388012886,-0.014569434337317944,2.974282741546631,6055253.0
196.8000030517578,45.12723159790039,0.0334772989153862,0.004251065663993359,881.5552978515625,-0.29584553837776184,1154.4761962890625,-0.5061713457107544,1077.595947265625,-0.4479740262031555,1175.739990234375,-0.5174246430397034,98.22095489501953,126.6142578125,30.25603485107422,27.714998245239258,3.3822662830352783,0.48342347145080566,3.6723430156707764,0.6120571494102478,0.0003425310424063355,-0.047903209924697876,-0.015596356242895126,-0.017905939370393753,-0.014400913380086422,2.9740488529205322,6054777.0
196.89999389648438,45.13058090209961,0.033902402967214584,0.004070586524903774,881.5256958007812,-0.29574403166770935,1154.425537109375,-0.5060045719146729,1077.5511474609375,-0.4478163719177246,1175.688232421875,-0.5172908902168274,98.18082427978516,126.55277252197266,30.254547119140625,27.718338012695312,3.3826308250427246,0.48345911502838135,3.6725335121154785,0.6120889186859131,0.0003025435144081712,-0.047787897288799286,-0.0160071924328804,-0.01754825748503208,-0.014232447370886803,2.9738152027130127,6054301.0
197.0,45.13397216796875,0.03430946171283722,0.0039401575922966,881.4961547851562,-0.2956424057483673,1154.375,-0.5058404207229614,1077.50634765625,-0.4476598799228668,1175.636474609375,-0.5171634554862976,98.14075469970703,126.49150848388672,30.253095626831055,27.72161865234375,3.382978916168213,0.4834917187690735,3.6727004051208496,0.6121166944503784,0.00026315063587389886,-0.04767797514796257,-0.016423270106315613,-0.017190666869282722,-0.01406403724104166,2.973581552505493,6053825.5
197.10000610351562,45.13740158081055,0.03470347821712494,0.003767383983358741,881.4666137695312,-0.29554077982902527,1154.324462890625,-0.5056788921356201,1077.461669921875,-0.44750460982322693,1175.5848388671875,-0.5170421600341797,98.10073852539062,126.43045043945312,30.251676559448242,27.724836349487305,3.383310556411743,0.4835212826728821,3.6728439331054688,0.6121406555175781,0.00022453647397924215,-0.047573208808898926,-0.016844367608428,-0.016833161935210228,-0.013895681127905846,2.9733481407165527,6053350.0
197.1999969482422,45.140872955322266,0.03508021682500839,0.003661991562694311,881.4370727539062,-0.29543912410736084,1154.2738037109375,-0.5055200457572937,1077.4168701171875,-0.4473506212234497,1175.5330810546875,-0.5169269442558289,98.06077575683594,126.36961364746094,30.250288009643555,27.72798728942871,3.383624792098999,0.48354780673980713,3.672964334487915,0.6121607422828674,0.00018635891319718212,-0.04747344180941582,-0.017270326614379883,-0.0164757389575243,-0.013727378100156784,2.973114490509033,6052874.5
197.3000030517578,45.144378662109375,0.0354464165866375,0.003483021631836891,881.4075317382812,-0.2953375279903412,1154.2232666015625,-0.5053638815879822,1077.3721923828125,-0.4471980035305023,1175.4814453125,-0.516817569732666,98.0208740234375,126.3089828491211,30.248926162719727,27.731069564819336,3.3839218616485596,0.483571320772171,3.673062562942505,0.6121770739555359,0.00014900710084475577,-0.047378454357385635,-0.017700934782624245,-0.01611839234828949,-0.013559128157794476,2.9728810787200928,6052399.5
197.39999389648438,45.147926330566406,0.03579472005367279,0.003358097281306982,881.3779907226562,-0.2952360510826111,1154.1727294921875,-0.5052104592323303,1077.327392578125,-0.44704681634902954,1175.4296875,-0.5167140364646912,97.98102569580078,126.2485580444336,30.247589111328125,27.734079360961914,3.3842010498046875,0.48359179496765137,3.67313814163208,0.6121897101402283,0.00011198317224625498,-0.047288116067647934,-0.01813606731593609,-0.01576112024486065,-0.013390928506851196,2.9726479053497314,6051924.5
197.5,45.15150451660156,0.03613052889704704,0.003247845685109496,881.3484497070312,-0.2951347529888153,1154.122314453125,-0.5050597190856934,1077.28271484375,-0.44689714908599854,1175.3780517578125,-0.5166161060333252,97.94123840332031,126.18833923339844,30.246274948120117,27.737014770507812,3.384462594985962,0.48360931873321533,3.673192262649536,0.6121987104415894,7.591648318339139e-05,-0.04720219969749451,-0.018575500696897507,-0.015403917990624905,-0.013222780078649521,2.97241473197937,6051450.0
197.60000610351562,45.15511703491211,0.036455314606428146,0.003207644447684288,881.3189697265625,-0.29503363370895386,1154.07177734375,-0.5049117207527161,1077.238037109375,-0.4467490017414093,1175.326416015625,-0.5165237188339233,97.90149688720703,126.1283187866211,30.24498176574707,27.739871978759766,3.3847060203552246,0.4836238622665405,3.673224925994873,0.6122041344642639,4.03956655645743e-05,-0.04712054878473282,-0.01901908405125141,-0.015046781860291958,-0.013054681941866875,2.972181558609009,6050975.0
197.6999969482422,45.15876388549805,0.03677607700228691,0.0032627186737954617,881.2894287109375,-0.2949327826499939,1154.021240234375,-0.5047665238380432,1077.193359375,-0.4466024935245514,1175.2747802734375,-0.5164366960525513,97.86181640625,126.06849670410156,30.24370574951172,27.74264907836914,3.3849310874938965,0.4836355149745941,3.67323637008667,0.6122060418128967,5.362979663914302e-06,-0.047043025493621826,-0.019466685131192207,-0.014689707197248936,-0.012886632233858109,2.9719483852386475,6050500.5
197.8000030517578,45.16244125366211,0.0371023491024971,0.0032312804833054543,881.2599487304688,-0.2948322296142578,1153.9708251953125,-0.50462406873703,1077.148681640625,-0.4464576244354248,1175.22314453125,-0.5163550972938538,97.82218170166016,126.00887298583984,30.24244499206543,27.745342254638672,3.3851380348205566,0.4836442768573761,3.673226833343506,0.6122044920921326,-2.969681918330025e-05,-0.04696957394480705,-0.019918251782655716,-0.014332691207528114,-0.012718630023300648,2.9717154502868652,6050026.0
197.89999389648438,45.1661491394043,0.03742547705769539,0.003140555229038,881.23046875,-0.29473206400871277,1153.92041015625,-0.5044844746589661,1077.1041259765625,-0.4463144540786743,1175.1715087890625,-0.516278862953186,97.78260040283203,125.9494400024414,30.24119758605957,27.74795150756836,3.385326623916626,0.48365020751953125,3.6731960773468018,0.6121993660926819,-6.548671080963686e-05,-0.04690025746822357,-0.020373854786157608,-0.01397572923451662,-0.012550675310194492,2.971482515335083,6049552.0
198.0,45.169891357421875,0.03773953393101692,0.002938138321042061,881.2009887695312,-0.2946322560310364,1153.869873046875,-0.5043478608131409,1077.0594482421875,-0.4461730718612671,1175.119873046875,-0.5162081718444824,97.74307250976562,125.89019775390625,30.239959716796875,27.75047492980957,3.3854968547821045,0.4836532771587372,3.6731438636779785,0.6121906042098999,-0.00010131402086699381,-0.0468350388109684,-0.02083345502614975,-0.01361881848424673,-0.012382766231894493,2.971249580383301,6049078.0
198.10000610351562,45.173667907714844,0.03803334757685661,0.0027662592474371195,881.1715698242188,-0.2945329248905182,1153.8194580078125,-0.5042141079902649,1077.014892578125,-0.4460334777832031,1175.0682373046875,-0.5161428451538086,97.70359802246094,125.83114624023438,30.238731384277344,27.752906799316406,3.385648250579834,0.4836535155773163,3.673070192337036,0.612178385257721,-0.00013675734226126224,-0.046773798763751984,-0.021296940743923187,-0.013261954300105572,-0.012214901857078075,2.9710168838500977,6048604.0
198.1999969482422,45.17747116088867,0.0383099727332592,0.0025666779838502407,881.14208984375,-0.2944340705871582,1153.76904296875,-0.5040833353996277,1076.97021484375,-0.4458957612514496,1175.0166015625,-0.5160827040672302,97.66416931152344,125.77227020263672,30.237510681152344,27.755247116088867,3.3857810497283936,0.48365095257759094,3.672975778579712,0.6121626496315002,-0.00017095253861043602,-0.04671628400683403,-0.02176406793296337,-0.01290513388812542,-0.01204708218574524,2.9707841873168945,6048130.5
198.3000030517578,45.18130111694336,0.03856664150953293,0.0023249227087944746,881.1126708984375,-0.2943357229232788,1153.7186279296875,-0.5039554834365845,1076.9256591796875,-0.44575992226600647,1174.9649658203125,-0.5160276293754578,97.62479400634766,125.71358489990234,30.236291885375977,27.757495880126953,3.385895252227783,0.48364558815956116,3.6728615760803223,0.6121435761451721,-0.00020413551828823984,-0.04666227847337723,-0.02223462238907814,-0.012548352591693401,-0.011879305355250835,2.9705517292022705,6047657.0
198.39999389648438,45.185157775878906,0.03879913315176964,0.0020719938911497593,881.083251953125,-0.29423800110816956,1153.6683349609375,-0.5038304924964905,1076.881103515625,-0.44562605023384094,1174.9134521484375,-0.5159773826599121,97.58546447753906,125.65507507324219,30.235076904296875,27.759647369384766,3.385990619659424,0.4836374819278717,3.672727584838867,0.6121212840080261,-0.00023603238514624536,-0.046611540019512177,-0.022708360105752945,-0.012191608548164368,-0.01171157043427229,2.9703190326690674,6047183.5
198.5,45.18903732299805,0.03900633379817009,0.001845266087912023,881.0538330078125,-0.29414087533950806,1153.617919921875,-0.5037083625793457,1076.8365478515625,-0.4454941153526306,1174.86181640625,-0.5159316658973694,97.54618835449219,125.59674835205078,30.233863830566406,27.761703491210938,3.3860676288604736,0.48362669348716736,3.6725754737854004,0.6120958924293518,-0.0002662836923263967,-0.0465637631714344,-0.023184988647699356,-0.011834897100925446,-0.011543876491487026,2.9700865745544434,6046710.5
198.60000610351562,45.19293975830078,0.039190858602523804,0.0015798792010173202,881.0244140625,-0.2940444052219391,1153.5675048828125,-0.5035890340805054,1076.7919921875,-0.44536420702934265,1174.8101806640625,-0.5158902406692505,97.5069580078125,125.5385971069336,30.232646942138672,27.763662338256836,3.3861262798309326,0.4836133122444153,3.67240571975708,0.6120675802230835,-0.0002947661851067096,-0.046518631279468536,-0.023664191365242004,-0.011478216387331486,-0.011376223526895046,2.9698543548583984,6046237.5
198.6999969482422,45.19685745239258,0.039348848164081573,0.0013569425791501999,880.9949951171875,-0.29394862055778503,1153.5172119140625,-0.5034723877906799,1076.7474365234375,-0.44523629546165466,1174.7586669921875,-0.5158527493476868,97.46778106689453,125.4806137084961,30.231428146362305,27.765522003173828,3.38616681098938,0.48359739780426025,3.6722195148468018,0.6120365858078003,-0.000321631581755355,-0.04647586867213249,-0.024145696312189102,-0.01112156268209219,-0.011208608746528625,2.9696218967437744,6045764.5
198.8000030517578,45.2007942199707,0.03948454186320305,0.0012732783798128366,880.9656372070312,-0.2938535809516907,1153.466796875,-0.5033584237098694,1076.7030029296875,-0.4451104402542114,1174.70703125,-0.5158189535140991,97.42864227294922,125.42279815673828,30.230205535888672,27.767282485961914,3.3861894607543945,0.4835790991783142,3.672018051147461,0.612002968788147,-0.0003465213521849364,-0.04643514007329941,-0.024629173800349236,-0.010764933191239834,-0.011041033081710339,2.9693896770477295,6045291.5
198.89999389648438,45.204742431640625,0.03961186856031418,0.0013296614633873105,880.9362182617188,-0.2937593460083008,1153.41650390625,-0.503247082233429,1076.658447265625,-0.44498661160469055,1174.655517578125,-0.5157884955406189,97.38955688476562,125.36515808105469,30.22897720336914,27.768943786621094,3.3861944675445557,0.4835585057735443,3.671802043914795,0.6119670271873474,-0.00036972976522520185,-0.046396173536777496,-0.025114351883530617,-0.010408326052129269,-0.010873494669795036,2.9691576957702637,6044819.0
199.0,45.208702087402344,0.03974483534693718,0.0013578496873378754,880.9068603515625,-0.29366588592529297,1153.3662109375,-0.5031382441520691,1076.614013671875,-0.44486480951309204,1174.6038818359375,-0.5157612562179565,97.35051727294922,125.30768585205078,30.227739334106445,27.770503997802734,3.3861823081970215,0.4835357367992401,3.671572685241699,0.6119287610054016,-0.00039227635716088116,-0.0463588610291481,-0.025601128116250038,-0.010051739402115345,-0.010705993510782719,2.9689254760742188,6044346.5
199.10000610351562,45.212677001953125,0.03988061845302582,0.0013543323148041964,880.8775024414062,-0.293573260307312,1153.31591796875,-0.5030319690704346,1076.5694580078125,-0.4447450637817383,1174.5523681640625,-0.5157371759414673,97.3115234375,125.25037384033203,30.22649574279785,27.77196502685547,3.38615345954895,0.4835108816623688,3.6713294982910156,0.6118882298469543,-0.0004151830798946321,-0.0463232696056366,-0.02608957327902317,-0.009695169515907764,-0.010538526810705662,2.968693494796753,6043874.0
199.1999969482422,45.2166633605957,0.0400160513818264,0.0013780836015939713,880.84814453125,-0.2934814989566803,1153.265625,-0.5029283165931702,1076.5250244140625,-0.4446273446083069,1174.500732421875,-0.5157163143157959,97.27257537841797,125.19322967529297,30.22524070739746,27.773324966430664,3.386108160018921,0.48348402976989746,3.671072483062744,0.6118454337120056,-0.00043820441351272166,-0.04628943279385567,-0.02657971903681755,-0.009338616393506527,-0.010371096432209015,2.968461751937866,6043402.0
199.3000030517578,45.220664978027344,0.0401538610458374,0.0014410230796784163,880.8187866210938,-0.2933906316757202,1153.21533203125,-0.5028272271156311,1076.4805908203125,-0.44451168179512024,1174.44921875,-0.5156986713409424,97.23367309570312,125.13624572753906,30.223976135253906,27.774585723876953,3.386046886444092,0.48345518112182617,3.670801877975464,0.6118003129959106,-0.00046113485586829484,-0.04625733941793442,-0.02707156352698803,-0.00898207537829876,-0.010203699581325054,2.9682297706604004,6042930.0
199.39999389648438,45.22468185424805,0.040297962725162506,0.0014447936555370688,880.7894897460938,-0.29330068826675415,1153.1650390625,-0.5027287006378174,1076.4361572265625,-0.44439807534217834,1174.3975830078125,-0.5156842470169067,97.19481658935547,125.07942199707031,30.222698211669922,27.775745391845703,3.385969400405884,0.48342442512512207,3.6705172061920166,0.6117528676986694,-0.0004842111375182867,-0.046227019280195236,-0.027565136551856995,-0.008625546470284462,-0.010036335326731205,2.9679980278015137,6042458.0
199.5,45.22871017456055,0.04044244438409805,0.0014900066889822483,880.7601318359375,-0.2932116985321045,1153.11474609375,-0.5026327967643738,1076.3917236328125,-0.4442865550518036,1174.3460693359375,-0.5156731009483337,97.15599822998047,125.02275085449219,30.221406936645508,27.776805877685547,3.3858766555786133,0.48339176177978516,3.6702187061309814,0.611703097820282,-0.0005077403038740158,-0.04619854688644409,-0.028060516342520714,-0.008269025944173336,-0.009869004599750042,2.967766284942627,6041986.5
199.60000610351562,45.232757568359375,0.040591444820165634,0.0014543564757332206,880.7308349609375,-0.29312369227409363,1153.064453125,-0.5025395154953003,1076.3472900390625,-0.4441770911216736,1174.29443359375,-0.5156651735305786,97.11723327636719,124.96623992919922,30.220102310180664,27.77776527404785,3.385768413543701,0.48335719108581543,3.6699059009552,0.6116510033607483,-0.0005312702269293368,-0.046171922236680984,-0.028557706624269485,-0.007912511937320232,-0.009701704606413841,2.9675347805023193,6041515.0
199.6999969482422,45.23681640625,0.04073688015341759,0.0014132724609225988,880.7015380859375,-0.29303666949272156,1153.0142822265625,-0.5024489164352417,1076.3028564453125,-0.4440697133541107,1174.242919921875,-0.5156605839729309,97.07850646972656,124.90988159179688,30.218780517578125,27.778623580932617,3.3856449127197266,0.48332077264785767,3.669579029083252,0.6115965247154236,-0.0005551583017222583,-0.04614720121026039,-0.029056763276457787,-0.0075560021214187145,-0.009534435346722603,2.9673030376434326,6041043.5
199.8000030517578,45.24088668823242,0.04087820649147034,0.0013431125553324819,880.6722412109375,-0.29295065999031067,1152.9639892578125,-0.502360999584198,1076.2584228515625,-0.4439644515514374,1174.19140625,-0.5156593322753906,97.03982543945312,124.85367584228516,30.21744155883789,27.779380798339844,3.3855063915252686,0.4832824468612671,3.6692378520965576,0.6115396618843079,-0.0005787717527709901,-0.046124331653118134,-0.029557641595602036,-0.007199494633823633,-0.009367195889353752,2.967071533203125,6040572.0
199.89999389648438,45.24497604370117,nan,nan,880.6429443359375,-0.29286569356918335,1152.913818359375,-0.5022757053375244,1076.214111328125,-0.44386130571365356,1174.1397705078125,-0.5156612992286682,97.00118255615234,124.79762268066406,30.21608543395996,27.7800350189209,3.385352849960327,0.4832422137260437,3.6688826084136963,0.6114804148674011,-0.0006021012086421251,-0.04610326886177063,-0.0300602950155735,-0.0068429866805672646,-0.009199985302984715,2.9668402671813965,6040101.0
200.0,45.24907684326172,nan,nan,880.6136474609375,-0.2927817702293396,1152.863525390625,-0.502193033695221,1076.169677734375,-0.4437602460384369,1174.0882568359375,-0.5156664848327637,96.96258544921875,124.74171447753906,30.214710235595703,27.780590057373047,3.3851847648620605,0.48320016264915466,3.668513536453247,0.6114189028739929,-0.0006249127327464521,-0.04608391597867012,-0.03056463599205017,-0.006486476399004459,-0.009032802656292915,2.966608762741089,6039630.0
