t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
0.0,45.0,0.0,-0.0012654942693188787,878.1500244140625,0.0,1150.1500244140625,0.0,1073.1500244140625,0.0,1173.1500244140625,-2.220446049250313e-16,111.29100036621094,176.1285400390625,49.229705810546875,45.46345901489258,5.53322696685791,0.7900465726852417,6.0,1.0,3.552713678800501e-15,0.0,0.0,0.0,0.0,2.947143077850342,6000000.0
0.10000000149011612,45.0,-0.000126549435663037,-0.0011720593320205808,878.1500244140625,0.0,1150.1500244140625,0.0,1073.1500244140625,0.0,1173.1500244140625,-2.220446049250313e-16,111.29100036621094,176.1285400390625,49.229705810546875,45.46345901489258,5.53322696685791,0.7900465726852417,6.0,1.0,3.552713678800501e-15,0.0,0.0,0.0,0.0,2.947143077850342,6000000.0
0.20000000298023224,44.9999885559082,-0.000243755363044329,-0.0011309732217341661,878.1500244140625,2.665103693288984e-10,1150.1500244140625,5.281353310238046e-07,1073.1500244140625,1.8323362382943742e-08,1173.1500244140625,1.783161906132591e-06,111.29100036621094,176.1285400390625,49.229705810546875,45.463462829589844,5.53322696685791,0.7900466918945312,6.000006675720215,1.000001072883606,1.6618307199678384e-05,1.5489351881114999e-06,1.5495406842092052e-06,-5.301171723814946e-10,-7.540159469021646e-11,2.947143077850342,6000000.0
0.30000001192092896,44.999961853027344,-0.00035685268812812865,-0.001095693907700479,878.1500244140625,2.51394283168338e-09,1150.1500244140625,1.8394549670119886e-06,1073.1500244140625,1.0842704512015189e-07,1173.1500244140625,6.125023901404347e-06,111.29100036621094,176.1285400390625,49.229705810546875,45.463462829589844,5.533227920532227,0.7900471091270447,6.0000224113464355,1.000003695487976,3.173007644363679e-05,4.530571459326893e-06,4.5342144403548446e-06,-3.1853673032600227e-09,-4.574889633790491e-10,2.947143077850342,6000000.0
0.4000000059604645,44.99992752075195,-0.00046642209053970873,-0.0010144371772184968,878.1500244140625,1.0487212875887053e-08,1150.1500244140625,3.9407746044162195e-06,1073.1500244140625,3.2485212386745843e-07,1173.1500244140625,1.293985860684188e-05,111.29100799560547,176.1285400390625,49.22970962524414,45.463470458984375,5.533230304718018,0.7900481224060059,6.000047206878662,1.0000078678131104,4.694200833910145e-05,8.89260718395235e-06,8.903711204766296e-06,-9.696808689341196e-09,-1.406964544869993e-09,2.947143077850342,6000000.0
0.5,44.999881744384766,-0.0005678657907992601,-0.0009427087497897446,878.1500244140625,2.9741087814727507e-08,1150.1500244140625,6.86216117173899e-06,1073.1500244140625,7.179938279477938e-07,1173.1500244140625,2.222515468019992e-05,111.29100799560547,176.12855529785156,49.22971725463867,45.46348571777344,5.5332350730896,0.7900498509407043,6.0000810623168945,1.0000134706497192,6.217621557880193e-05,1.4589864804293029e-05,1.4614830433856696e-05,-2.1773731262442197e-08,-3.1918803156116837e-09,2.947143077850342,6000000.0
0.6000000238418579,44.99982452392578,-0.0006621366483159363,-0.000886755995452404,878.1500244140625,6.73867504019654e-08,1150.1500244140625,1.0611143807182088e-05,1073.1500244140625,1.3344357512323768e-06,1173.1500244140625,3.390421625226736e-05,111.29100799560547,176.12855529785156,49.2297248840332,45.46350860595703,5.533242225646973,0.7900524139404297,6.000123977661133,1.0000206232070923,7.678281690459698e-05,2.152088563889265e-05,2.1568073861999437e-05,-4.110101059495719e-08,-6.0869731477453115e-09,2.947143077850342,6000000.0
0.699999988079071,44.999755859375,-0.0007508122944273055,-0.0007379807066172361,878.1500244140625,1.3182848590531648e-07,1150.1500244140625,1.518581120762974e-05,1073.1500244140625,2.215921995230019e-06,1173.1500244140625,4.787391662830487e-05,111.291015625,176.12857055664062,49.229740142822266,45.463539123535156,5.533252239227295,0.7900558710098267,6.000175476074219,1.00002920627594,9.085654164664447e-05,2.959594530693721e-05,2.9675609766854905e-05,-6.929747797812524e-08,-1.0367380731679532e-08,2.947143077850342,6000000.0
0.800000011920929,44.99968338012695,-0.0008246103534474969,-0.0005133601371198893,878.1500244140625,2.3250748881764594e-07,1150.1500244140625,2.058886457234621e-05,1073.1500244140625,3.399861043362762e-06,1173.1500244140625,6.405283056665212e-05,111.291015625,176.1285858154297,49.229759216308594,45.463584899902344,5.533265113830566,0.79006028175354,6.000235080718994,1.0000391006469727,0.00010454485163791105,3.8744696212233976e-05,3.8868922274559736e-05,-1.0791790572284299e-07,-1.6308327133174316e-08,2.947143077850342,6000000.0
0.8999999761581421,44.99959945678711,-0.0008759463671594858,-0.0002830367302522063,878.1500244140625,3.79667710603826e-07,1150.1500244140625,2.6783816792885773e-05,1073.1500244140625,4.918702870781999e-06,1173.1500244140625,8.223233453463763e-05,111.29102325439453,176.1286163330078,49.22978591918945,45.46364212036133,5.533282279968262,0.7900657057762146,6.000301837921143,1.0000503063201904,0.00011658004950731993,4.8783240345073864e-05,4.8965845053317025e-05,-1.5842411471567175e-07,-2.4180467406154094e-08,2.947143077850342,6000000.0
1.0,44.99951171875,-0.0009042500169016421,-0.0001291722437599674,878.1500244140625,5.840490189257252e-07,1150.1500244140625,3.3677722967695445e-05,1073.1500244140625,6.796400612074649e-06,1173.1500244140625,0.00010202443809248507,111.29103088378906,176.12864685058594,49.229820251464844,45.463714599609375,5.533303260803223,0.7900720238685608,6.000375270843506,1.0000625848770142,0.00012595276348292828,5.943502765148878e-05,5.9691330534406006e-05,-2.2207038341548468e-07,-3.4232769507980265e-08,2.947143077850342,6000000.0
1.100000023841858,44.99942398071289,-0.0009171672281809151,1.0485952770977747e-05,878.1500244140625,8.564737186134153e-07,1150.1500244140625,4.1151317418552935e-05,1073.1500244140625,9.045973456522916e-06,1173.1500244140625,0.00012297103239689022,111.29104614257812,176.12869262695312,49.2298583984375,45.46379852294922,5.533328056335449,0.7900792956352234,6.000452995300293,1.0000755786895752,0.00013252784265205264,7.04168705851771e-05,7.076335896272212e-05,-2.9981393367961573e-07,-4.667825592719055e-08,2.947143077850342,6000000.0
1.2000000476837158,44.99932861328125,-0.0009161186753772199,0.00011618834832916036,878.1500244140625,1.2074297046638094e-06,1150.1500244140625,4.91060818603728e-05,1073.1500244140625,1.1670480489556212e-05,1173.1500244140625,0.00014470508904196322,111.29105377197266,176.1287384033203,49.22990417480469,45.46390151977539,5.5333571434021,0.7900874018669128,6.0005340576171875,1.0000890493392944,0.00013720615243073553,8.15395251265727e-05,8.199353760574013e-05,-3.923213682810456e-07,-6.169292987578956e-08,2.947143077850342,6000000.0
1.2999999523162842,44.999237060546875,-0.0009044998441822827,0.00018126350187230855,878.1500244140625,1.6467589603053057e-06,1150.1500244140625,5.7456672948319465e-05,1073.1500244140625,1.4665779417555314e-05,1173.1500244140625,0.00016692029021214694,111.29106903076172,176.1287841796875,49.229957580566406,45.46401596069336,5.533389568328857,0.79009610414505,6.000617504119873,1.0001028776168823,0.00014006014680489898,9.263140964321792e-05,9.321085963165388e-05,-5.000308078706439e-07,-7.942276170069817e-08,2.947143077850342,6000000.0
1.399999976158142,44.999149322509766,-0.0008863734547048807,0.0002634777338244021,878.1500244140625,2.183447122661164e-06,1150.1500244140625,6.612769357161596e-05,1073.1500244140625,1.8022032236331142e-05,1173.150146484375,0.00018935761181637645,111.29108428955078,176.1288604736328,49.23002243041992,45.464149475097656,5.533425807952881,0.7901054620742798,6.000701904296875,1.0001169443130493,0.00014147894398774952,0.00010356272832723334,0.00010428590030642226,-6.231833822312183e-07,-9.998674954658782e-08,2.947143077850342,6000000.0
1.5,44.99905776977539,-0.0008600256987847388,0.00027335231425240636,878.1500244140625,2.8254858079890255e-06,1150.1500244140625,7.506252586608753e-05,1073.1500244140625,2.1725489204982296e-05,1173.150146484375,0.00021183279750403017,111.29110717773438,176.12892150878906,49.2300910949707,45.464298248291016,5.53346586227417,0.790115237236023,6.000786781311035,1.0001311302185059,0.0001419409818481654,0.0001142536275438033,0.00011513897334225476,-7.618663744324294e-07,-1.2348182565347088e-07,2.947143077850342,6000000.0
1.600000023841858,44.99897384643555,-0.0008326904498971999,0.00032586517045274377,878.1500244140625,3.579808890208369e-06,1150.1500244140625,8.420220547122881e-05,1073.1500244140625,2.5759689378901385e-05,1173.150146484375,0.00023416135809384286,111.29112243652344,176.12899780273438,49.230167388916016,45.46445846557617,5.533508777618408,0.79012531042099,6.000871181488037,1.0001451969146729,0.00014118234685156494,0.00012460339348763227,0.00012566942314151675,-9.160436320598819e-07,-1.4998622077655455e-07,2.947143077850342,6000000.0
1.7000000476837158,44.9988899230957,-0.0008001039386726916,0.0003836059768218547,878.1500244140625,4.4522575990413316e-06,1150.1500244140625,9.351116023026407e-05,1073.1500244140625,3.0106230042292736e-05,1173.150146484375,0.00025624583940953016,111.29114532470703,176.12908935546875,49.23025131225586,45.464637756347656,5.5335540771484375,0.7901356816291809,6.000955104827881,1.0001592636108398,0.00014014581392984837,0.00013460002082865685,0.00013586514978669584,-1.0855751497729216e-06,-1.795615247601745e-07,2.947143077850342,6000000.0
1.7999999523162842,44.998809814453125,-0.0007617433439008892,0.00044589300523512065,878.1500244140625,5.447605417430168e-06,1150.1500244140625,0.00010294979438185692,1073.1500244140625,3.4746193705359474e-05,1173.150146484375,0.0002779787464533001,111.29116821289062,176.12918090820312,49.230342864990234,45.46482849121094,5.533602714538574,0.7901462316513062,6.001038551330566,1.0001730918884277,0.0001382331392960623,0.00014417935744859278,0.0001456618629163131,-1.2702580534096342e-06,-2.12257972975749e-07,2.947143077850342,6000000.0
1.899999976158142,44.99873352050781,-0.0007171540637500584,0.0005523657891899347,878.1500244140625,6.569582183146849e-06,1150.1500244140625,0.00011246578651480377,1073.1500244140625,3.965913856518455e-05,1173.1502685546875,0.0002992141817230731,111.29119873046875,176.12928771972656,49.23044204711914,45.465030670166016,5.5336527824401855,0.7901568412780762,6.001120090484619,1.0001866817474365,0.00013539886276703328,0.00015327097207773477,0.00015498886932618916,-1.469799030928698e-06,-2.4811006937852653e-07,2.947143077850342,6000000.0
2.0,44.998661041259766,-0.0006619174382649362,0.0006425714236684144,878.1500244140625,7.820864993846044e-06,1150.150146484375,0.00012200224591651931,1073.1500244140625,4.482264557736926e-05,1173.1502685546875,0.0003197966725565493,111.29122924804688,176.12939453125,49.23054885864258,45.46524429321289,5.533705234527588,0.7901674509048462,6.001199722290039,1.0001999139785767,0.00013157175271771848,0.00016179897647816688,0.0001637699024286121,-1.6838008605191135e-06,-2.871341564514296e-07,2.947143077850342,6000000.0
2.0999999046325684,44.99859619140625,-0.000597660313360393,0.0007416110020130873,878.1500244140625,9.203051376971416e-06,1150.150146484375,0.00013148058496881276,1073.1500244140625,5.021153629058972e-05,1173.1502685546875,0.0003395038074813783,111.291259765625,176.12950134277344,49.23065948486328,45.46547317504883,5.533759593963623,0.7901779413223267,6.00127649307251,1.0002127885818481,0.00012615862942766398,0.0001696335239103064,0.00017187459161505103,-1.911738308990607e-06,-3.2932450722000794e-07,2.947143077850342,6000000.0
2.200000047683716,44.99853515625,-0.0005234992131590843,0.0007409590762108564,878.1500244140625,1.0716594260884449e-05,1150.150146484375,0.0001408163516316563,1073.1500244140625,5.579683784162626e-05,1173.1502685546875,0.00035810258123092353,111.29129028320312,176.129638671875,49.230777740478516,45.4657096862793,5.533814907073975,0.7901883125305176,6.001349449157715,1.0002249479293823,0.0001193669086205773,0.0001766649220371619,0.0001791924878489226,-2.1529244804696646e-06,-3.746475556454243e-07,2.947143077850342,6000000.0
2.299999952316284,44.99848556518555,-0.0004494033055379987,0.0006143676582723856,878.1500244140625,1.2360724213067442e-05,1150.150146484375,0.00014992123760748655,1073.1500244140625,6.154596485430375e-05,1173.150390625,0.0003753559722099453,111.29132080078125,176.1297607421875,49.230899810791016,45.4659538269043,5.533870697021484,0.7901984453201294,6.001417636871338,1.0002362728118896,0.00011103964789072052,0.00018277278286404908,0.0001856023445725441,-2.406512066954747e-06,-4.230413139794109e-07,2.947143077850342,6000000.0
2.4000000953674316,44.99843978881836,-0.0003879665455315262,0.0004115774645470083,878.1500244140625,1.413340123690432e-05,1150.150146484375,0.00015874262317083776,1073.1500244140625,6.742404366377741e-05,1173.150390625,0.00039115696563385427,111.2913589477539,176.12989807128906,49.23102951049805,45.466209411621094,5.5339274406433105,0.7902081608772278,6.001481056213379,1.0002467632293701,0.00010246255988022313,0.00018795898358803242,0.0001911049330374226,-2.6715272269939305e-06,-4.7441926653846167e-07,2.947143077850342,6000000.0
2.5,44.9984016418457,-0.00034680881071835756,0.00024306972045451403,878.1500244140625,1.603138844075147e-05,1150.150146484375,0.00016729981871321797,1073.1500244140625,7.339865987887606e-05,1173.150390625,0.0004056440375279635,111.29139709472656,176.13003540039062,49.231163024902344,45.466468811035156,5.5339837074279785,0.7902174592018127,6.001539707183838,1.0002565383911133,9.52380578382872e-05,0.00019237957894802094,0.0001958552747964859,-2.94700521408231e-06,-5.286890427669277e-07,2.947143077850342,6000000.0
2.5999999046325684,44.99836730957031,-0.00032250184449367225,0.0001123500187532045,878.1500244140625,1.8050521248369478e-05,1150.150146484375,0.0001756728597683832,1073.1500244140625,7.94449370005168e-05,1173.1505126953125,0.0004191527550574392,111.29143524169922,176.13018798828125,49.231300354003906,45.466732025146484,5.5340399742126465,0.7902263402938843,6.001594543457031,1.0002658367156982,9.035963739734143e-05,0.00019628375594038516,0.00020010166917927563,-3.2321486287401058e-06,-5.857752398696903e-07,2.947143077850342,6000000.0
2.700000047683716,44.99833297729492,-0.0003112668346147984,-2.2760103092878126e-05,878.1500244140625,2.0186103938613087e-05,1150.150146484375,0.00018395045481156558,1073.1500244140625,8.55476173455827e-05,1173.1505126953125,0.00043203160748817027,111.29147338867188,176.1303253173828,49.231441497802734,45.46699905395508,5.534095287322998,0.7902347445487976,6.00164794921875,1.000274658203125,8.74352190294303e-05,0.00019987841369584203,0.0002040504477918148,-3.5264033613202628e-06,-6.456314736169588e-07,2.947143077850342,6000000.0
2.799999952316284,44.9983024597168,-0.00031354284146800637,-0.00017254450358450413,878.1500244140625,2.2433287085732445e-05,1150.1502685546875,0.0001922065857797861,1073.1500244140625,9.169943223241717e-05,1173.1505126953125,0.00044456360046751797,111.29151153564453,176.1304931640625,49.23158264160156,45.4672737121582,5.53415060043335,0.7902427911758423,6.001699924468994,1.0002832412719727,8.607687777839601e-05,0.00020332398707978427,0.00020786166714970022,-3.829433808277827e-06,-7.082385309331585e-07,2.947143077850342,6000000.0
2.9000000953674316,44.99827194213867,-0.00033079730928875506,-0.00029663697932846844,878.1500244140625,2.4787357688182965e-05,1150.1502685546875,0.00020051654428243637,1073.150146484375,9.78996540652588e-05,1173.150634765625,0.0004570233868435025,111.29155731201172,176.13064575195312,49.23173141479492,45.46754837036133,5.534204959869385,0.7902505397796631,6.00175142288208,1.0002919435501099,8.642418833915144e-05,0.00020678604778368026,0.00021170073887333274,-4.141094905207865e-06,-7.736015845694055e-07,2.947143077850342,6000000.5
3.0,44.99823760986328,-0.0003604609810281545,-0.0004149115411564708,878.1500244140625,2.7243973818258382e-05,1150.1502685546875,0.00020896900969091803,1073.150146484375,0.00010415400174679235,1173.150634765625,0.0004697183903772384,111.29159545898438,176.1308135986328,49.23188400268555,45.467830657958984,5.534258842468262,0.7902580499649048,6.001804351806641,1.0003007650375366,8.872062608134001e-05,0.0002104478917317465,0.00021575107530225068,-4.461440767045133e-06,-8.417531489612884e-07,2.947143077850342,6000000.5
3.0999999046325684,44.99820327758789,-0.00040195215842686594,-0.00042215423309244215,878.1500244140625,2.9799399271723814e-05,1150.1502685546875,0.00021765122073702514,1073.150146484375,0.00011047452426282689,1173.150634765625,0.0004829375247936696,111.29164123535156,176.1309814453125,49.23203659057617,45.46811294555664,5.5343122482299805,0.7902654409408569,6.001859188079834,1.0003098249435425,9.267785935662687e-05,0.00021446113532874733,0.00022016462753526866,-4.790736511495197e-06,-9.12755297122203e-07,2.947143077850342,6000000.5
3.200000047683716,44.99816131591797,-0.0004441675846464932,-0.00040670292219147086,878.1500244140625,3.245069456170313e-05,1150.1502685546875,0.0002266484370920807,1073.150146484375,0.00011687866935972124,1173.1507568359375,0.0004969504661858082,111.29168701171875,176.1311492919922,49.23219299316406,45.46840286254883,5.534365653991699,0.7902728915214539,6.001916885375977,1.000319480895996,9.8281932878308e-05,0.00021897006081417203,0.00022508618712890893,-5.1294368859089445e-06,-9.866986374618136e-07,2.947143077850342,6000000.5
3.299999952316284,44.99811553955078,-0.000484837859403342,-0.0003368050092831254,878.1500244140625,3.5195840609958395e-05,1150.1502685546875,0.00023600365966558456,1073.150146484375,0.00012338718806859106,1173.1507568359375,0.0005118729895912111,111.29173278808594,176.13133239746094,49.232357025146484,45.468692779541016,5.534419059753418,0.7902804017066956,6.001977920532227,1.000329613685608,0.00010411631956230849,0.00022398281726054847,0.00023052464530337602,-5.478138973558089e-06,-1.0636961178533966e-06,2.947143316268921,6000000.5
3.4000000953674316,44.998069763183594,-0.0005185183836147189,-0.00028146468685008585,878.1500244140625,3.803374056587927e-05,1150.150390625,0.00024572957772761583,1073.150146484375,0.00013002048945054412,1173.15087890625,0.0005277142045088112,111.29178619384766,176.1315155029297,49.23252487182617,45.468990325927734,5.534472942352295,0.7902880907058716,6.002042770385742,1.000340461730957,0.0001099451255868189,0.0002294797304784879,0.00023646107001695782,-5.837474873260362e-06,-1.1438693263698951e-06,2.947143316268921,6000000.5
3.5,44.998016357421875,-0.0005466648144647479,-0.0002322746004210785,878.1500244140625,4.096412521903403e-05,1150.150390625,0.0002558116102591157,1073.150146484375,0.00013679669064003974,1173.15087890625,0.0005443919217213988,111.29183197021484,176.13169860839844,49.23269271850586,45.469295501708984,5.534527778625488,0.7902960777282715,6.002110481262207,1.0003517866134644,0.00011504055873956531,0.00023537447850685567,0.0002428098814561963,-6.208056220202707e-06,-1.2273397942408337e-06,2.947143316268921,6000000.5
3.5999999046325684,44.997962951660156,-0.0005698922905139625,-0.00022220007667783648,878.1500244140625,4.398735472932458e-05,1150.150390625,0.0002662275801412761,1073.150146484375,0.0001437302998965606,1173.1510009765625,0.0005618021823465824,111.29188537597656,176.13189697265625,49.23286819458008,45.469608306884766,5.534582614898682,0.7903043031692505,6.002181053161621,1.0003635883331299,0.00011958485993091017,0.00024159866734407842,0.00024950329679995775,-6.590423708985327e-06,-1.3142221177986357e-06,2.947143316268921,6000000.5
3.700000047683716,44.99790573120117,-0.0005921123083680868,-0.00019321628496982157,878.1500244140625,4.710428402177058e-05,1150.150390625,0.00027695807511918247,1073.150146484375,0.00015083255129866302,1173.1510009765625,0.000579855521209538,111.29193878173828,176.13209533691406,49.23305130004883,45.46992492675781,5.53463888168335,0.7903128862380981,6.002254486083984,1.000375747680664,0.00012361160770524293,0.00024809144088067114,0.00025648114387877285,-6.9850534600846e-06,-1.4046242995391367e-06,2.947143316268921,6000000.5
3.799999952316284,44.99784469604492,-0.0006114339339546859,-0.00012877630069851875,878.1500244140625,5.031609907746315e-05,1150.150390625,0.0002879984094761312,1073.150146484375,0.0001581124815857038,1173.151123046875,0.0005985166062600911,111.2919921875,176.13230895996094,49.23323440551758,45.47024917602539,5.534696102142334,0.7903217673301697,6.0023298263549805,1.0003883838653564,0.00012760297977365553,0.00025483997887931764,0.00026373102446086705,-7.392374754999764e-06,-1.4986500218583387e-06,2.947143316268921,6000001.0
3.9000000953674316,44.99778366088867,-0.0006243115640245378,1.3551443771575578e-05,878.1500854492188,5.3624236898031086e-05,1150.1505126953125,0.00029934264603070915,1073.1502685546875,0.0001655778323765844,1173.151123046875,0.0006177472532726824,111.29205322265625,176.1325225830078,49.23342514038086,45.470584869384766,5.534754276275635,0.7903309464454651,6.002408027648926,1.000401258468628,0.00013127661077305675,0.0002618082507979125,0.00027121746097691357,-7.812795956851915e-06,-1.5964014892233536e-06,2.947143316268921,6000001.0
4.0,44.99772262573242,-0.0006229564314708114,0.00011021659156540409,878.1500854492188,5.703032366000116e-05,1150.1505126953125,0.00031096473685465753,1073.1502685546875,0.0001732343080220744,1173.1512451171875,0.0006374433869495988,111.2921142578125,176.13275146484375,49.23362350463867,45.470924377441406,5.53481388092041,0.7903404235839844,6.002487659454346,1.0004146099090576,0.00013416644651442766,0.0002689169195946306,0.0002788615820463747,-8.246677680290304e-06,-1.697976017567271e-06,2.9471435546875,6000001.0
4.099999904632568,44.99766159057617,-0.0006119347526691854,0.00019448259263299406,878.1500854492188,6.053602191968821e-05,1150.1505126953125,0.00032279666629619896,1073.1502685546875,0.0001810833637136966,1173.1512451171875,0.0006573644932359457,111.29217529296875,176.1329803466797,49.23382568359375,45.47127151489258,5.534874439239502,0.7903501391410828,6.002568244934082,1.0004280805587769,0.00013524199312087148,0.0002759913622867316,0.000286489084828645,-8.694263669895008e-06,-1.8034554614132503e-06,2.9471435546875,6000001.0
4.199999809265137,44.99760055541992,-0.0005924864672124386,0.0002639495360199362,878.1500854492188,6.41428487142548e-05,1150.150634765625,0.0003347686433698982,1073.1502685546875,0.00018912057566922158,1173.1513671875,0.0006772754131816328,111.292236328125,176.13320922851562,49.234031677246094,45.47163009643555,5.534936428070068,0.790360152721405,6.002649307250977,1.000441551208496,0.0001350899547105655,0.0002829131262842566,0.00029398163314908743,-9.155625775747467e-06,-1.9128979147353675e-06,2.9471435546875,6000001.0
4.300000190734863,44.99753952026367,-0.0005660915630869567,0.00031800245051272213,878.1500854492188,6.785196455894038e-05,1150.150634765625,0.0003468210343271494,1073.1502685546875,0.00019733697990886867,1173.1513671875,0.0006969847017899156,111.29229736328125,176.13345336914062,49.23424530029297,45.47199249267578,5.534999370574951,0.7903702855110168,6.002729892730713,1.0004550218582153,0.00013379807933233678,0.0002895790385082364,0.00030123608303256333,-9.630688509787433e-06,-2.0263396436348557e-06,2.9471435546875,6000001.5
4.400000095367432,44.99748229980469,-0.0005342913209460676,0.0003534801653586328,878.1500854492188,7.166403520386666e-05,1150.150634765625,0.0003588984545785934,1073.1502685546875,0.00020572004723362625,1173.1514892578125,0.0007163236732594669,111.29236602783203,176.13369750976562,49.23446273803711,45.47236633300781,5.535062789916992,0.7903805375099182,6.002809047698975,1.0004682540893555,0.00013152288738638163,0.0002959042612928897,0.00030816730577498674,-1.0119255421159323e-05,-2.143798610632075e-06,2.947143793106079,6000001.5
4.5,44.99742889404297,-0.0004989432636648417,0.0003413381054997444,878.1500854492188,7.557915523648262e-05,1150.150634765625,0.0003709516895469278,1073.150390625,0.00021425446902867407,1173.1514892578125,0.0007351514650508761,111.29243469238281,176.1339569091797,49.23468780517578,45.47274398803711,5.53512716293335,0.7903907895088196,6.002886772155762,1.000481128692627,0.0001284343597944826,0.000301822874462232,0.00031470917747356,-1.062102001014864e-05,-2.2652743609796744e-06,2.947143793106079,6000001.5
4.599999904632568,44.997379302978516,-0.0004648094763979316,0.0002770205319393426,878.1500854492188,7.959677168400958e-05,1150.1507568359375,0.00038293993566185236,1073.150390625,0.00022292307403404266,1173.151611328125,0.0007533611496910453,111.2925033569336,176.13421630859375,49.23491668701172,45.47312927246094,5.535192012786865,0.7904009819030762,6.002962589263916,1.0004937648773193,0.00012475198309402913,0.00030729189165867865,0.00032081821700558066,-1.1135591194033623e-05,-2.3907523427624255e-06,2.947143793106079,6000001.5
4.699999809265137,44.99733352661133,-0.000437107402831316,0.00017570545605849475,878.1500854492188,8.37156840134412e-05,1150.1507568359375,0.0003948443045374006,1073.150390625,0.0002317081089131534,1173.1517333984375,0.0007709237979725003,111.2925796508789,176.13449096679688,49.23514938354492,45.47351837158203,5.535257339477539,0.790411114692688,6.003035545349121,1.0005059242248535,0.00012108370719943196,0.00031232662149704993,0.0003265093546360731,-1.166252786788391e-05,-2.520207090128679e-06,2.947143793106079,6000002.0
4.800000190734863,44.997291564941406,-0.0004195368674118072,-3.429676098676282e-06,878.150146484375,8.793410961516201e-05,1150.1507568359375,0.00040667742723599076,1073.150390625,0.0002405935083515942,1173.1517333984375,0.0007879172917455435,111.29265594482422,176.134765625,49.23538589477539,45.47391128540039,5.535322666168213,0.7904210686683655,6.003107070922852,1.0005178451538086,0.00011809948773588985,0.0003170062555000186,0.00033186128712259233,-1.2201406207168475e-05,-2.6536124551057583e-06,2.947144031524658,6000002.0
4.900000095367432,44.997249603271484,-0.00041987982694990933,-0.00013530251453630626,878.150146484375,9.224981477018446e-05,1150.15087890625,0.00041847993270494044,1073.150390625,0.00024956706329248846,1173.15185546875,0.0008045099093578756,111.292724609375,176.13504028320312,49.235626220703125,45.47431182861328,5.535387992858887,0.7904308438301086,6.003177165985107,1.0005295276641846,0.00011629082291619852,0.00032145524164661765,0.00033699808409437537,-1.2751888789352961e-05,-2.7909509299206547e-06,2.947144031524658,6000002.0
5.0,44.9972038269043,-0.000433410081313923,-0.0002639205486048013,878.150146484375,9.666034020483494e-05,1150.15087890625,0.00043033648398704827,1073.150390625,0.00025862277834676206,1173.1519775390625,0.0008210100349970162,111.29280853271484,176.1353302001953,49.23587417602539,45.47471237182617,5.5354533195495605,0.7904404997825623,6.003247261047363,1.0005412101745605,0.00011671060929074883,0.0003258930519223213,0.0003421390720177442,-1.3313799172465224e-05,-2.932225470431149e-06,2.947144031524658,6000002.0
5.099999904632568,44.997161865234375,-0.0004598021332640201,-0.0004123921680729836,878.150146484375,0.00010116328485310078,1150.15087890625,0.00044233453809283674,1073.1505126953125,0.00026776239974424243,1173.1519775390625,0.0008377216872759163,111.29288482666016,176.1356201171875,49.236122131347656,45.475120544433594,5.535518646240234,0.7904500961303711,6.003317832946777,1.000553011894226,0.00011877156794071198,0.0003304810670670122,0.0003474457189440727,-1.3887181012250949e-05,-3.0774692731938558e-06,2.9471442699432373,6000002.5
5.199999809265137,44.99711608886719,-0.0005010413588024676,-0.0005268037202768028,878.150146484375,0.00010575658961897716,1150.1510009765625,0.0004545568663161248,1073.1505126953125,0.000276994047453627,1173.152099609375,0.0008549196645617485,111.29296112060547,176.13592529296875,49.23637390136719,45.475528717041016,5.535583972930908,0.7904596328735352,6.003390789031982,1.0005651712417603,0.00012252495798747987,0.0003353764768689871,0.0003530755056999624,-1.4472277143795509e-05,-3.226742819606443e-06,2.9471442699432373,6000002.5
5.300000190734863,44.997066497802734,-0.000553721736650914,-0.0006146555533632636,878.150146484375,0.00011043875565519556,1150.1510009765625,0.00046710012247785926,1073.1505126953125,0.00028633201145567,1173.1522216796875,0.0008729139226488769,111.29304504394531,176.13623046875,49.23663330078125,45.47594451904297,5.535649299621582,0.790469229221344,6.003466606140137,1.000577688217163,0.0001282838493352756,0.000340760569088161,0.0003592102148104459,-1.506952685303986e-05,-3.3801368317654124e-06,2.9471442699432373,6000002.5
5.400000095367432,44.99700927734375,-0.0006151872803457081,-0.0007049648556858301,878.1502075195312,0.00011520904081407934,1150.151123046875,0.0004800570313818753,1073.1505126953125,0.0002957966353278607,1173.1522216796875,0.0008919877000153065,111.29312896728516,176.13653564453125,49.23689651489258,45.47636413574219,5.535715579986572,0.7904789447784424,6.003546237945557,1.0005910396575928,0.0001356450520688668,0.0003467726055532694,0.000365989952115342,-1.5679583157179877e-05,-3.5377736367081525e-06,2.9471445083618164,6000003.0
5.5,44.9969482421875,-0.0006856837426312268,-0.0007227515452541411,878.1502075195312,0.00012006763427052647,1150.151123046875,0.0004935075412504375,1073.150634765625,0.00030541280284523964,1173.15234375,0.0009123693453148007,111.293212890625,176.13685607910156,49.23716354370117,45.47679138183594,5.535782337188721,0.7904889583587646,6.003631114959717,1.0006051063537598,0.00014432304305955768,0.0003535191644914448,0.00037352225626818836,-1.6303270967910066e-05,-3.6998046653025085e-06,2.9471445083618164,6000003.0
5.599999904632568,44.99687957763672,-0.0007579589146189392,-0.0007458272739313543,878.1502075195312,0.0001250157511094585,1150.151123046875,0.0005075314547866583,1073.150634765625,0.0003152090357616544,1173.1524658203125,0.0009342780103906989,111.29330444335938,176.13719177246094,49.23743438720703,45.47722244262695,5.535850524902344,0.7904993891716003,6.003721237182617,1.0006202459335327,0.00015439168782904744,0.0003611097054090351,0.00038191769272089005,-1.694157072051894e-05,-3.866407041641651e-06,2.9471445083618164,6000003.5
5.699999809265137,44.996803283691406,-0.000832541671115905,-0.0008014524355530739,878.1502075195312,0.0001300556759815663,1150.1512451171875,0.0005221826722845435,1073.150634765625,0.00032521612592972815,1173.152587890625,0.0009578360477462411,111.29339599609375,176.13751220703125,49.23771286010742,45.477664947509766,5.535919666290283,0.7905102372169495,6.003818035125732,1.000636339187622,0.00016492030408699065,0.0003695646591950208,0.0003911980311386287,-1.7595584722585045e-05,-4.03778130930732e-06,2.9471447467803955,6000003.5
5.800000190734863,44.99672317504883,-0.0009126868681050837,-0.0008958037360571325,878.1502075195312,0.00013519078493118286,1150.1512451171875,0.0005375038017518818,1073.150634765625,0.00033546530175954103,1173.152587890625,0.000983124366030097,111.29348754882812,176.1378631591797,49.237998962402344,45.47811508178711,5.535991191864014,0.7905216813087463,6.003921031951904,1.0006535053253174,0.00017601944273337722,0.00037891094689257443,0.00040139156044460833,-1.826648076530546e-05,-4.214143245917512e-06,2.9471447467803955,6000003.5
5.900000095367432,44.99663162231445,-0.0010022672358900309,-0.0010086552938446403,878.1502685546875,0.00014042547263670713,1150.1513671875,0.0005535531090572476,1073.1507568359375,0.00034598837373778224,1173.1527099609375,0.0010102743981406093,111.2935791015625,176.13821411132812,49.2382926940918,45.47857666015625,5.536064624786377,0.7905337810516357,6.004031181335449,1.0006718635559082,0.00018810488109011203,0.00038921512896195054,0.0004125663544982672,-1.89554993994534e-05,-4.395725682115881e-06,2.9471449851989746,6000004.0
6.0,44.99652862548828,-0.0011031328467652202,-0.0011109745828434825,878.1502685546875,0.00014576513785868883,1150.1513671875,0.0005704131326638162,1073.1507568359375,0.0003568193060345948,1173.15283203125,0.0010394941782578826,111.2936782836914,176.13856506347656,49.238590240478516,45.47904968261719,5.5361409187316895,0.7905465960502625,6.004148960113525,1.000691533088684,0.0002016755024669692,0.00040059114689938724,0.000424837926402688,-1.9663997591123916e-05,-4.582784185913624e-06,2.9471449851989746,6000004.0
6.099999904632568,44.996421813964844,-0.0012142302002757788,-0.001165135414339602,878.1502685546875,0.00015121624164748937,1150.1514892578125,0.0005881847464479506,1073.1507568359375,0.00036799596273340285,1173.1529541015625,0.0010710458736866713,111.29377746582031,176.13894653320312,49.23889923095703,45.47953796386719,5.536220073699951,0.790560245513916,6.004275798797607,1.0007126331329346,0.00021698002819903195,0.0004131753812544048,0.00043834446114487946,-2.039349237747956e-05,-4.77560479339445e-06,2.9471452236175537,6000004.5
6.199999809265137,44.996299743652344,-0.0013307437766343355,-0.0011378530180081725,878.1502685546875,0.0001567864528624341,1150.1514892578125,0.0006069721421226859,1073.15087890625,0.00037956034066155553,1173.153076171875,0.0011051930487155914,111.29388427734375,176.1393280029297,49.23921585083008,45.48004150390625,5.53630256652832,0.7905747890472412,6.0044121742248535,1.0007354021072388,0.00023390773276332766,0.0004270910285413265,0.00045321122161112726,-2.114568997058086e-05,-4.974508556188084e-06,2.9471452236175537,6000004.5
6.300000190734863,44.99616622924805,-0.0014445290435105562,-0.0010740768630057573,878.1503295898438,0.00016248463361989707,1150.151611328125,0.0006268614670261741,1073.15087890625,0.0003915577253792435,1173.1531982421875,0.001142128137871623,111.29399108886719,176.1397247314453,49.23954391479492,45.480560302734375,5.536388874053955,0.7905904054641724,6.004559516906738,1.0007599592208862,0.0002518658002372831,0.00044240220449864864,0.00046950450632721186,-2.192245483456645e-05,-5.179848358238814e-06,2.947145462036133,6000005.0
6.400000095367432,44.99602127075195,-0.001551936729811132,-0.0010251912754029036,878.1503295898438,0.00016832092660479248,1150.151611328125,0.0006478977738879621,1073.15087890625,0.000404034013627097,1173.1533203125,0.0011818987550213933,111.29410552978516,176.14013671875,49.23988342285156,45.48109817504883,5.536479949951172,0.7906070947647095,6.0047173500061035,1.0007861852645874,0.00026982443523593247,0.0004590731696225703,0.00048719090409576893,-2.272573510708753e-05,-5.391999366111122e-06,2.947145462036133,6000005.0
6.5,44.99586486816406,-0.001654455903917551,-0.0009909078944474459,878.1503295898438,0.00017430663865525275,1150.1517333984375,0.0006700941594317555,1073.1510009765625,0.0004170324536971748,1173.1534423828125,0.0012244448298588395,111.29421997070312,176.1405487060547,49.240234375,45.48165512084961,5.5365753173828125,0.7906249761581421,6.004885673522949,1.0008141994476318,0.00028732771170325577,0.00047702351002953947,0.0005061923293396831,-2.3557473468827084e-05,-5.611345841316506e-06,2.947145700454712,6000005.5
6.599999904632568,44.99570083618164,-0.001753546646796167,-0.0010383835760876536,878.1503295898438,0.00018045394972432405,1150.1517333984375,0.0006934601697139442,1073.1510009765625,0.00043059271411038935,1173.153564453125,0.0012696993071585894,111.2943344116211,176.1409912109375,49.240596771240234,45.48223876953125,5.536676406860352,0.7906441688537598,6.005064010620117,1.0008440017700195,0.00030454801162704825,0.0004961910890415311,0.0005264489445835352,-2.4419565306743607e-05,-5.838275228597922e-06,2.947145700454712,6000005.5
6.699999809265137,44.99552536010742,-0.0018573850393295288,-0.0010991625022143126,878.150390625,0.00018677585467230529,1150.15185546875,0.0007180116954259574,1073.1510009765625,0.0004447514656931162,1173.1536865234375,0.0013176208594813943,111.2944564819336,176.14144897460938,49.24097442626953,45.482845306396484,5.536783218383789,0.790664553642273,6.005253314971924,1.0008755922317505,0.0003216315235476941,0.0005165316397324204,0.0005479186656884849,-2.5313865990028717e-05,-6.073179974919185e-06,2.947145938873291,6000006.0
6.800000190734863,44.995338439941406,-0.001967301359400153,-0.001164427027106285,878.150390625,0.000193285959539935,1150.15185546875,0.0007437992608174682,1073.151123046875,0.00045954418601468205,1173.15380859375,0.0013682888820767403,111.29458618164062,176.1419219970703,49.24136734008789,45.48347473144531,5.536895275115967,0.7906862497329712,6.005452632904053,1.0009087324142456,0.00033961996086873114,0.000538101012352854,0.0005706597003154457,-2.6242243620799854e-05,-6.316461622191127e-06,2.94714617729187,6000006.5
6.900000095367432,44.99514389038086,-0.0020837439224123955,-0.0011779994238168001,878.150390625,0.0001999984378926456,1150.1519775390625,0.000770895800087601,1073.151123046875,0.00047500795335508883,1173.1539306640625,0.0014218559954315424,111.29471588134766,176.1424102783203,49.24177551269531,45.484134674072266,5.537014007568359,0.7907092571258545,6.0056633949279785,1.000943899154663,0.00035864944220520556,0.0005609712097793818,0.0005947464378550649,-2.7206646336708218e-05,-6.5685439949447755e-06,2.94714617729187,6000006.5
7.0,44.99493408203125,-0.00220154388807714,-0.0011471622856333852,878.1504516601562,0.00020692817633971572,1150.152099609375,0.0007993803010322154,1073.151123046875,0.0004911822616122663,1173.154052734375,0.0014784906525164843,111.29485321044922,176.14291381835938,49.2421989440918,45.48482131958008,5.537139415740967,0.7907336354255676,6.005886077880859,1.0009809732437134,0.00037879636511206627,0.0005852197064086795,0.0006202587392181158,-2.8209140509716235e-05,-6.829875928815454e-06,2.947146415710449,6000007.0
7.099999904632568,44.994712829589844,-0.0023162602446973324,-0.0011384962126612663,878.1504516601562,0.0002140906872227788,1150.152099609375,0.0008293135324493051,1073.1512451171875,0.0005081084091216326,1173.1541748046875,0.0015382940182462335,111.29499816894531,176.14344787597656,49.24264144897461,45.48554229736328,5.537271976470947,0.7907594442367554,6.006120681762695,1.001020073890686,0.00039940193528309464,0.0006108604138717055,0.0006472131935879588,-2.9251881642267108e-05,-7.100930361048086e-06,2.9471466541290283,6000007.5
7.199999809265137,44.994483947753906,-0.0024301097728312016,-0.0010281119029968977,878.1504516601562,0.0002215022104792297,1150.1522216796875,0.0008607283234596252,1073.1512451171875,0.0005258271703496575,1173.1544189453125,0.001601270865648985,111.29515075683594,176.1439971923828,49.243099212646484,45.48629379272461,5.537411212921143,0.7907867431640625,6.0063676834106445,1.0010613203048706,0.00041991545003838837,0.0006378528196364641,0.000675572082400322,-3.0337065254570916e-05,-7.38219478080282e-06,2.9471466541290283,6000007.5
7.300000190734863,44.994239807128906,-0.0025329210329800844,-0.0008092554053291678,878.1505126953125,0.00022917953901924193,1150.15234375,0.0008936569793149829,1073.1513671875,0.0005443779518827796,1173.154541015625,0.0016674262005835772,111.29530334472656,176.14456176757812,49.24357986450195,45.487083435058594,5.537558555603027,0.7908155918121338,6.006627082824707,1.0011045932769775,0.00044063327368348837,0.0006661837105639279,0.0007053247536532581,-3.146688686683774e-05,-7.67416804592358e-06,2.9471468925476074,6000008.0
7.400000095367432,44.99398422241211,-0.002613846445456147,-0.00046448648208752275,878.1505126953125,0.0002371400041738525,1150.15234375,0.000928092806134373,1073.1513671875,0.0005637974245473742,1173.1546630859375,0.0017366355750709772,111.29546356201172,176.14515686035156,49.24407958984375,45.48790740966797,5.537714004516602,0.7908459305763245,6.006898880004883,1.0011497735977173,0.0004601886321324855,0.0006957151927053928,0.0007363360491581261,-3.26435110764578e-05,-7.977353561727796e-06,2.9471471309661865,6000008.5
7.5,44.99372482299805,-0.0026602952275425196,-0.00020513900381047279,878.1505737304688,0.0002454011992085725,1150.1524658203125,0.0009639592026360333,1073.1514892578125,0.0005841155652888119,1173.1549072265625,0.0018085457850247622,111.2956314086914,176.14578247070312,49.244598388671875,45.48876953125,5.537877082824707,0.7908777594566345,6.007180690765381,1.0011968612670898,0.0004771673120558262,0.000726176833268255,0.0007683379808440804,-3.386892785783857e-05,-8.292241545859724e-06,2.9471473693847656,6000009.0
7.599999904632568,44.99345779418945,-0.0026808090042322874,-7.160181121435016e-05,878.1505737304688,0.00025398057186976075,1150.152587890625,0.0010010970290750265,1073.1514892578125,0.0006053500692360103,1173.155029296875,0.001882543321698904,111.29580688476562,176.1464385986328,49.24514389038086,45.48966979980469,5.53804874420166,0.7909111380577087,6.007471561431885,1.0012452602386475,0.0004898764309473336,0.0007571443566121161,0.0008009084849618375,-3.514480704325251e-05,-8.619283107691444e-06,2.9471476078033447,6000009.0
7.699999809265137,44.99319076538086,-0.002687969245016575,-1.060307022271445e-05,878.1505737304688,0.0002628949878271669,1150.1527099609375,0.0010393442353233695,1073.151611328125,0.0006275040213949978,1173.1552734375,0.0019580333027988672,111.29598999023438,176.14710998535156,49.24570846557617,45.49060821533203,5.538228511810303,0.7909457683563232,6.007768630981445,1.001294732093811,0.000499362067785114,0.0007882987265475094,0.0008337299223057926,-3.6472374631557614e-05,-8.958873877418227e-06,2.9471476078033447,6000009.5
7.800000190734863,44.992919921875,-0.0026890295557677746,7.145202835090458e-05,878.150634765625,0.0002721601922530681,1150.15283203125,0.0010785962222144008,1073.151611328125,0.0006505699711851776,1173.155517578125,0.0020346418023109436,111.29618072509766,176.14779663085938,49.24629592895508,45.4915885925293,5.538416385650635,0.790981650352478,6.008070468902588,1.0013450384140015,0.0005071053165011108,0.0008194750407710671,0.0008666389621794224,-3.785253284149803e-05,-9.311364919994958e-06,2.947147846221924,6000010.0
7.900000095367432,44.992652893066406,-0.0026818844489753246,0.00013006034714635462,878.150634765625,0.00028179064975120127,1150.1529541015625,0.0011187957134097815,1073.1517333984375,0.000674535462167114,1173.1556396484375,0.0021121702156960964,111.29637908935547,176.14852905273438,49.24690628051758,45.492610931396484,5.53861141204834,0.791018545627594,6.008376598358154,1.0013961791992188,0.0005139351123943925,0.0008505976875312626,0.0008995607495307922,-3.928597652702592e-05,-9.677080925030168e-06,2.947148084640503,6000010.5
8.0,44.99238586425781,-0.002668878296390176,0.00019021439948119223,878.1506958007812,0.00029179934062995017,1150.153076171875,0.0011598864803090692,1073.1517333984375,0.0006993854767642915,1173.1558837890625,0.00219043274410069,111.29657745361328,176.14927673339844,49.24753952026367,45.49366760253906,5.538813591003418,0.7910563349723816,6.008686542510986,1.0014477968215942,0.0005195238627493382,0.0008815653272904456,0.0009323949343524873,-4.077328048879281e-05,-1.0056327482743654e-05,2.947148323059082,6000011.0
8.100000381469727,44.99211883544922,-0.0026498569641262293,0.0003269109583925456,878.1506958007812,0.0003021979355253279,1150.1531982421875,0.0012018148554489017,1073.15185546875,0.000725102610886097,1173.1561279296875,0.002269259188324213,111.29679107666016,176.1500701904297,49.248199462890625,45.49476623535156,5.539022922515869,0.791094958782196,6.008999824523926,1.0015000104904175,0.000524180824868381,0.0009123054333031178,0.0009650697465986013,-4.2314892198191956e-05,-1.0449391993461177e-05,2.947148561477661,6000011.5
8.199999809265137,44.991851806640625,-0.0026171656791120768,0.0004959860816597939,878.1507568359375,0.00031299664988182485,1150.1533203125,0.0012445285683497787,1073.15185546875,0.000751667597796768,1173.1563720703125,0.002348492620512843,111.29701232910156,176.15086364746094,49.248878479003906,45.49590301513672,5.539238929748535,0.7911342978477478,6.009315013885498,1.0015524625778198,0.0005278611788526177,0.0009427437908016145,0.000997511437162757,-4.391114634927362e-05,-1.0856545486603864e-05,2.9471487998962402,6000012.0
8.300000190734863,44.99159240722656,-0.002567567164078355,0.0007584367995150387,878.1507568359375,0.0003242043312638998,1150.1534423828125,0.001287940889596939,1073.1519775390625,0.0007790582021698356,1173.1566162109375,0.002427866216748953,111.29723358154297,176.15170288085938,49.24958038330078,45.497074127197266,5.539461135864258,0.7911741733551025,6.009632110595703,1.0016052722930908,0.0005295503069646657,0.0009727125870995224,0.0010295528918504715,-4.556223939289339e-05,-1.1278035344730597e-05,2.9471490383148193,6000012.5
8.399999618530273,44.9913330078125,-0.0024917235132306814,0.0010074886959046125,878.1508178710938,0.00033582834294065833,1150.153564453125,0.001331931445747614,1073.152099609375,0.0008072465425357223,1173.1568603515625,0.002507010940462351,111.29747009277344,176.15257263183594,49.250308990478516,45.498287200927734,5.539688587188721,0.7912145256996155,6.00994873046875,1.0016582012176514,0.0005288277170620859,0.0010020047193393111,0.0010609868913888931,-4.72681422252208e-05,-1.1714074389601592e-05,2.9471492767333984,6000013.0
8.5,44.991085052490234,-0.0023909746669232845,0.0012335063656792045,878.1508178710938,0.00034787433105520904,1150.1536865234375,0.0013763284077867866,1073.152099609375,0.0008361965301446617,1173.1571044921875,0.002585399430245161,111.29771423339844,176.15345764160156,49.25105667114258,45.49953079223633,5.539921760559082,0.7912551760673523,6.010263919830322,1.0017106533050537,0.0005244217463769019,0.0010302988812327385,0.0010914922459051013,-4.90285201522056e-05,-1.2164828149252571e-05,2.9471495151519775,6000013.5
8.600000381469727,44.9908447265625,-0.002267624018713832,0.0013660815311595798,878.15087890625,0.0003603460208978504,1150.15380859375,0.0014209364308044314,1073.1522216796875,0.0008658614242449403,1173.1573486328125,0.0026624484453350306,111.29795837402344,176.1543731689453,49.251827239990234,45.50080871582031,5.540159225463867,0.7912960052490234,6.010575294494629,1.0017625093460083,0.0005164684844203293,0.0010572910541668534,0.0011207640636712313,-5.0842645578086376e-05,-1.2630398487090133e-05,2.9471499919891357,6000014.0
8.699999809265137,44.99061965942383,-0.0021310157608240843,0.0013965785037726164,878.1509399414062,0.00037324492586776614,1150.1539306640625,0.0014655627310276031,1073.15234375,0.0008961841813288629,1173.1575927734375,0.002737606642767787,111.2982177734375,176.1553192138672,49.25261688232422,45.50212097167969,5.540400505065918,0.791336715221405,6.010880470275879,1.0018134117126465,0.0005051657790318131,0.001082705333828926,0.0011485256254673004,-5.270940891932696e-05,-1.3110823601891752e-05,2.947150230407715,6000014.5
8.800000190734863,44.99040603637695,-0.0019913578871637583,0.0014001951785758138,878.1509399414062,0.00038657005643472075,1150.154052734375,0.0015100479358807206,1073.1524658203125,0.0009270999580621719,1173.157958984375,0.002810458419844508,111.29847717285156,176.1562957763672,49.2534294128418,45.50345993041992,5.540644645690918,0.7913771867752075,6.0111775398254395,1.0018630027770996,0.0004916525795124471,0.0011063811834901571,0.001174614648334682,-5.46273440704681e-05,-1.360608348477399e-05,2.947150468826294,6000015.5
8.899999618530273,44.99020767211914,-0.0018513384275138378,0.0013505271635949612,878.1510009765625,0.0004003179201390594,1150.154296875,0.0015542878536507487,1073.1524658203125,0.0009585406514815986,1173.158203125,0.0028807888738811016,111.29875183105469,176.15728759765625,49.2542610168457,45.504825592041016,5.540891170501709,0.7914172410964966,6.011466979980469,1.0019111633300781,0.0004771811072714627,0.0011282828636467457,0.0011989937629550695,-5.659478119923733e-05,-1.4116111742623616e-05,2.947150707244873,6000016.0
9.0,44.990020751953125,-0.0017162857111543417,0.0012348827440291643,878.1510009765625,0.0004144825506955385,1150.1544189453125,0.001598207512870431,1073.152587890625,0.0009904383914545178,1173.158447265625,0.0029484883416444063,111.29902648925781,176.15830993652344,49.25510787963867,45.50621795654297,5.541138648986816,0.7914565801620483,6.011746883392334,1.001957893371582,0.00046205963008105755,0.0011484079295769334,0.0012216586619615555,-5.860993405804038e-05,-1.4640813787991647e-05,2.9471511840820312,6000016.5
