t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
9.100000381469727,44.98984909057617,-0.0015927974600344896,0.0011687054065987468,878.1510620117188,0.0004290558281354606,1150.154541015625,0.0016417590668424964,1073.1527099609375,0.0010227279271930456,1173.1588134765625,0.0030135423876345158,111.29930877685547,176.1593475341797,49.25597381591797,45.507625579833984,5.54138708114624,0.7914952039718628,6.012018203735352,1.0020030736923218,0.0004470059066079557,0.0011668190127238631,0.0012426701141521335,-6.0670976381516084e-05,-1.518007593404036e-05,2.9471514225006104,6000017.0
9.199999809265137,44.98969268798828,-0.0014759269542992115,0.0011183032765984535,878.151123046875,0.00044402756611816585,1150.15478515625,0.0016849362291395664,1073.15283203125,0.0010553485481068492,1173.1590576171875,0.0030760718509554863,111.29959869384766,176.16041564941406,49.25685501098633,45.509056091308594,5.541635036468506,0.7915329337120056,6.0122809410095215,1.002046823501587,0.00043290434405207634,0.0011836598860099912,0.001262169680558145,-6.277611828409135e-05,-1.5733772670500912e-05,2.9471518993377686,6000018.0
9.300000190734863,44.98954391479492,-0.0013640966499224305,0.001018502633087337,878.1511840820312,0.0004593860066961497,1150.1549072265625,0.001727729570120573,1073.1529541015625,0.0010882458882406354,1173.159423828125,0.003136181039735675,111.29989624023438,176.1614990234375,49.25775146484375,45.510501861572266,5.541882514953613,0.7915697693824768,6.012535095214844,1.0020891427993774,0.0004191375046502799,0.0011990130878984928,0.0012802385026589036,-6.492365355370566e-05,-1.630177939659916e-05,2.9471521377563477,6000018.5
9.399999618530273,44.98940658569336,-0.001262246398255229,0.0008159976569004357,878.1511840820312,0.0004751180240418762,1150.155029296875,0.0017701176693663,1073.153076171875,0.0011213695397600532,1173.15966796875,0.0031939256004989147,111.3001937866211,176.16261291503906,49.258663177490234,45.511959075927734,5.542128562927246,0.7916055917739868,6.012781143188477,1.0021302700042725,0.0004055819008499384,0.0012129422975704074,0.0012969381641596556,-6.711192691000178e-05,-1.6883963326108642e-05,2.947152614593506,6000019.5
9.5,44.989280700683594,-0.0011806465918198228,0.0006594007136300206,878.1512451171875,0.0004912094445899129,1150.1552734375,0.0018121000612154603,1073.1531982421875,0.0011546735186129808,1173.1600341796875,0.003249428002163768,111.30049896240234,176.1637420654297,49.259586334228516,45.513427734375,5.542372703552246,0.7916404604911804,6.013019561767578,1.0021699666976929,0.00039293180452659726,0.0012255713809281588,0.0013123909011483192,-6.93393376423046e-05,-1.74801898538135e-05,2.947152853012085,6000020.0
9.600000381469727,44.98916244506836,-0.0011147065088152885,0.0004943126696161926,878.1513061523438,0.0005076451925560832,1150.1553955078125,0.0018537337891757488,1073.1531982421875,0.0011881185928359628,1173.160400390625,0.0033029967453330755,111.30081176757812,176.16488647460938,49.260520935058594,45.51490783691406,5.542614459991455,0.7916743755340576,6.013251304626465,1.0022085905075073,0.0003825605963356793,0.0012371499324217439,0.001326844678260386,-7.16044451110065e-05,-1.8090331650455482e-05,2.947153329849243,6000021.0
9.699999809265137,44.989051818847656,-0.001065275282599032,0.0002967300242744386,878.1513671875,0.0005244098720140755,1150.1556396484375,0.0018950854428112507,1073.1533203125,0.0012216746108606458,1173.16064453125,0.0033549554646015167,111.30113220214844,176.16604614257812,49.26146697998047,45.51639175415039,5.542853832244873,0.7917073369026184,6.013477802276611,1.0022462606430054,0.00037389539647847414,0.00124787085223943,0.0013404912315309048,-7.390601967927068e-05,-1.871428503363859e-05,2.9471538066864014,6000022.0
9.800000190734863,44.98894500732422,-0.0010356021812185645,0.00010256277164444327,878.1514282226562,0.0005414878251031041,1150.15576171875,0.001936222892254591,1073.1534423828125,0.0012553196866065264,1173.1610107421875,0.0034056175500154495,111.30145263671875,176.167236328125,49.26242446899414,45.51788330078125,5.543090343475342,0.7917394042015076,6.013699531555176,1.0022832155227661,0.00036715675378218293,0.0012579375179484487,0.0013535325415432453,-7.624306454090402e-05,-1.935196814883966e-05,2.9471540451049805,6000022.5
9.899999618530273,44.98884201049805,-0.0010253459913656116,-9.508773655397817e-05,878.1514892578125,0.0005588637432083488,1150.156005859375,0.0019772376399487257,1073.1536865234375,0.0012890398502349854,1173.161376953125,0.003455360187217593,111.3017807006836,176.16842651367188,49.26339340209961,45.51938247680664,5.5433244705200195,0.7917706966400146,6.013917922973633,1.0023196935653687,0.0003628365520853549,0.0012675924226641655,0.001366210519336164,-7.861480116844177e-05,-2.0003320969408378e-05,2.9471545219421387,6000023.5
10.0,44.988739013671875,-0.0010348546784371138,-0.0003349094477016479,878.1515502929688,0.0005765228415839374,1150.15625,0.002018234459683299,1073.15380859375,0.0013228303287178278,1173.1617431640625,0.0035045878030359745,111.30211639404297,176.16964721679688,49.26436996459961,45.5208854675293,5.543555736541748,0.791801393032074,6.014135360717773,1.0023558139801025,0.00036095091491006315,0.001277073984965682,0.0013787630014121532,-8.102073479676619e-05,-2.0668323486461304e-05,2.947154998779297,6000024.5
10.100000381469727,44.9886360168457,-0.0010683456202968955,-0.000527943717315793,878.1515502929688,0.0005944510921835899,1150.1563720703125,0.002059327671304345,1073.1539306640625,0.0013566953130066395,1173.162109375,0.003553717862814665,111.30245208740234,176.17088317871094,49.265357971191406,45.52239227294922,5.543784141540527,0.7918314933776855,6.014351844787598,1.002392053604126,0.0003616267640609294,0.0012866242323070765,0.0013914317823946476,-8.346065442310646e-05,-2.134698661393486e-05,2.947155475616455,6000025.5
10.199999809265137,44.988529205322266,-0.0011211400851607323,-0.0006391575443558395,878.151611328125,0.0006126358057372272,1150.1566162109375,0.002100659068673849,1073.154052734375,0.0013906479580327868,1173.1624755859375,0.0036032407078891993,111.30279541015625,176.172119140625,49.266353607177734,45.523902893066406,5.544010639190674,0.7918612957000732,6.014570713043213,1.002428412437439,0.0003654922766145319,0.0012965366477146745,0.0014045105781406164,-8.593466191086918e-05,-2.2039366740500554e-05,2.9471559524536133,6000026.5
10.300000190734863,44.9884147644043,-0.001185055822134018,-0.0008325378876179457,878.1516723632812,0.0006310656317509711,1150.1568603515625,0.002142368583008647,1073.1541748046875,0.001424711081199348,1173.162841796875,0.0036536201369017363,111.30313873291016,176.1733856201172,49.26736068725586,45.52541732788086,5.5442352294921875,0.7918908596038818,6.014792442321777,1.0024653673171997,0.0003719938104040921,0.0013070469722151756,0.0014182357117533684,-8.844318654155359e-05,-2.2745565729564987e-05,2.9471564292907715,6000027.5
10.399999618530273,44.98829650878906,-0.0012683095410466194,-0.0009881507139652967,878.1517944335938,0.0006497309077531099,1150.1571044921875,0.0021845612209290266,1073.154296875,0.0014589144848287106,1173.1632080078125,0.0037051818799227476,111.3034896850586,176.17466735839844,49.268375396728516,45.526939392089844,5.544458389282227,0.7919204235076904,6.015018939971924,1.0025031566619873,0.0003801530983764678,0.0013182905968278646,0.0014327432727441192,-9.098694863496348e-05,-2.3465727281291038e-05,2.9471569061279297,6000028.5
10.5,44.9881706237793,-0.001367124612443149,-0.001094917068257928,878.15185546875,0.0006686238921247423,1150.1572265625,0.002227366203442216,1073.1544189453125,0.0014932933263480663,1173.16357421875,0.003758318955078721,111.30384826660156,176.1759796142578,49.26940155029297,45.528465270996094,5.544680595397949,0.7919501066207886,6.015251159667969,1.0025418996810913,0.00039113147067837417,0.0013305030297487974,0.001448269933462143,-9.356687951367348e-05,-2.420003329461906e-05,2.947157382965088,6000029.5
10.600000381469727,44.988033294677734,-0.0014766163658350706,-0.0011506922310218215,878.1519165039062,0.0006877386476844549,1150.157470703125,0.0022709211334586143,1073.1546630859375,0.001527889515273273,1173.1639404296875,0.0038134350907057524,111.30421447753906,176.1772918701172,49.27043914794922,45.529998779296875,5.544902324676514,0.7919802069664001,6.015491008758545,1.0025818347930908,0.0004044344532303512,0.0013438733294606209,0.0014650062657892704,-9.618423064239323e-05,-2.49487111432245e-05,2.947158098220825,6000030.5
10.699999809265137,44.98788833618164,-0.0015916855772957206,-0.0010988643625751138,878.1519775390625,0.0007070715073496103,1150.15771484375,0.0023153407964855433,1073.15478515625,0.001562750432640314,1173.164306640625,0.0038708436768501997,111.30458068847656,176.1786346435547,49.271488189697266,45.53154373168945,5.545124053955078,0.7920107841491699,6.015739440917969,1.002623200416565,0.0004194925131741911,0.0013585304841399193,0.0014830830041319132,-9.884046448860317e-05,-2.571203003753908e-05,2.9471585750579834,6000031.5
10.800000190734863,44.987728118896484,-0.0017015719786286354,-0.0010457579046487808,878.1520385742188,0.0007266208413057029,1150.157958984375,0.0023607148323208094,1073.1549072265625,0.0015979259042069316,1173.1646728515625,0.003930757753551006,111.3049545288086,176.17999267578125,49.272552490234375,45.53310012817383,5.545347213745117,0.7920420169830322,6.015996932983398,1.0026662349700928,0.0004356859717518091,0.0013745407341048121,0.0015025683678686619,-0.00010153724724659696,-2.649029192980379e-05,2.9471590518951416,6000033.0
10.899999618530273,44.98755645751953,-0.001806147862225771,-0.001015402958728373,878.152099609375,0.0007463869987986982,1150.158203125,0.0024070795625448227,1073.155029296875,0.0016334656393155456,1173.1650390625,0.003993204329162836,111.30533599853516,176.18136596679688,49.27362823486328,45.53466796875,5.545571804046631,0.7920741438865662,6.01626443862915,1.0027108192443848,0.0004516266635619104,0.0013918386539444327,0.001523398794233799,-0.000104276325146202,-2.728382241912186e-05,2.947159767150879,6000034.0
11.0,44.98737716674805,-0.0019076880998909473,-0.0010118262143805623,878.1522216796875,0.0007663721335120499,1150.158447265625,0.0024544482585042715,1073.1552734375,0.0016694155056029558,1173.16552734375,0.004058133345097303,111.30572509765625,176.18276977539062,49.274715423583984,45.536251068115234,5.545798301696777,0.7921071648597717,6.016541481018066,1.002756953239441,0.0004673178191296756,0.001410357072018087,0.0015455094398930669,-0.00010705944441724569,-2.8092954380554147e-05,2.947160243988037,6000035.0
11.100000381469727,44.987186431884766,-0.0020088707096874714,-0.001014968380331993,878.1522827148438,0.0007865802035667002,1150.15869140625,0.0025028404779732227,1073.1553955078125,0.001705817529000342,1173.1658935546875,0.004125520121306181,111.30611419677734,176.1842041015625,49.27581787109375,45.5378532409668,5.546027660369873,0.7921411991119385,6.016827583312988,1.0028046369552612,0.00048300798516720533,0.001430056756362319,0.001568863051943481,-0.00010988830035785213,-2.89180243271403e-05,2.9471609592437744,6000036.5
11.199999809265137,44.98698425292969,-0.002110367640852928,-0.000995783251710236,878.15234375,0.0008070162730291486,1150.158935546875,0.0025522892829030752,1073.1556396484375,0.0017427115235477686,1173.166259765625,0.004195387940853834,111.3065185546875,176.18563842773438,49.27693557739258,45.53947067260742,5.546260356903076,0.7921763062477112,6.017123222351074,1.0028538703918457,0.0004990030429325998,0.0014509311877191067,0.0015934552066028118,-0.00011276459554210305,-2.9759377866867e-05,2.9471614360809326,6000038.0
11.300000190734863,44.98677444458008,-0.0022099458146840334,-0.0010256841778755188,878.1524047851562,0.0008276866865344346,1150.1591796875,0.0026028347201645374,1073.15576171875,0.0017801356734707952,1173.166748046875,0.004267783369868994,111.30692291259766,176.18711853027344,49.278072357177734,45.541107177734375,5.546496391296387,0.7922125458717346,6.017428874969482,1.0029047727584839,0.0005153592210263014,0.001472982345148921,0.0016192897455766797,-0.00011569007619982585,-3.061737515963614e-05,2.94716215133667,6000039.0
11.399999618530273,44.98655319213867,-0.0023125142324715853,-0.001010068692266941,878.1525268554688,0.000848598952870816,1150.159423828125,0.0026545077562332153,1073.156005859375,0.0018181272316724062,1173.1671142578125,0.004342723172158003,111.30733489990234,176.18861389160156,49.27922439575195,45.54276657104492,5.546736717224121,0.7922499179840088,6.017744064331055,1.0029573440551758,0.0005317691247910261,0.0014961843844503164,0.0016463432693853974,-0.00011866648128489032,-3.149238182231784e-05,2.9471628665924072,6000040.5
11.5,44.98632049560547,-0.0024135212879627943,-0.0009717951179482043,878.152587890625,0.0008697614539414644,1150.15966796875,0.002707354724407196,1073.1561279296875,0.0018567226361483335,1173.1676025390625,0.004420275799930096,111.30775451660156,176.1901397705078,49.280391693115234,45.54444885253906,5.546981334686279,0.7922884821891785,6.018069267272949,1.0030115842819214,0.0005488767637871206,0.0015205718809738755,0.0016746523324400187,-0.00012169559340691194,-3.238478529965505e-05,2.9471635818481445,6000042.0
11.600000381469727,44.986080169677734,-0.0025107006076723337,-0.000917890458367765,878.1527099609375,0.0008911836193874478,1150.1600341796875,0.002761413110420108,1073.1563720703125,0.0018959578592330217,1173.1680908203125,0.004500478506088257,111.30818176269531,176.19168090820312,49.28158187866211,45.5461540222168,5.547231197357178,0.7923282980918884,6.018404960632324,1.0030674934387207,0.0005660532624460757,0.0015461234143003821,0.00170419760979712,-0.00012477923883125186,-3.329498213133775e-05,2.947164297103882,6000043.0
11.699999809265137,44.9858283996582,-0.0026024896651506424,-0.0008431208552792668,878.1527709960938,0.0009128755191341043,1150.1602783203125,0.0028167003765702248,1073.156494140625,0.0019358674762770534,1173.16845703125,0.004583302885293961,111.30862426757812,176.19325256347656,49.28278732299805,45.54788589477539,5.547485828399658,0.7923693656921387,6.0187506675720215,1.0031251907348633,0.0005830178852193058,0.0015727898571640253,0.001734932535327971,-0.00012791925109922886,-3.422337613301352e-05,2.947165012359619,6000044.5
11.800000190734863,44.98556900024414,-0.0026868018321692944,-0.0008474738569930196,878.1528930664062,0.0009348480962216854,1150.1605224609375,0.002873222343623638,1073.15673828125,0.001976483268663287,1173.1689453125,0.004668681416660547,111.30906677246094,176.19485473632812,49.28401565551758,45.549644470214844,5.547746658325195,0.792411744594574,6.019106864929199,1.00318443775177,0.0005995527026243508,0.0016005031066015363,0.0017667908687144518,-0.00013111739826854318,-3.517038203426637e-05,2.9471657276153564,6000046.0
11.899999618530273,44.98530197143555,-0.0027715491596609354,-0.0008503158460371196,878.1529541015625,0.0009571127593517303,1150.160888671875,0.002930969698354602,1073.1568603515625,0.0020178337581455708,1173.16943359375,0.004756501875817776,111.30951690673828,176.19650268554688,49.28526306152344,45.55143356323242,5.548012733459473,0.7924553751945496,6.019472122192383,1.0032453536987305,0.0006153612048365176,0.0016291693318635225,0.0017996812239289284,-0.00013437542656902224,-3.6136407288722694e-05,2.9471664428710938,6000047.5
12.0,44.985023498535156,-0.002856580773368478,-0.0008597621344961226,878.153076171875,0.0009796811500564218,1150.1611328125,0.002989959204569459,1073.1571044921875,0.0020599449053406715,1173.169921875,0.004846746567636728,111.30998229980469,176.1981658935547,49.28653335571289,45.553253173828125,5.548285484313965,0.7925003170967102,6.0198469161987305,1.003307819366455,0.0006314616184681654,0.001658791908994317,0.0018336087232455611,-0.00013769500947091728,-3.712185935000889e-05,2.947167158126831,6000049.5
12.100000381469727,44.984737396240234,-0.002942556980997324,-0.0008913985220715404,878.1531372070312,0.0010025653755292296,1150.1614990234375,0.0030502215959131718,1073.1573486328125,0.0021028423216193914,1173.17041015625,0.004939447157084942,111.3104476928711,176.19985961914062,49.28782653808594,45.55510330200195,5.548564434051514,0.7925464510917664,6.0202317237854,1.0033719539642334,0.0006477795541286469,0.00168937211856246,0.0018685770919546485,-0.0001410778349963948,-3.812716022366658e-05,2.9471678733825684,6000051.0
12.199999809265137,44.98444366455078,-0.003031696891412139,-0.0009188475087285042,878.1532592773438,0.0010257778922095895,1150.1617431640625,0.003111789468675852,1073.1575927734375,0.002146551152691245,1173.1708984375,0.005034640431404114,111.31092834472656,176.2015838623047,49.28914260864258,45.55698776245117,5.548849582672119,0.7925939559936523,6.020626544952393,1.0034377574920654,0.0006644073291681707,0.0017209193902090192,0.0019045977387577295,-0.00014452560571953654,-3.915273555321619e-05,2.9471688270568848,6000052.5
12.300000190734863,44.98413848876953,-0.0031235816422849894,-0.0009668610873632133,878.1533813476562,0.0010493311565369368,1150.162109375,0.003174706595018506,1073.15771484375,0.0021910977084189653,1173.17138671875,0.0051324013620615005,111.31141662597656,176.20333862304688,49.29047775268555,45.55890655517578,5.549141883850098,0.7926427125930786,6.021031379699707,1.0035052299499512,0.0006816363893449306,0.0017534701619297266,0.0019417093135416508,-0.00014804006787016988,-4.0199032810050994e-05,2.947169542312622,6000054.0
12.399999618530273,44.983829498291016,-0.00322026782669127,-0.0009586159139871597,878.1534423828125,0.0010732380906119943,1150.162353515625,0.0032390200067311525,1073.157958984375,0.002236508997157216,1173.171875,0.00523281330242753,111.31192016601562,176.20513916015625,49.29184341430664,45.56085968017578,5.549440860748291,0.7926927804946899,6.021446704864502,1.0035744905471802,0.0006994097493588924,0.0017870558658614755,0.00197994546033442,-0.00015162304043769836,-4.126650310354307e-05,2.9471704959869385,6000056.0
12.5,44.98350524902344,-0.0033161293249577284,-0.0008690938702784479,878.153564453125,0.0010975119657814503,1150.1627197265625,0.003304785117506981,1073.158203125,0.0022828138899058104,1173.1724853515625,0.0053359875455498695,111.31242370605469,176.20697021484375,49.29322814941406,45.56285095214844,5.549747467041016,0.7927441596984863,6.0218729972839355,1.0036455392837524,0.0007180128595791757,0.0018217329634353518,0.0020193648524582386,-0.00015527638606727123,-4.2355623008916155e-05,2.947171211242676,6000057.5
12.600000381469727,44.98317337036133,-0.0034030387178063393,-0.0007258809055201709,878.1536865234375,0.0011221664026379585,1150.1630859375,0.003372040344402194,1073.158447265625,0.0023300419561564922,1173.1729736328125,0.005441972520202398,111.31294250488281,176.20883178710938,49.29464340209961,45.564876556396484,5.550061225891113,0.7927969098091125,6.022310256958008,1.003718376159668,0.0007367078796960413,0.0018574887653812766,0.0020599577110260725,-0.00015900202561169863,-4.3466883653309196e-05,2.947172164916992,6000059.5
12.699999809265137,44.98283386230469,-0.0034756266977638006,-0.0005912114284001291,878.15380859375,0.0011472151381894946,1150.1634521484375,0.003440778236836195,1073.15869140625,0.0023782216012477875,1173.173583984375,0.005550662986934185,111.31346893310547,176.21072387695312,49.296085357666016,45.56694793701172,5.5503830909729,0.7928510904312134,6.022758960723877,1.0037931203842163,0.0007544526015408337,0.0018942112801596522,0.0021016139071434736,-0.00016280189447570592,-4.4600776163861156e-05,2.9471731185913086,6000061.0
12.800000190734863,44.982486724853516,-0.003534747986122966,-0.0005488905590027571,878.1539306640625,0.0011726724915206432,1150.1636962890625,0.003510949434712529,1073.158935546875,0.002427375875413418,1173.174072265625,0.005661818198859692,111.31401062011719,176.21266174316406,49.297550201416016,45.569053649902344,5.550712585449219,0.792906641960144,6.02321720123291,1.0038695335388184,0.000770543934777379,0.0019317229744046926,0.002144158584997058,-0.00016667775344103575,-4.575779166771099e-05,2.947174072265625,6000063.0
12.899999618530273,44.98213195800781,-0.0035896371118724346,-0.00054802285740152,878.154052734375,0.00119855219963938,1150.1640625,0.0035824922379106283,1073.1591796875,0.0024775213096290827,1173.1746826171875,0.00577516807243228,111.31455993652344,176.2146453857422,49.29904556274414,45.571205139160156,5.551049709320068,0.7929635047912598,6.023684501647949,1.003947377204895,0.0007850572583265603,0.001969856908544898,0.0021874266676604748,-0.00017063123232219368,-4.6938395826146007e-05,2.9471750259399414,6000065.0
13.0,44.981773376464844,-0.0036444393917918205,-0.0005766652757301927,878.1541748046875,0.001224868232384324,1150.1644287109375,0.0036553789395838976,1073.159423828125,0.0025286690797656775,1173.17529296875,0.00589057058095932,111.31511688232422,176.21665954589844,49.30057144165039,45.57339859008789,5.551395416259766,0.7930216789245605,6.024160385131836,1.0040267705917358,0.0007991411839611828,0.002008559415116906,0.0022313662339001894,-0.00017466378631070256,-4.814303611055948e-05,2.947175979614258,6000067.0
13.100000381469727,44.98141098022461,-0.0037021057214587927,-0.0005893274792470038,878.154296875,0.001251633744686842,1150.164794921875,0.0037296146620064974,1073.15966796875,0.0025808291975408792,1173.1759033203125,0.0060080005787312984,111.31568908691406,176.2187042236328,49.3021240234375,45.57563400268555,5.551748752593994,0.7930811643600464,6.02464485168457,1.0041074752807617,0.0008132657967507839,0.0020478274673223495,0.002275976352393627,-0.00017877682694233954,-4.9372163630323485e-05,2.947176933288574,6000069.0
13.199999809265137,44.981040954589844,-0.003761038649827242,-0.0006669961148872972,878.1544189453125,0.0012788617750629783,1150.1651611328125,0.0038052236195653677,1073.159912109375,0.002634011674672365,1173.176513671875,0.006127499975264072,111.31626892089844,176.22079467773438,49.303707122802734,45.57791519165039,5.552109718322754,0.793141782283783,6.025137424468994,1.0041896104812622,0.0008278032764792442,0.002087694127112627,0.00232129218056798,-0.000182971780304797,-5.062623313278891e-05,2.9471778869628906,6000071.0
13.300000190734863,44.98066329956055,-0.0038277381099760532,-0.0007798372535035014,878.154541015625,0.0013065647799521685,1150.1656494140625,0.0038822300266474485,1073.16015625,0.002688228152692318,1173.1771240234375,0.006249107886105776,111.31686401367188,176.22293090820312,49.305320739746094,45.580238342285156,5.552478790283203,0.7932036519050598,6.025639533996582,1.0042731761932373,0.0008425439009442925,0.002128173364326358,0.0023673290852457285,-0.00018725005793385208,-5.190570300328545e-05,2.947178840637207,6000073.0
13.399999618530273,44.980281829833984,-0.003905721940100193,-0.0009272847673855722,878.1546630859375,0.0013347550993785262,1150.166015625,0.0039606825448572636,1073.160400390625,0.0027434921357780695,1173.177734375,0.0063729481771588326,111.31747436523438,176.22511291503906,49.30696487426758,45.58260726928711,5.552855968475342,0.793266773223877,6.026150226593018,1.0043584108352661,0.0008583691087551415,0.0021693578455597162,0.002414182061329484,-0.00019161318778060377,-5.321104254107922e-05,2.9471797943115234,6000075.0
13.5,44.979888916015625,-0.003998450469225645,-0.0010912304278463125,878.15478515625,0.0013634449569508433,1150.1663818359375,0.00404066126793623,1073.1607666015625,0.00279982085339725,1173.1783447265625,0.006499242503196001,111.3180923461914,176.22732543945312,49.30863571166992,45.58502197265625,5.55324125289917,0.7933310270309448,6.026671409606934,1.0044453144073486,0.0008757378091104329,0.002211383543908596,0.002461989177390933,-0.0001960627851076424,-5.45427537872456e-05,2.947180986404419,6000077.5
13.600000381469727,44.979488372802734,-0.004107573535293341,-0.0013096672482788563,878.1549682617188,0.0013926465762779117,1150.166748046875,0.004122271668165922,1073.1610107421875,0.0028572375886142254,1173.178955078125,0.006628289818763733,111.31871795654297,176.22958374023438,49.31034469604492,45.587486267089844,5.5536346435546875,0.7933965921401978,6.0272040367126465,1.0045340061187744,0.0008951398776844144,0.00225442904047668,0.002510931110009551,-0.00020060062524862587,-5.5901356972754e-05,2.9471821784973145,6000079.5
13.699999809265137,44.97908020019531,-0.004238540306687355,-0.0015133783454075456,878.1550903320312,0.0014223726466298103,1150.167236328125,0.004205638077110052,1073.1612548828125,0.002915772842243314,1173.1796875,0.006760444957762957,111.3193588256836,176.23190307617188,49.31208419799805,45.589996337890625,5.554036617279053,0.7934634685516357,6.0277485847473145,1.004624843597412,0.0009168375981971622,0.0022986920084804296,0.002561208326369524,-0.00020522874547168612,-5.728741598431952e-05,2.947183132171631,6000082.0
13.800000190734863,44.97865676879883,-0.004389877896755934,-0.0016907082172110677,878.1552124023438,0.0014526360901072621,1150.1676025390625,0.0042909192852675915,1073.16162109375,0.002975465264171362,1173.180419921875,0.006896159611642361,111.32001495361328,176.2342529296875,49.3138542175293,45.59255599975586,5.554447174072266,0.7935318350791931,6.028307914733887,1.0047179460525513,0.0009416115935891867,0.00234443717636168,0.0026130881160497665,-0.00020994945953134447,-5.870154200238176e-05,2.9471843242645264,6000084.0
13.899999618530273,44.97821807861328,-0.004558948799967766,-0.0019219426903873682,878.1553955078125,0.0014834509929642081,1150.1680908203125,0.0043782866559922695,1073.161865234375,0.003036362584680319,1173.1810302734375,0.0070359124802052975,111.32068634033203,176.2366485595703,49.3156623840332,45.59516906738281,5.554866790771484,0.7936017513275146,6.0288825035095215,1.00481379032135,0.0009693225147202611,0.0023919101804494858,0.0026668200735002756,-0.0002147653722204268,-6.01444007770624e-05,2.947185516357422,6000086.5
14.0,44.977760314941406,-0.004751143045723438,-0.0020934040658175945,878.155517578125,0.0015148328384384513,1150.16845703125,0.004467906896024942,1073.1622314453125,0.003098521614447236,1173.1817626953125,0.007180146407335997,111.32136535644531,176.2390899658203,49.3175048828125,45.597835540771484,5.555295944213867,0.7936733961105347,6.029475212097168,1.0049126148223877,0.0009997140150517225,0.0024413245264440775,0.0027226207312196493,-0.00021967943757772446,-6.161671626614407e-05,2.9471867084503174,6000089.0
14.100000381469727,44.9772834777832,-0.004960483405739069,-0.0022591680753976107,878.1557006835938,0.001546798157505691,1150.1689453125,0.004559971392154694,1073.1624755859375,0.003162007313221693,1173.1824951171875,0.0073293703608214855,111.32205963134766,176.24159240722656,49.31938171386719,45.60055923461914,5.5557355880737305,0.7937469482421875,6.030087471008301,1.0050145387649536,0.0010335789993405342,0.002492959378287196,0.002780773676931858,-0.00022469494433607906,-6.311925972113386e-05,2.947187900543213,6000091.5
14.199999809265137,44.97678756713867,-0.005186400376260281,-0.0023853874299675226,878.1558227539062,0.001579365343786776,1150.16943359375,0.0046546668745577335,1073.162841796875,0.0032268932554870844,1173.1832275390625,0.007484059780836105,111.3227767944336,176.244140625,49.3213005065918,45.60334014892578,5.556186199188232,0.7938225865364075,6.030721187591553,1.0051201581954956,0.0010701746214181185,0.002547019626945257,0.0028414882253855467,-0.0002298154722666368,-6.465289334300905e-05,2.9471890926361084,6000094.0
14.300000190734863,44.97626876831055,-0.0054249390959739685,-0.0024014527443796396,878.156005859375,0.0016125548863783479,1150.169921875,0.004752173088490963,1073.1632080078125,0.0032932597678154707,1173.1839599609375,0.007644645404070616,111.32350158691406,176.24673461914062,49.32326126098633,45.60618591308594,5.5566487312316895,0.7939006090164185,6.03137731552124,1.0052295923233032,0.001109522650949657,0.0026037036441266537,0.0029049671720713377,-0.00023504499404225498,-6.62185120745562e-05,2.947190284729004,6000096.5
14.399999618530273,44.97572708129883,-0.005665084347128868,-0.002403366146609187,878.1561889648438,0.0016463890206068754,1150.17041015625,0.004852659069001675,1073.1634521484375,0.0033611932303756475,1173.184814453125,0.007811509072780609,111.3242416381836,176.2493896484375,49.32526397705078,45.60909652709961,5.55712366104126,0.7939810752868652,6.032058238983154,1.0053430795669556,0.001151149976067245,0.0026631606742739677,0.002971365349367261,-0.0002403876860626042,-6.781708361813799e-05,2.9471917152404785,6000099.0
14.5,44.975162506103516,-0.005905420985072851,-0.0024576440919190645,878.1563110351562,0.0016808923101052642,1150.1708984375,0.004956244025379419,1073.163818359375,0.003430782351642847,1173.185546875,0.00798485241830349,111.32499694824219,176.25210571289062,49.327308654785156,45.61207962036133,5.55761194229126,0.7940642833709717,6.032764434814453,1.0054607391357422,0.00119365518912673,0.002725404454395175,0.0030407020822167397,-0.0002458479721099138,-6.944961205590516e-05,2.947192907333374,6000101.5
14.600000381469727,44.974571228027344,-0.006151185370981693,-0.0025128861889243126,878.156494140625,0.001716091064736247,1150.17138671875,0.0050630210898816586,1073.1641845703125,0.0035021156072616577,1173.1864013671875,0.008164781145751476,111.32576751708984,176.2548828125,49.32939910888672,45.61513137817383,5.558114528656006,0.7941503524780273,6.033496379852295,1.0055826902389526,0.001236900920048356,0.002790431957691908,0.0031129794660955667,-0.0002514303778298199,-7.11171596776694e-05,2.9471943378448486,6000104.5
14.699999809265137,44.97395706176758,-0.006402473896741867,-0.0025462463963776827,878.1566772460938,0.001752013573423028,1150.171875,0.0051731024868786335,1073.16455078125,0.003575280075892806,1173.1871337890625,0.008351468481123447,111.3265609741211,176.25772094726562,49.331539154052734,45.618263244628906,5.5586323738098145,0.7942394614219666,6.034254550933838,1.005709171295166,0.0012815570225939155,0.00285830395296216,0.0031882640905678272,-0.00025713950162753463,-7.28207960492e-05,2.9471957683563232,6000107.5
14.800000190734863,44.97331619262695,-0.0066570984199643135,-0.0025588995777070522,878.1568603515625,0.0017886899877339602,1150.17236328125,0.005286612082272768,1073.1649169921875,0.0036503635346889496,1173.18798828125,0.008545118384063244,111.3273696899414,176.2606201171875,49.33373260498047,45.62147903442383,5.5591654777526855,0.7943316698074341,6.035040378570557,1.0058400630950928,0.0013276010286062956,0.0029290816746652126,0.0032666234765201807,-0.00026298011653125286,-7.456164166796952e-05,2.9471969604492188,6000110.0
14.899999618530273,44.97264862060547,-0.006912988610565662,-0.0025701357517391443,878.1570434570312,0.0018261518562212586,1150.1729736328125,0.005403664894402027,1073.165283203125,0.0037274551577866077,1173.1888427734375,0.008745904080569744,111.32820129394531,176.2635955810547,49.335975646972656,45.62477493286133,5.559715747833252,0.7944271564483643,6.035853862762451,1.005975604057312,0.0013747490011155605,0.003002800280228257,0.0033480983693152666,-0.00026895705377683043,-7.634086068719625e-05,2.9471983909606934,6000113.0
15.0,44.97195816040039,-0.0071700019761919975,-0.0025509779807180166,878.1572265625,0.001864432473666966,1150.1734619140625,0.005524364300072193,1073.1656494140625,0.003806643420830369,1173.1898193359375,0.008953955955803394,111.32904815673828,176.26663208007812,49.33827209472656,45.6281623840332,5.560283184051514,0.7945259809494019,6.036695957183838,1.0061160326004028,0.001422736793756485,0.0030794688500463963,0.003432703670114279,-0.0002750753192231059,-7.815965363988653e-05,2.947200059890747,6000116.0
15.100000381469727,44.97124099731445,-0.007425100076943636,-0.002494900254532695,878.1574096679688,0.0019035664154216647,1150.174072265625,0.005648808553814888,1073.166015625,0.003888015868142247,1173.190673828125,0.009169383905827999,111.32991790771484,176.26974487304688,49.34062576293945,45.63164138793945,5.560868740081787,0.7946283221244812,6.037567138671875,1.0062612295150757,0.0014715450815856457,0.0031590943690389395,0.00352045358158648,-0.00028133997693657875,-8.001924288691953e-05,2.9472014904022217,6000119.0
15.199999809265137,44.97050094604492,-0.00767458975315094,-0.0024211073759943247,878.1575927734375,0.001943589886650443,1150.174560546875,0.005777083337306976,1073.1663818359375,0.003971659112721682,1173.191650390625,0.009392254054546356,111.33080291748047,176.27293395996094,49.343040466308594,45.63521957397461,5.561473369598389,0.7947342395782471,6.038467884063721,1.0064113140106201,0.0015207587275654078,0.0032416475005447865,0.003611324355006218,-0.0002877561200875789,-8.192088716896251e-05,2.9472029209136963,6000122.0
15.300000190734863,44.969730377197266,-0.007916701026260853,-0.0023409624118357897,878.1577758789062,0.0019845401402562857,1150.1751708984375,0.005909250117838383,1073.1668701171875,0.004057657439261675,1173.192626953125,0.00962255522608757,111.33171081542969,176.2761993408203,49.345516204833984,45.638893127441406,5.562097072601318,0.7948437929153442,6.039397716522217,1.0065662860870361,0.001569884130731225,0.0033270525746047497,0.0037052473053336143,-0.0002943289582617581,-8.386588888242841e-05,2.94720458984375,6000125.5
15.399999618530273,44.96894073486328,-0.008150797337293625,-0.0023090909235179424,878.157958984375,0.0020264550112187862,1150.17578125,0.006045353598892689,1073.167236328125,0.004146090243011713,1173.193603515625,0.009860221296548843,111.3326416015625,176.279541015625,49.348052978515625,45.64267349243164,5.562741279602051,0.7949570417404175,6.0403571128845215,1.0067261457443237,0.0016186691354960203,0.003415212733671069,0.003802131861448288,-0.00030106352642178535,-8.585553587181494e-05,2.9472060203552246,6000128.5
15.5,44.96812438964844,-0.008381705731153488,-0.0022472527343779802,878.158203125,0.0020693738479167223,1150.1763916015625,0.006185427773743868,1073.1676025390625,0.0042370338924229145,1173.194580078125,0.010105160064995289,111.3335952758789,176.282958984375,49.35065460205078,45.64656066894531,5.563405990600586,0.7950740456581116,6.041345596313477,1.006890892982483,0.001666993135586381,0.0035060239024460316,0.0039018800016492605,-0.0003079649468418211,-8.789114508545026e-05,2.9472076892852783,6000132.0
15.600000381469727,44.96728515625,-0.00860643107444048,-0.002259011147543788,878.1583862304688,0.0021133359987288713,1150.177001953125,0.006329521536827087,1073.1680908203125,0.004330558702349663,1173.195556640625,0.010357337072491646,111.33457946777344,176.28646850585938,49.353328704833984,45.65055847167969,5.56409215927124,0.7951948046684265,6.042362689971924,1.0070604085922241,0.0017154531087726355,0.0035994399804621935,0.0040044523775577545,-0.00031503819627687335,-8.99740552995354e-05,2.947209358215332,6000135.0
15.699999809265137,44.966426849365234,-0.00883233267813921,-0.0022322027944028378,878.1586303710938,0.002158381277695298,1150.1776123046875,0.006477678660303354,1073.16845703125,0.004426734521985054,1173.1966552734375,0.010616703890264034,111.33557891845703,176.29006958007812,49.3560676574707,45.65467071533203,5.564799785614014,0.7953193187713623,6.0434088706970215,1.007234811782837,0.0017635978292673826,0.0036953792441636324,0.0041097733192145824,-0.00032228828058578074,-9.210560529027134e-05,2.9472110271453857,6000138.5
15.800000190734863,44.96554183959961,-0.009055553004145622,-0.0022203049156814814,878.1588134765625,0.002204549964517355,1150.1783447265625,0.006629963871091604,1073.1689453125,0.004525626543909311,1173.1976318359375,0.010883290320634842,111.33660888671875,176.29376220703125,49.35887908935547,45.65890121459961,5.5655293464660645,0.7954476475715637,6.0444841384887695,1.0074141025543213,0.0018123931949958205,0.0037938496097922325,0.004217857029289007,-0.0003297202056273818,-9.428715566173196e-05,2.9472126960754395,6000142.0
15.899999618530273,44.964637756347656,-0.009277583099901676,-0.0021916485857218504,878.1590576171875,0.0022518823388963938,1150.178955078125,0.006786440499126911,1073.16943359375,0.004627300892025232,1173.1988525390625,0.011157122440636158,111.33766174316406,176.29754638671875,49.36176681518555,45.66324996948242,5.566281795501709,0.7955797910690308,6.045588970184326,1.0075981616973877,0.001861279597505927,0.0038948114961385727,0.00432867044582963,-0.0003373389190528542,-9.652010339777917e-05,2.9472146034240723,6000145.5
16.0,44.96371078491211,-0.009496748447418213,-0.0021165155339986086,878.1593017578125,0.0023004189133644104,1150.1796875,0.006947167217731476,1073.169921875,0.004731822293251753,1173.199951171875,0.011438216082751751,111.33873748779297,176.30142211914062,49.36472702026367,45.667720794677734,5.567056655883789,0.7957156896591187,6.046722888946533,1.0077872276306152,0.0019104700768366456,0.003998244181275368,0.004442199133336544,-0.0003451494558248669,-9.880583820631728e-05,2.947216272354126,6000149.5
16.100000381469727,44.96276092529297,-0.009708399884402752,-0.002059746067970991,878.1595458984375,0.0023502002004534006,1150.180419921875,0.007112199440598488,1073.17041015625,0.004839253146201372,1173.2010498046875,0.011726574040949345,111.33984375,176.30538940429688,49.367767333984375,45.67232131958008,5.567854881286621,0.7958554625511169,6.047886371612549,1.0079810619354248,0.001959722489118576,0.004104105290025473,0.0045584081672132015,-0.0003531568218022585,-0.00010114579345099628,2.947218179702759,6000153.0
16.200000762939453,44.961788177490234,-0.009914373978972435,-0.0020566238090395927,878.1597290039062,0.00240126671269536,1150.18115234375,0.00728156603872776,1073.1708984375,0.0049496544525027275,1173.2022705078125,0.01202211994677782,111.34098052978516,176.30946350097656,49.37088394165039,45.67704772949219,5.568676471710205,0.7959990501403809,6.049079418182373,1.0081799030303955,0.002008416224271059,0.004212297033518553,0.004677204880863428,-0.00036136608105152845,-0.00010354140249546617,2.9472200870513916,6000157.0
16.299999237060547,44.96079635620117,-0.010120037011802197,-0.0020593737717717886,878.1599731445312,0.002453658962622285,1150.181884765625,0.0074552930891513824,1073.17138671875,0.005063083488494158,1173.2034912109375,0.012324768118560314,111.3421401977539,176.3136444091797,49.37408447265625,45.681907653808594,5.569521903991699,0.7961464524269104,6.0503010749816895,1.0083835124969482,0.0020567879546433687,0.004322743508964777,0.004798519890755415,-0.00036978209391236305,-0.00010599412053124979,2.9472219944000244,6000161.0
16.399999618530273,44.95978546142578,-0.010325973853468895,-0.002131218323484063,878.1602172851562,0.002507416997104883,1150.1826171875,0.007633428554981947,1073.171875,0.005179595667868853,1173.2047119140625,0.012634516693651676,111.34333038330078,176.3179168701172,49.37736892700195,45.68690490722656,5.5703911781311035,0.7962977290153503,6.0515522956848145,1.0085920095443726,0.002105508465319872,0.004435434006154537,0.004922349005937576,-0.00037840980803593993,-0.00010850539547391236,2.9472239017486572,6000165.0
16.5,44.9587516784668,-0.010539095848798752,-0.002219761721789837,878.1605224609375,0.0025625810958445072,1150.183349609375,0.007816032506525517,1073.17236328125,0.00529924500733614,1173.2060546875,0.012951410375535488,111.34455108642578,176.3223114013672,49.3807373046875,45.69203567504883,5.571285247802734,0.7964528799057007,6.05283260345459,1.0088053941726685,0.0021546196658164263,0.004550365265458822,0.005048695951700211,-0.0003872541419696063,-0.00011107671161880717,2.947226047515869,6000169.0
16.600000381469727,44.957698822021484,-0.010761071927845478,-0.002352301264181733,878.1607666015625,0.002619190840050578,1150.1842041015625,0.008003195747733116,1073.1729736328125,0.005422087851911783,1173.207275390625,0.013275591656565666,111.3458023071289,176.32681274414062,49.384193420410156,45.697303771972656,5.572203159332275,0.7966118454933167,6.054142951965332,1.0090237855911255,0.0022050412371754646,0.004667618777602911,0.005177648738026619,-0.0003963200724683702,-0.00011370957508916035,2.947227954864502,6000173.0
16.700000762939453,44.95662307739258,-0.010996301658451557,-0.002540470799431205,878.1610107421875,0.0026772860437631607,1150.1849365234375,0.008195030502974987,1073.1734619140625,0.005548182874917984,1173.2086181640625,0.013607279397547245,111.34708404541016,176.3314208984375,49.38774108886719,45.702720642089844,5.573146343231201,0.796774685382843,6.055484294891357,1.0092473030090332,0.0022569838911294937,0.0047872960567474365,0.005309314467012882,-0.0004056127218063921,-0.0001164055138360709,2.947230100631714,6000177.5
16.799999237060547,44.95552444458008,-0.011250348761677742,-0.002807916607707739,878.1613159179688,0.0027369060553610325,1150.185791015625,0.008391674607992172,1073.174072265625,0.005677593406289816,1173.2100830078125,0.013946770690381527,111.34839630126953,176.33615112304688,49.39137649536133,45.70827865600586,5.574114799499512,0.7969415187835693,6.056857109069824,1.0094761848449707,0.002311066724359989,0.00490955263376236,0.005443856120109558,-0.00041513735777698457,-0.00011916610674234107,2.947232246398926,6000181.5
16.899999618530273,44.95439910888672,-0.01153114065527916,-0.0029797081369906664,878.1615600585938,0.0027980911545455456,1150.1866455078125,0.0085933031514287,1073.174560546875,0.005810389760881662,1173.21142578125,0.014294479042291641,111.34974670410156,176.3409881591797,49.39510726928711,45.713985443115234,5.575108528137207,0.7971124053001404,6.058263778686523,1.009710669517517,0.0023680611047893763,0.005034610629081726,0.005581503268331289,-0.0004248995683155954,-0.00012199298362247646,2.9472343921661377,6000186.0
17.0,44.9532470703125,-0.011829111725091934,-0.00315809971652925,878.161865234375,0.0028608813881874084,1150.1875,0.008800145238637924,1073.1751708984375,0.00594665203243494,1173.212890625,0.014650978147983551,111.35112762451172,176.34596252441406,49.398929595947266,45.719844818115234,5.576128005981445,0.7972874045372009,6.059706211090088,1.0099509954452515,0.0024290699511766434,0.005162789952009916,0.005722582805901766,-0.0004349051450844854,-0.00012488783977460116,2.9472365379333496,6000190.5
17.100000381469727,44.95206069946289,-0.012144921347498894,-0.0033055730164051056,878.1621704101562,0.002925318432971835,1150.1883544921875,0.009012414142489433,1073.17578125,0.0060864700935781,1173.21435546875,0.015016773715615273,111.3525390625,176.35104370117188,49.402854919433594,45.72585678100586,5.577174663543701,0.7974667549133301,6.06118631362915,1.010197639465332,0.0024928872007876635,0.0052942922338843346,0.005867305211722851,-0.0004451604327186942,-0.00012785245780833066,2.9472389221191406,6000195.5
17.200000762939453,44.95084762573242,-0.012475479394197464,-0.0034415852278470993,878.1624145507812,0.0029914448969066143,1150.1893310546875,0.009230313822627068,1073.1763916015625,0.006229941733181477,1173.2159423828125,0.015392324887216091,111.35398864746094,176.35626220703125,49.40687561035156,45.732032775878906,5.578248500823975,0.7976506352424622,6.0627055168151855,1.0104509592056274,0.002559735206887126,0.005429327953606844,0.006015888415277004,-0.0004556719504762441,-0.00013088867126498371,2.9472413063049316,6000200.0
17.299999237060547,44.94960021972656,-0.012819637544453144,-0.0035406064707785845,878.1627197265625,0.003059304552152753,1150.1903076171875,0.009454045444726944,1073.177001953125,0.006377171725034714,1173.2174072265625,0.015778061002492905,111.35547637939453,176.36160278320312,49.41100311279297,45.73836898803711,5.579350471496582,0.7978392839431763,6.064266204833984,1.0107109546661377,0.002629257505759597,0.005568067077547312,0.006168512161821127,-0.00046644662506878376,-0.00013399837189354002,2.9472436904907227,6000205.0
17.399999618530273,44.94831848144531,-0.01317369844764471,-0.0036019491963088512,878.1630249023438,0.003128943033516407,1150.191162109375,0.009683807380497456,1073.177734375,0.006528269965201616,1173.2191162109375,0.01617438532412052,111.35700225830078,176.36709594726562,49.41523742675781,45.744876861572266,5.580482006072998,0.7980327606201172,6.065869331359863,1.0109782218933105,0.002701370045542717,0.005710667930543423,0.006325343158096075,-0.00047749161603860557,-0.00013718355330638587,2.9472460746765137,6000210.0
17.5,44.94700241088867,-0.013533893041312695,-0.003633954096585512,878.1633911132812,0.003200407838448882,1150.192138671875,0.009919782169163227,1073.1783447265625,0.006683351472020149,1173.220703125,0.016581643372774124,111.35855865478516,176.37271118164062,49.41958236694336,45.751556396484375,5.581643104553223,0.7982314229011536,6.067516326904297,1.011252760887146,0.0027756260242313147,0.005857240874320269,0.006486501544713974,-0.0004888143739663064,-0.00014044625277165323,2.947248697280884,6000215.0
17.600000381469727,44.945648193359375,-0.013897288590669632,-0.003701023990288377,878.1636962890625,0.003273747628554702,1150.1932373046875,0.010162134654819965,1073.1790771484375,0.006842533592134714,1173.222412109375,0.0170001070946455,111.36016082763672,176.3784637451172,49.424034118652344,45.7584114074707,5.582834720611572,0.7984353303909302,6.06920862197876,1.0115346908569336,0.0028515688609331846,0.00600785156711936,0.006652062758803368,-0.0005004226113669574,-0.000143788565765135,2.947251081466675,6000220.0
17.700000762939453,44.94425964355469,-0.014267390593886375,-0.003820637706667185,878.1640014648438,0.003349012928083539,1150.1942138671875,0.01041101198643446,1073.1796875,0.007005934137851,1173.22412109375,0.017429979518055916,111.36180114746094,176.38438415527344,49.42860794067383,45.76545333862305,5.58405876159668,0.7986447215080261,6.07094669342041,1.0118244886398315,0.0029288341756910086,0.0061625284142792225,0.0068220654502511024,-0.0005123240407556295,-0.0001472126314183697,2.947253704071045,6000225.5
17.799999237060547,44.94282913208008,-0.01464945450425148,-0.00396052747964859,878.1643676757812,0.0034262563567608595,1150.1953125,0.010666570626199245,1073.180419921875,0.007173672318458557,1173.225830078125,0.017871499061584473,111.36347961425781,176.3904266357422,49.43329620361328,45.772682189941406,5.585315227508545,0.7988597750663757,6.072731971740723,1.0121220350265503,0.0030078981071710587,0.006321343593299389,0.00699659064412117,-0.0005245266947895288,-0.00015072064707055688,2.947256565093994,6000231.0
17.899999618530273,44.94136428833008,-0.015045507811009884,-0.004042437765747309,878.1647338867188,0.00350553123280406,1150.1964111328125,0.01092899963259697,1073.18115234375,0.007345868274569511,1173.2276611328125,0.018324997276067734,111.36520385742188,176.39663696289062,49.438106536865234,45.78010177612305,5.586605072021484,0.7990806102752686,6.074565410614014,1.012427568435669,0.003089447505772114,0.006484431680291891,0.00717578548938036,-0.0005370387225411832,-0.0001543148682685569,2.9472591876983643,6000236.5
18.0,44.93986129760742,-0.015449751168489456,-0.004093038849532604,878.1650390625,0.0035868934355676174,1150.197509765625,0.011198507621884346,1073.181884765625,0.007522647734731436,1173.2294921875,0.018790878355503082,111.36697387695312,176.40301513671875,49.44304275512695,45.787723541259766,5.587929725646973,0.7993074059486389,6.076448917388916,1.0127414464950562,0.003173756878823042,0.006651953794062138,0.007359819952398539,-0.0005498685641214252,-0.00015799763787072152,2.9472620487213135,6000242.5
18.100000381469727,44.938316345214844,-0.015859054401516914,-0.004175860434770584,878.1654052734375,0.0036703997757285833,1150.1986083984375,0.011475291103124619,1073.1826171875,0.007704139221459627,1173.2314453125,0.01926947943866253,111.36878967285156,176.4095458984375,49.4481086730957,45.79554748535156,5.589289665222168,0.7995403409004211,6.078383922576904,1.013063907623291,0.0032600874546915293,0.006823997478932142,0.007548793684691191,-0.0005630248924717307,-0.00016177131328731775,2.9472649097442627,6000248.0
