t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
18.200000762939453,44.936729431152344,-0.016276640817523003,-0.004254705272614956,878.165771484375,0.0037561089266091585,1150.19970703125,0.011759523302316666,1073.1834716796875,0.007890474982559681,1173.2333984375,0.019761059433221817,111.37064361572266,176.41624450683594,49.453304290771484,45.803585052490234,5.590686321258545,0.7997795939445496,6.080370903015137,1.0133951902389526,0.0033480790443718433,0.007000613957643509,0.007742769084870815,-0.0005765166133642197,-0.00016563836834393442,2.947267770767212,6000254.0
18.299999237060547,44.93510437011719,-0.016702111810445786,-0.00435562152415514,878.1661987304688,0.0038440811913460493,1150.200927734375,0.012051385827362537,1073.1842041015625,0.008081787265837193,1173.2353515625,0.02026589773595333,111.37255096435547,176.42311096191406,49.458641052246094,45.811832427978516,5.59212064743042,0.8000252842903137,6.082411289215088,1.013735294342041,0.0034381835721433163,0.007181892171502113,0.007941845804452896,-0.0005903526907786727,-0.0001696013059699908,2.9472708702087402,6000260.0
18.399999618530273,44.933433532714844,-0.017137674614787102,-0.004508481360971928,878.1665649414062,0.003934378735721111,1150.2021484375,0.012351068668067455,1073.18505859375,0.008278210647404194,1173.2374267578125,0.020784299820661545,111.37451171875,176.43016052246094,49.464111328125,45.82030487060547,5.593593120574951,0.8002776503562927,6.084506988525391,1.0140844583511353,0.003530343761667609,0.007367915939539671,0.00814612116664648,-0.0006045425543561578,-0.0001736627018544823,2.9472739696502686,6000266.5
18.5,44.93172073364258,-0.017588522285223007,-0.004659377969801426,878.1669921875,0.004027065355330706,1150.203369140625,0.012658773921430111,1073.1859130859375,0.008479882031679153,1173.239501953125,0.021316595375537872,111.37651062011719,176.4373779296875,49.469730377197266,45.82900619506836,5.5951056480407715,0.8005368113517761,6.086658477783203,1.014443039894104,0.0036248776596039534,0.007558796554803848,0.008355717174708843,-0.000619095575530082,-0.00017782517534215003,2.947277069091797,6000273.0
18.600000381469727,44.92995834350586,-0.018054459244012833,-0.004765438847243786,878.1673583984375,0.004122206009924412,1150.2047119140625,0.012974731624126434,1073.186767578125,0.008686942979693413,1173.24169921875,0.021863212808966637,111.37857055664062,176.44479370117188,49.475494384765625,45.83793640136719,5.596658229827881,0.8008029460906982,6.088867664337158,1.0148112773895264,0.0037224956322461367,0.007754707708954811,0.008570821024477482,-0.0006340215331874788,-0.0001820914476411417,2.947280168533325,6000279.5
18.700000762939453,44.92815399169922,-0.01853100396692753,-0.0047029354609549046,878.1677856445312,0.004219868220388889,1150.2060546875,0.013299187645316124,1073.1876220703125,0.008899541571736336,1173.243896484375,0.022424614056944847,111.38067626953125,176.452392578125,49.48141098022461,45.84710693359375,5.598252773284912,0.8010762929916382,6.091136932373047,1.0151894092559814,0.0038231932558119297,0.007955821231007576,0.008791615255177021,-0.0006493304972536862,-0.00018646431271918118,2.9472835063934326,6000286.0
18.799999237060547,44.926300048828125,-0.019001297652721405,-0.004564282018691301,878.168212890625,0.004320119973272085,1150.2073974609375,0.013632374815642834,1073.1884765625,0.00911782681941986,1173.2462158203125,0.023001207038760185,111.38284301757812,176.46018981933594,49.48748016357422,45.85652542114258,5.599890232086182,0.8013569116592407,6.0934672355651855,1.015577793121338,0.003926426637917757,0.00816225167363882,0.009018231183290482,-0.0006650328286923468,-0.00019094663730356842,2.94728684425354,6000293.0
18.899999618530273,44.924400329589844,-0.019457725808024406,-0.004355155397206545,878.1686401367188,0.0044230325147509575,1150.208740234375,0.013974448665976524,1073.189453125,0.009341954253613949,1173.24853515625,0.023593124002218246,111.38505554199219,176.4681854248047,49.49371337890625,45.86619567871094,5.601572036743164,0.8016451597213745,6.095859527587891,1.0159765481948853,0.004029993433505297,0.008373909629881382,0.009250589646399021,-0.000681139063090086,-0.00019554133177734911,2.9472904205322266,6000300.0
19.0,44.922454833984375,-0.019893240183591843,-0.00419430248439312,878.1691284179688,0.004528678022325039,1150.210205078125,0.014325495809316635,1073.1904296875,0.00957206916064024,1173.2508544921875,0.02420027367770672,111.38733673095703,176.4763946533203,49.50010681152344,45.87612533569336,5.603298664093018,0.8019410967826843,6.098313331604004,1.016385555267334,0.0041329278610646725,0.00859061162918806,0.009488522075116634,-0.0006976598524488509,-0.0002002513938350603,2.947293996810913,6000307.0
19.100000381469727,44.920467376708984,-0.02031267061829567,-0.003980382811278105,878.1695556640625,0.004637129604816437,1150.2115478515625,0.01468555349856615,1073.19140625,0.009808310307562351,1173.25341796875,0.024822404608130455,111.3896713256836,176.4848175048828,49.50666809082031,45.886322021484375,5.605071067810059,0.8022448420524597,6.100828647613525,1.016804814338684,0.004234233871102333,0.008812086656689644,0.009731772355735302,-0.0007146055577322841,-0.00020507982117123902,2.9472975730895996,6000314.5
19.200000762939453,44.918434143066406,-0.02071070857346058,-0.003685415955260396,878.1700439453125,0.004748462699353695,1150.213134765625,0.015054652467370033,1073.1923828125,0.01005080621689558,1173.255859375,0.02545926719903946,111.39205932617188,176.49343872070312,49.513404846191406,45.89678955078125,5.606890678405762,0.8025563955307007,6.1034040451049805,1.017233967781067,0.00433448376134038,0.009038126096129417,0.00998014211654663,-0.0007319864816963673,-0.0002100295969285071,2.947301149368286,6000322.0
19.299999237060547,44.91636276245117,-0.021079251542687416,-0.0033240315970033407,878.1705322265625,0.004862751811742783,1150.214599609375,0.015432805754244328,1073.193359375,0.010299673303961754,1173.2584228515625,0.026110559701919556,111.39451599121094,176.50230407714844,49.52031326293945,45.90753173828125,5.608757495880127,0.802875816822052,6.106038570404053,1.017673134803772,0.004432837478816509,0.009268452413380146,0.010233369655907154,-0.0007498127524740994,-0.000215103747905232,2.9473049640655518,6000330.0
19.399999618530273,44.91425704956055,-0.021411653608083725,-0.0029462019447237253,878.1710205078125,0.004980070982128382,1150.2161865234375,0.015819964930415154,1073.1944580078125,0.010555018670856953,1173.2611083984375,0.02677580900490284,111.39703369140625,176.51138305664062,49.52740478515625,45.918556213378906,5.610672473907471,0.8032030463218689,6.108731269836426,1.0181218385696411,0.004528131801635027,0.009502694010734558,0.01049109362065792,-0.000768094090744853,-0.00022030527179595083,2.9473090171813965,6000338.0
19.5,44.912113189697266,-0.021706273779273033,-0.0026098082307726145,878.1715087890625,0.0051004947163164616,1150.2177734375,0.016216028481721878,1073.195556640625,0.010816932655870914,1173.2637939453125,0.027454370632767677,111.39961242675781,176.52069091796875,49.5346794128418,45.929866790771484,5.612636089324951,0.8035380244255066,6.11147928237915,1.0185798406600952,0.0046193781308829784,0.009740394540131092,0.010752871632575989,-0.000786839984357357,-0.00022563716629520059,2.947312831878662,6000346.0
19.600000381469727,44.909942626953125,-0.02196725457906723,-0.0022582614328712225,878.1719970703125,0.005224096123129129,1150.219482421875,0.016620853915810585,1073.196533203125,0.01108548603951931,1173.2666015625,0.02814551442861557,111.40225982666016,176.53024291992188,49.542137145996094,45.94146728515625,5.61464786529541,0.8038805723190308,6.1142802238464355,1.019046664237976,0.00470622256398201,0.009981080889701843,0.011018242686986923,-0.0008060593972913921,-0.00023110235633794218,2.947316884994507,6000354.0
19.700000762939453,44.90774917602539,-0.02219308167695999,-0.0018992924597114325,878.1725463867188,0.005350945983082056,1150.2210693359375,0.017034295946359634,1073.19775390625,0.011360736563801765,1173.2694091796875,0.028848526999354362,111.40497589111328,176.5400390625,49.54978561401367,45.95336151123047,5.616708278656006,0.8042305707931519,6.11713171005249,1.019521951675415,0.004789056722074747,0.010224329307675362,0.011286793276667595,-0.0008257607696577907,-0.00023670373775530607,2.9473211765289307,6000362.5
19.799999237060547,44.9055290222168,-0.022383010014891624,-0.0014970209449529648,878.173095703125,0.005481113214045763,1150.2227783203125,0.01745619811117649,1073.1988525390625,0.011642721481621265,1173.2723388671875,0.02956268936395645,111.40775299072266,176.55006408691406,49.55762481689453,45.96554946899414,5.61881685256958,0.8045876622200012,6.120031356811523,1.020005226135254,0.004867502488195896,0.01046969834715128,0.01155809499323368,-0.0008459520759060979,-0.000242444162722677,2.9473254680633545,6000371.5
19.899999618530273,44.903289794921875,-0.022532712668180466,-0.0010972832096740603,878.1736450195312,0.005614663474261761,1150.224609375,0.01788637414574623,1073.2000732421875,0.011931465938687325,1173.275390625,0.030287234112620354,111.41060638427734,176.5603485107422,49.56565856933594,45.97803497314453,5.620973110198975,0.8049516677856445,6.122976303100586,1.0204960107803345,0.004941323306411505,0.010716740041971207,0.011831706389784813,-0.0008666407084092498,-0.00024832639610394835,2.9473297595977783,6000380.5
20.0,44.90103530883789,-0.02264244109392166,-0.0006598855252377689,878.1741943359375,0.005751659162342548,1150.2264404296875,0.018324609845876694,1073.2012939453125,0.012226976454257965,1173.2784423828125,0.03102131001651287,111.41352081298828,176.5708770751953,49.57388687133789,45.99081802368164,5.623176574707031,0.8053222894668579,6.12596321105957,1.0209938287734985,0.005009792745113373,0.010964951477944851,0.012107138521969318,-0.000887833593878895,-0.0002543531882110983,2.9473342895507812,6000389.5
20.100000381469727,44.898773193359375,-0.022708429023623466,-0.0002180999144911766,878.1748046875,0.005892159417271614,1150.228271484375,0.018770653754472733,1073.2025146484375,0.012529241852462292,1173.2816162109375,0.031764011830091476,111.41651153564453,176.5816650390625,49.582313537597656,46.00389862060547,5.625426292419434,0.8056992888450623,6.128989219665527,1.021498203277588,0.00507280882447958,0.011213836260139942,0.0123838996514678,-0.0009095369605347514,-0.000260527158388868,2.947338819503784,6000399.0
20.200000762939453,44.89650344848633,-0.022730238735675812,0.00021206107339821756,878.1754150390625,0.0060362182557582855,1150.230224609375,0.01922423206269741,1073.2037353515625,0.01283823512494564,1173.2847900390625,0.03251436725258827,111.41957092285156,176.5926971435547,49.590938568115234,46.01728057861328,5.627721786499023,0.8060821890830994,6.13205099105835,1.0220084190368652,0.005129700060933828,0.01146284956485033,0.012661457061767578,-0.0009317565709352493,-0.00026685086777433753,2.947343587875366,6000408.5
20.299999237060547,44.894229888916016,-0.022709032520651817,0.0005909586325287819,878.176025390625,0.006183886434882879,1150.2320556640625,0.019685031846165657,1073.205078125,0.013153907842934132,1173.2880859375,0.03327134624123573,111.42269897460938,176.60400390625,49.599761962890625,46.03095626831055,5.630061149597168,0.8064706325531006,6.135144233703613,1.0225239992141724,0.005180257372558117,0.011711446568369865,0.012939270585775375,-0.0009544971981085837,-0.00027332676108926535,2.9473483562469482,6000418.5
20.399999618530273,44.8919563293457,-0.022649938240647316,0.0009505749912932515,878.1766357421875,0.006335207726806402,1150.234130859375,0.020152732729911804,1073.2064208984375,0.013476194813847542,1173.2913818359375,0.03403390944004059,111.4259033203125,176.61557006835938,49.608787536621094,46.044925689697266,5.632443904876709,0.8068642616271973,6.138265132904053,1.023044228553772,0.005224468652158976,0.011959092691540718,0.01321681309491396,-0.000977763207629323,-0.0002799571957439184,2.9473533630371094,6000428.5
20.5,44.88969421386719,-0.022554880008101463,0.0012093705590814352,878.17724609375,0.006490222178399563,1150.236083984375,0.020627010613679886,1073.207763671875,0.01380501314997673,1173.294921875,0.03480107709765434,111.42918395996094,176.6273956298828,49.618011474609375,46.05918884277344,5.6348676681518555,0.8072625994682312,6.141410827636719,1.0235685110092163,0.0052628587000072,0.012205319479107857,0.013493621721863747,-0.0010015579173341393,-0.0002867444127332419,2.9473583698272705,6000438.5
20.600000381469727,44.88743591308594,-0.022433942183852196,0.0014276924775913358,878.1779174804688,0.006648962385952473,1150.23828125,0.021107546985149384,1073.2091064453125,0.014140265993773937,1173.29833984375,0.03557191416621208,111.43253326416016,176.6394805908203,49.627437591552734,46.07373809814453,5.637331008911133,0.8076652884483337,6.1445770263671875,1.0240962505340576,0.005295523442327976,0.012449683621525764,0.013769258745014668,-0.0010258844122290611,-0.00029369056574068964,2.9473636150360107,6000449.0
20.700000762939453,44.88519287109375,-0.02229117415845394,0.0016111148288473487,878.1785888671875,0.006811455823481083,1150.2403564453125,0.021594056859612465,1073.2105712890625,0.014481841586530209,1173.302001953125,0.036345627158880234,111.43595886230469,176.65184020996094,49.637062072753906,46.08856964111328,5.639832019805908,0.8080717921257019,6.147761821746826,1.0246269702911377,0.005323702469468117,0.012691863812506199,0.014043406583368778,-0.001050744904205203,-0.00030079769203439355,2.947368860244751,6000460.0
20.799999237060547,44.882965087890625,-0.02213006280362606,0.0017794636078178883,878.1792602539062,0.006977724377065897,1150.2425537109375,0.02208627574145794,1073.2120361328125,0.014829621650278568,1173.3056640625,0.037121545523405075,111.43946075439453,176.66445922851562,49.64688491821289,46.10368347167969,5.642369747161865,0.808481752872467,6.150961399078369,1.0251601934432983,0.005347813479602337,0.012931590899825096,0.014315799809992313,-0.0010761410230770707,-0.0003080677124671638,2.9473743438720703,6000471.0
20.899999618530273,44.88075256347656,-0.02195211499929428,0.001961106201633811,878.1799926757812,0.007147782947868109,1150.2447509765625,0.02258395589888096,1073.2135009765625,0.015183479525148869,1173.3094482421875,0.03789906948804855,111.44303894042969,176.67735290527344,49.65690612792969,46.11906814575195,5.644941329956055,0.8088947534561157,6.154174327850342,1.0256956815719604,0.005368262529373169,0.0131686357781291,0.014586213044822216,-0.001102074165828526,-0.00031550246058031917,2.9473800659179688,6000482.5
21.0,44.87855529785156,-0.02175600454211235,0.0021407692693173885,878.1807250976562,0.007321640849113464,1150.2470703125,0.023086855188012123,1073.215087890625,0.015543285757303238,1173.313232421875,0.0386776328086853,111.44668579101562,176.6905059814453,49.6671257019043,46.13472366333008,5.647544860839844,0.8093104958534241,6.157398223876953,1.0262330770492554,0.005385203752666712,0.013402792625129223,0.01485444139689207,-0.0011285451473668218,-0.0003231037990190089,2.947385787963867,6000494.0
21.100000381469727,44.876380920410156,-0.021541928872466087,0.002209282945841551,878.1814575195312,0.007499301806092262,1150.2493896484375,0.023594720289111137,1073.2166748046875,0.015908904373645782,1173.317138671875,0.03945666551589966,111.45040893554688,176.70391845703125,49.67753982543945,46.15064239501953,5.650179386138916,0.8097285628318787,6.16063117980957,1.026771903038025,0.005398421548306942,0.01363383512943983,0.015120263211429119,-0.001155554666183889,-0.00033087332849390805,2.9473915100097656,6000506.0
21.200000762939453,44.87422561645508,-0.021321000531315804,0.0022542353253811598,878.1821899414062,0.007680763490498066,1150.2518310546875,0.02410728856921196,1073.21826171875,0.016280192881822586,1173.3211669921875,0.04023559018969536,111.45420837402344,176.7176055908203,49.688148498535156,46.16681671142578,5.652842044830322,0.8101485967636108,6.163870811462402,1.0273118019104004,0.005407916381955147,0.01386154443025589,0.015383460558950901,-0.0011831028386950493,-0.0003388127370271832,2.947397470474243,6000518.5
21.299999237060547,44.872093200683594,-0.021095575764775276,0.002326591406017542,878.1829833984375,0.007866019383072853,1150.2542724609375,0.02462434396147728,1073.219970703125,0.016657007858157158,1173.3251953125,0.04101397842168808,111.45808410644531,176.7315673828125,49.69894790649414,46.1832389831543,5.655531406402588,0.8105703592300415,6.167115211486816,1.0278525352478027,0.0054151639342308044,0.014085834845900536,0.015643946826457977,-0.0012111891992390156,-0.00034692350891418755,2.9474036693573,6000531.0
21.399999618530273,44.8699836730957,-0.020862916484475136,0.0024362208787351847,878.1837768554688,0.008055055513978004,1150.2567138671875,0.025145696476101875,1073.2215576171875,0.017039204016327858,1173.329345703125,0.04179152473807335,111.4620361328125,176.74578857421875,49.709938049316406,46.19990921020508,5.65824556350708,0.8109935522079468,6.170363426208496,1.0283938646316528,0.0054204282350838184,0.014306650497019291,0.01590167172253132,-0.0012398135149851441,-0.000355207099346444,2.9474098682403564,6000543.5
21.5,44.867897033691406,-0.02061929553747177,0.002596277976408601,878.1846313476562,0.008247856050729752,1150.25927734375,0.02567114867269993,1073.2232666015625,0.017426634207367897,1173.33349609375,0.0425678975880146,111.46605682373047,176.76026916503906,49.72111511230469,46.21681594848633,5.660983085632324,0.8114178776741028,6.173613548278809,1.0289356708526611,0.005423352122306824,0.014523903839290142,0.016156543046236038,-0.001268975087441504,-0.00036366493441164494,2.9474165439605713,6000556.5
21.600000381469727,44.86583709716797,-0.020359667018055916,0.0027569811791181564,878.1854248046875,0.008444397710263729,1150.2618408203125,0.02620047703385353,1073.22509765625,0.017819156870245934,1173.337890625,0.043342698365449905,111.47016143798828,176.77500915527344,49.732479095458984,46.233951568603516,5.663741588592529,0.8118431568145752,6.176865100860596,1.0294774770736694,0.0054234531708061695,0.014737458899617195,0.01640843041241169,-0.001298672752454877,-0.0003722983237821609,2.947422981262207,6000570.0
21.700000762939453,44.863800048828125,-0.020083969458937645,0.002816874533891678,878.186279296875,0.008644655346870422,1150.2645263671875,0.026733428239822388,1073.2269287109375,0.01821661740541458,1173.3421630859375,0.04411542788147926,111.47433471679688,176.79002380371094,49.7440299987793,46.25130844116211,5.666519641876221,0.8122691512107849,6.180115222930908,1.0300191640853882,0.005420050583779812,0.01494712196290493,0.016657136380672455,-0.0013289054622873664,-0.0003811085189227015,2.947429656982422,6000584.0
21.799999237060547,44.861793518066406,-0.019802281633019447,0.0028453499544411898,878.1871948242188,0.00884859636425972,1150.2672119140625,0.02726973406970501,1073.228759765625,0.018618864938616753,1173.3466796875,0.0448855459690094,111.47858428955078,176.8052978515625,49.75575637817383,46.26888656616211,5.669315338134766,0.8126955032348633,6.183362007141113,1.0305602550506592,0.005413123872131109,0.015152697451412678,0.016902465373277664,-0.001359671470709145,-0.00039009671309031546,2.947436571121216,6000598.0
21.899999618530273,44.85981369018555,-0.019517747685313225,0.0029262255411595106,878.1880493164062,0.00905618630349636,1150.2698974609375,0.027809159830212593,1073.2305908203125,0.019025737419724464,1173.3511962890625,0.04565265402197838,111.48291015625,176.8208465576172,49.76766586303711,46.28667068481445,5.672126770019531,0.8131221532821655,6.186603546142578,1.0311006307601929,0.005404004827141762,0.015354113653302193,0.017144346609711647,-0.0013909689150750637,-0.0003992639249190688,2.947443723678589,6000612.5
22.0,44.85786056518555,-0.019225124269723892,0.0029942169785499573,878.18896484375,0.009267386980354786,1150.272705078125,0.02835150808095932,1073.2325439453125,0.01943707838654518,1173.3558349609375,0.046416476368904114,111.4873046875,176.83663940429688,49.77975082397461,46.304656982421875,5.674952983856201,0.8135486841201782,6.1898393630981445,1.0316399335861206,0.005393065046519041,0.015551336109638214,0.01738274283707142,-0.0014227954670786858,-0.000408611202146858,2.947450876235962,6000627.0
22.100000381469727,44.85593795776367,-0.018925702199339867,0.0031112332362681627,878.18994140625,0.009482153691351414,1150.275634765625,0.028896557167172432,1073.2344970703125,0.01985272765159607,1173.3604736328125,0.047176677733659744,111.49177551269531,176.85269165039062,49.79200744628906,46.322837829589844,5.677791595458984,0.8139750361442566,6.193068027496338,1.0321780443191528,0.005379593465477228,0.015744268894195557,0.01761755719780922,-0.0014551490312442183,-0.0004181394469924271,2.947458505630493,6000642.0
22.200000762939453,44.85404586791992,-0.018614578992128372,0.0031723342835903168,878.1908569335938,0.009700440801680088,1150.278564453125,0.029444081708788872,1073.2364501953125,0.020272521302103996,1173.365234375,0.047932907938957214,111.49632263183594,176.86900329589844,49.80443572998047,46.34120559692383,5.680641174316406,0.8144009113311768,6.196287631988525,1.032714605331421,0.005363797303289175,0.015932830050587654,0.017848705872893333,-0.0014880266971886158,-0.0004278495616745204,2.9474658966064453,6000657.5
22.299999237060547,44.8521842956543,-0.0182973463088274,0.0031489720568060875,878.1918334960938,0.00992219801992178,1150.281494140625,0.02999383956193924,1073.238525390625,0.020696299150586128,1173.3701171875,0.048684753477573395,111.50094604492188,176.8855743408203,49.81703186035156,46.3597526550293,5.683499813079834,0.8148261308670044,6.199496746063232,1.0332493782043457,0.005344992037862539,0.016116879880428314,0.01807604916393757,-0.001521425787359476,-0.0004377423319965601,2.9474737644195557,6000673.5
22.399999618530273,44.8503532409668,-0.017982449382543564,0.003068858291953802,878.19287109375,0.010147370398044586,1150.2845458984375,0.030545592308044434,1073.2406005859375,0.021123895421624184,1173.375,0.049431852996349335,111.5056381225586,176.9023895263672,49.82979202270508,46.37846755981445,5.686366558074951,0.8152504563331604,6.202693462371826,1.0337822437286377,0.00532394926995039,0.016296347603201866,0.018299508839845657,-0.0015553429257124662,-0.00044781839824281633,2.947481632232666,6000689.5
22.5,44.84855651855469,-0.01767556369304657,0.0029893687460571527,878.1939086914062,0.01037590205669403,1150.28759765625,0.03109915181994438,1073.2427978515625,0.021555140614509583,1173.3800048828125,0.05017399787902832,111.5103988647461,176.91946411132812,49.84271240234375,46.39734649658203,5.689239501953125,0.8156737685203552,6.205877780914307,1.0343129634857178,0.005301790777593851,0.016471263021230698,0.018519116565585136,-0.001589774969033897,-0.00045807845890522003,2.9474897384643555,6000706.0
22.600000381469727,44.84678649902344,-0.017376625910401344,0.002837609499692917,878.1949462890625,0.010607733391225338,1150.290771484375,0.03165437653660774,1073.2449951171875,0.02198987454175949,1173.385009765625,0.05091113969683647,111.5152359008789,176.93678283691406,49.85579299926758,46.4163818359375,5.692116737365723,0.8160958290100098,6.209048271179199,1.0348414182662964,0.00527928676456213,0.016641728579998016,0.018734969198703766,-0.0016247183084487915,-0.0004685230669565499,2.947498083114624,6000723.0
22.700000762939453,44.84505081176758,-0.017092864960432053,0.002682435791939497,878.1959838867188,0.010842801071703434,1150.2939453125,0.03221113234758377,1073.2471923828125,0.022427937015891075,1173.39013671875,0.051643263548612595,111.52014923095703,176.95436096191406,49.86902618408203,46.43556213378906,5.694997787475586,0.8165165185928345,6.21220588684082,1.0353676080703735,0.00525646610185504,0.01680784299969673,0.018947165459394455,-0.001660169567912817,-0.0004791527462657541,2.9475064277648926,6000740.0
22.799999237060547,44.84334182739258,-0.016824621707201004,0.002483551623299718,878.1970825195312,0.011081038974225521,1150.2972412109375,0.032769326120615005,1073.2493896484375,0.022869180887937546,1173.3953857421875,0.05237048119306564,111.52513122558594,176.97216796875,49.882408142089844,46.45488357543945,5.697880744934082,0.8169357776641846,6.2153496742248535,1.0358916521072388,0.0052343932911753654,0.016969796270132065,0.019155889749526978,-0.0016961252549663186,-0.0004899679915979505,2.9475152492523193,6000758.0
22.899999618530273,44.84165954589844,-0.016576265916228294,0.0022845957428216934,878.1982421875,0.011322381906211376,1150.300537109375,0.03332889452576637,1073.251708984375,0.023313459008932114,1173.400634765625,0.053092967718839645,111.53018188476562,176.99021911621094,49.89594268798828,46.47433853149414,5.700764179229736,0.8173534870147705,6.218481063842773,1.0364134311676025,0.0052131665870547295,0.017127782106399536,0.019361333921551704,-0.0017325821099802852,-0.0005009692977182567,2.947524070739746,6000776.0
23.0,44.84000015258789,-0.01634780690073967,0.0020687133073806763,878.1994018554688,0.011566761881113052,1150.3038330078125,0.03388979658484459,1073.254150390625,0.023760640993714333,1173.406005859375,0.053810976445674896,111.5353012084961,177.00851440429688,49.90962219238281,46.493919372558594,5.703647613525391,0.8177696466445923,6.22160005569458,1.0369333028793335,0.005193485878407955,0.017282042652368546,0.019563738256692886,-0.0017695369897410274,-0.0005121571011841297,2.947533130645752,6000794.0
23.100000381469727,44.8383674621582,-0.016140935942530632,0.0018886227626353502,878.2005615234375,0.011814108118414879,1150.3072509765625,0.034452006220817566,1073.2564697265625,0.024210603907704353,1173.411376953125,0.05452481657266617,111.54049682617188,177.0270538330078,49.92344284057617,46.51361846923828,5.7065300941467285,0.8181842565536499,6.224708080291748,1.0374513864517212,0.00517543638125062,0.01743282750248909,0.019763346761465073,-0.0018069867510348558,-0.0005235318094491959,2.947542428970337,6000813.0
23.200000762939453,44.836753845214844,-0.01595207303762436,0.0016756317345425487,878.2017211914062,0.012064351700246334,1150.310791015625,0.0350155234336853,1073.2589111328125,0.024663232266902924,1173.4168701171875,0.05523482337594032,111.54576110839844,177.0458221435547,49.93740463256836,46.53343200683594,5.709411144256592,0.8185973763465881,6.227806091308594,1.0379676818847656,0.005159362219274044,0.01758040115237236,0.019960423931479454,-0.0018449285998940468,-0.0005350938881747425,2.947551727294922,6000832.0
23.299999237060547,44.83515548706055,-0.015784509479999542,0.0014596765395253897,878.2029418945312,0.012317422777414322,1150.3143310546875,0.0355803482234478,1073.261474609375,0.025118427351117134,1173.42236328125,0.055941320955753326,111.55108642578125,177.06483459472656,49.95150375366211,46.5533561706543,5.712289333343506,0.8190090656280518,6.230895042419434,1.0384825468063354,0.005144868511706591,0.017724985256791115,0.02015518955886364,-0.0018833602080121636,-0.0005468437448143959,2.947561502456665,6000852.0
23.399999618530273,44.833580017089844,-0.01563854143023491,0.0012721032835543156,878.2042236328125,0.01257325243204832,1150.31787109375,0.03614649176597595,1073.263916015625,0.025576096028089523,1173.4281005859375,0.056644659489393234,111.55648803710938,177.08407592773438,49.965736389160156,46.57337951660156,5.715165138244629,0.8194193840026855,6.233976364135742,1.0389961004257202,0.005132521968334913,0.017866844311356544,0.020347904413938522,-0.001922279130667448,-0.0005587819032371044,2.947571277618408,6000872.0
23.5,44.83201599121094,-0.01551133207976818,0.0010925777023658156,878.2054443359375,0.01283177174627781,1150.321533203125,0.03671398386359215,1073.2666015625,0.026036152616143227,1173.4337158203125,0.05734523758292198,111.56195831298828,177.10354614257812,49.9801025390625,46.593502044677734,5.718038082122803,0.819828450679779,6.237051486968994,1.039508581161499,0.005122440867125988,0.01800623908638954,0.020538831129670143,-0.001961683388799429,-0.0005709087126888335,2.9475812911987305,6000892.5
23.600000381469727,44.83046340942383,-0.015402073971927166,0.0009308551088906825,878.206787109375,0.01309291273355484,1150.3251953125,0.037282854318618774,1073.2691650390625,0.026498526334762573,1173.439453125,0.05804342404007912,111.56749725341797,177.12326049804688,49.99459457397461,46.61371994018555,5.720907688140869,0.8202363848686218,6.240120887756348,1.0400201082229614,0.005114330910146236,0.01814340427517891,0.020728200674057007,-0.002001571236178279,-0.0005832246388308704,2.947591543197632,6000913.0
23.700000762939453,44.828922271728516,-0.015308988280594349,0.0007965269032865763,878.2080688476562,0.013356609269976616,1150.3289794921875,0.037853140383958817,1073.2718505859375,0.02696315199136734,1173.4453125,0.058739569038152695,111.57310485839844,177.1431884765625,50.009220123291016,46.634029388427734,5.723773956298828,0.8206433057785034,6.2431864738464355,1.040531039237976,0.005108180921524763,0.018278559669852257,0.020916230976581573,-0.0020419408101588488,-0.0005957301473245025,2.9476020336151123,6000934.5
23.799999237060547,44.827392578125,-0.015229335986077785,0.0006714658811688423,878.2094116210938,0.013622796162962914,1150.332763671875,0.03842487186193466,1073.2745361328125,0.0274299718439579,1173.4512939453125,0.05943400040268898,111.57878112792969,177.16336059570312,50.02397155761719,46.654422760009766,5.72663688659668,0.8210493326187134,6.246248722076416,1.0410414934158325,0.005103822331875563,0.018411902710795403,0.02110311947762966,-0.002082791179418564,-0.0006084257620386779,2.9476125240325928,6000956.0
23.899999618530273,44.825870513916016,-0.015162189491093159,0.0005011021858081222,878.2108154296875,0.013891411945223808,1150.336669921875,0.0389980711042881,1073.27734375,0.027898937463760376,1173.457275390625,0.060127004981040955,111.58452606201172,177.18374633789062,50.03884506225586,46.67490005493164,5.729496479034424,0.8214547038078308,6.249309539794922,1.0415515899658203,0.0051009501330554485,0.01854359731078148,0.021289030089974403,-0.002124121179804206,-0.0006213119486346841,2.9476234912872314,6000978.0
24.0,44.8243522644043,-0.015112078748643398,0.0003263268154114485,878.2122192382812,0.014162393286824226,1150.340576171875,0.03957275673747063,1073.2801513671875,0.028370000422000885,1173.4632568359375,0.060818836092948914,111.59033203125,177.20437622070312,50.05384063720703,46.695457458496094,5.732353210449219,0.8218594193458557,6.252368927001953,1.042061448097229,0.0050995005294680595,0.018673798069357872,0.021474117413163185,-0.002165930112823844,-0.0006343891727738082,2.94763445854187,6001001.0
24.100000381469727,44.82284164428711,-0.015079446136951447,0.0001477156620239839,878.213623046875,0.014435682445764542,1150.3446044921875,0.04014898091554642,1073.282958984375,0.028843123465776443,1173.4693603515625,0.06150982156395912,111.5962142944336,177.2252197265625,50.0689582824707,46.716094970703125,5.735206604003906,0.8222636580467224,6.255427837371826,1.0425713062286377,0.005100149195641279,0.018802713602781296,0.02165858820080757,-0.0022082168143242598,-0.0006476579583249986,2.947645902633667,6001024.0
24.200000762939453,44.82133483886719,-0.015064675360918045,-0.00011781127250287682,878.215087890625,0.014711222611367702,1150.3486328125,0.04072679951786995,1073.285888671875,0.029318274930119514,1173.4755859375,0.062200333923101425,111.60215759277344,177.2462921142578,50.084197998046875,46.73680877685547,5.738058090209961,0.8226675987243652,6.258488655090332,1.0430814027786255,0.005102992057800293,0.018930554389953613,0.021842654794454575,-0.0022509810514748096,-0.0006611188291572034,2.947657346725464,6001047.0
24.299999237060547,44.819828033447266,-0.015076455660164356,-0.0003855740651488304,878.2166137695312,0.014988957904279232,1150.3526611328125,0.04130629450082779,1073.288818359375,0.02979542687535286,1173.4818115234375,0.06289076060056686,111.6081771850586,177.267578125,50.09955596923828,46.75759506225586,5.740906715393066,0.823071300983429,6.261551856994629,1.0435919761657715,0.005108151119202375,0.019057540223002434,0.022026535123586655,-0.00229422259144485,-0.0006747723091393709,2.94766902923584,6001071.0
24.399999618530273,44.818321228027344,-0.015115013346076012,-0.0006396452663466334,878.2180786132812,0.015268836170434952,1150.3568115234375,0.04188758507370949,1073.2918701171875,0.030274566262960434,1173.4881591796875,0.06358163058757782,111.6142578125,177.2891082763672,50.11503219604492,46.7784538269043,5.743753910064697,0.8234750032424927,6.26461935043335,1.0441032648086548,0.005116899032145739,0.019183995202183723,0.022210557013750076,-0.0023379416670650244,-0.0006886189803481102,2.947680950164795,6001095.5
24.5,44.816810607910156,-0.015178978443145752,-0.0009069015504792333,878.2196655273438,0.015550807118415833,1150.361083984375,0.04247082769870758,1073.294921875,0.03075568564236164,1173.4945068359375,0.06427355855703354,111.62040710449219,177.31085205078125,50.13062286376953,46.79938888549805,5.7465996742248535,0.8238788843154907,6.267693996429443,1.044615626335144,0.005129322875291109,0.019310245290398598,0.022395042702555656,-0.00238213874399662,-0.0007026594830676913,2.947693347930908,6001120.0
24.600000381469727,44.81529235839844,-0.015269667841494083,-0.0011424748227000237,878.22119140625,0.015834825113415718,1150.3653564453125,0.0430561825633049,1073.2979736328125,0.031238794326782227,1173.5009765625,0.06496714055538177,111.62662506103516,177.3328094482422,50.14632797241211,46.82038879394531,5.749444961547852,0.8242831230163574,6.270776748657227,1.0451295375823975,0.005145346745848656,0.01943659596145153,0.022580305114388466,-0.002426814753562212,-0.0007168944575823843,2.9477057456970215,6001145.5
24.700000762939453,44.81376266479492,-0.015383915975689888,-0.0012224040692672133,878.2227783203125,0.016120847314596176,1150.3697509765625,0.04364382475614548,1073.3011474609375,0.031723909080028534,1173.507568359375,0.06566300988197327,111.6329116821289,177.35501098632812,50.16215133666992,46.84146499633789,5.752290725708008,0.8246880173683167,6.273871421813965,1.0456452369689941,0.005165264010429382,0.019563373178243637,0.02276666834950447,-0.0024719710927456617,-0.0007313246605917811,2.9477181434631348,6001171.0
24.799999237060547,44.812225341796875,-0.015506155788898468,-0.0012310141464695334,878.2244262695312,0.016408832743763924,1150.3741455078125,0.04423392936587334,1073.3043212890625,0.0322110578417778,1173.51416015625,0.06636176258325577,111.63926696777344,177.37742614746094,50.17809295654297,46.862613677978516,5.7551374435424805,0.8250937461853027,6.276978969573975,1.0461630821228027,0.005188729148358107,0.01969086192548275,0.02295442298054695,-0.002517609391361475,-0.0007459509070031345,2.9477310180664062,6001197.5
24.899999618530273,44.81067657470703,-0.015629258006811142,-0.0011896203504875302,878.22607421875,0.016698744148015976,1150.3785400390625,0.04482661560177803,1073.3076171875,0.032700277864933014,1173.5208740234375,0.06706376373767853,111.64569091796875,177.4000701904297,50.19414520263672,46.88383102416992,5.757986068725586,0.8255005478858948,6.2801008224487305,1.046683430671692,0.005213680677115917,0.01981915719807148,0.02314366213977337,-0.0025637319777160883,-0.0007607740117236972,2.947744131088257,6001224.0
25.0,44.809112548828125,-0.015748219564557076,-0.0010948320850729942,878.227783203125,0.016990549862384796,1150.383056640625,0.04542193561792374,1073.3109130859375,0.033191610127687454,1173.527587890625,0.06776915490627289,111.65218353271484,177.42294311523438,50.2103157043457,46.905128479003906,5.760838031768799,0.8259087204933167,6.283238410949707,1.0472064018249512,0.005239228252321482,0.019948262721300125,0.023334398865699768,-0.0026103409472852945,-0.0007757948478683829,2.9477574825286865,6001251.0
25.100000381469727,44.80753707885742,-0.015857702121138573,-0.0010453796712681651,878.2294921875,0.017284221947193146,1150.3875732421875,0.04601990804076195,1073.314208984375,0.03368508443236351,1173.534423828125,0.06847796589136124,111.65874481201172,177.44602966308594,50.226600646972656,46.92649841308594,5.763693809509277,0.8263183236122131,6.286390781402588,1.0477317571640015,0.005264679901301861,0.020078130066394806,0.02352658286690712,-0.002657438861206174,-0.0007910142885521054,2.9477710723876953,6001278.5
25.200000762939453,44.80595016479492,-0.01596224121749401,-0.0010485125239938498,878.231201171875,0.017579730600118637,1150.3922119140625,0.04662051051855087,1073.317626953125,0.03418073430657387,1173.541259765625,0.06919008493423462,111.66537475585938,177.4693603515625,50.243003845214844,46.94794464111328,5.766554355621338,0.8267295956611633,6.289558410644531,1.0482597351074219,0.005289261694997549,0.020208636298775673,0.023720096796751022,-0.002705028047785163,-0.0008064332650974393,2.947784900665283,6001306.5
25.299999237060547,44.80435562133789,-0.01606709137558937,-0.0010587567230686545,878.2330322265625,0.01787705533206463,1150.39697265625,0.047223735600709915,1073.321044921875,0.03467858210206032,1173.5482177734375,0.06990543752908707,111.67207336425781,177.492919921875,50.259517669677734,46.9694709777832,5.769420623779297,0.8271425366401672,6.292740345001221,1.0487900972366333,0.005313561297953129,0.0203397199511528,0.02391488291323185,-0.0027531106024980545,-0.0008220525342039764,2.947798728942871,6001335.0
25.399999618530273,44.80274963378906,-0.016172967851161957,-0.0010524921817705035,878.2348022460938,0.01817617192864418,1150.4017333984375,0.04782959818840027,1073.3245849609375,0.03517865389585495,1173.5552978515625,0.07062403112649918,111.67884826660156,177.51669311523438,50.276153564453125,46.99107360839844,5.772292613983154,0.8275572657585144,6.2959370613098145,1.0493228435516357,0.005338229704648256,0.020471379160881042,0.024110941216349602,-0.002801688853651285,-0.0008378730854019523,2.947813034057617,6001364.0
25.5,44.80113220214844,-0.016278216615319252,-0.0011031731264665723,878.2366333007812,0.01847706362605095,1150.406494140625,0.04843812435865402,1073.328125,0.035680968314409256,1173.5623779296875,0.07134593278169632,111.68568420410156,177.54071044921875,50.29290008544922,47.01275634765625,5.775171756744385,0.8279737234115601,6.2991485595703125,1.0498580932617188,0.005363318603485823,0.02060362510383129,0.024308286607265472,-0.0028507651295512915,-0.0008538957335986197,2.9478275775909424,6001393.5
25.600000381469727,44.799503326416016,-0.016388533636927605,-0.0011264532804489136,878.238525390625,0.018779709935188293,1150.411376953125,0.049049340188503265,1073.3316650390625,0.03618554025888443,1173.5694580078125,0.07207118719816208,111.69259643554688,177.56495666503906,50.30976486206055,47.03451919555664,5.778058052062988,0.8283920884132385,6.302375793457031,1.0503959655761719,0.005388585384935141,0.020736446604132652,0.024506909772753716,-0.0029003415256738663,-0.0008701214101165533,2.9478423595428467,6001423.5
25.700000762939453,44.7978630065918,-0.016501178964972496,-0.0011014322517439723,878.2404174804688,0.019084099680185318,1150.4163818359375,0.04966328293085098,1073.3353271484375,0.03669239953160286,1173.5767822265625,0.07279989868402481,111.69957733154297,177.5894317626953,50.32674789428711,47.056365966796875,5.780951976776123,0.8288123607635498,6.305617809295654,1.0509363412857056,0.005414823070168495,0.020869901403784752,0.024706874042749405,-0.0029504206031560898,-0.0008865509880706668,2.947857141494751,6001454.0
25.799999237060547,44.79621505737305,-0.01661132276058197,-0.0011420374503359199,878.2423095703125,0.01939021423459053,1150.42138671875,0.05028000473976135,1073.339111328125,0.03720155358314514,1173.5841064453125,0.07353217899799347,111.70662689208984,177.6141357421875,50.34384536743164,47.07829666137695,5.7838544845581055,0.8292344808578491,6.308876037597656,1.0514793395996094,0.005441625136882067,0.02100401557981968,0.02490820549428463,-0.0030010046903043985,-0.0009031853987835348,2.9478724002838135,6001485.0
25.899999618530273,44.794551849365234,-0.016725527122616768,-0.001217277953401208,878.2442626953125,0.019698044285178185,1150.4263916015625,0.05089952051639557,1073.3427734375,0.03771303594112396,1173.5914306640625,0.07426805049180984,111.71375274658203,177.63906860351562,50.36105728149414,47.100311279296875,5.786766052246094,0.8296586275100708,6.312150478363037,1.0520250797271729,0.005468337330967188,0.0211387537419796,0.025110876187682152,-0.0030520963482558727,-0.0009200255735777318,2.947887897491455,6001516.5
26.0,44.79288101196289,-0.01684725470840931,-0.0012875311076641083,878.2462768554688,0.020007576793432236,1150.4315185546875,0.051521867513656616,1073.3465576171875,0.03822685405611992,1173.598876953125,0.07500758767127991,111.720947265625,177.66424560546875,50.37839126586914,47.12240982055664,5.789687156677246,0.8300848007202148,6.315441131591797,1.052573561668396,0.005495886318385601,0.02127416431903839,0.02531493455171585,-0.0031036981381475925,-0.0009370724437758327,2.947903633117676,6001548.5
26.100000381469727,44.791194915771484,-0.01697600819170475,-0.0013584722764790058,878.248291015625,0.020318804308772087,1150.4366455078125,0.052147116512060165,1073.3504638671875,0.0387430377304554,1173.6064453125,0.07575096935033798,111.72821807861328,177.6896514892578,50.395835876464844,47.14459228515625,5.7926177978515625,0.830513060092926,6.318748950958252,1.0531247854232788,0.005524724721908569,0.02141033113002777,0.02552047185599804,-0.0031558123882859945,-0.0009543269989080727,2.9479193687438965,6001581.0
26.200000762939453,44.78949737548828,-0.017111854627728462,-0.0014531714841723442,878.2503051757812,0.020631717517971992,1150.44189453125,0.05277533829212189,1073.3543701171875,0.03926160931587219,1173.6141357421875,0.07649839669466019,111.73555755615234,177.7152862548828,50.41340255737305,47.166866302490234,5.795558929443359,0.8309433460235596,6.322073936462402,1.0536789894104004,0.00555479247123003,0.021547341719269753,0.02572757378220558,-0.0032084418926388025,-0.0009717901120893657,2.9479355812072754,6001614.0
26.299999237060547,44.78778839111328,-0.017257170751690865,-0.001580993877723813,878.2523803710938,0.020946312695741653,1150.447265625,0.05340661481022835,1073.3582763671875,0.03978259861469269,1173.6217041015625,0.07725007086992264,111.74297332763672,177.7411651611328,50.43108367919922,47.18922805786133,5.798511028289795,0.8313758969306946,6.325417995452881,1.0542362928390503,0.005586131941527128,0.021685272455215454,0.025936326012015343,-0.003261589678004384,-0.0009894628310576081,2.9479520320892334,6001647.0
26.399999618530273,44.78606033325195,-0.01741527020931244,-0.0017717559821903706,878.2545166015625,0.021262580528855324,1150.45263671875,0.05404103547334671,1073.3623046875,0.040306031703948975,1173.6295166015625,0.07800623029470444,111.75045776367188,177.76727294921875,50.44888687133789,47.2116813659668,5.801474571228027,0.8318106532096863,6.3287811279296875,1.0547969341278076,0.005619102623313665,0.021824238821864128,0.026146844029426575,-0.0033152587711811066,-0.0010073463199660182,2.9479687213897705,6001681.0
26.5,44.78432083129883,-0.017592446878552437,-0.0020135268568992615,878.2566528320312,0.021580521017313004,1150.4580078125,0.054678719490766525,1073.3663330078125,0.040831949561834335,1173.6373291015625,0.07876718789339066,111.75801849365234,177.7936248779297,50.46680450439453,47.23422622680664,5.804450511932373,0.832247793674469,6.332165241241455,1.0553609132766724,0.005654192995280027,0.021964391693472862,0.026359286159276962,-0.0033694521989673376,-0.0010254414519295096,2.9479856491088867,6001715.5
26.600000381469727,44.782562255859375,-0.017793798819184303,-0.002212420804426074,878.2588500976562,0.021900132298469543,1150.4635009765625,0.05531981587409973,1073.3704833984375,0.041360389441251755,1173.645263671875,0.07953336834907532,111.7656478881836,177.82022094726562,50.48484420776367,47.256866455078125,5.807438850402832,0.8326874375343323,6.3355712890625,1.0559285879135132,0.005692321807146072,0.022105958312749863,0.02657388150691986,-0.003424173453822732,-0.0010437495075166225,2.948002815246582,6001750.5
26.700000762939453,44.78078079223633,-0.018015041947364807,-0.00242872373200953,878.2610473632812,0.022221412509679794,1150.4691162109375,0.05596453323960304,1073.3746337890625,0.04189141094684601,1173.6533203125,0.08030536025762558,111.77335357666016,177.84706115722656,50.50300216674805,47.279605865478516,5.8104400634765625,0.8331296443939209,6.339001655578613,1.0565003156661987,0.005734253209084272,0.02224922925233841,0.026790926232933998,-0.0034794264938682318,-0.0010622714180499315,2.9480202198028564,6001786.0
26.799999237060547,44.77898025512695,-0.01825791411101818,-0.0026356081943958998,878.2632446289062,0.022544365376234055,1150.4747314453125,0.056613072752952576,1073.37890625,0.04242506995797157,1173.661376953125,0.08108370006084442,111.78113555908203,177.87413024902344,50.52128219604492,47.30244445800781,5.813456058502197,0.833574652671814,6.342458248138428,1.057076334953308,0.005779463332146406,0.022394439205527306,0.027010664343833923,-0.003535215277224779,-0.0010810086969286203,2.94803786277771,6001822.0
26.899999618530273,44.77715301513672,-0.018521474674344063,-0.0028478994499891996,878.2655639648438,0.022868996486067772,1150.48046875,0.057265643030405045,1073.3831787109375,0.04296144098043442,1173.66943359375,0.08186895400285721,111.78899383544922,177.9014434814453,50.5396842956543,47.32538604736328,5.816486835479736,0.8340227007865906,6.345943450927734,1.057657241821289,0.005828310735523701,0.022541848942637444,0.02723335660994053,-0.0035915446933358908,-0.0010999625083059072,2.9480559825897217,6001858.5
27.0,44.77530288696289,-0.01880626380443573,-0.003036647802218795,878.267822265625,0.023195313289761543,1150.4862060546875,0.057922471314668655,1073.387451171875,0.04350060597062111,1173.677734375,0.0826616957783699,111.79692840576172,177.92901611328125,50.55820846557617,47.34843444824219,5.819533824920654,0.8344739079475403,6.349459171295166,1.0582432746887207,0.005880739074200392,0.022691702470183372,0.02745925635099411,-0.0036484196316450834,-0.0011191342491656542,2.9480741024017334,6001895.5
27.100000381469727,44.77342224121094,-0.019109928980469704,-0.0032712440006434917,878.2702026367188,0.023523325100541115,1150.4920654296875,0.058583781123161316,1073.391845703125,0.04404265433549881,1173.68603515625,0.08346250653266907,111.80493927001953,177.9568328857422,50.57686233520508,47.3715934753418,5.822597980499268,0.8349286317825317,6.353008270263672,1.0588346719741821,0.005936911329627037,0.02284425124526024,0.02768862061202526,-0.003705845447257161,-0.001138525316491723,2.948092460632324,6001933.0
27.200000762939453,44.77151107788086,-0.01943705417215824,-0.003538682358339429,878.2725219726562,0.02385304868221283,1150.4979248046875,0.059249814599752426,1073.396240234375,0.04458769038319588,1173.6944580078125,0.08427195996046066,111.81302642822266,177.98489379882812,50.59564208984375,47.394866943359375,5.825680255889893,0.8353870511054993,6.356591701507568,1.0594319105148315,0.005996572785079479,0.02299971878528595,0.027921682223677635,-0.0037638277281075716,-0.0011581373400986195,2.9481112957000732,6001971.5
27.299999237060547,44.76956558227539,-0.019790921360254288,-0.0038754884153604507,878.2749633789062,0.024184497073292732,1150.50390625,0.059920817613601685,1073.4007568359375,0.04513581842184067,1173.702880859375,0.08509066700935364,111.82119750976562,178.01321411132812,50.61454772949219,47.41825866699219,5.828782558441162,0.8358494639396667,6.360212802886963,1.0600354671478271,0.0060604531317949295,0.023158380761742592,0.028158726170659065,-0.0038223727606236935,-0.001177971949800849,2.9481303691864014,6002010.0
27.399999618530273,44.76758575439453,-0.020178470760583878,-0.004167239647358656,878.2774047851562,0.024517692625522614,1150.5098876953125,0.06059708818793297,1073.4052734375,0.04568715766072273,1173.71142578125,0.0859193503856659,111.82943725585938,178.0417938232422,50.63359069824219,47.44178009033203,5.831905364990234,0.8363161087036133,6.3638739585876465,1.060645580291748,0.006129075773060322,0.023320557549595833,0.028400076553225517,-0.0038814872968941927,-0.0011980306589975953,2.9481494426727295,6002049.0
