t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
27.5,44.765567779541016,-0.020595194771885872,-0.004453156143426895,878.2798461914062,0.024852659553289413,1150.5159912109375,0.06127896532416344,1073.409912109375,0.04624183848500252,1173.7200927734375,0.08675887435674667,111.8377685546875,178.0706329345703,50.65276336669922,47.465431213378906,5.835050106048584,0.8367872834205627,6.367578029632568,1.061263084411621,0.006203508470207453,0.023486649617552757,0.028646143153309822,-0.003941178787499666,-0.0012183155631646514,2.948168992996216,6002089.0
27.600000381469727,44.763511657714844,-0.02104051038622856,-0.004754730500280857,878.2823486328125,0.02518942393362522,1150.522216796875,0.06196679547429085,1073.41455078125,0.04680000990629196,1173.728759765625,0.08761011064052582,111.8461685180664,178.0997314453125,50.67207336425781,47.48921585083008,5.838219165802002,0.8372634053230286,6.371329307556152,1.0618882179260254,0.006283211056143045,0.023657001554965973,0.028897283598780632,-0.004001454450190067,-0.0012388282921165228,2.9481887817382812,6002129.0
27.700000762939453,44.76140594482422,-0.02151598408818245,-0.005096317734569311,878.284912109375,0.025528021156787872,1150.5284423828125,0.06266093999147415,1073.419189453125,0.0473618283867836,1173.737548828125,0.08847387135028839,111.85466003417969,178.1291046142578,50.6915283203125,47.51314926147461,5.841413497924805,0.8377447724342346,6.3751301765441895,1.0625216960906982,0.006368246860802174,0.02383195236325264,0.029153846204280853,-0.004062322899699211,-0.001259571174159646,2.948208808898926,6002170.0
27.799999237060547,44.759254455566406,-0.022025614976882935,-0.005362642928957939,878.2874755859375,0.025868484750390053,1150.53466796875,0.063361756503582,1073.4239501953125,0.04792746156454086,1173.7464599609375,0.08935104310512543,111.86323547363281,178.15875244140625,50.71112060546875,47.537227630615234,5.844635486602783,0.8382318019866943,6.378983974456787,1.0631639957427979,0.006458948366343975,0.024011855944991112,0.029416194185614586,-0.0041237929835915565,-0.0012805461883544922,2.9482290744781494,6002211.0
27.899999618530273,44.75705337524414,-0.022561879828572273,-0.0055547673255205154,878.2900390625,0.026210857555270195,1150.541015625,0.06406965851783752,1073.4288330078125,0.04849709942936897,1173.7554931640625,0.09024257957935333,111.87188720703125,178.18865966796875,50.730865478515625,47.56147003173828,5.847886085510254,0.8387248516082764,6.382894515991211,1.063815712928772,0.006555986125022173,0.02419711835682392,0.029684748500585556,-0.004185874480754137,-0.001301755546592176,2.948249578475952,6002253.0
28.0,44.75479507446289,-0.02311735600233078,-0.005676003638654947,878.292724609375,0.02655518613755703,1150.5474853515625,0.06478504836559296,1073.4337158203125,0.04907093197107315,1173.7645263671875,0.09114936739206314,111.88063049316406,178.21885681152344,50.750755310058594,47.585880279541016,5.851168155670166,0.8392243385314941,6.386865139007568,1.064477562904358,0.006658399011939764,0.02438804879784584,0.029959827661514282,-0.004248578101396561,-0.0013232019264250994,2.948270559310913,6002295.5
28.100000381469727,44.75248336791992,-0.02368495613336563,-0.005771588068455458,878.2953491210938,0.026901518926024437,1150.5540771484375,0.06550826877355576,1073.4385986328125,0.04964916780591011,1173.773681640625,0.09207213670015335,111.88946533203125,178.2493438720703,50.77080535888672,47.61046600341797,5.854483604431152,0.8397306799888611,6.390898704528809,1.0651497840881348,0.0067652747966349125,0.024584868922829628,0.030241670086979866,-0.004311913624405861,-0.001344887656159699,2.948291540145874,6002338.5
28.200000762939453,44.75011444091797,-0.024262115359306335,-0.005860819015651941,878.298095703125,0.02724991738796234,1150.560546875,0.06623965501785278,1073.443603515625,0.05023202300071716,1173.782958984375,0.09301147609949112,111.89838409423828,178.2801055908203,50.791015625,47.63523483276367,5.857834815979004,0.8402442932128906,6.394998073577881,1.0658329725265503,0.0068756998516619205,0.02478771284222603,0.030530421063303947,-0.00437589269131422,-0.0013668155297636986,2.948312997817993,6002382.0
28.299999237060547,44.74768829345703,-0.024848196655511856,-0.005880489945411682,878.3008422851562,0.02760043926537037,1150.5672607421875,0.06697949767112732,1073.44873046875,0.05081970617175102,1173.792236328125,0.09396786987781525,111.90738677978516,178.31117248535156,50.81138610839844,47.66020202636719,5.861223220825195,0.8407655954360962,6.399164199829102,1.0665273666381836,0.006989362183958292,0.02499667927622795,0.03082619421184063,-0.004440527409315109,-0.0013889882247895002,2.9483346939086914,6002426.0
28.399999618530273,44.74520492553711,-0.025436246767640114,-0.005836785770952702,878.3035888671875,0.027953151613473892,1150.573974609375,0.06772809475660324,1073.4537353515625,0.051412440836429596,1173.8017578125,0.09494179487228394,111.91648864746094,178.34254455566406,50.83192825317383,47.68537139892578,5.864651203155518,0.8412947654724121,6.40339994430542,1.0672333240509033,0.007106184493750334,0.025211861357092857,0.031129099428653717,-0.00450582941994071,-0.0014114086516201496,2.9483566284179688,6002471.0
28.5,44.74266052246094,-0.026019925251603127,-0.0057511599734425545,878.306396484375,0.028308123350143433,1150.580810546875,0.06848571449518204,1073.458984375,0.0520104356110096,1173.811279296875,0.09593359380960464,111.9256820678711,178.3742218017578,50.85264587402344,47.710758209228516,5.8681206703186035,0.8418322801589966,6.407706260681152,1.0679510831832886,0.0072251781821250916,0.025433270260691643,0.031439159065485,-0.004571810830384493,-0.0014340798370540142,2.948378801345825,6002516.0
28.600000381469727,44.74005889892578,-0.026595041155815125,-0.0055822692811489105,878.3092651367188,0.028665434569120407,1150.587646484375,0.06925256550312042,1073.4642333984375,0.052613914012908936,1173.8209228515625,0.09694346785545349,111.93497467041016,178.4062042236328,50.87354278564453,47.736366271972656,5.871634006500244,0.8423783779144287,6.412084579467773,1.068680763244629,0.007345449645072222,0.025660831481218338,0.03175632283091545,-0.004638484213501215,-0.0014570046914741397,2.94840145111084,6002562.0
28.700000762939453,44.73740005493164,-0.027153268456459045,-0.005372024606913328,878.3121337890625,0.029025157913565636,1150.5946044921875,0.07002884149551392,1073.469482421875,0.053223080933094025,1173.8306884765625,0.09797150641679764,111.9443588256836,178.4385223388672,50.894622802734375,47.762210845947266,5.875192642211914,0.8429332375526428,6.416534900665283,1.0694224834442139,0.007466374430805445,0.02589442953467369,0.032080475240945816,-0.004705862142145634,-0.0014801863580942154,2.9484241008758545,6002608.5
28.799999237060547,44.734683990478516,-0.027690470218658447,-0.005141063127666712,878.3150634765625,0.029387379065155983,1150.6016845703125,0.07081466913223267,1073.474853515625,0.05383813753724098,1173.8404541015625,0.09901762753725052,111.95384216308594,178.4711456298828,50.915889739990234,47.788299560546875,5.878798484802246,0.8434970378875732,6.42105770111084,1.0701762437820435,0.007586704567074776,0.026133837178349495,0.032411422580480576,-0.004773956723511219,-0.0015036280965432525,2.9484472274780273,6002655.5
28.899999618530273,44.73191452026367,-0.028204577043652534,-0.004954295698553324,878.3180541992188,0.029752183705568314,1150.60888671875,0.07161013782024384,1073.480224609375,0.05445927381515503,1173.8504638671875,0.10008160024881363,111.96343231201172,178.50411987304688,50.93735122680664,47.81463623046875,5.882452964782715,0.8440699577331543,6.425651550292969,1.0709419250488281,0.007705777883529663,0.026378782466053963,0.03274889662861824,-0.004842780996114016,-0.0015273329336196184,2.9484705924987793,6002703.0
29.0,44.729095458984375,-0.028700005263090134,-0.004758307244628668,878.321044921875,0.030119655653834343,1150.6160888671875,0.0724153071641922,1073.4857177734375,0.05508666858077049,1173.8604736328125,0.1011631116271019,111.97311401367188,178.53741455078125,50.95901107788086,47.84123611450195,5.886157512664795,0.844651997089386,6.43031644821167,1.0717194080352783,0.007823183201253414,0.026628969237208366,0.033092621713876724,-0.004912347067147493,-0.0015513042453676462,2.9484941959381104,6002751.0
29.100000381469727,44.72622299194336,-0.029175836592912674,-0.004461933393031359,878.3240356445312,0.030489884316921234,1150.623291015625,0.07323022931814194,1073.4913330078125,0.0557204894721508,1173.8707275390625,0.10226189345121384,111.98290252685547,178.57106018066406,50.98087692260742,47.86810302734375,5.889913558959961,0.8452432751655579,6.435051441192627,1.0725085735321045,0.007939423434436321,0.026884153485298157,0.03344236686825752,-0.004982666578143835,-0.0015755451750010252,2.9485182762145996,6002800.0
29.200000762939453,44.72330856323242,-0.02962202951312065,-0.004190055653452873,878.3271484375,0.03086295910179615,1150.630615234375,0.07405497133731842,1073.496826171875,0.0563608817756176,1173.8809814453125,0.10337767004966736,111.9927978515625,178.60504150390625,51.00294876098633,47.89524841308594,5.893722057342529,0.8458436727523804,6.439855098724365,1.0733091831207275,0.008054224774241447,0.02714408002793789,0.033797889947891235,-0.005053751636296511,-0.0016000590985640883,2.948542356491089,6002849.0
29.299999237060547,44.72034454345703,-0.030041035264730453,-0.003955198917537928,878.3302001953125,0.031238969415426254,1150.6380615234375,0.07488951832056046,1073.5025634765625,0.05700799822807312,1173.891357421875,0.10450999438762665,112.00279998779297,178.63938903808594,51.025230407714844,47.92267990112305,5.897583484649658,0.8464532494544983,6.444726467132568,1.074121117591858,0.00816604495048523,0.02740837074816227,0.03415883332490921,-0.005125613883137703,-0.0016248490428552032,2.9485669136047363,6002899.0
29.399999618530273,44.717342376708984,-0.030436554923653603,-0.0037134753074496984,878.3333740234375,0.03161800652742386,1150.6456298828125,0.07573384046554565,1073.50830078125,0.057661958038806915,1173.90185546875,0.10565835982561111,112.01290893554688,178.67408752441406,51.0477294921875,47.95039749145508,5.901498794555664,0.8470718860626221,6.449664115905762,1.074944019317627,0.008275141008198261,0.02767667919397354,0.034524861723184586,-0.005198264494538307,-0.0016499185003340244,2.948591947555542,6002949.5
29.5,44.714298248291016,-0.03080790303647518,-0.0034634401090443134,878.3365478515625,0.03200015798211098,1150.6533203125,0.07658791542053223,1073.5140380859375,0.05832287669181824,1173.9124755859375,0.10682230442762375,112.02312469482422,178.7091522216797,51.0704460144043,47.97841262817383,5.905468463897705,0.8476994037628174,6.4546661376953125,1.0757776498794556,0.00838188361376524,0.027948707342147827,0.03489569202065468,-0.005271714646369219,-0.0016752706142142415,2.9486169815063477,6003001.0
29.600000381469727,44.71121597290039,-0.031154247000813484,-0.0032173707149922848,878.3397827148438,0.03238551318645477,1150.6610107421875,0.07745172083377838,1073.5198974609375,0.05899085849523544,1173.9232177734375,0.10800138860940933,112.03345489501953,178.7445831298828,51.093387603759766,48.00672912597656,5.909493446350098,0.8483357429504395,6.459730625152588,1.0766217708587646,0.008486033417284489,0.028224142268300056,0.03527102619409561,-0.005345974583178759,-0.0017009086441248655,2.9486424922943115,6003052.5
29.700000762939453,44.708099365234375,-0.0314759835600853,-0.0028220706153661013,878.343017578125,0.03277415782213211,1150.668701171875,0.07832518965005875,1073.52587890625,0.059665992856025696,1173.93408203125,0.10919511318206787,112.04389953613281,178.7803955078125,51.116554260253906,48.03535461425781,5.913572788238525,0.848980724811554,6.46485710144043,1.077476143836975,0.008587361313402653,0.02850266546010971,0.03565055504441261,-0.005421055015176535,-0.0017268358496949077,2.9486682415008545,6003105.0
29.799999237060547,44.704952239990234,-0.03175819292664528,-0.0024150400422513485,878.3463134765625,0.033166177570819855,1150.6766357421875,0.07920826971530914,1073.5318603515625,0.06034835800528526,1173.945068359375,0.11040297150611877,112.05445098876953,178.8165740966797,51.139949798583984,48.06428909301758,5.917707443237305,0.8496341705322266,6.470042705535889,1.0783404111862183,0.008685813285410404,0.02878396585583687,0.0360339879989624,-0.005496965255588293,-0.0017530553741380572,2.9486942291259766,6003158.0
29.899999618530273,44.701778411865234,-0.03199969604611397,-0.002010255353525281,878.3496704101562,0.03356165438890457,1150.6845703125,0.08010082691907883,1073.5379638671875,0.06103801354765892,1173.9561767578125,0.11162422597408295,112.06512451171875,178.8531494140625,51.16358184814453,48.09354019165039,5.921896934509277,0.850295901298523,6.475285530090332,1.079214334487915,0.008779115974903107,0.029067547991871834,0.03642083331942558,-0.005573715548962355,-0.0017795704770833254,2.9487204551696777,6003211.5
30.0,44.698577880859375,-0.03220072016119957,-0.0016504665836691856,878.35302734375,0.03396066650748253,1150.692626953125,0.08100263774394989,1073.5440673828125,0.061735011637210846,1173.9674072265625,0.11285796761512756,112.07591247558594,178.8900909423828,51.18744659423828,48.123111724853516,5.926141262054443,0.8509656190872192,6.480582237243652,1.0800970792770386,0.008867003954946995,0.029352901503443718,0.03681059926748276,-0.005651314277201891,-0.0018063841853290796,2.948747158050537,6003266.0
30.100000381469727,44.69535827636719,-0.032365769147872925,-0.001284116762690246,878.3564453125,0.034363292157649994,1150.7008056640625,0.08191350847482681,1073.55029296875,0.06243937462568283,1173.978759765625,0.1141032725572586,112.0868148803711,178.92742919921875,51.2115478515625,48.15300369262695,5.930439472198486,0.8516431450843811,6.4859299659729,1.0809882879257202,0.008949310518801212,0.02963952161371708,0.03720279037952423,-0.0057297698222100735,-0.0018334996420890093,2.9487743377685547,6003321.0
30.200000762939453,44.69211959838867,-0.03249417990446091,-0.0008331541321240366,878.3599243164062,0.034769605845212936,1150.708984375,0.0828331932425499,1073.5565185546875,0.06315111368894577,1173.990234375,0.11535924673080444,112.09783172607422,178.9651641845703,51.23589324951172,48.1832160949707,5.934791088104248,0.8523280620574951,6.491324424743652,1.0818873643875122,0.00902649387717247,0.029926961287856102,0.03759697079658508,-0.005809090565890074,-0.00186091975774616,2.9488015174865723,6003376.5
30.299999237060547,44.68886947631836,-0.03257749602198601,-0.00036169521627016366,878.3634033203125,0.03517967090010643,1150.7174072265625,0.08376146852970123,1073.5628662109375,0.06387022137641907,1174.0018310546875,0.11662500351667404,112.10897827148438,179.0032958984375,51.260475158691406,48.21375274658203,5.939195156097412,0.8530200719833374,6.496763706207275,1.082793951034546,0.009098266251385212,0.030214764177799225,0.0379926934838295,-0.005889282561838627,-0.0018886475590988994,2.948829174041748,6003433.0
30.399999618530273,44.685611724853516,-0.032613664865493774,0.00011519178951857612,878.366943359375,0.03559355065226555,1150.725830078125,0.08469804376363754,1073.5693359375,0.06459666043519974,1174.0135498046875,0.11789949983358383,112.1202392578125,179.04183959960938,51.285301208496094,48.24461364746094,5.943650722503662,0.8537188172340393,6.5022430419921875,1.0837072134017944,0.009163246490061283,0.03050236776471138,0.038389407098293304,-0.00597035326063633,-0.0019166856072843075,2.948857069015503,6003490.0
30.5,44.68235397338867,-0.03260214626789093,0.0005094165680930018,878.3705444335938,0.036011308431625366,1150.7342529296875,0.08564256876707077,1073.5758056640625,0.0653303936123848,1174.025390625,0.1191815733909607,112.1316146850586,179.0807647705078,51.31037521362305,48.275794982910156,5.948156356811523,0.8544237613677979,6.507758617401123,1.0846264362335205,0.00922098383307457,0.030789194628596306,0.03878653794527054,-0.006052307318896055,-0.00194503681268543,2.948885440826416,6003547.5
30.600000381469727,44.67909240722656,-0.032551202923059464,0.0008740174816921353,878.3741455078125,0.03643299639225006,1150.742919921875,0.08659467846155167,1073.5823974609375,0.06607135385274887,1174.037353515625,0.12046999484300613,112.14311981201172,179.12010192871094,51.335689544677734,48.30729675292969,5.9527106285095215,0.8551346063613892,6.513306140899658,1.0855510234832764,0.009271195158362389,0.031074652448296547,0.03918350487947464,-0.006135149858891964,-0.0019737037364393473,2.948914051055908,6003605.5
30.700000762939453,44.675838470458984,-0.03246380016207695,0.0012921515153720975,878.3778076171875,0.036858655512332916,1150.7515869140625,0.08755400031805038,1073.589111328125,0.0668194442987442,1174.049560546875,0.12176365405321121,112.15474700927734,179.15985107421875,51.36124801635742,48.339115142822266,5.957311630249023,0.8558508157730103,6.518881320953369,1.0864802598953247,0.009314872324466705,0.0313582569360733,0.039579831063747406,-0.006218885537236929,-0.002002688590437174,2.9489428997039795,6003664.5
30.799999237060547,44.67259216308594,-0.0323345847427845,0.001699539483524859,878.3815307617188,0.03728833049535751,1150.7603759765625,0.08852018415927887,1073.5958251953125,0.06757456064224243,1174.061767578125,0.12306149303913116,112.16649627685547,179.1999969482422,51.387046813964844,48.371246337890625,5.9619574546813965,0.8565718531608582,6.52448034286499,1.0874134302139282,0.009352232329547405,0.03163955733180046,0.03997506946325302,-0.006303516682237387,-0.0020319942850619555,2.948972225189209,6003724.0
30.899999618530273,44.66935729980469,-0.03216463327407837,0.0021778906229883432,878.38525390625,0.03772205486893654,1150.769287109375,0.08949285000562668,1073.6025390625,0.06833658367395401,1174.0740966796875,0.12436240166425705,112.1783676147461,179.24053955078125,51.41309356689453,48.403690338134766,5.966646194458008,0.8572973012924194,6.530099391937256,1.0883499383926392,0.00938233733177185,0.03191804140806198,0.040368709713220596,-0.006389046553522348,-0.0020616224501281977,2.9490020275115967,6003784.5
31.0,44.666141510009766,-0.03194684162735939,0.0026164953596889973,878.3890380859375,0.03815985098481178,1150.7783203125,0.09047158062458038,1073.6094970703125,0.0691053718328476,1174.086669921875,0.12566521763801575,112.19036102294922,179.28150939941406,51.43938064575195,48.43643569946289,5.971375942230225,0.8580265641212463,6.535733699798584,1.0892889499664307,0.009405210614204407,0.03219320997595787,0.04076026380062103,-0.006475476082414389,-0.002091575413942337,2.9490318298339844,6003845.5
31.100000381469727,44.66294479370117,-0.03168519213795662,0.003013443201780319,878.3928833007812,0.03860174119472504,1150.7874755859375,0.09145590662956238,1073.616455078125,0.06988076120615005,1174.0992431640625,0.1269686371088028,112.20247650146484,179.3228759765625,51.465904235839844,48.469478607177734,5.976143836975098,0.8587591648101807,6.541378498077393,1.0902297496795654,0.009419641457498074,0.03246447816491127,0.041149139404296875,-0.006562806665897369,-0.0021218550391495228,2.9490621089935303,6003907.5
31.200000762939453,44.6597785949707,-0.03138384968042374,0.0034287015441805124,878.3967895507812,0.0390477329492569,1150.796630859375,0.09244534373283386,1073.6234130859375,0.07066258043050766,1174.112060546875,0.12827135622501373,112.2147216796875,179.36465454101562,51.492671966552734,48.50281524658203,5.980947971343994,0.8594945669174194,6.5470290184021,1.0911715030670166,0.0094260573387146,0.0327313095331192,0.04153481125831604,-0.006651038303971291,-0.002152463421225548,2.9490928649902344,6003969.5
31.299999237060547,44.656639099121094,-0.03104097954928875,0.003813984105363488,878.4006958007812,0.03949783369898796,1150.805908203125,0.09343942254781723,1073.6304931640625,0.07145063579082489,1174.1248779296875,0.12957215309143066,112.22708129882812,179.40682983398438,51.51966857910156,48.536434173583984,5.985785007476807,0.8602320551872253,6.552680492401123,1.0921133756637573,0.009424862451851368,0.032993219792842865,0.04191679134964943,-0.006740170065313578,-0.0021834017243236303,2.9491238594055176,6004033.0
31.399999618530273,44.653533935546875,-0.03065958060324192,0.004122959449887276,878.4046630859375,0.03995203226804733,1150.8153076171875,0.0944376215338707,1073.6376953125,0.07224469631910324,1174.137939453125,0.1308697611093521,112.23957061767578,179.4494171142578,51.54690170288086,48.5703239440918,5.990652561187744,0.860971212387085,6.558328628540039,1.0930547714233398,0.009415613487362862,0.033249709755182266,0.04229458048939705,-0.006830200087279081,-0.0022146718110889196,2.949155330657959,6004097.0
31.5,44.65047073364258,-0.030247284099459648,0.004351237788796425,878.40869140625,0.040410321205854416,1150.8248291015625,0.09543945640325546,1073.64501953125,0.073044553399086,1174.151123046875,0.1321629285812378,112.25218200683594,179.49240112304688,51.574363708496094,48.6044807434082,5.995547294616699,0.8617113828659058,6.563968181610107,1.0939947366714478,0.009398606605827808,0.0335003063082695,0.042667705565690994,-0.006921125575900078,-0.0022462746128439903,2.9491870403289795,6004161.5
31.600000381469727,44.64744567871094,-0.02981216087937355,0.00454598106443882,878.4127807617188,0.04087267816066742,1150.8343505859375,0.09644442051649094,1073.65234375,0.07384993880987167,1174.164306640625,0.13345055282115936,112.2649154663086,179.53579711914062,51.60205078125,48.638893127441406,6.000466823577881,0.8624519109725952,6.569594860076904,1.0949325561523438,0.009374803863465786,0.03374464064836502,0.04303579404950142,-0.007012943271547556,-0.0022782115265727043,2.949219226837158,6004227.0
31.700000762939453,44.64446258544922,-0.029357563704252243,0.004749296698719263,878.4168701171875,0.04133906960487366,1150.8441162109375,0.0974520817399025,1073.6597900390625,0.07466061413288116,1174.177734375,0.13473166525363922,112.27777099609375,179.57957458496094,51.62995910644531,48.673545837402344,6.005407810211182,0.8631922602653503,6.5752058029174805,1.09586763381958,0.009345252066850662,0.03398243710398674,0.04339857026934624,-0.00710564898326993,-0.0023104834835976362,2.949251651763916,6004293.0
31.799999237060547,44.64152526855469,-0.02888263389468193,0.004931233823299408,878.4210205078125,0.041809458285570145,1150.8538818359375,0.09846200048923492,1073.667236328125,0.07547630369663239,1174.1912841796875,0.1360054612159729,112.2907485961914,179.62376403808594,51.6580810546875,48.70843505859375,6.010366916656494,0.8639318943023682,6.580796718597412,1.0967994928359985,0.009310347959399223,0.034213464707136154,0.04375579208135605,-0.007199238054454327,-0.002343091182410717,2.949284553527832,6004360.0
31.899999618530273,44.63863754272461,-0.02838950976729393,0.005026763770729303,878.4252319335938,0.0422837994992733,1150.86376953125,0.09947376698255539,1073.6748046875,0.07629674673080444,1174.2049560546875,0.13727106153964996,112.30384826660156,179.66831970214844,51.68641662597656,48.7435417175293,6.015340805053711,0.8646703362464905,6.586365222930908,1.0977275371551514,0.00926992017775774,0.034437477588653564,0.04410721734166145,-0.0072937048971652985,-0.0023760353215038776,2.949317693710327,6004427.5
32.0,44.635799407958984,-0.027886833995580673,0.005135066341608763,878.4295043945312,0.04276203364133835,1150.873779296875,0.10048693418502808,1073.6824951171875,0.07712166756391525,1174.21875,0.13852769136428833,112.31706237792969,179.71328735351562,51.714962005615234,48.77885818481445,6.020327568054199,0.8654069900512695,6.591907501220703,1.0986512899398804,0.009224253706634045,0.03465426713228226,0.04445262625813484,-0.00738904345780611,-0.002409316599369049,2.9493513107299805,6004496.0
32.099998474121094,44.63301086425781,-0.02737332694232464,0.0052168481051921844,878.4337768554688,0.04324410483241081,1150.8839111328125,0.10150111466646194,1073.6903076171875,0.07795077562332153,1174.232666015625,0.13977468013763428,112.33039855957031,179.7586212158203,51.74370574951172,48.814369201660156,6.025322914123535,0.8661414980888367,6.597420692443848,1.0995701551437378,0.009174581617116928,0.03486372157931328,0.04479190334677696,-0.007485247682780027,-0.002442935248836875,2.949385404586792,6004565.0
32.20000076293945,44.63027572631836,-0.02685164287686348,0.005224325694143772,878.4381713867188,0.04372993856668472,1150.89404296875,0.10251592844724655,1073.6981201171875,0.0787838026881218,1174.2467041015625,0.14101141691207886,112.34385681152344,179.80435180664062,51.772647857666016,48.85006332397461,6.030324459075928,0.8668733239173889,6.602903366088867,1.1004838943481445,0.009120677597820759,0.03506571426987648,0.04512491449713707,-0.0075823101215064526,-0.0024768917355686426,2.9494197368621826,6004635.0
32.29999923706055,44.62759017944336,-0.02632921002805233,0.005210504401475191,878.4425659179688,0.04421946033835411,1150.9044189453125,0.10353099554777145,1073.7060546875,0.07962045818567276,1174.2608642578125,0.1422373354434967,112.35742950439453,179.85044860839844,51.801780700683594,48.885929107666016,6.035329341888428,0.8676021695137024,6.608351707458496,1.1013920307159424,0.009062953293323517,0.0352601557970047,0.0454515665769577,-0.007680224254727364,-0.0025111858267337084,2.9494543075561523,6004705.5
32.400001525878906,44.62495422363281,-0.02580815926194191,0.0051484559662640095,878.4469604492188,0.04471259191632271,1150.914794921875,0.10454598069190979,1073.7139892578125,0.08046046644449234,1174.275146484375,0.1434519737958908,112.3711166381836,179.89691162109375,51.83110046386719,48.92195510864258,6.040334224700928,0.8683275580406189,6.613765239715576,1.1022942066192627,0.009002511389553547,0.03544704616069794,0.04577184468507767,-0.007778982166200876,-0.0025458179879933596,2.9494895935058594,6004777.5
32.5,44.62237548828125,-0.025293312966823578,0.005042068660259247,878.4514770507812,0.045209240168333054,1150.92529296875,0.10556057840585709,1073.72216796875,0.08130354434251785,1174.28955078125,0.1446550041437149,112.38491821289062,179.94374084472656,51.860595703125,48.95812225341797,6.045336723327637,0.8690491318702698,6.619141101837158,1.1031901836395264,0.008939675986766815,0.03562640771269798,0.046085771173238754,-0.007878575474023819,-0.0025807879865169525,2.9495251178741455,6004849.5
32.599998474121094,44.61984634399414,-0.024789106100797653,0.004967955872416496,878.4560546875,0.04570930823683739,1150.9359130859375,0.10657449066638947,1073.7303466796875,0.08214941620826721,1174.3040771484375,0.14584621787071228,112.39883422851562,179.99093627929688,51.8902702331543,48.994422912597656,6.050334453582764,0.8697667121887207,6.624479293823242,1.1040799617767334,0.008875219151377678,0.035798329859972,0.04639342427253723,-0.007978996261954308,-0.0026160955894738436,2.9495608806610107,6004922.5
32.70000076293945,44.617366790771484,-0.02429231069982052,0.004893221892416477,878.4606323242188,0.04621270298957825,1150.9466552734375,0.10758748650550842,1073.738525390625,0.08299780637025833,1174.3187255859375,0.147025465965271,112.4128646850586,180.03848266601562,51.920108795166016,49.03084182739258,6.055324077606201,0.8704800009727478,6.629778861999512,1.1049631834030151,0.00880985427647829,0.03596295043826103,0.04669492691755295,-0.008080237545073032,-0.0026517403312027454,2.9495973587036133,6004996.5
32.79999923706055,44.61493682861328,-0.0238029882311821,0.004848414566367865,878.4652709960938,0.04671932011842728,1150.9573974609375,0.10859932750463486,1073.7469482421875,0.08384846895933151,1174.33349609375,0.1481926441192627,112.42700958251953,180.0863800048828,51.95010757446289,49.06736755371094,6.060304164886475,0.871188759803772,6.635038375854492,1.105839729309082,0.008743183687329292,0.03612036630511284,0.046990375965833664,-0.008182289078831673,-0.0026877224445343018,2.949634075164795,6005071.5
32.900001525878906,44.61255645751953,-0.023318147286772728,0.004785461351275444,878.469970703125,0.04722904786467552,1150.9683837890625,0.10960976034402847,1073.75537109375,0.08470114320516586,1174.348388671875,0.14934763312339783,112.4412612915039,180.13462829589844,51.98026657104492,49.10398864746094,6.065272331237793,0.8718928098678589,6.640257835388184,1.1067097187042236,0.00867532193660736,0.03627067804336548,0.04727986082434654,-0.008285143412649632,-0.0027240407653152943,2.9496710300445557,6005147.0
33.0,44.610225677490234,-0.022839602082967758,0.004708204418420792,878.4747314453125,0.04774177819490433,1150.9793701171875,0.11061853915452957,1073.7637939453125,0.08555558323860168,1174.3634033203125,0.15049026906490326,112.45562744140625,180.18321228027344,52.01057052612305,49.14069366455078,6.070226192474365,0.8725919723510742,6.6454362869262695,1.1075727939605713,0.008605899289250374,0.036413952708244324,0.04756343737244606,-0.008388792164623737,-0.0027606955263763666,2.9497087001800537,6005223.5
33.099998474121094,44.607940673828125,-0.02236878126859665,0.004602925386279821,878.4794921875,0.04825739935040474,1150.990478515625,0.11162542551755905,1073.7724609375,0.08641153573989868,1174.37841796875,0.15162040293216705,112.4700927734375,180.2321319580078,52.04102325439453,49.177467346191406,6.075163841247559,0.8732861876487732,6.650572776794434,1.1084288358688354,0.00853525847196579,0.03655027225613594,0.047841183841228485,-0.008493226021528244,-0.0027976855635643005,2.949746608734131,6005300.5
33.20000076293945,44.60570526123047,-0.021908488124608994,0.00450500613078475,878.484375,0.04877579212188721,1151.001708984375,0.11263018101453781,1073.7811279296875,0.08726876974105835,1174.3936767578125,0.15273793041706085,112.48467254638672,180.28138732910156,52.07161331176758,49.21430206298828,6.080083847045898,0.8739751577377319,6.655666828155518,1.1092778444290161,0.00846366211771965,0.036679744720458984,0.04811319336295128,-0.008598437532782555,-0.0028350104112178087,2.949784994125366,6005378.5
33.29999923706055,44.603515625,-0.021457986906170845,0.004466617945581675,878.4892578125,0.04929683730006218,1151.012939453125,0.11363261193037033,1073.7899169921875,0.08812703937292099,1174.4090576171875,0.15384282171726227,112.49935913085938,180.3309783935547,52.102333068847656,49.251182556152344,6.084983825683594,0.8746589422225952,6.660717487335205,1.1101195812225342,0.008391587994992733,0.0368025079369545,0.04837959632277489,-0.008704417385160923,-0.00287266937084496,2.9498236179351807,6005457.5
33.400001525878906,44.60136795043945,-0.02101132646203041,0.004345415625721216,878.4942016601562,0.049820415675640106,1151.0244140625,0.1146325021982193,1073.7987060546875,0.08898612856864929,1174.4244384765625,0.1549350768327713,112.51414489746094,180.38087463378906,52.133182525634766,49.28810119628906,6.08986234664917,0.8753373026847839,6.665725231170654,1.1109541654586792,0.008318988606333733,0.03691869229078293,0.04864051192998886,-0.008811156265437603,-0.002910661743953824,2.9498627185821533,6005537.0
33.5,44.599266052246094,-0.020576784387230873,0.004193250089883804,878.4992065429688,0.05034640431404114,1151.035888671875,0.1156296581029892,1073.8076171875,0.08984581381082535,1174.4400634765625,0.1560145616531372,112.52903747558594,180.43109130859375,52.16415023803711,49.32504653930664,6.0947184562683105,0.8760101795196533,6.670688629150391,1.1117814779281616,0.008245055563747883,0.03702834993600845,0.04889598488807678,-0.008918645791709423,-0.002948986366391182,2.949902296066284,6005617.5
33.599998474121094,44.59720993041992,-0.020157460123300552,0.004106206353753805,878.5042724609375,0.050874680280685425,1151.0474853515625,0.11662386357784271,1073.816650390625,0.09070586413145065,1174.4556884765625,0.15708130598068237,112.54403686523438,180.4816131591797,52.19523620605469,49.362003326416016,6.099549770355225,0.8766775727272034,6.675608158111572,1.112601399421692,0.008171102032065392,0.037131644785404205,0.04914616420865059,-0.009026877582073212,-0.002987642539665103,2.9499423503875732,6005699.0
33.70000076293945,44.595191955566406,-0.01974683813750744,0.00405613100156188,878.5093994140625,0.05140511691570282,1151.0592041015625,0.1176149919629097,1073.8258056640625,0.09156607836484909,1174.471435546875,0.15813538432121277,112.55912780761719,180.53244018554688,52.2264289855957,49.39896774291992,6.104355335235596,0.8773393034934998,6.680483818054199,1.11341392993927,0.008097618818283081,0.037228766828775406,0.049391236156225204,-0.009135842323303223,-0.003026629099622369,2.9499828815460205,6005781.5
33.79999923706055,44.59321975708008,-0.019341224804520607,0.0040125600062310696,878.5145874023438,0.051937587559223175,1151.071044921875,0.11860287189483643,1073.8349609375,0.09242625534534454,1174.4873046875,0.15917688608169556,112.57432556152344,180.5835723876953,52.25772476196289,49.4359245300293,6.109134197235107,0.8779953718185425,6.685315132141113,1.1142191886901855,0.00802371185272932,0.037319835275411606,0.049631308764219284,-0.009245531633496284,-0.0030659448821097612,2.950023651123047,6005864.5
33.900001525878906,44.591285705566406,-0.018939970061182976,0.003962991759181023,878.519775390625,0.05247196927666664,1151.0830078125,0.11958730965852737,1073.8443603515625,0.0932861864566803,1174.5032958984375,0.16020572185516357,112.5896224975586,180.63499450683594,52.289119720458984,49.47286605834961,6.113885402679443,0.8786457180976868,6.690101623535156,1.1150169372558594,0.007948929443955421,0.03740491718053818,0.0498664453625679,-0.009355937130749226,-0.0031055891886353493,2.9500648975372314,6005948.5
34.0,44.58938980102539,-0.0185436699539423,0.003918719477951527,878.5250854492188,0.05300813540816307,1151.094970703125,0.12056811153888702,1073.8536376953125,0.09414567798376083,1174.519287109375,0.16122183203697205,112.60501098632812,180.68670654296875,52.32060623168945,49.50978469848633,6.118607044219971,0.8792903423309326,6.694843292236328,1.1158071756362915,0.007873229682445526,0.03748408332467079,0.05009669065475464,-0.009467048570513725,-0.0031455603893846273,2.950106620788574,6006033.5
34.099998474121094,44.5875358581543,-0.018151799216866493,0.003843215759843588,878.5303955078125,0.053545963019132614,1151.1070556640625,0.12154509127140045,1073.8631591796875,0.09500453621149063,1174.5355224609375,0.162225142121315,112.62049865722656,180.73870849609375,52.35218048095703,49.54666519165039,6.123298645019531,0.8799291849136353,6.699539661407471,1.116589903831482,0.007796734571456909,0.03755739703774452,0.05032211169600487,-0.009578858502209187,-0.003185857553035021,2.950148582458496,6006119.0
34.20000076293945,44.58572006225586,-0.01776747778058052,0.003793979063630104,878.5357666015625,0.05408531799912453,1151.1192626953125,0.12251805514097214,1073.8726806640625,0.09586256742477417,1174.5517578125,0.16321556270122528,112.6360855102539,180.79098510742188,52.38383865356445,49.58350372314453,6.12795877456665,0.8805621266365051,6.704189300537109,1.1173648834228516,0.007719392888247967,0.03762492910027504,0.050542764365673065,-0.009691357612609863,-0.003226479282602668,2.950191020965576,6006205.5
34.29999923706055,44.58394241333008,-0.017388079315423965,0.003714455058798194,878.5411987304688,0.05462607741355896,1151.131591796875,0.12348683923482895,1073.88232421875,0.09671958535909653,1174.568115234375,0.1641930788755417,112.6517562866211,180.84353637695312,52.41556930541992,49.62028884887695,6.132587432861328,0.8811891078948975,6.708792686462402,1.1181321144104004,0.007641709875315428,0.037686776369810104,0.050758738070726395,-0.009804537519812584,-0.0032674241811037064,2.9502341747283936,6006293.0
34.400001525878906,44.58220672607422,-0.017016634345054626,0.0036059918347746134,878.5466918945312,0.055168118327856064,1151.1439208984375,0.12445126473903656,1073.8919677734375,0.09757540374994278,1174.5845947265625,0.16515766084194183,112.66752624511719,180.89634704589844,52.44736862182617,49.657012939453125,6.137182712554932,0.881810188293457,6.71334981918335,1.1188915967941284,0.007563317194581032,0.037743013352155685,0.05097009241580963,-0.009918387979269028,-0.0033086908515542746,2.950277328491211,6006381.5
34.5,44.58050537109375,-0.01665603369474411,0.003486482659354806,878.55224609375,0.05571131408214569,1151.156494140625,0.12541116774082184,1073.90185546875,0.0984298437833786,1174.6011962890625,0.16610929369926453,112.68338775634766,180.94943237304688,52.4792366027832,49.69366455078125,6.141744136810303,0.8824251890182495,6.717859268188477,1.119643211364746,0.007484723813831806,0.03779374435544014,0.051176924258470535,-0.010032900609076023,-0.003350277664139867,2.9503211975097656,6006470.5
34.599998474121094,44.57883834838867,-0.01630738563835621,0.0033124301116913557,878.557861328125,0.056255534291267395,1151.1690673828125,0.12636643648147583,1073.9117431640625,0.09928271919488907,1174.6177978515625,0.16704806685447693,112.6993408203125,181.0027618408203,52.51116180419922,49.7302360534668,6.146271228790283,0.8830341696739197,6.722322463989258,1.120387077331543,0.007406395394355059,0.037839118391275406,0.05137936770915985,-0.010148067958652973,-0.003392183454707265,2.9503655433654785,6006560.5
34.70000076293945,44.577205657958984,-0.01597614400088787,0.0031322212889790535,878.5634765625,0.056800659745931625,1151.1817626953125,0.1273169219493866,1073.921630859375,0.10013387352228165,1174.6346435546875,0.1679740846157074,112.71537780761719,181.0563507080078,52.54314041137695,49.7667236328125,6.150763034820557,0.883637011051178,6.726738452911377,1.1211230754852295,0.0073285470716655254,0.03787928447127342,0.05157756805419922,-0.010263878852128983,-0.0034344063606113195,2.9504101276397705,6006651.5
34.79999923706055,44.57561111450195,-0.015662921592593193,0.003020260017365217,878.5692138671875,0.057346563786268234,1151.1944580078125,0.12826257944107056,1073.9317626953125,0.10098312050104141,1174.6514892578125,0.16888760030269623,112.73149871826172,181.1101837158203,52.57516860961914,49.8031120300293,6.155219078063965,0.8842337727546692,6.73110818862915,1.1218514442443848,0.007252068258821964,0.0379144661128521,0.05177173763513565,-0.010380325838923454,-0.003476944752037525,2.9504551887512207,6006743.5
34.900001525878906,44.57404327392578,-0.015360894612967968,0.00295435031875968,878.574951171875,0.05789312720298767,1151.2073974609375,0.12920334935188293,1073.94189453125,0.10183032602071762,1174.6683349609375,0.1697888970375061,112.74771118164062,181.1642608642578,52.607242584228516,49.83940124511719,6.159638404846191,0.8848244547843933,6.735433101654053,1.1225721836090088,0.00717711728066206,0.03794489800930023,0.051962096244096756,-0.010497400537133217,-0.00351979723200202,2.950500726699829,6006836.0
35.0,44.572505950927734,-0.015065459534525871,0.0029618442058563232,878.580810546875,0.058440227061510086,1151.2203369140625,0.13013914227485657,1073.9521484375,0.10267534106969833,1174.6854248046875,0.17067816853523254,112.76400756835938,181.21856689453125,52.63935089111328,49.87557601928711,6.164021015167236,0.8854091167449951,6.739713191986084,1.1232855319976807,0.007102761883288622,0.03797072172164917,0.05214877799153328,-0.010615093633532524,-0.0035629619378596544,2.9505467414855957,6006929.5
35.099998474121094,44.57099914550781,-0.014769275672733784,0.0030334177426993847,878.586669921875,0.05898774042725563,1151.2333984375,0.1310698688030243,1073.96240234375,0.10351800918579102,1174.7025146484375,0.1715555191040039,112.78038787841797,181.27310180664062,52.6714973449707,49.91163635253906,6.168366432189941,0.8859878182411194,6.743948936462402,1.1239914894104004,0.0070284102112054825,0.037992026656866074,0.05233186110854149,-0.010733397677540779,-0.003606437472626567,2.9505932331085205,6007024.0
35.20000076293945,44.569522857666016,-0.014465933665633202,0.003097343724220991,878.5925903320312,0.05953555554151535,1151.24658203125,0.13199537992477417,1073.9727783203125,0.10435821115970612,1174.7197265625,0.17242085933685303,112.7968521118164,181.327880859375,52.703670501708984,49.947574615478516,6.172674179077148,0.8865604996681213,6.74813985824585,1.1246899366378784,0.006953007075935602,0.03800881654024124,0.052511345595121384,-0.01085230428725481,-0.003650221973657608,2.9506399631500244,6007119.5
35.29999923706055,44.568077087402344,-0.014156199060380459,0.0031492344569414854,878.5985717773438,0.060083549469709396,1151.259765625,0.13291548192501068,1073.9832763671875,0.1051957905292511,1174.7369384765625,0.1732739955186844,112.81339263916016,181.3828582763672,52.735870361328125,49.98338317871094,6.176944255828857,0.8871272206306458,6.752284526824951,1.1253807544708252,0.0068756151013076305,0.038021016865968704,0.052687134593725204,-0.010971805080771446,-0.003694313345476985,2.9506871700286865,6007215.5
35.400001525878906,44.5666618347168,-0.013841276057064533,0.003177976468577981,878.6046142578125,0.060631610453128815,1151.273193359375,0.1338299661874771,1073.993896484375,0.10603061318397522,1174.75439453125,0.1741146445274353,112.83001708984375,181.4380645751953,52.76808547973633,50.01905059814453,6.18117618560791,0.8876879811286926,6.756381988525391,1.1260637044906616,0.006796339992433786,0.03802855685353279,0.05285915732383728,-0.01109189074486494,-0.0037387104239314795,2.950734853744507,6007312.5
35.5,44.565277099609375,-0.01352347806096077,0.0032175004016608,878.6107177734375,0.06117962673306465,1151.28662109375,0.13473865389823914,1074.0045166015625,0.10686253011226654,1174.7718505859375,0.17494253814220428,112.84671783447266,181.4934844970703,52.80031967163086,50.05458068847656,6.185369491577148,0.8882426023483276,6.76043176651001,1.1267386674880981,0.006715315394103527,0.038031384348869324,0.05302735045552254,-0.011212553828954697,-0.003783410880714655,2.9507830142974854,6007410.5
35.599998474121094,44.563926696777344,-0.013201728463172913,0.0032504932023584843,878.6168212890625,0.061727479100227356,1151.300048828125,0.13564135134220123,1074.0152587890625,0.10769138485193253,1174.789306640625,0.1757575124502182,112.86349487304688,181.54910278320312,52.83256149291992,50.08995819091797,6.189523220062256,0.8887910842895508,6.764431953430176,1.1274054050445557,0.006632855627685785,0.03802947700023651,0.05319167301058769,-0.011333785019814968,-0.0038284126203507185,2.950831651687622,6007509.5
35.70000076293945,44.56260681152344,-0.012876679189503193,0.0032896255142986774,878.623046875,0.06227505952119827,1151.313720703125,0.1365378499031067,1074.0260009765625,0.10851702839136124,1174.8070068359375,0.17655932903289795,112.88035583496094,181.60491943359375,52.86480712890625,50.12517547607422,6.193637847900391,0.8893333673477173,6.768382549285889,1.1280637979507446,0.006548771169036627,0.03802279755473137,0.05335208773612976,-0.011455574072897434,-0.0038737140130251646,2.950880527496338,6007609.0
35.79999923706055,44.561317443847656,-0.012547716498374939,0.003343675984069705,878.6292724609375,0.06282225996255875,1151.327392578125,0.13742800056934357,1074.036865234375,0.10933931171894073,1174.82470703125,0.177347794175148,112.89728546142578,181.6609344482422,52.89705276489258,50.16023254394531,6.19771146774292,0.889869213104248,6.772282123565674,1.1287137269973755,0.006463153287768364,0.03801131993532181,0.05350854620337486,-0.011577913537621498,-0.003919312730431557,2.950929880142212,6007710.0
35.900001525878906,44.560062408447266,-0.012213348411023617,0.003430538345128298,878.6356201171875,0.06336896121501923,1151.3411865234375,0.13831157982349396,1074.0478515625,0.11015807837247849,1174.8424072265625,0.17812268435955048,112.9142837524414,181.71713256835938,52.929290771484375,50.19512176513672,6.201744556427002,0.8903986811637878,6.776129722595215,1.1293549537658691,0.0063758958131074905,0.037995003163814545,0.053661003708839417,-0.011700793169438839,-0.003965206444263458,2.9509799480438232,6007811.5
36.0,44.558841705322266,-0.01187029480934143,0.0034916221629828215,878.6419677734375,0.06391505897045135,1151.3551025390625,0.13918839395046234,1074.0589599609375,0.11097316443920135,1174.8602294921875,0.17888376116752625,112.93135833740234,181.77352905273438,52.96152114868164,50.22983169555664,6.20573616027832,0.8909215331077576,6.779924392700195,1.129987359046936,0.006286764517426491,0.0379737988114357,0.05380939692258835,-0.011824204586446285,-0.004011393524706364,2.9510300159454346,6007913.5
36.099998474121094,44.557655334472656,-0.011521132662892342,0.003610998159274459,878.6483764648438,0.06446044147014618,1151.3690185546875,0.1400582492351532,1074.070068359375,0.11178441345691681,1174.878173828125,0.17963071167469025,112.94850158691406,181.83009338378906,52.993736267089844,50.26435852050781,6.209685325622559,0.8914377093315125,6.783664226531982,1.130610704421997,0.006195251364260912,0.03794761002063751,0.053953617811203,-0.011948136612772942,-0.004057871177792549,2.951080799102783,6008017.0
36.20000076293945,44.55650329589844,-0.011160032823681831,0.003731269622221589,878.6548461914062,0.06500500440597534,1151.383056640625,0.14092089235782623,1074.081298828125,0.11259166896343231,1174.896240234375,0.1803632229566574,112.9657211303711,181.88682556152344,53.02592849731445,50.29869079589844,6.213592052459717,0.8919470906257629,6.787349224090576,1.1312248706817627,0.006101734470576048,0.03791637718677521,0.05409359559416771,-0.012072579935193062,-0.004104637075215578,2.95113205909729,6008121.0
36.29999923706055,44.55538558959961,-0.010786905884742737,0.00374904228374362,878.661376953125,0.06554862856864929,1151.397216796875,0.14177609980106354,1074.0926513671875,0.11339475959539413,1174.914306640625,0.1810809224843979,112.98300170898438,181.9437255859375,53.0580940246582,50.332828521728516,6.21745491027832,0.8924494385719299,6.790976524353027,1.1318293809890747,0.0060052876360714436,0.03787996619939804,0.05422918125987053,-0.0121975252404809,-0.004151689354330301,2.951183557510376,6008226.0
36.400001525878906,44.55430603027344,-0.010412001982331276,0.003679111832752824,878.66796875,0.06609120219945908,1151.411376953125,0.14262360334396362,1074.10400390625,0.11419350653886795,1174.932373046875,0.18178339302539825,113.0003433227539,182.0007781982422,53.09022903442383,50.36676025390625,6.221273422241211,0.8929446935653687,6.7945451736450195,1.132424235343933,0.005905888043344021,0.037838246673345566,0.05436023324728012,-0.012322960421442986,-0.004199024755507708,2.95123553276062,6008332.0
36.5,44.55326461791992,-0.010044090449810028,0.0035823893267661333,878.6746215820312,0.06663262844085693,1151.42578125,0.14346319437026978,1074.115478515625,0.11498775333166122,1174.95068359375,0.18247033655643463,113.01776123046875,182.0579833984375,53.1223258972168,50.400482177734375,6.225046634674072,0.8934326171875,6.798053741455078,1.1330089569091797,0.005805046297609806,0.03779120743274689,0.054486725479364395,-0.012448877096176147,-0.004246640484780073,2.9512879848480225,6008438.5
36.599998474121094,44.55226135253906,-0.009685851633548737,0.003520879428833723,878.6812744140625,0.06717278808355331,1151.4400634765625,0.14429470896720886,1074.126953125,0.11577730625867844,1174.9688720703125,0.18314172327518463,113.03523254394531,182.11534118652344,53.154380798339844,50.433982849121094,6.228774070739746,0.8939130902290344,6.801501750946045,1.133583664894104,0.005704044364392757,0.037738949060440063,0.054608747363090515,-0.012575262226164341,-0.004294535145163536,2.951340913772583,6008546.5
36.70000076293945,44.551292419433594,-0.009333763271570206,0.0034377258270978928,878.6880493164062,0.06771157681941986,1151.45458984375,0.14511805772781372,1074.1385498046875,0.11656200885772705,1174.9873046875,0.18379762768745422,113.05276489257812,182.1728515625,53.18638610839844,50.467254638671875,6.232454299926758,0.8943859338760376,6.804889678955078,1.1341482400894165,0.0056033008731901646,0.03768160194158554,0.05472641438245773,-0.012702107429504395,-0.0043427045457065105,2.9513940811157227,6008655.0
36.79999923706055,44.55036163330078,-0.008989990688860416,0.00335222901776433,878.69482421875,0.06824887543916702,1151.4691162109375,0.1459330916404724,1074.1502685546875,0.11734169721603394,1175.005615234375,0.1844380795955658,113.07036590576172,182.23048400878906,53.21833801269531,50.50029373168945,6.236086845397949,0.8948510885238647,6.808216571807861,1.1347028017044067,0.00550234317779541,0.03761925548315048,0.05483980476856232,-0.012829399667680264,-0.004391147289425135,2.9514479637145996,6008764.0
