t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
36.900001525878906,44.549461364746094,-0.008654768578708172,0.0032732179388403893,878.70166015625,0.06878457963466644,1151.4837646484375,0.14673973619937897,1074.162109375,0.11811621487140656,1175.024169921875,0.18506312370300293,113.08802032470703,182.28823852539062,53.2502326965332,50.53309631347656,6.23967170715332,0.8953084945678711,6.811483383178711,1.1352472305297852,0.00540158012881875,0.03755202516913414,0.054949015378952026,-0.012957129627466202,-0.004439859185367823,2.9515020847320557,6008874.5
37.0,44.5485954284668,-0.008327445946633816,0.003237304510548711,878.7086181640625,0.06931858509778976,1151.49853515625,0.14753785729408264,1074.1739501953125,0.11888540536165237,1175.042724609375,0.18567287921905518,113.10572814941406,182.3461151123047,53.28206253051758,50.56564712524414,6.243206977844238,0.8957581520080566,6.814690113067627,1.1357816457748413,0.005301092751324177,0.03748002648353577,0.05505415052175522,-0.013085287064313889,-0.004488838836550713,2.951556444168091,6008985.5
37.099998474121094,44.54776382446289,-0.008003716357052326,0.0031594319734722376,878.715576171875,0.06985077261924744,1151.5133056640625,0.14832736551761627,1074.185791015625,0.11964912712574005,1175.061279296875,0.1862674206495285,113.12348937988281,182.40411376953125,53.31382369995117,50.59794616699219,6.246693134307861,0.8961999416351318,6.817836284637451,1.1363060474395752,0.0052008419297635555,0.03740336745977402,0.05515530705451965,-0.013213859871029854,-0.004538082517683506,2.9516115188598633,6009097.5
37.20000076293945,44.54696273803711,-0.007687772624194622,0.0030234549194574356,878.7225341796875,0.0703810378909111,1151.5281982421875,0.1491081714630127,1074.1978759765625,0.12040723860263824,1175.0799560546875,0.1868467628955841,113.14131164550781,182.46221923828125,53.34550857543945,50.62998580932617,6.250129699707031,0.8966338634490967,6.8209228515625,1.1368204355239868,0.005100226029753685,0.03732210770249367,0.05525253340601921,-0.013342838734388351,-0.004587587434798479,2.951666831970215,6009210.0
37.29999923706055,44.54619216918945,-0.0073854271322488785,0.0028435271233320236,878.7296142578125,0.0709092766046524,1151.5430908203125,0.14988017082214355,1074.2099609375,0.12115960568189621,1175.0986328125,0.18741098046302795,113.1591796875,182.5204315185547,53.37711715698242,50.66176223754883,6.253515720367432,0.8970599174499512,6.823948860168457,1.1373248100280762,0.004999942146241665,0.03723635524511337,0.055345918983221054,-0.01347221340984106,-0.004637350793927908,2.9517228603363037,6009324.0
37.400001525878906,44.54545593261719,-0.007101074326783419,0.002750301966443658,878.7367553710938,0.07143537700176239,1151.55810546875,0.15064330399036407,1074.2220458984375,0.1219060942530632,1175.117431640625,0.18796025216579437,113.1771011352539,182.57875061035156,53.40863800048828,50.693267822265625,6.256850719451904,0.8974781036376953,6.826915264129639,1.1378191709518433,0.004900896921753883,0.03714628890156746,0.055435631424188614,-0.013601972721517086,-0.004687369801104069,2.9517788887023926,6009438.5
37.5,44.54474639892578,-0.006826044525951147,0.002717468421906233,878.743896484375,0.0719592422246933,1151.5732421875,0.15139754116535187,1074.2342529296875,0.12264657765626907,1175.13623046875,0.18849490582942963,113.195068359375,182.63714599609375,53.44007110595703,50.7244987487793,6.260134696960449,0.8978884816169739,6.829823017120361,1.1383038759231567,0.004803806077688932,0.03705213963985443,0.0555218867957592,-0.013732106424868107,-0.004737641662359238,2.9518356323242188,6009553.5
37.599998474121094,44.544063568115234,-0.006554297637194395,0.0027759363874793053,878.7511596679688,0.07248076796531677,1151.58837890625,0.15214288234710693,1074.24658203125,0.12338095158338547,1175.1551513671875,0.18901517987251282,113.21308135986328,182.6956329345703,53.471412658691406,50.75544357299805,6.263367652893066,0.8982909917831421,6.832672595977783,1.138778805732727,0.0047074188478291035,0.03695403411984444,0.05560480058193207,-0.013862605206668377,-0.004788162652403116,2.951892614364624,6009670.0
37.70000076293945,44.54340744018555,-0.006276703905314207,0.002894385252147913,878.7584228515625,0.07299984991550446,1151.6036376953125,0.1528792381286621,1074.259033203125,0.12410909682512283,1175.174072265625,0.18952111899852753,113.23114776611328,182.7541961669922,53.50265121459961,50.78610610961914,6.266549110412598,0.8986857533454895,6.835464954376221,1.1392440795898438,0.004610922187566757,0.036852024495601654,0.0556844137609005,-0.013993457891047001,-0.004838930442929268,2.9519500732421875,6009787.0
37.79999923706055,44.54277801513672,-0.005987265147268772,0.0030571818351745605,878.7657470703125,0.07351639121770859,1151.6190185546875,0.15360647439956665,1074.271484375,0.12483091652393341,1175.1929931640625,0.1900126338005066,113.24925231933594,182.81283569335938,53.533790588378906,50.81647872924805,6.269679069519043,0.8990728259086609,6.838198661804199,1.1396996974945068,0.004512968007475138,0.036746054887771606,0.05576065555214882,-0.014124656096100807,-0.0048899417743086815,2.952008008956909,6009904.5
37.900001525878906,44.542179107666016,-0.005681547336280346,0.0032317456789314747,878.7731323242188,0.07403029501438141,1151.6343994140625,0.15432441234588623,1074.283935546875,0.12554629147052765,1175.2120361328125,0.19048938155174255,113.26740264892578,182.8715362548828,53.5648193359375,50.8465576171875,6.272757053375244,0.8994520902633667,6.840872287750244,1.1401454210281372,0.004412657115608454,0.03663599491119385,0.055833376944065094,-0.0142561886459589,-0.004941193386912346,2.952066421508789,6010023.5
38.0,44.54161071777344,-0.005358372814953327,0.0034783256705850363,878.780517578125,0.07454146444797516,1151.64990234375,0.15503282845020294,1074.2965087890625,0.1262551099061966,1175.2310791015625,0.19095097482204437,113.28559112548828,182.9302978515625,53.59573745727539,50.87633514404297,6.275782585144043,0.8998236060142517,6.843484878540039,1.1405808925628662,0.004309276584535837,0.036521658301353455,0.0559023879468441,-0.014388046227395535,-0.0049926829524338245,2.952125072479248,6010143.0
38.099998474121094,44.54107666015625,-0.005010540131479502,0.003755174810066819,878.7880249023438,0.07504979521036148,1151.6654052734375,0.15573148429393768,1074.3092041015625,0.1269572377204895,1175.250244140625,0.19139692187309265,113.30381774902344,182.98912048339844,53.62654113769531,50.90580749511719,6.2787556648254395,0.9001871943473816,6.846034526824951,1.1410057544708252,0.004202583339065313,0.03640284761786461,0.05596747249364853,-0.01452021673321724,-0.005044406279921532,2.9521842002868652,6010263.0
38.20000076293945,44.54057693481445,-0.004635022487491369,0.004096413031220436,878.7955322265625,0.07555520534515381,1151.6810302734375,0.15642008185386658,1074.3218994140625,0.12765254080295563,1175.2694091796875,0.19182656705379486,113.32209014892578,183.04800415039062,53.65721893310547,50.93497085571289,6.281675815582275,0.9005427360534668,6.848518371582031,1.1414196491241455,0.0040913899429142475,0.03627927601337433,0.0560283288359642,-0.014652690850198269,-0.0050963605754077435,2.9522435665130615,6010384.0
38.29999923706055,44.54011154174805,-0.004225381184369326,0.004441644065082073,878.8031616210938,0.07605759799480438,1151.6966552734375,0.15709829330444336,1074.334716796875,0.12834087014198303,1175.28857421875,0.1922391802072525,113.34039306640625,183.10691833496094,53.687774658203125,50.96381759643555,6.284542083740234,0.900890052318573,6.85093355178833,1.1418222188949585,0.003975157625973225,0.036150626838207245,0.05608462542295456,-0.014785455539822578,-0.005148542579263449,2.952303409576416,6010506.0
38.400001525878906,44.53968811035156,-0.0037812169175595045,0.004791645333170891,878.810791015625,0.07655686885118484,1151.71240234375,0.157765731215477,1074.34765625,0.12902206182479858,1175.307861328125,0.19263383746147156,113.35873413085938,183.16586303710938,53.71819305419922,50.992340087890625,6.287353515625,0.9012288451194763,6.85327672958374,1.1422127485275269,0.0038527846336364746,0.036016497761011124,0.05613594502210617,-0.014918499626219273,-0.005200948100537062,2.9523637294769287,6010629.0
38.5,44.539310455322266,-0.0033020523842424154,0.005093582905828953,878.8184204101562,0.07705293595790863,1151.728271484375,0.15842197835445404,1074.3604736328125,0.12969593703746796,1175.3271484375,0.19300960004329681,113.3770980834961,183.22483825683594,53.74847412109375,51.02053451538086,6.290108680725098,0.9015588760375977,6.855544090270996,1.1425906419754028,0.0037240921519696712,0.03587648645043373,0.05618187040090561,-0.015051810070872307,-0.0052535743452608585,2.9524245262145996,6010752.5
38.599998474121094,44.53898239135742,-0.002792694140225649,0.005320265423506498,878.826171875,0.07754568755626678,1151.744140625,0.1590666025876999,1074.37353515625,0.13036230206489563,1175.346435546875,0.1933654099702835,113.39550018310547,183.28384399414062,53.77861404418945,51.04839324951172,6.292807102203369,0.9018797278404236,6.857731819152832,1.1429553031921387,0.003588854568079114,0.035730186849832535,0.05622197687625885,-0.015185372903943062,-0.0053064171224832535,2.9524855613708496,6010877.0
38.70000076293945,44.538700103759766,-0.0022606675047427416,0.005402036011219025,878.833984375,0.07803502678871155,1151.760009765625,0.1596991866827011,1074.3865966796875,0.1310209333896637,1175.3658447265625,0.19370035827159882,113.41393280029297,183.3428497314453,53.80860137939453,51.07590103149414,6.295446872711182,0.9021910429000854,6.859836101531982,1.143306016921997,0.003447666997089982,0.03557724878191948,0.056255895644426346,-0.015319175086915493,-0.005359472241252661,2.952547073364258,6011002.0
38.79999923706055,44.538475036621094,-0.0017204638570547104,0.005417951382696629,878.841796875,0.07852084934711456,1151.7760009765625,0.16031931340694427,1074.3997802734375,0.13167159259319305,1175.3851318359375,0.1940135955810547,113.43238830566406,183.40187072753906,53.83843231201172,51.103057861328125,6.2980265617370605,0.902492344379425,6.861854076385498,1.1436423063278198,0.0033015417866408825,0.03541741520166397,0.05628335475921631,-0.015453200787305832,-0.005412735976278782,2.952608823776245,6011128.0
38.900001525878906,44.53830337524414,-0.0011786686955019832,0.005460163112729788,878.8496704101562,0.07900305837392807,1151.7921142578125,0.16092665493488312,1074.4129638671875,0.132314071059227,1175.404541015625,0.19430463016033173,113.45086669921875,183.4608917236328,53.868099212646484,51.12984848022461,6.300544261932373,0.9027833342552185,6.863783359527588,1.1439639329910278,0.003152592806145549,0.03525060787796974,0.05630424991250038,-0.01558743603527546,-0.005466204136610031,2.9526710510253906,6011254.5
39.0,44.538185119628906,-0.0006326524307951331,0.0055089048109948635,878.8576049804688,0.07948154211044312,1151.8082275390625,0.16152098774909973,1074.4261474609375,0.1329481303691864,1175.424072265625,0.19457314908504486,113.46937561035156,183.51988220214844,53.8975944519043,51.15626907348633,6.3029985427856445,0.9030635952949524,6.865622520446777,1.144270420074463,0.003001759061589837,0.03507682681083679,0.05631856620311737,-0.015721864998340607,-0.005519872531294823,2.9527337551116943,6011382.0
39.099998474121094,44.538124084472656,-8.176195115083829e-05,0.005547991953790188,878.8655395507812,0.07995618134737015,1151.824462890625,0.16210202872753143,1074.4395751953125,0.1335735321044922,1175.4434814453125,0.19481885433197021,113.4878921508789,183.57887268066406,53.92691421508789,51.18230438232422,6.305387496948242,0.9033328890800476,6.86737060546875,1.144561767578125,0.0028486577793955803,0.034896042197942734,0.0563262477517128,-0.01585647091269493,-0.005573736038058996,2.952796697616577,6011510.5
39.20000076293945,44.53811264038086,0.0004730372747872025,0.005557326599955559,878.8735961914062,0.08042687177658081,1151.8406982421875,0.16266953945159912,1074.452880859375,0.13419003784656525,1175.4630126953125,0.1950414627790451,113.50643157958984,183.6378173828125,53.95604705810547,51.207950592041016,6.307709693908691,0.9035908579826355,6.869026184082031,1.144837737083435,0.0026932505425065756,0.034708213061094284,0.05632724240422249,-0.01599123887717724,-0.005627790931612253,2.952860116958618,6011639.5
39.29999923706055,44.53816223144531,0.0010287698823958635,0.005484865978360176,878.8816528320312,0.08089349418878555,1151.85693359375,0.1632232367992401,1074.46630859375,0.13479745388031006,1175.4825439453125,0.19524064660072327,113.52498626708984,183.6967315673828,53.984989166259766,51.233192443847656,6.309963226318359,0.9038373231887817,6.8705878257751465,1.1450979709625244,0.0025357201229780912,0.034513313323259354,0.05632149800658226,-0.016126152127981186,-0.005682032555341721,2.9529237747192383,6011769.0
39.400001525878906,44.538265228271484,0.0015772564802318811,0.005427136551588774,878.8897705078125,0.08135592937469482,1151.873291015625,0.1637628972530365,1074.4798583984375,0.13539551198482513,1175.5020751953125,0.19541619718074799,113.5435562133789,183.75559997558594,54.01373291015625,51.25802230834961,6.31214714050293,0.9040719866752625,6.872054576873779,1.1453423500061035,0.0023765491787344217,0.03431135043501854,0.05630900338292122,-0.01626119576394558,-0.005736455786973238,2.9529879093170166,6011899.5
39.5,44.538421630859375,0.0021199702750891447,0.005414688028395176,878.8978881835938,0.08181405812501907,1151.8896484375,0.16428834199905396,1074.493408203125,0.13598401844501495,1175.5216064453125,0.1955680400133133,113.5621337890625,183.8144073486328,54.042274475097656,51.28243637084961,6.314260005950928,0.9042947292327881,6.873425483703613,1.1455708742141724,0.0022170194424688816,0.034102436155080795,0.05628984421491623,-0.016396353021264076,-0.005791056901216507,2.953052282333374,6012030.5
39.599998474121094,44.53863525390625,0.0026614388916641474,0.0053374310955405235,878.9061279296875,0.08226776123046875,1151.9061279296875,0.16479937732219696,1074.507080078125,0.1365627497434616,1175.5411376953125,0.1956961750984192,113.58071899414062,183.87315368652344,54.07059860229492,51.306419372558594,6.316299915313721,0.9045053720474243,6.874700546264648,1.1457834243774414,0.002056937897577882,0.033886659890413284,0.05626409873366356,-0.016531605273485184,-0.0058458298444747925,2.9531171321868896,6012162.5
39.70000076293945,44.538902282714844,0.0031951821874827147,0.005243853200227022,878.9143676757812,0.0827169194817543,1151.922607421875,0.1652958244085312,1074.520751953125,0.1371314972639084,1175.560791015625,0.19580048322677612,113.59931182861328,183.93182373046875,54.09870910644531,51.32996368408203,6.318265438079834,0.9047037363052368,6.875879764556885,1.145979881286621,0.0018956983694806695,0.03366406261920929,0.056231770664453506,-0.016666939482092857,-0.005900770891457796,2.9531824588775635,6012295.5
39.79999923706055,44.53921890258789,0.0037195675540715456,0.005085563752800226,878.9226684570312,0.08316140621900558,1151.939208984375,0.1657775193452835,1074.5345458984375,0.13769003748893738,1175.580322265625,0.1958809643983841,113.61790466308594,183.99041748046875,54.126590728759766,51.35306167602539,6.320156097412109,0.9048897624015808,6.876961708068848,1.1461602449417114,0.001734372228384018,0.033434752374887466,0.05619296431541443,-0.016802337020635605,-0.005955874919891357,2.9532480239868164,6012429.0
39.900001525878906,44.53959274291992,0.004228123929351568,0.004876323044300079,878.9309692382812,0.08360109478235245,1151.955810546875,0.16624431312084198,1074.54833984375,0.13823820650577545,1175.5999755859375,0.19593770802021027,113.6364974975586,184.0489044189453,54.154239654541016,51.37570571899414,6.321970462799072,0.9050633311271667,6.8779473304748535,1.1463245153427124,0.0015732401516288519,0.033198870718479156,0.05614778771996498,-0.016937782987952232,-0.006011136341840029,2.9533138275146484,6012563.0
40.0,44.540016174316406,0.004715756047517061,0.004619728773832321,878.9393920898438,0.08403587341308594,1151.972412109375,0.16669611632823944,1074.5621337890625,0.1387757956981659,1175.6195068359375,0.19597090780735016,113.65509033203125,184.1072998046875,54.18164825439453,51.397884368896484,6.323707103729248,0.9052243828773499,6.878836631774902,1.1464728116989136,0.0014133701333776116,0.032956626266241074,0.056096434593200684,-0.017073258757591248,-0.006066550966352224,2.9533801078796387,6012698.0
40.099998474121094,44.54048538208008,0.005177728831768036,0.004407923668622971,878.9478149414062,0.08446560800075531,1151.9891357421875,0.1671328991651535,1074.5760498046875,0.13930262625217438,1175.63916015625,0.19598092138767242,113.6736831665039,184.16558837890625,54.20880889892578,51.41958999633789,6.3253655433654785,0.9053728580474854,6.879631042480469,1.1466052532196045,0.0012556141009554267,0.032708294689655304,0.05603915825486183,-0.017208749428391457,-0.0061221132054924965,2.953446626663208,6012833.5
40.20000076293945,44.5410041809082,0.005618521478027105,0.004229419864714146,878.956298828125,0.08489017188549042,1152.005859375,0.16755464673042297,1074.5899658203125,0.13981854915618896,1175.65869140625,0.19596825540065765,113.69226837158203,184.2237548828125,54.235721588134766,51.440818786621094,6.3269453048706055,0.9055088758468628,6.880331993103027,1.1467220783233643,0.0011008023284375668,0.03245421126484871,0.0559762679040432,-0.017344240099191666,-0.006177818402647972,2.9535133838653564,6012969.5
40.29999923706055,44.54156494140625,0.00604146346449852,0.004127833992242813,878.9647827148438,0.0853094607591629,1152.022705078125,0.16796137392520905,1074.60400390625,0.14032340049743652,1175.6783447265625,0.19593337178230286,113.7108383178711,184.2817840576172,54.26237106323242,51.46156311035156,6.3284454345703125,0.905632495880127,6.880941390991211,1.146823525428772,0.0009483717731200159,0.03219464793801308,0.055908024311065674,-0.01747971400618553,-0.006233661901205778,2.953580617904663,6013106.5
40.400001525878906,44.542171478271484,0.006454246584326029,0.00412390660494566,878.9733276367188,0.08572334051132202,1152.0394287109375,0.16835308074951172,1074.6180419921875,0.1408170461654663,1175.6978759765625,0.19587668776512146,113.72940063476562,184.33969116210938,54.28875732421875,51.481815338134766,6.329865455627441,0.9057437181472778,6.881459712982178,1.1469099521636963,0.00079796725185588,0.031929850578308105,0.05583464354276657,-0.01761515624821186,-0.006289638113230467,2.953648328781128,6013244.0
40.5,44.542816162109375,0.006866637617349625,0.004131380934268236,878.98193359375,0.08613169938325882,1152.0562744140625,0.1687297224998474,1074.6322021484375,0.14129936695098877,1175.717529296875,0.19579845666885376,113.74795532226562,184.39744567871094,54.314876556396484,51.50157165527344,6.33120584487915,0.9058427810668945,6.881888389587402,1.1469813585281372,0.0006485270569100976,0.03165995329618454,0.05575624853372574,-0.01775055192410946,-0.006345741916447878,2.953716278076172,6013382.0
40.599998474121094,44.54350280761719,0.007279775571078062,0.004128634463995695,878.9905395507812,0.08653441816568375,1152.0732421875,0.16909120976924896,1074.6463623046875,0.14177024364471436,1175.737060546875,0.19569873809814453,113.76648712158203,184.45504760742188,54.34071731567383,51.52082443237305,6.332465171813965,0.9059297442436218,6.882226943969727,1.1470378637313843,0.0004986563581041992,0.031384989619255066,0.055672843009233475,-0.017885884270071983,-0.006401968654245138,2.953784465789795,6013521.0
40.70000076293945,44.54423141479492,0.007692638784646988,0.004037438426166773,878.9992065429688,0.08693138509988785,1152.090087890625,0.16943740844726562,1074.6605224609375,0.14222955703735352,1175.756591796875,0.1955775022506714,113.7850112915039,184.5124969482422,54.366275787353516,51.53956985473633,6.333644390106201,0.9060046076774597,6.882475852966309,1.147079348564148,0.000348241621395573,0.031104961410164833,0.055584415793418884,-0.01802114211022854,-0.006458313204348087,2.953852891921997,6013660.5
40.79999923706055,44.54499816894531,0.008096382953226566,0.004028034396469593,879.0079345703125,0.08732249587774277,1152.1070556640625,0.16976822912693024,1074.6748046875,0.1426771879196167,1175.776123046875,0.19543470442295074,113.80350494384766,184.5697784423828,54.39154815673828,51.557804107666016,6.334743022918701,0.9060674905776978,6.882634162902832,1.1471056938171387,0.00019743536540772766,0.03081989660859108,0.055490974336862564,-0.01815630868077278,-0.006514770910143852,2.9539217948913574,6013800.5
40.900001525878906,44.54581069946289,0.008499186486005783,0.0040115974843502045,879.0167236328125,0.08770762383937836,1152.1241455078125,0.17008359730243683,1074.6890869140625,0.14311301708221436,1175.795654296875,0.19527047872543335,113.82198333740234,184.6268768310547,54.41653060913086,51.57551574707031,6.335760116577148,0.9061183929443359,6.882702827453613,1.1471171379089355,4.758745853905566e-05,0.030529923737049103,0.05539263039827347,-0.018291369080543518,-0.006571335718035698,2.953990936279297,6013941.5
41.0,44.54665756225586,0.008900346234440804,0.004050321411341429,879.0255126953125,0.08808667957782745,1152.14111328125,0.17038342356681824,1074.703369140625,0.14353692531585693,1175.815185546875,0.19508489966392517,113.84043884277344,184.6837921142578,54.44121551513672,51.592708587646484,6.336696624755859,0.906157374382019,6.882680892944336,1.1471134424209595,-0.00010256511450279504,0.03023507632315159,0.055289387702941895,-0.018426308408379555,-0.006628002971410751,2.9540603160858154,6014083.0
41.099998474121094,44.547550201416016,0.009305378422141075,0.0041387625969946384,879.0343017578125,0.0884595513343811,1152.158203125,0.1706676036119461,1074.7177734375,0.14394880831241608,1175.834716796875,0.19487795233726501,113.8588638305664,184.7405242919922,54.46559524536133,51.609371185302734,6.337551116943359,0.9061844348907471,6.882569313049316,1.1470948457717896,-0.0002528430486563593,0.02993539348244667,0.05518127232789993,-0.018561111763119698,-0.006684767082333565,2.954130172729492,6014225.0
41.20000076293945,44.54848098754883,0.009719254449009895,0.004215521272271872,879.0431518554688,0.08882613480091095,1152.17529296875,0.17093604803085327,1074.732177734375,0.14434856176376343,1175.854248046875,0.1946495920419693,113.87725830078125,184.7970428466797,54.48966598510742,51.6254997253418,6.338324546813965,0.90619957447052,6.88236665725708,1.1470611095428467,-0.0004040862258989364,0.02963084541261196,0.055068232119083405,-0.018695764243602753,-0.006741623859852552,2.954200267791748,6014367.5
41.29999923706055,44.5494499206543,0.010140806436538696,0.004282734356820583,879.0520629882812,0.08918632566928864,1152.1923828125,0.1711885780096054,1074.74658203125,0.14473606646060944,1175.8736572265625,0.1943996101617813,113.8956298828125,184.85336303710938,54.513423919677734,51.64109420776367,6.339016437530518,0.9062027335166931,6.882072925567627,1.1470122337341309,-0.0005570304929278791,0.029321348294615746,0.05495016649365425,-0.018830252811312675,-0.006798566784709692,2.954270601272583,6014510.5
41.400001525878906,44.55046463012695,0.010569079779088497,0.004308850970119238,879.06103515625,0.0895400270819664,1152.20947265625,0.17142502963542938,1074.7611083984375,0.14511120319366455,1175.89306640625,0.19412778317928314,113.9139633178711,184.90945434570312,54.536865234375,51.65614700317383,6.339626312255859,0.9061939716339111,6.881687164306641,1.1469478607177734,-0.0007115021580830216,0.029006825760006905,0.054826974868774414,-0.018964558839797974,-0.0068555912002921104,2.954341173171997,6014654.5
41.5,44.55152130126953,0.01099996455013752,0.004312634933739901,879.0700073242188,0.08988714218139648,1152.2266845703125,0.17164526879787445,1074.775634765625,0.14547386765480042,1175.9124755859375,0.19383391737937927,113.93225860595703,184.96533203125,54.55997848510742,51.670650482177734,6.34015417098999,0.9061731696128845,6.8812079429626465,1.1468679904937744,-0.0008673933334648609,0.028687218204140663,0.054698579013347626,-0.019098671153187752,-0.006912691984325647,2.9544119834899902,6014798.5
41.599998474121094,44.5526237487793,0.011431228369474411,0.004238097462803125,879.0789794921875,0.09022757411003113,1152.2437744140625,0.17184914648532867,1074.790283203125,0.14582392573356628,1175.931884765625,0.19351787865161896,113.95052337646484,185.02098083496094,54.582763671875,51.684600830078125,6.340599060058594,0.9061402678489685,6.880634784698486,1.1467725038528442,-0.0010240996489301324,0.028362512588500977,0.0545649491250515,-0.019232571125030518,-0.006969863083213568,2.9544830322265625,6014943.5
41.70000076293945,44.55376434326172,0.01185503788292408,0.0041402424685657024,879.0880126953125,0.09056121855974197,1152.260986328125,0.1720365583896637,1074.8048095703125,0.1461612582206726,1175.951171875,0.19317962229251862,113.96874237060547,185.0763702392578,54.60521697998047,51.697998046875,6.340961456298828,0.9060952067375183,6.87996768951416,1.1466612815856934,-0.001181301660835743,0.028032727539539337,0.05442607402801514,-0.019366247579455376,-0.007027099374681711,2.954554557800293,6015089.0
41.79999923706055,44.55495071411133,0.012269061990082264,0.004100767895579338,879.0971069335938,0.09088798612356186,1152.2781982421875,0.17220743000507355,1074.8194580078125,0.14648576080799103,1175.970458984375,0.19281920790672302,113.98692321777344,185.1315155029297,54.62732696533203,51.71083450317383,6.341240406036377,0.9060378670692444,6.879206657409668,1.1465344429016113,-0.001337795751169324,0.02769797295331955,0.054282046854496,-0.019499680027365685,-0.00708439527079463,2.9546263217926025,6015235.0
41.900001525878906,44.55617904663086,0.012679139152169228,0.004043810535222292,879.106201171875,0.09120778739452362,1152.29541015625,0.17236170172691345,1074.8341064453125,0.146797314286232,1175.98974609375,0.19243685901165009,114.00505828857422,185.18641662597656,54.64909362792969,51.723106384277344,6.34143590927124,0.9059683084487915,6.878352165222168,1.1463919878005981,-0.0014932192862033844,0.027358386665582657,0.054132986813783646,-0.01963285729289055,-0.007141745183616877,2.954698085784912,6015381.5
42.0,44.55744552612305,0.013083520345389843,0.004001575522124767,879.1153564453125,0.0915205255150795,1152.312744140625,0.17249935865402222,1074.848876953125,0.14709581434726715,1176.0089111328125,0.19203267991542816,114.02314758300781,185.2410430908203,54.670509338378906,51.734806060791016,6.341547966003418,0.9058865308761597,6.87740421295166,1.1462340354919434,-0.0016484062653034925,0.02701403759419918,0.05397894233465195,-0.019765760749578476,-0.0071991439908742905,2.95477032661438,6015528.5
42.099998474121094,44.558753967285156,0.013483677990734577,0.003924181219190359,879.12451171875,0.09182611107826233,1152.3299560546875,0.17262032628059387,1074.863525390625,0.14738115668296814,1176.0281982421875,0.1916067898273468,114.04119110107422,185.29539489746094,54.69157028198242,51.745933532714844,6.341576099395752,0.9057924151420593,6.876363754272461,1.146060585975647,-0.001803010469302535,0.026665017008781433,0.05381998047232628,-0.01989837922155857,-0.007256585638970137,2.9548428058624268,6015676.0
42.20000076293945,44.56010437011719,0.013876096345484257,0.003830522298812866,879.1337280273438,0.09212444722652435,1152.34716796875,0.17272455990314484,1074.8782958984375,0.147653266787529,1176.0472412109375,0.19115930795669556,114.0591812133789,185.34945678710938,54.71227264404297,51.7564811706543,6.341520309448242,0.9056861400604248,6.875230312347412,1.1458717584609985,-0.001957228872925043,0.026311395689845085,0.05365615338087082,-0.02003069408237934,-0.0073140645399689674,2.9549155235290527,6015824.0
42.29999923706055,44.56148910522461,0.014259148389101028,0.003757958533242345,879.1429443359375,0.092415452003479,1152.364501953125,0.17281204462051392,1074.89306640625,0.14791202545166016,1176.06640625,0.19069036841392517,114.07711791992188,185.4032440185547,54.732608795166016,51.766448974609375,6.3413801193237305,0.9055675864219666,6.87400484085083,1.145667552947998,-0.0021104805637151003,0.02595328539609909,0.05348755419254303,-0.020162692293524742,-0.0073715755715966225,2.954988479614258,6015972.0
42.400001525878906,44.56291580200195,0.014634944498538971,0.0037054275162518024,879.1522216796875,0.09269904345273972,1152.3818359375,0.17288273572921753,1074.9078369140625,0.14815735816955566,1176.08544921875,0.19020022451877594,114.09500122070312,185.45672607421875,54.7525749206543,51.77583312988281,6.341156482696533,0.9054368138313293,6.872688293457031,1.1454479694366455,-0.0022624933626502752,0.025590823963284492,0.05331429839134216,-0.02029436081647873,-0.007429113145917654,2.955061435699463,6016121.0
42.5,44.56438064575195,0.015005487017333508,0.0036044984590262175,879.1614990234375,0.09297512471675873,1152.3990478515625,0.17293664813041687,1074.9227294921875,0.14838917553424835,1176.1043701171875,0.1896890550851822,114.11282348632812,185.50990295410156,54.77217102050781,51.78462600708008,6.340847969055176,0.9052939414978027,6.871280670166016,1.1452133655548096,-0.002413541777059436,0.025224115699529648,0.053136467933654785,-0.02042568102478981,-0.007486671209335327,2.955134868621826,6016270.5
42.599998474121094,44.565879821777344,0.015365936793386936,0.0034612701274454594,879.1707763671875,0.09324362874031067,1152.4163818359375,0.17297376692295074,1074.9375,0.14860743284225464,1176.1234130859375,0.18915703892707825,114.13058471679688,185.56277465820312,54.791385650634766,51.79283142089844,6.340456008911133,0.9051389694213867,6.869782447814941,1.1449637413024902,-0.002563871443271637,0.02485324628651142,0.05295413359999657,-0.02055664174258709,-0.007544244639575481,2.9552085399627686,6016420.0
42.70000076293945,44.56741714477539,0.015712063759565353,0.00334069668315351,879.1801147460938,0.09350446611642838,1152.4337158203125,0.17299407720565796,1074.952392578125,0.14881202578544617,1176.1422119140625,0.18860439956188202,114.1482925415039,185.6153106689453,54.81021499633789,51.800445556640625,6.339979648590088,0.9049719572067261,6.868195056915283,1.1446990966796875,-0.0027127014473080635,0.024478357285261154,0.05276741459965706,-0.020687228068709373,-0.007601827383041382,2.955282211303711,6016570.5
42.79999923706055,44.56898880004883,0.016046132892370224,0.0032549332827329636,879.1895141601562,0.09375756233930588,1152.450927734375,0.1729976236820221,1074.96728515625,0.14900290966033936,1176.1611328125,0.18803147971630096,114.16592407226562,185.6675262451172,54.82866287231445,51.80746078491211,6.339419364929199,0.9047930240631104,6.866518974304199,1.14441978931427,-0.0028593686874955893,0.024099642410874367,0.05257648229598999,-0.020817425101995468,-0.007659414317458868,2.9553561210632324,6016721.0
42.900001525878906,44.57059097290039,0.016371626406908035,0.0030308894347399473,879.1988525390625,0.09400283545255661,1152.46826171875,0.17298446595668793,1074.982177734375,0.14918003976345062,1176.1798095703125,0.18743863701820374,114.18350219726562,185.7194061279297,54.84671401977539,51.81387710571289,6.338776111602783,0.9046022295951843,6.864755630493164,1.1441259384155273,-0.003004171419888735,0.02371726743876934,0.0523814857006073,-0.02094721794128418,-0.007716999389231205,2.955430269241333,6016872.0
43.0,44.57223129272461,0.016674716025590897,0.002762018470093608,879.2083129882812,0.0942402258515358,1152.485595703125,0.17295463383197784,1074.9971923828125,0.149343341588974,1176.1986083984375,0.18682613968849182,114.20100402832031,185.77093505859375,54.864376068115234,51.81969451904297,6.338048934936523,0.9043996334075928,6.862905502319336,1.143817663192749,-0.003147560404613614,0.023331353440880775,0.052182525396347046,-0.021076595410704613,-0.007774577476084232,2.9555046558380127,6017023.5
43.099998474121094,44.57389831542969,0.01695091836154461,0.002560900989919901,879.2177124023438,0.09446964412927628,1152.5028076171875,0.1729082465171814,1075.0120849609375,0.1494928002357483,1176.2171630859375,0.1861944943666458,114.21843719482422,185.82212829589844,54.88163375854492,51.82490921020508,6.337238788604736,0.9041854739189148,6.860971450805664,1.1434952020645142,-0.003287372412160039,0.02294219471514225,0.051979877054691315,-0.021205542609095573,-0.007832142524421215,2.9555792808532715,6017175.0
43.20000076293945,44.575592041015625,0.017207007855176926,0.002308191964402795,879.2271728515625,0.09469103813171387,1152.5201416015625,0.17284543812274933,1075.027099609375,0.1496283859014511,1176.23583984375,0.18554434180259705,114.23580169677734,185.87295532226562,54.898494720458984,51.829524993896484,6.336346626281738,0.9039598107337952,6.858954906463623,1.1431591510772705,-0.003422921523451805,0.022550133988261223,0.05177386850118637,-0.021334044635295868,-0.00788968987762928,2.9556539058685303,6017327.5
43.29999923706055,44.57731246948242,0.017437826842069626,0.002142852172255516,879.2366333007812,0.0949043408036232,1152.5374755859375,0.17276637256145477,1075.0419921875,0.14975006878376007,1176.2542724609375,0.18487633764743805,114.25308990478516,185.9234161376953,54.914947509765625,51.83353805541992,6.335372447967529,0.903722882270813,6.856857776641846,1.1428096294403076,-0.003555136267095804,0.022155432030558586,0.051564738154411316,-0.0214620940387249,-0.00794721394777298,2.9557290077209473,6017480.0
43.400001525878906,44.57905578613281,0.017652111127972603,0.001976002473384142,879.2461547851562,0.0951094850897789,1152.5546875,0.17267124354839325,1075.0570068359375,0.14985786378383636,1176.2728271484375,0.18419112265110016,114.27030181884766,185.9735107421875,54.930992126464844,51.83694839477539,6.334317207336426,0.9034748673439026,6.8546833992004395,1.1424472332000732,-0.0036830995231866837,0.021758416667580605,0.05135279893875122,-0.021589674055576324,-0.008004708215594292,2.955803871154785,6017632.5
43.5,44.5808219909668,0.017849711701273918,0.001716932631097734,879.2556762695312,0.09530641883611679,1152.5718994140625,0.1725601851940155,1075.072021484375,0.1499517858028412,1176.2911376953125,0.18348927795886993,114.28743743896484,186.0232391357422,54.94662857055664,51.83975601196289,6.333181381225586,0.9032160639762878,6.852433204650879,1.1420722007751465,-0.003808071603998542,0.02135930396616459,0.051138248294591904,-0.021716773509979248,-0.008062168024480343,2.9558792114257812,6017786.0
43.599998474121094,44.58260726928711,0.01802140474319458,0.0014274569693952799,879.2651977539062,0.09549508988857269,1152.5892333984375,0.17243337631225586,1075.0870361328125,0.15003184974193573,1176.3094482421875,0.18277131021022797,114.30448913574219,186.07257080078125,54.96185302734375,51.84196090698242,6.331966400146484,0.9029467105865479,6.850109577178955,1.141684889793396,-0.003929908853024244,0.02095831371843815,0.05092128738760948,-0.021843384951353073,-0.00811958871781826,2.9559545516967773,6017939.5
43.70000076293945,44.584407806396484,0.018164150416851044,0.0010883775539696217,879.2747802734375,0.09567544609308243,1152.6064453125,0.17229101061820984,1075.10205078125,0.15009810030460358,1176.3277587890625,0.18203788995742798,114.32146453857422,186.12152099609375,54.97665786743164,51.843570709228516,6.3306732177734375,0.9026669859886169,6.847713947296143,1.1412856578826904,-0.004047167953103781,0.020555775612592697,0.050702232867479324,-0.021969491615891457,-0.008176964707672596,2.9560301303863525,6018093.0
43.79999923706055,44.58622741699219,0.018272988498210907,0.0007674166117794812,879.2843627929688,0.09584744274616241,1152.6236572265625,0.17213332653045654,1075.1170654296875,0.15015055239200592,1176.3458251953125,0.18128982186317444,114.3383560180664,186.17007446289062,54.99104690551758,51.844581604003906,6.329302787780762,0.9023772478103638,6.845250129699707,1.1408751010894775,-0.004159360192716122,0.020152056589722633,0.05048143491148949,-0.02209508791565895,-0.008234290406107903,2.9561057090759277,6018247.0
43.900001525878906,44.58805465698242,0.01834973134100437,0.0004734949325211346,879.2939453125,0.09601105004549026,1152.640869140625,0.17196063697338104,1075.132080078125,0.15018929541110992,1176.364013671875,0.18052804470062256,114.35516357421875,186.21824645996094,55.00502014160156,51.84499740600586,6.327856540679932,0.9020777940750122,6.842721462249756,1.140453577041626,-0.004265644587576389,0.01974758692085743,0.0502593107521534,-0.02222016267478466,-0.008291562087833881,2.956181526184082,6018401.5
44.0,44.58988952636719,0.018397079780697823,0.0002753430453594774,879.3035888671875,0.0961662158370018,1152.6580810546875,0.1717732548713684,1075.1470947265625,0.15021438896656036,1176.3819580078125,0.17975348234176636,114.37187957763672,186.2659912109375,55.01856994628906,51.84482192993164,6.326335430145264,0.9017689228057861,6.840130805969238,1.140021800994873,-0.004366201814264059,0.01934276521205902,0.050036244094371796,-0.02234470471739769,-0.008348772302269936,2.9562575817108154,6018556.0
44.099998474121094,44.59172821044922,0.018424615263938904,9.402862633578479e-05,879.3131713867188,0.09631292521953583,1152.6751708984375,0.1715714931488037,1075.162109375,0.1502259224653244,1176.39990234375,0.17896702885627747,114.38851928710938,186.31333923339844,55.031700134277344,51.844058990478516,6.324741840362549,0.901451051235199,6.83748197555542,1.1395803689956665,-0.004461313132196665,0.018937965855002403,0.049812592566013336,-0.02246870845556259,-0.008405919186770916,2.956333637237549,6018710.5
44.20000076293945,44.593570709228516,0.01843401789665222,-8.814100874587893e-05,879.3228149414062,0.09645114839076996,1152.6923828125,0.17135562002658844,1075.1771240234375,0.15022403001785278,1176.417724609375,0.17816944420337677,114.40505981445312,186.3602752685547,55.044410705566406,51.842716217041016,6.3230767250061035,0.9011245965957642,6.834777355194092,1.139129638671875,-0.004552311729639769,0.01853344216942787,0.04958860203623772,-0.02259216457605362,-0.008462995290756226,2.9564096927642822,6018866.0
44.29999923706055,44.59541320800781,0.01842520385980606,-0.000271837372565642,879.3324584960938,0.096580870449543,1152.70947265625,0.1711258888244629,1075.192138671875,0.15020878612995148,1176.435546875,0.1773613542318344,114.42151641845703,186.40679931640625,55.056697845458984,51.840797424316406,6.3213419914245605,0.9007897973060608,6.832019805908203,1.1386699676513672,-0.004639343358576298,0.01812942698597908,0.04936448857188225,-0.022715065628290176,-0.00851999782025814,2.9564859867095947,6019021.0
44.400001525878906,44.59725570678711,0.018398018553853035,-0.00044599641114473343,879.3421630859375,0.09670206904411316,1152.7265625,0.17088258266448975,1075.2071533203125,0.15018033981323242,1176.4532470703125,0.17654339969158173,114.43788146972656,186.45291137695312,55.06856155395508,51.83830261230469,6.319539546966553,0.9004471302032471,6.829211235046387,1.1382019519805908,-0.0047223567962646484,0.017726151272654533,0.04914047569036484,-0.022837404161691666,-0.008576922118663788,2.9565622806549072,6019176.5
44.5,44.59909439086914,0.01835341937839985,-0.0006588540854863822,879.351806640625,0.09681475162506104,1152.74365234375,0.1706259548664093,1075.22216796875,0.15013881027698517,1176.4708251953125,0.17571623623371124,114.45415496826172,186.4985809326172,55.08000564575195,51.835243225097656,6.317671298980713,0.9000968933105469,6.826354503631592,1.137725830078125,-0.004801299888640642,0.017323849722743034,0.048916786909103394,-0.02295917272567749,-0.00863376259803772,2.956638813018799,6019332.0
44.599998474121094,44.600929260253906,0.01828753389418125,-0.0008627117495052516,879.3615112304688,0.09691890329122543,1152.7607421875,0.17035627365112305,1075.2371826171875,0.15008433163166046,1176.4884033203125,0.17488045990467072,114.4703369140625,186.54383850097656,55.09103012084961,51.831626892089844,6.315738677978516,0.8997394442558289,6.823451995849609,1.1372419595718384,-0.004876284394413233,0.01692274771630764,0.04869363084435463,-0.02308036759495735,-0.008690515533089638,2.9567153453826904,6019488.0
44.70000076293945,44.602760314941406,0.01820126362144947,-0.0010763693135231733,879.3712158203125,0.09701453894376755,1152.7777099609375,0.17007385194301605,1075.252197265625,0.15001703798770905,1176.505859375,0.17403678596019745,114.4864273071289,186.5886688232422,55.10163116455078,51.82745361328125,6.313743591308594,0.8993750810623169,6.820505619049072,1.1367509365081787,-0.004946693778038025,0.01652311161160469,0.04847126826643944,-0.023200983181595802,-0.008747176267206669,2.956791877746582,6019644.0
44.79999923706055,44.60457992553711,0.01809362694621086,-0.0013792348327115178,879.3809204101562,0.09710166603326797,1152.794677734375,0.1697790026664734,1075.2672119140625,0.14993710815906525,1176.523193359375,0.17318592965602875,114.5024185180664,186.633056640625,55.111812591552734,51.82273864746094,6.311688423156738,0.8990041613578796,6.817519187927246,1.1362532377243042,-0.005012644920498133,0.01612519845366478,0.048249948769807816,-0.023321010172367096,-0.008803741075098515,2.9568686485290527,6019800.0
44.900001525878906,44.606388092041016,0.017955703660845757,-0.0017254052218049765,879.390625,0.09718029201030731,1152.8116455078125,0.16947202384471893,1075.2821044921875,0.1498446762561798,1176.54052734375,0.17232857644557953,114.51831817626953,186.67701721191406,55.121578216552734,51.817481994628906,6.309574604034424,0.8986270427703857,6.814494609832764,1.135749101638794,-0.005073938984423876,0.015729278326034546,0.048029933124780655,-0.023440448567271233,-0.008860206231474876,2.9569454193115234,6019956.5
45.0,44.608184814453125,0.017783163115382195,-0.002030298812314868,879.4003295898438,0.09725044667720795,1152.82861328125,0.16915331780910492,1075.297119140625,0.14973992109298706,1176.5576171875,0.17146563529968262,114.53411865234375,186.7205352783203,55.130924224853516,51.81169509887695,6.3074049949646,0.8982440829277039,6.811435222625732,1.1352392435073853,-0.005129201337695122,0.01533572655171156,0.047811586409807205,-0.023559292778372765,-0.008916567079722881,2.957022190093994,6020112.5
45.099998474121094,44.609962463378906,0.01758013293147087,-0.002295460319146514,879.4100952148438,0.09731215238571167,1152.8455810546875,0.16882328689098358,1075.3121337890625,0.14962303638458252,1176.57470703125,0.170598104596138,114.54981994628906,186.7636260986328,55.13985824584961,51.80538558959961,6.305180549621582,0.8978556394577026,6.808345317840576,1.1347242593765259,-0.005177759565412998,0.014944972470402718,0.04759532958269119,-0.023677537217736244,-0.00897281989455223,2.957098960876465,6020269.0
45.20000076293945,44.61172103881836,0.017350586131215096,-0.002424775157123804,879.4197998046875,0.09736543893814087,1152.8624267578125,0.16848237812519073,1075.3270263671875,0.1494942158460617,1176.591796875,0.16972698271274567,114.56542205810547,186.8062744140625,55.14837646484375,51.79856491088867,6.3029046058654785,0.8974621295928955,6.8052287101745605,1.1342047452926636,-0.005220154300332069,0.01455739326775074,0.04738153517246246,-0.02379518188536167,-0.009028960950672626,2.9571759700775146,6020426.0
45.29999923706055,44.61345672607422,0.01710810884833336,-0.002504045609384775,879.4295654296875,0.09741035103797913,1152.8792724609375,0.1681309938430786,1075.342041015625,0.14935366809368134,1176.6087646484375,0.16885320842266083,114.5809326171875,186.84849548339844,55.1564826965332,51.791236877441406,6.300578594207764,0.8970640301704407,6.802088260650635,1.1336814165115356,-0.005256867501884699,0.01417331863194704,0.047170527279376984,-0.023912223055958748,-0.00908498652279377,2.9572529792785645,6020582.5
45.400001525878906,44.61516571044922,0.016857704147696495,-0.0025706090964376926,879.4392700195312,0.09744692593812943,1152.89599609375,0.16776950657367706,1075.35693359375,0.14920161664485931,1176.6256103515625,0.167977437376976,114.5963363647461,186.8902587890625,55.1641845703125,51.783416748046875,6.298205375671387,0.8966617584228516,6.798927307128906,1.1331545114517212,-0.005289847031235695,0.013792908750474453,0.04696246236562729,-0.024028658866882324,-0.009140893816947937,2.957329750061035,6020739.0
45.5,44.616851806640625,0.01660064421594143,-0.0026478907093405724,879.4490356445312,0.09747521579265594,1152.9127197265625,0.16739821434020996,1075.371826171875,0.14903828501701355,1176.642333984375,0.16710014641284943,114.61164855957031,186.9315948486328,55.17148208618164,51.775115966796875,6.295787811279297,0.8962557315826416,6.795747756958008,1.132624626159668,-0.005319755524396896,0.01341626700013876,0.04675743356347084,-0.02414448745548725,-0.009196678176522255,2.957406759262085,6020896.0
45.599998474121094,44.61851119995117,0.016335854306817055,-0.0026899371296167374,879.4588012695312,0.09749528020620346,1152.929443359375,0.16701740026474,1075.38671875,0.14886389672756195,1176.658935546875,0.16622178256511688,114.62686157226562,186.97247314453125,55.178375244140625,51.76633834838867,6.293327331542969,0.8958462476730347,6.792550563812256,1.132091760635376,-0.005346786696463823,0.013043477199971676,0.0465555265545845,-0.02425971068441868,-0.009252338670194149,2.957484006881714,6021052.5
45.70000076293945,44.620147705078125,0.016066860407590866,-0.0027417978271842003,879.468505859375,0.09750718623399734,1152.9461669921875,0.16662736237049103,1075.401611328125,0.14867867529392242,1176.675537109375,0.165342777967453,114.6419677734375,187.01292419433594,55.184871673583984,51.757102966308594,6.290826320648193,0.8954336643218994,6.7893385887146,1.131556510925293,-0.005370812024921179,0.012674638070166111,0.04635683447122574,-0.024374326691031456,-0.009307870641350746,2.9575610160827637,6021209.5
45.79999923706055,44.62175369262695,0.01579268090426922,-0.0028303307481110096,879.478271484375,0.09751097857952118,1152.9627685546875,0.16622836887836456,1075.41650390625,0.14848284423351288,1176.6920166015625,0.16446349024772644,114.656982421875,187.0529327392578,55.19097137451172,51.74740982055664,6.28828763961792,0.8950182199478149,6.786113262176514,1.131018877029419,-0.005392391700297594,0.012309803627431393,0.046161409467458725,-0.024488335475325584,-0.009363270364701748,2.9576380252838135,6021366.5
45.900001525878906,44.62333297729492,0.015509647317230701,-0.0028429548256099224,879.488037109375,0.09750675410032272,1152.9793701171875,0.16582071781158447,1075.4312744140625,0.14827664196491241,1176.70849609375,0.16358429193496704,114.67189025878906,187.09249877929688,55.19668197631836,51.73727798461914,6.285712718963623,0.8946003317832947,6.7828755378723145,1.1304792165756226,-0.0054113916121423244,0.011949041858315468,0.045969314873218536,-0.024601735174655914,-0.00941853690892458,2.9577150344848633,6021523.5
46.0,44.624881744384766,0.01522535178810358,-0.0027831352781504393,879.497802734375,0.09749457240104675,1152.9959716796875,0.16540469229221344,1075.4461669921875,0.14806027710437775,1176.7247314453125,0.16270560026168823,114.68670654296875,187.13162231445312,55.202003479003906,51.726715087890625,6.283103942871094,0.8941801190376282,6.779627323150635,1.1299378871917725,-0.005427306517958641,0.011592461727559566,0.04578065499663353,-0.024714527651667595,-0.009473665617406368,2.957792043685913,6021680.0
46.099998474121094,44.626407623291016,0.01494703907519579,-0.002595673082396388,879.5075073242188,0.09747452288866043,1153.012451171875,0.16498056054115295,1075.4609375,0.1478339582681656,1176.740966796875,0.16182772815227509,114.701416015625,187.17030334472656,55.206939697265625,51.715736389160156,6.280463218688965,0.8937578797340393,6.776370525360107,1.1293951272964478,-0.0054413010366261005,0.011240082792937756,0.0455954484641552,-0.024826712906360626,-0.009528654627501965,2.957869052886963,6021837.0
46.20000076293945,44.627899169921875,0.014687471091747284,-0.002355952514335513,879.5172729492188,0.09744668006896973,1153.0289306640625,0.16454853117465973,1075.4757080078125,0.14759793877601624,1176.757080078125,0.16095082461833954,114.71602630615234,187.2085418701172,55.21149444580078,51.704341888427734,6.277792930603027,0.893333911895752,6.773105144500732,1.1288508176803589,-0.00545443594455719,0.010891832411289215,0.04541362449526787,-0.024938290938735008,-0.009583501145243645,2.9579460620880127,6021993.5
