t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
46.29999923706055,44.62936782836914,0.014451876282691956,-0.0020927737932652235,879.5270385742188,0.0974111407995224,1153.04541015625,0.1641087532043457,1075.490478515625,0.1473524123430252,1176.773193359375,0.16007477045059204,114.73053741455078,187.24635314941406,55.215675354003906,51.69255065917969,6.275094509124756,0.8929082751274109,6.769831657409668,1.128305196762085,-0.005468632560223341,0.010547486133873463,0.04523495212197304,-0.02504926361143589,-0.00963820330798626,2.9580230712890625,6022150.5
46.400001525878906,44.63081359863281,0.014242598786950111,-0.001861455850303173,879.5367431640625,0.09736798703670502,1153.061767578125,0.16366130113601685,1075.505126953125,0.14709758758544922,1176.7891845703125,0.15919923782348633,114.74494171142578,187.28372192382812,55.219478607177734,51.68037033081055,6.272369384765625,0.8924811482429504,6.7665486335754395,1.1277580261230469,-0.005484706722199917,0.010206755250692368,0.045059140771627426,-0.025159629061818123,-0.009692756459116936,2.9581000804901123,6022307.0
46.5,44.632240295410156,0.014056453481316566,-0.0017369837732985616,879.5465087890625,0.09731731563806534,1153.078125,0.16320620477199554,1075.5198974609375,0.1468336582183838,1176.8050537109375,0.15832379460334778,114.7592544555664,187.32064819335938,55.22291564941406,51.66781234741211,6.269619464874268,0.8920525312423706,6.763254642486572,1.1272090673446655,-0.005503121297806501,0.009869320318102837,0.044885873794555664,-0.025269391015172005,-0.009747160598635674,2.958176851272583,6022463.5
46.599998474121094,44.633644104003906,0.013882754370570183,-0.0015644413651898503,879.5562133789062,0.09725922346115112,1153.094482421875,0.162743479013443,1075.5345458984375,0.14656075835227966,1176.82080078125,0.15744806826114655,114.7734603881836,187.35714721679688,55.22598648071289,51.65488052368164,6.266845226287842,0.8916224837303162,6.759949207305908,1.1266582012176514,-0.005523537751287222,0.009534904733300209,0.04471486434340477,-0.025378547608852386,-0.0098014110699296,2.958253860473633,6022620.0
46.70000076293945,44.635032653808594,0.013726310804486275,-0.0013356043491512537,879.56591796875,0.09719379991292953,1153.1107177734375,0.16227322816848755,1075.5491943359375,0.14627909660339355,1176.8365478515625,0.15657182037830353,114.78756713867188,187.39320373535156,55.228694915771484,51.64158630371094,6.2640485763549805,0.8911908864974976,6.756630897521973,1.1261050701141357,-0.0055445232428610325,0.009203358553349972,0.044545963406562805,-0.025487098842859268,-0.00985550694167614,2.9583306312561035,6022776.5
46.79999923706055,44.63640594482422,0.013592749834060669,-0.0011783725349232554,879.57568359375,0.09712114185094833,1153.126953125,0.1617954969406128,1075.563720703125,0.14598877727985382,1176.8521728515625,0.15569481253623962,114.80157470703125,187.42881774902344,55.231040954589844,51.62793731689453,6.261229991912842,0.8907577395439148,6.753299236297607,1.1255499124526978,-0.005566928535699844,0.00887447502464056,0.044378962367773056,-0.0255950428545475,-0.009909444488584995,2.958407402038574,6022933.0
46.900001525878906,44.63776397705078,0.013474913313984871,-0.0010734411189332604,879.5853881835938,0.09704134613275528,1153.14306640625,0.1613103300333023,1075.578369140625,0.1456899642944336,1176.86767578125,0.15481668710708618,114.81548309326172,187.46400451660156,55.233028411865234,51.61394119262695,6.258389949798584,0.8903230428695679,6.749953269958496,1.1249922513961792,-0.005591626279056072,0.008547980338335037,0.044213585555553436,-0.025702381506562233,-0.009963221848011017,2.958484172821045,6023089.0
47.0,44.63911056518555,0.01336756907403469,-0.0009420772548764944,879.5950927734375,0.09695450216531754,1153.1591796875,0.16081774234771729,1075.5928955078125,0.14538279175758362,1176.883056640625,0.15393711626529694,114.82928466796875,187.49874877929688,55.23466491699219,51.59960174560547,6.255529403686523,0.8898865580558777,6.746592044830322,1.1244319677352905,-0.005617624148726463,0.008223685435950756,0.04404963552951813,-0.025809111073613167,-0.010016837157309055,2.9585607051849365,6023245.0
47.099998474121094,44.64044952392578,0.013273361138999462,-0.000791102705989033,879.604736328125,0.09686071425676346,1153.1751708984375,0.1603178083896637,1075.607421875,0.14506736397743225,1176.8984375,0.15305590629577637,114.84298706054688,187.53305053710938,55.2359504699707,51.58493423461914,6.252648830413818,0.8894482851028442,6.7432146072387695,1.1238691806793213,-0.005644272547215223,0.007901466451585293,0.04388698562979698,-0.02591523341834545,-0.010070286691188812,2.958637237548828,6023401.0
47.20000076293945,44.64177703857422,0.013194250874221325,-0.0005925825098529458,879.6144409179688,0.09676006436347961,1153.1912841796875,0.15981055796146393,1075.6219482421875,0.14474381506443024,1176.9136962890625,0.15217287838459015,114.8565902709961,187.56692504882812,55.23688507080078,51.5699348449707,6.249748706817627,0.8890081644058228,6.739820957183838,1.1233035326004028,-0.005672034341841936,0.007581167388707399,0.04372548311948776,-0.026020744815468788,-0.010123568587005138,2.9587137699127197,6023556.5
47.29999923706055,44.643096923828125,0.013134992681443691,-0.0004105665138922632,879.6240844726562,0.09665264934301376,1153.2071533203125,0.15929605066776276,1075.6363525390625,0.14441223442554474,1176.9288330078125,0.1512877643108368,114.87008666992188,187.60035705566406,55.23747253417969,51.55461502075195,6.246829032897949,0.8885660767555237,6.736410140991211,1.1227350234985352,-0.005701226182281971,0.007262608502060175,0.04356493428349495,-0.026125645264983177,-0.01017668005079031,2.9587903022766113,6023712.0
47.400001525878906,44.6444091796875,0.013093936257064342,-0.00015862354484852403,879.6337890625,0.09653855115175247,1153.22314453125,0.158774271607399,1075.6507568359375,0.1440727263689041,1176.9439697265625,0.15040022134780884,114.88348388671875,187.63336181640625,55.23771667480469,51.538978576660156,6.243890285491943,0.8881219029426575,6.732980728149414,1.1221634149551392,-0.00573259312659502,0.006945552304387093,0.04340510442852974,-0.02622993290424347,-0.010229620151221752,2.958866596221924,6023867.5
47.5,44.64571762084961,0.013078073970973492,3.387708784430288e-05,879.6434326171875,0.0964178740978241,1153.2388916015625,0.15824520587921143,1075.6651611328125,0.14372539520263672,1176.958984375,0.14950987696647644,114.89677429199219,187.66590881347656,55.23762130737305,51.523033142089844,6.240932464599609,0.8876755833625793,6.729531288146973,1.1215885877609253,-0.005765936803072691,0.00662978133186698,0.04324577376246452,-0.026333607733249664,-0.010282384231686592,2.9589426517486572,6024023.0
47.599998474121094,44.64702606201172,0.013081461191177368,0.0002485438308212906,879.653076171875,0.0962907001376152,1153.2547607421875,0.1577088087797165,1075.6795654296875,0.14337031543254852,1176.973876953125,0.1486162543296814,114.90996551513672,187.69802856445312,55.2371826171875,51.506778717041016,6.2379560470581055,0.887226939201355,6.7260613441467285,1.121010184288025,-0.005802369676530361,0.0063149938359856606,0.04308662936091423,-0.026436664164066315,-0.010334971360862255,2.9590189456939697,6024178.0
47.70000076293945,44.64833450317383,0.013106315396726131,0.0004160827083978802,879.6626586914062,0.09615711122751236,1153.2705078125,0.1571650207042694,1075.69384765625,0.1430075615644455,1176.9886474609375,0.1477188915014267,114.92304992675781,187.72972106933594,55.23640823364258,51.4902229309082,6.234960079193115,0.8867758512496948,6.722568035125732,1.1204279661178589,-0.005841062869876623,0.006000960245728493,0.042927440255880356,-0.02653910219669342,-0.010387378744781017,2.959095001220703,6024332.5
47.79999923706055,44.6496467590332,0.013147924095392227,0.0005810169968754053,879.6723022460938,0.09601718187332153,1153.2861328125,0.1566137969493866,1075.7081298828125,0.1426371932029724,1177.00341796875,0.1468173712491989,114.93603515625,187.76095581054688,55.23529815673828,51.47336959838867,6.231945037841797,0.8863222002983093,6.719050884246826,1.1198418140411377,-0.00588245689868927,0.005687424447387457,0.04276794567704201,-0.026640916243195534,-0.01043960452079773,2.9591708183288574,6024487.0
47.900001525878906,44.65095901489258,0.013206025585532188,0.0007036316092126071,879.681884765625,0.09587100893259048,1153.3017578125,0.15605507791042328,1075.722412109375,0.14225926995277405,1177.01806640625,0.14591127634048462,114.94891357421875,187.79176330566406,55.23385238647461,51.45622253417969,6.228910446166992,0.8858656883239746,6.715507507324219,1.1192512512207031,-0.005925914738327265,0.00537418806925416,0.04260794073343277,-0.026742108166217804,-0.010491644963622093,2.9592466354370117,6024641.5
48.0,44.652278900146484,0.013276388868689537,0.0007931656436994672,879.6914672851562,0.09571865946054459,1153.3173828125,0.15548880398273468,1075.736572265625,0.1418738216161728,1177.0325927734375,0.14500024914741516,114.96168518066406,187.82211303710938,55.23207473754883,51.43878173828125,6.225855827331543,0.8854062557220459,6.71193790435791,1.1186562776565552,-0.005971482023596764,0.005061056464910507,0.042447224259376526,-0.026842670515179634,-0.01054349821060896,2.959322214126587,6024795.5
48.099998474121094,44.65360641479492,0.013355704955756664,0.0008562318980693817,879.7010498046875,0.09556020051240921,1153.3328857421875,0.1549149453639984,1075.750732421875,0.14148090779781342,1177.0469970703125,0.14408397674560547,114.97434997558594,187.85203552246094,55.22996520996094,51.42104721069336,6.222780704498291,0.8849437236785889,6.708339691162109,1.1180566549301147,-0.006018584594130516,0.004747886210680008,0.042285650968551636,-0.026942601427435875,-0.010595161467790604,2.959397792816162,6024949.5
48.20000076293945,44.654945373535156,0.013441328890621662,0.0009423613082617521,879.7105712890625,0.09539572149515152,1153.348388671875,0.15433350205421448,1075.764892578125,0.14108054339885712,1177.0614013671875,0.14316223561763763,114.98690795898438,187.88150024414062,55.22752380371094,51.40303039550781,6.219685077667236,0.8844779133796692,6.704713344573975,1.1174521446228027,-0.006066794507205486,0.004434574395418167,0.04212310537695885,-0.027041897177696228,-0.010646631941199303,2.9594733715057373,6025103.0
48.29999923706055,44.656288146972656,0.01353556476533413,0.0009961870964616537,879.7200927734375,0.0952252745628357,1153.36376953125,0.15374444425106049,1075.779052734375,0.14067277312278748,1177.07568359375,0.14223487675189972,114.99935913085938,187.91053771972656,55.224754333496094,51.384727478027344,6.216567516326904,0.8840086460113525,6.701057434082031,1.1168428659439087,-0.006115756928920746,0.004121050704270601,0.04195951297879219,-0.027140554040670395,-0.010697908699512482,2.9595487117767334,6025256.5
48.400001525878906,44.65764236450195,0.013635183684527874,0.0009097056463360786,879.7296142578125,0.0950489342212677,1153.379150390625,0.15314777195453644,1075.7930908203125,0.14025762677192688,1177.08984375,0.1413017064332962,115.01171112060547,187.93911743164062,55.221656799316406,51.36613845825195,6.213428497314453,0.8835359215736389,6.697371482849121,1.1162285804748535,-0.006165825296193361,0.0038072168827056885,0.04179477319121361,-0.027238568291068077,-0.010748988017439842,2.9596238136291504,6025409.5
48.5,44.65900421142578,0.01372615434229374,0.0007605371065437794,879.7391357421875,0.09486676007509232,1153.3944091796875,0.15254350006580353,1075.8070068359375,0.13983513414859772,1177.1038818359375,0.14036260545253754,115.0239486694336,187.9672393798828,55.218231201171875,51.34727096557617,6.210267066955566,0.8830595016479492,6.693655490875244,1.1156092882156372,-0.0062165213748812675,0.003493013558909297,0.04162881523370743,-0.027335934340953827,-0.01079986710101366,2.9596989154815674,6025562.0
48.599998474121094,44.660377502441406,0.013802208006381989,0.0005447713192552328,879.7485961914062,0.09467881172895432,1153.40966796875,0.15193167328834534,1075.821044921875,0.13940531015396118,1177.117919921875,0.1394176483154297,115.03607940673828,187.9949188232422,55.2144775390625,51.328121185302734,6.207082748413086,0.8825794458389282,6.689909934997559,1.1149849891662598,-0.0062658223323524,0.0031785524915903807,0.04146174341440201,-0.027432648465037346,-0.010850543156266212,2.9597737789154053,6025714.5
48.70000076293945,44.66175842285156,0.013856684789061546,0.0002274248981848359,879.758056640625,0.09448514133691788,1153.4248046875,0.1513124257326126,1075.8349609375,0.13896821439266205,1177.1318359375,0.13846716284751892,115.048095703125,188.02215576171875,55.21039962768555,51.30868911743164,6.203875541687012,0.8820955753326416,6.686135292053223,1.1143559217453003,-0.006312851794064045,0.0028640220407396555,0.04129374399781227,-0.027528708800673485,-0.010901015251874924,2.959848403930664,6025866.5
48.79999923706055,44.663143157958984,0.013879427686333656,-8.460884419037029e-05,879.7674560546875,0.09428581595420837,1153.4398193359375,0.15068593621253967,1075.8487548828125,0.1385238766670227,1177.1456298828125,0.13751162588596344,115.06000518798828,188.04891967773438,55.205997467041016,51.28898620605469,6.2006449699401855,0.8816080093383789,6.682333946228027,1.113722324371338,-0.006356591358780861,0.0025496904272586107,0.04112507775425911,-0.027624109759926796,-0.010951279662549496,2.959923028945923,6026018.5
48.900001525878906,44.66453170776367,0.013870966620743275,-0.0003317229566164315,879.7769165039062,0.09408088773488998,1153.4549560546875,0.15005244314670563,1075.8626708984375,0.13807237148284912,1177.1593017578125,0.13655170798301697,115.07180786132812,188.07525634765625,55.20127487182617,51.269004821777344,6.197391033172607,0.8811167478561401,6.6785078048706055,1.1130846738815308,-0.0063954973593354225,0.0022359497379511595,0.04095613211393356,-0.02771884761750698,-0.01100133452564478,2.9599974155426025,6026170.0
49.0,44.66592025756836,0.013837793841958046,-0.0005722651840187609,879.7863159179688,0.09387040883302689,1153.4698486328125,0.14941225945949554,1075.87646484375,0.13761375844478607,1177.1729736328125,0.13558818399906158,115.08349609375,188.1011199951172,55.19622802734375,51.248756408691406,6.1941142082214355,0.8806220293045044,6.674660682678223,1.112443447113037,-0.006429570261389017,0.0019231848418712616,0.04078728333115578,-0.02781292237341404,-0.01105117704719305,2.9600718021392822,6026321.0
49.099998474121094,44.667301177978516,0.013780567795038223,-0.0008306095260195434,879.795654296875,0.09365443140268326,1153.4847412109375,0.14876562356948853,1075.89013671875,0.13714814186096191,1177.1864013671875,0.1346217542886734,115.09507751464844,188.12652587890625,55.190860748291016,51.22823715209961,6.190814018249512,0.880124032497406,6.6707940101623535,1.1117990016937256,-0.006459609139710665,0.0016117009799927473,0.040618833154439926,-0.027906328439712524,-0.01110080536454916,2.9601457118988037,6026472.0
49.20000076293945,44.66868209838867,0.013697506859898567,-0.0011091065825894475,879.8050537109375,0.09343301504850388,1153.4996337890625,0.14811281859874725,1075.90380859375,0.1366756111383438,1177.1998291015625,0.13365307450294495,115.1065444946289,188.1514892578125,55.1851806640625,51.207454681396484,6.1874918937683105,0.8796229958534241,6.6669111251831055,1.111151933670044,-0.00648556649684906,0.0013017948949709535,0.04045107960700989,-0.027999065816402435,-0.011150217615067959,2.960219621658325,6026622.5
49.29999923706055,44.67005157470703,0.01358659565448761,-0.0014118858380243182,879.8143920898438,0.09320620447397232,1153.514404296875,0.14745409786701202,1075.91748046875,0.1361963003873825,1177.213134765625,0.13268278539180756,115.1178970336914,188.17599487304688,55.17918014526367,51.1864128112793,6.18414831161499,0.8791191577911377,6.6630144119262695,1.1105023622512817,-0.006507099140435457,0.0009937844006344676,0.040284328162670135,-0.028091132640838623,-0.011199411936104298,2.9602935314178467,6026772.5
49.400001525878906,44.671409606933594,0.013445407152175903,-0.0017049142625182867,879.8236694335938,0.09297407418489456,1153.5291748046875,0.1467897891998291,1075.9310302734375,0.13571032881736755,1177.226318359375,0.1317116618156433,115.12914276123047,188.20004272460938,55.17287063598633,51.16511917114258,6.180783271789551,0.8786128759384155,6.659106731414795,1.1098511219024658,-0.006523842923343182,0.0006880115251988173,0.040118925273418427,-0.028182528913021088,-0.011248385533690453,2.96036696434021,6026922.5
49.5,44.672752380371094,0.01327491644769907,-0.0019575052428990602,879.8329467773438,0.09273666888475418,1153.5438232421875,0.14612022042274475,1075.944580078125,0.1352178305387497,1177.239501953125,0.13074049353599548,115.14027404785156,188.22364807128906,55.16625213623047,51.14357376098633,6.177399158477783,0.8781043291091919,6.655190467834473,1.1091984510421753,-0.006535370368510485,0.00038484702236019075,0.03995523974299431,-0.02827325463294983,-0.011297137476503849,2.9604403972625732,6027071.5
49.599998474121094,44.67407989501953,0.013079165481030941,-0.002109451685100794,879.8422241210938,0.09249406307935715,1153.558349609375,0.14544570446014404,1075.9581298828125,0.13471898436546326,1177.2525634765625,0.12977010011672974,115.15129852294922,188.2467803955078,55.159324645996094,51.12178421020508,6.1739959716796875,0.8775939345359802,6.651269435882568,1.108544945716858,-0.006541743408888578,8.464922575512901e-05,0.03979362174868584,-0.028363307937979698,-0.011345664970576763,2.9605135917663574,6027220.5
49.70000076293945,44.67538833618164,0.01286821998655796,-0.0022980892099440098,879.8514404296875,0.09224630892276764,1153.5728759765625,0.14476661384105682,1075.9715576171875,0.13421392440795898,1177.2655029296875,0.12880121171474457,115.1622085571289,188.26947021484375,55.152095794677734,51.099761962890625,6.1705756187438965,0.8770820498466492,6.647346496582031,1.1078910827636719,-0.006543451454490423,-0.0002122734149452299,0.03963438421487808,-0.028452690690755844,-0.011393968015909195,2.9605865478515625,6027369.5
49.79999923706055,44.676673889160156,0.012638411484658718,-0.0024840279947966337,879.8606567382812,0.09199347347021103,1153.5872802734375,0.14408321678638458,1075.9849853515625,0.1337028294801712,1177.2783203125,0.12783443927764893,115.17300415039062,188.29171752929688,55.14456558227539,51.07750701904297,6.167139053344727,0.8765689730644226,6.643423557281494,1.1072372198104858,-0.006541855167597532,-0.0005057355156168342,0.03947771340608597,-0.028541404753923416,-0.01144204381853342,2.9606592655181885,6027517.5
49.900001525878906,44.677940368652344,0.012390008196234703,-0.0026042454410344362,879.869873046875,0.09173563122749329,1153.6016845703125,0.14339579641819,1075.998291015625,0.13318589329719543,1177.291015625,0.12687033414840698,115.1836929321289,188.31350708007812,55.136741638183594,51.055030822753906,6.163687705993652,0.876055121421814,6.63950252532959,1.106583833694458,-0.0065363370813429356,-0.0007955074543133378,0.0393238365650177,-0.028629450127482414,-0.011489891447126865,2.9607319831848145,6027665.0
50.0,44.67918014526367,0.012129584327340126,-0.0027310955338180065,879.8790283203125,0.09147285670042038,1153.615966796875,0.14270468056201935,1076.0115966796875,0.1326633095741272,1177.3037109375,0.1259094923734665,115.19426727294922,188.33485412597656,55.128623962402344,51.0323371887207,6.160223007202148,0.8755407333374023,6.635586738586426,1.1059311628341675,-0.006526937708258629,-0.001081363414414227,0.039172977209091187,-0.028716832399368286,-0.011537509970366955,2.9608042240142822,6027812.5
50.099998474121094,44.68039321899414,0.011856474913656712,-0.0028580299112945795,879.8881225585938,0.09120522439479828,1153.6302490234375,0.1420101374387741,1076.02490234375,0.13213524222373962,1177.316162109375,0.12495241314172745,115.2047348022461,188.3557586669922,55.12022018432617,51.009437561035156,6.156746864318848,0.8750261068344116,6.631677627563477,1.105279564857483,-0.006514569744467735,-0.0013631582260131836,0.039025288075208664,-0.028803549706935883,-0.01158489752560854,2.96087646484375,6027959.5
50.20000076293945,44.681575775146484,0.011570671573281288,-0.002961845602840185,879.8972778320312,0.09093280881643295,1153.6444091796875,0.14131242036819458,1076.0380859375,0.13160189986228943,1177.32861328125,0.12399954348802567,115.215087890625,188.37620544433594,55.11153030395508,50.9863395690918,6.153260707855225,0.8745115995407104,6.627776622772217,1.1046295166015625,-0.00649908697232604,-0.0016407385701313615,0.03888092190027237,-0.02888960763812065,-0.01163205411285162,2.9609484672546387,6028106.0
50.29999923706055,44.682735443115234,0.011274486780166626,-0.003067996818572283,879.9063110351562,0.09065569937229156,1153.658447265625,0.14061184227466583,1076.0511474609375,0.13106349110603333,1177.341064453125,0.12305135279893875,115.22532653808594,188.39622497558594,55.102561950683594,50.96304702758789,6.149765491485596,0.8739975094795227,6.623886585235596,1.1039810180664062,-0.006480491254478693,-0.0019139520591124892,0.03874003514647484,-0.02897500805556774,-0.011678976938128471,2.9610202312469482,6028252.0
50.400001525878906,44.683860778808594,0.010967687703669071,-0.003149079391732812,879.9154052734375,0.09037397056818008,1153.6724853515625,0.13990864157676697,1076.064208984375,0.13052019476890564,1177.353271484375,0.12210825830698013,115.23546600341797,188.41580200195312,55.09331512451172,50.9395751953125,6.146263599395752,0.8734840750694275,6.6200079917907715,1.103334665298462,-0.006459107622504234,-0.0021826743613928556,0.03860274702310562,-0.02905975468456745,-0.01172566693276167,2.9610915184020996,6028397.5
50.5,44.684959411621094,0.01065277960151434,-0.003280701581388712,879.9244384765625,0.09008771181106567,1153.6865234375,0.13920308649539948,1076.0772705078125,0.12997221946716309,1177.365478515625,0.12117067724466324,115.24549102783203,188.4349365234375,55.08380126953125,50.91592788696289,6.142755508422852,0.8729715347290039,6.616143703460693,1.102690577507019,-0.0064348867163062096,-0.002446778817102313,0.03846919536590576,-0.02914385311305523,-0.011772122234106064,2.96116304397583,6028543.0
50.599998474121094,44.6860237121582,0.010324709117412567,-0.003398740664124489,879.9334106445312,0.0897970199584961,1153.7003173828125,0.13849546015262604,1076.0902099609375,0.12941977381706238,1177.37744140625,0.12023897469043732,115.25540161132812,188.4536590576172,55.07402420043945,50.892112731933594,6.139244079589844,0.8724601864814758,6.612294673919678,1.1020491123199463,-0.006408190354704857,-0.0027061698492616415,0.03833947330713272,-0.029227303341031075,-0.01181834191083908,2.9612340927124023,6028687.5
50.70000076293945,44.68705749511719,0.009984835051000118,-0.0035085377749055624,879.9423828125,0.08950198441743851,1153.714111328125,0.13778603076934814,1076.1031494140625,0.12886305153369904,1177.3895263671875,0.11931359767913818,115.26521301269531,188.471923828125,55.06398391723633,50.868141174316406,6.135729789733887,0.8719502687454224,6.608462810516357,1.1014105081558228,-0.006378283258527517,-0.0029606902971863747,0.03821374848484993,-0.029310110956430435,-0.01186432596296072,2.9613049030303955,6028831.5
50.79999923706055,44.688053131103516,0.009633981622755527,-0.0035589230246841908,879.9512939453125,0.08920270204544067,1153.7279052734375,0.13707506656646729,1076.115966796875,0.12830226123332977,1177.4013671875,0.11839497834444046,115.27490997314453,188.4897918701172,55.05368423461914,50.844017028808594,6.1322150230407715,0.8714419603347778,6.604650020599365,1.1007750034332275,-0.0063453842885792255,-0.00321020046249032,0.03809215500950813,-0.02939228154718876,-0.011910073459148407,2.9613754749298096,6028975.5
50.900001525878906,44.68901824951172,0.009278088808059692,-0.003608366008847952,879.960205078125,0.08889926224946976,1153.7415771484375,0.13636288046836853,1076.1287841796875,0.1277376115322113,1177.4132080078125,0.11748354882001877,115.28450775146484,188.50721740722656,55.04313659667969,50.81975555419922,6.1287007331848145,0.8709355592727661,6.600857734680176,1.1001429557800293,-0.006309587508440018,-0.0034545704256743193,0.03797483444213867,-0.029473820701241493,-0.011955584399402142,2.9614458084106445,6029118.5
51.0,44.689945220947266,0.008917252533137798,-0.003711520228534937,879.9690551757812,0.08859176933765411,1153.755126953125,0.13564971089363098,1076.1416015625,0.12716934084892273,1177.4248046875,0.11657963693141937,115.29399108886719,188.52423095703125,55.032344818115234,50.79536437988281,6.12518835067749,0.8704313039779663,6.597087860107422,1.0995146036148071,-0.006271732039749622,-0.003693743608891964,0.03786184638738632,-0.029554732143878937,-0.01200085785239935,2.9615159034729004,6029261.5
51.099998474121094,44.69083786010742,0.008546099998056889,-0.003762798383831978,879.9779052734375,0.0882803276181221,1153.7686767578125,0.13493579626083374,1076.154296875,0.12659761309623718,1177.4365234375,0.11568352580070496,115.30337524414062,188.5408172607422,55.02130889892578,50.770851135253906,6.12168025970459,0.8699293732643127,6.593340873718262,1.0988901853561401,-0.006231806706637144,-0.003927664365619421,0.03775325044989586,-0.029635021463036537,-0.01204589381814003,2.961585760116577,6029403.5
51.20000076293945,44.69169235229492,0.00816982053220272,-0.0037831049412488937,879.9867553710938,0.08796504139900208,1153.7822265625,0.1342214196920395,1076.1668701171875,0.12602268159389496,1177.447998046875,0.11479558050632477,115.31265258789062,188.55699157714844,55.010040283203125,50.74622344970703,6.1181769371032715,0.8694300055503845,6.589619159698486,1.0982698202133179,-0.006189065054059029,-0.004156212322413921,0.03764917328953743,-0.029714692384004593,-0.012090692296624184,2.961655378341675,6029545.5
51.29999923706055,44.692508697509766,0.007791509851813316,-0.003856052178889513,879.9955444335938,0.0876460149884224,1153.7955322265625,0.13350681960582733,1076.179443359375,0.12544472515583038,1177.45947265625,0.11391610652208328,115.32182312011719,188.57276916503906,54.998538970947266,50.721492767333984,6.114680767059326,0.868933379650116,6.585923671722412,1.0976539850234985,-0.006144281011074781,-0.0043793306685984135,0.03754967451095581,-0.02979375422000885,-0.012135252356529236,2.9617247581481934,6029686.5
51.400001525878906,44.69328689575195,0.007405905053019524,-0.0039689247496426105,880.0042724609375,0.08732336014509201,1153.808837890625,0.13279224932193756,1076.1920166015625,0.12486398220062256,1177.4708251953125,0.1130453497171402,115.33089447021484,188.588134765625,54.98681640625,50.69667053222656,6.11119270324707,0.8684397339820862,6.582255840301514,1.0970426797866821,-0.006097869016230106,-0.00459699984639883,0.03745478391647339,-0.029872208833694458,-0.012179574929177761,2.961793899536133,6029827.5
51.5,44.694026947021484,0.007009012158960104,-0.004082574043422937,880.0130004882812,0.08699718117713928,1153.8221435546875,0.13207793235778809,1076.2044677734375,0.124280646443367,1177.4820556640625,0.1121835932135582,115.33985900878906,188.6031036376953,54.97487258911133,50.67176055908203,6.1077141761779785,0.8679492473602295,6.578616619110107,1.0964360237121582,-0.006049086805433035,-0.004809137433767319,0.03736458718776703,-0.029950067400932312,-0.01222366001456976,2.961862802505493,6029967.5
51.599998474121094,44.69472885131836,0.006600754801183939,-0.004266221541911364,880.0216674804688,0.08666758984327316,1153.8353271484375,0.13136416673660278,1076.216796875,0.12369492650032043,1177.4931640625,0.11133122444152832,115.34872436523438,188.61767578125,54.96271514892578,50.64677429199219,6.104247093200684,0.8674620389938354,6.575007438659668,1.0958346128463745,-0.005997407715767622,-0.005015612579882145,0.03727922588586807,-0.03002733178436756,-0.012267506681382656,2.9619314670562744,6030107.5
51.70000076293945,44.69538879394531,0.006174132693558931,-0.004483039025217295,880.0303344726562,0.0863347053527832,1153.848388671875,0.13065123558044434,1076.2291259765625,0.12310705333948135,1177.5042724609375,0.110488660633564,115.35749053955078,188.63185119628906,54.950347900390625,50.62171936035156,6.100791931152344,0.8669783473014832,6.571430206298828,1.0952383279800415,-0.005942830815911293,-0.005216292571276426,0.037198834121227264,-0.030104009434580803,-0.012311115860939026,2.9619996547698975,6030246.5
51.79999923706055,44.696006774902344,0.005725828930735588,-0.004693728405982256,880.0389404296875,0.08599863946437836,1153.8614501953125,0.129939466714859,1076.241455078125,0.12251722812652588,1177.5152587890625,0.10965641587972641,115.36615753173828,188.64564514160156,54.937782287597656,50.59660720825195,6.097351551055908,0.8664984107017517,6.567887306213379,1.0946478843688965,-0.005884340964257717,-0.005410961341112852,0.03712363541126251,-0.030180109664797783,-0.012354488484561443,2.9620678424835205,6030385.0
51.900001525878906,44.69657897949219,0.005256455857306719,-0.004913640674203634,880.0475463867188,0.08565951138734818,1153.8743896484375,0.12922920286655426,1076.253662109375,0.12192567437887192,1177.5262451171875,0.1088351234793663,115.37472534179688,188.6590576171875,54.925018310546875,50.571449279785156,6.093925952911377,0.8660224080085754,6.564381122589111,1.0940635204315186,-0.005821471102535725,-0.005599362775683403,0.037053897976875305,-0.03025563806295395,-0.012397624552249908,2.9621355533599854,6030523.0
52.0,44.697105407714844,0.004765091929584742,-0.005115553271025419,880.0560913085938,0.08531744033098221,1153.88720703125,0.12852081656455994,1076.265869140625,0.12133263796567917,1177.537109375,0.1080254390835762,115.38319396972656,188.6720733642578,54.91206359863281,50.54625701904297,6.090517997741699,0.8655505776405334,6.560914039611816,1.093485713005066,-0.005754267796874046,-0.005781248211860657,0.03698987886309624,-0.030330602079629898,-0.012440524064004421,2.96220326423645,6030660.5
52.099998474121094,44.69758224487305,0.0042535364627838135,-0.005398539360612631,880.0645751953125,0.08497254550457001,1153.9000244140625,0.12781469523906708,1076.2779541015625,0.12073834985494614,1177.5478515625,0.10722802579402924,115.39156341552734,188.6847381591797,54.89892578125,50.52103042602539,6.087128639221191,0.8650833368301392,6.557488918304443,1.0929148197174072,-0.005682540126144886,-0.005956358276307583,0.0369318388402462,-0.030405011028051376,-0.012483187951147556,2.962270498275757,6030797.5
52.20000076293945,44.69800567626953,0.003713682759553194,-0.005720042157918215,880.0730590820312,0.08462494611740112,1153.912841796875,0.12711121141910553,1076.2899169921875,0.12014306336641312,1177.5584716796875,0.10644353181123734,115.39984130859375,188.697021484375,54.8856086730957,50.495792388916016,6.083759307861328,0.8646208643913269,6.554108619689941,1.0923514366149902,-0.005606495309621096,-0.006124456878751516,0.03688003122806549,-0.03047887235879898,-0.012525618076324463,2.9623374938964844,6030934.0
52.29999923706055,44.69837951660156,0.00314167863689363,-0.006026966962963343,880.0814819335938,0.0842747688293457,1153.925537109375,0.12641079723834991,1076.302001953125,0.11954702436923981,1177.569091796875,0.10567273199558258,115.40802001953125,188.7089385986328,54.87212371826172,50.47054672241211,6.080412864685059,0.8641634583473206,6.550775527954102,1.0917959213256836,-0.005524925421923399,-0.006285209208726883,0.036834802478551865,-0.030552195385098457,-0.012567813508212566,2.962404251098633,6031070.0
52.400001525878906,44.698692321777344,0.0025389818474650383,-0.006353280507028103,880.0899047851562,0.08392214775085449,1153.9381103515625,0.12571389973163605,1076.3138427734375,0.1189505085349083,1177.5797119140625,0.1049165204167366,115.4161148071289,188.72052001953125,54.85847473144531,50.445308685302734,6.077090263366699,0.8637115955352783,6.547493934631348,1.0912489891052246,-0.005437267012894154,-0.006438234355300665,0.036796536296606064,-0.03062499314546585,-0.01260977704077959,2.962470531463623,6031205.0
52.5,44.69894790649414,0.001903653726913035,-0.00656482856720686,880.0982666015625,0.08356720954179764,1153.95068359375,0.12502099573612213,1076.3258056640625,0.11835379153490067,1177.590087890625,0.10417580604553223,115.42411041259766,188.7317352294922,54.84466552734375,50.42008590698242,6.073793888092041,0.8632655143737793,6.544267177581787,1.090711236000061,-0.005343658849596977,-0.0065831695683300495,0.03676560893654823,-0.03069727122783661,-0.012651508674025536,2.9625368118286133,6031340.0
52.599998474121094,44.69913864135742,0.0012471709633246064,-0.006731146946549416,880.1066284179688,0.08321008831262589,1153.963134765625,0.12433257699012756,1076.3375244140625,0.1177571564912796,1177.6004638671875,0.10345152020454407,115.43202209472656,188.7425994873047,54.830711364746094,50.39488983154297,6.070526123046875,0.8628256916999817,6.541098594665527,1.090183138847351,-0.00524373073130846,-0.006719630677253008,0.036742422729730606,-0.030769042670726776,-0.012693011201918125,2.9626026153564453,6031474.0
52.70000076293945,44.69926071166992,0.0005740561755374074,-0.006899257656186819,880.1149291992188,0.08285092562437057,1153.9754638671875,0.12364910542964935,1076.3492431640625,0.11716090887784958,1177.61083984375,0.10274446755647659,115.4398422241211,188.75314331054688,54.816612243652344,50.3697395324707,6.067288398742676,0.8623925447463989,6.537992000579834,1.0896652936935425,-0.005139034707099199,-0.006847372744232416,0.03672723472118378,-0.030840320512652397,-0.01273428462445736,2.9626681804656982,6031607.5
52.79999923706055,44.699317932128906,-0.0001158695449703373,-0.007160598412156105,880.1231689453125,0.08248986303806305,1153.98779296875,0.12297099828720093,1076.3609619140625,0.11656536161899567,1177.62109375,0.10205527395009995,115.44757843017578,188.7633514404297,54.8023796081543,50.34464645385742,6.064084053039551,0.8619664311408997,6.53494930267334,1.0891581773757935,-0.005030092317610979,-0.006966206710785627,0.036720242351293564,-0.030911115929484367,-0.012775331735610962,2.962733507156372,6031740.5
52.900001525878906,44.69930648803711,-0.0008319293847307563,-0.007451078854501247,880.1314086914062,0.08212704956531525,1154.0001220703125,0.12229865789413452,1076.37255859375,0.11597081273794174,1177.6312255859375,0.10138457268476486,115.4552230834961,188.7732391357422,54.78802490234375,50.319618225097656,6.060914039611816,0.8615478277206421,6.531973361968994,1.0886622667312622,-0.004916841629892588,-0.007075942121446133,0.03672165051102638,-0.030981440097093582,-0.012816154398024082,2.962798595428467,6031873.0
53.0,44.699222564697266,-0.001577037270180881,-0.007770837750285864,880.1396484375,0.08176261931657791,1154.0123291015625,0.12163255363702774,1076.3841552734375,0.11537757515907288,1177.641357421875,0.10073312371969223,115.4627914428711,188.78280639648438,54.7735481262207,50.294673919677734,6.05778169631958,0.8611370325088501,6.5290679931640625,1.0881779193878174,-0.00479795690625906,-0.007176276296377182,0.0367317870259285,-0.031051307916641235,-0.012856753543019295,2.9628634452819824,6032004.5
53.099998474121094,44.699066162109375,-0.0023541210684925318,-0.008021454326808453,880.1477661132812,0.08139674365520477,1154.0244140625,0.12097319215536118,1076.395751953125,0.11478598415851593,1177.6513671875,0.10010180622339249,115.47027587890625,188.79208374023438,54.75896453857422,50.26982116699219,6.054688930511475,0.8607344627380371,6.526235580444336,1.0877059698104858,-0.004673039074987173,-0.00726687116548419,0.03675099462270737,-0.03112073242664337,-0.012897132895886898,2.96292781829834,6032136.0
53.20000076293945,44.698829650878906,-0.0031562664080411196,-0.008272701874375343,880.1558837890625,0.08102956414222717,1154.0364990234375,0.12032108753919601,1076.4071044921875,0.11419636011123657,1177.661376953125,0.09949155896902084,115.4776840209961,188.80104064941406,54.74428176879883,50.24508285522461,6.051638126373291,0.8603405952453613,6.523480415344238,1.0872467756271362,-0.004541621543467045,-0.007347353268414736,0.03677966818213463,-0.031189726665616035,-0.012937293387949467,2.962991952896118,6032266.5
53.29999923706055,44.698516845703125,-0.00398353673517704,-0.008470418862998486,880.1640014648438,0.08066124469041824,1154.0484619140625,0.11967676877975464,1076.4185791015625,0.11360905319452286,1177.6712646484375,0.09890327602624893,115.48501586914062,188.80972290039062,54.72950744628906,50.22046661376953,6.0486321449279785,0.8599557876586914,6.520806312561035,1.0868010520935059,-0.004404616076499224,-0.007417435757815838,0.03681810945272446,-0.03125830739736557,-0.0129772387444973,2.9630558490753174,6032396.5
53.400001525878906,44.698116302490234,-0.004830578342080116,-0.008625278249382973,880.1720581054688,0.08029195666313171,1154.0604248046875,0.11904072761535645,1076.4298095703125,0.11302440613508224,1177.68115234375,0.09833777695894241,115.49227142333984,188.818115234375,54.71464920043945,50.19599151611328,6.045673370361328,0.8595805764198303,6.518216609954834,1.0863693952560425,-0.004261912312358618,-0.007476829923689365,0.036866627633571625,-0.03132648766040802,-0.01301696989685297,2.9631195068359375,6032526.0
53.5,44.697635650634766,-0.005693106446415186,-0.008688840083777905,880.1800537109375,0.07992185652256012,1154.072265625,0.11841346323490143,1076.441162109375,0.11244277656078339,1177.69091796875,0.09779582172632217,115.49945068359375,188.8262481689453,54.69972229003906,50.171669006347656,6.042764186859131,0.8592153191566467,6.515713691711426,1.0859522819519043,-0.004114219918847084,-0.007525314576923847,0.03692546486854553,-0.03139428794384003,-0.013056491501629353,2.9631826877593994,6032655.0
53.599998474121094,44.69706344604492,-0.006561990361660719,-0.008642639964818954,880.1880493164062,0.07955112308263779,1154.0841064453125,0.1177954450249672,1076.452392578125,0.11186452955007553,1177.70068359375,0.09727808088064194,115.50656127929688,188.8341064453125,54.684730529785156,50.147518157958984,6.039907455444336,0.858860433101654,6.513301372528076,1.0855501890182495,-0.0039620790630578995,-0.007562721148133278,0.036994803696870804,-0.031461719423532486,-0.013095805421471596,2.9632458686828613,6032783.0
53.70000076293945,44.696407318115234,-0.007426254451274872,-0.00858960673213005,880.1959838867188,0.07917992770671844,1154.0958251953125,0.11718709021806717,1076.4635009765625,0.11129002273082733,1177.71044921875,0.0967850387096405,115.51361083984375,188.8417205810547,54.66968536376953,50.12355041503906,6.037105560302734,0.8585163950920105,6.510981559753418,1.0851635932922363,-0.0038067419081926346,-0.007588992360979319,0.037074726074934006,-0.03152880445122719,-0.013134916312992573,2.963308572769165,6032911.0
53.79999923706055,44.6956672668457,-0.008285215124487877,-0.00854138657450676,880.203857421875,0.07880844920873642,1154.1075439453125,0.11658874899148941,1076.474609375,0.11071961373090744,1177.7200927734375,0.09631695598363876,115.52058410644531,188.84909057617188,54.654598236083984,50.099788665771484,6.034361362457275,0.8581835031509399,6.508754730224609,1.0847924947738647,-0.003649721620604396,-0.007604205049574375,0.03716517612338066,-0.03159555420279503,-0.013173825107514858,2.9633708000183105,6033038.0
53.900001525878906,44.69483947753906,-0.009139353409409523,-0.008482156321406364,880.2117309570312,0.07843688130378723,1154.119140625,0.11600074917078018,1076.485595703125,0.11015364527702332,1177.7296142578125,0.09587400406599045,115.52750396728516,188.85621643066406,54.63947296142578,50.07624053955078,6.031676769256592,0.857862114906311,6.506622791290283,1.0844371318817139,-0.003491119248792529,-0.007608444895595312,0.0372660830616951,-0.0316619910299778,-0.0132125373929739,2.963433027267456,6033164.5
54.0,44.69392395019531,-0.00998756941407919,-0.00831757951527834,880.2195434570312,0.07806539535522461,1154.1307373046875,0.11542340368032455,1076.49658203125,0.10959247499704361,1177.7392578125,0.0954563319683075,115.53435516357422,188.86312866210938,54.62432861328125,50.052921295166016,6.029054641723633,0.8575524091720581,6.504586696624756,1.0840977430343628,-0.003330945037305355,-0.007601792458444834,0.03737739101052284,-0.03172812983393669,-0.013251055032014847,2.9634947776794434,6033290.0
54.099998474121094,44.69292449951172,-0.01081932708621025,-0.008116240613162518,880.2273559570312,0.07769418507814407,1154.1422119140625,0.114857017993927,1076.507568359375,0.10903642326593399,1177.748779296875,0.09506406635046005,115.54115295410156,188.8698272705078,54.609169006347656,50.029850006103516,6.026496410369873,0.8572547435760498,6.5026469230651855,1.083774447441101,-0.0031694252975285053,-0.007584340870380402,0.03749902918934822,-0.0317939892411232,-0.013289382681250572,2.9635562896728516,6033415.5
54.20000076293945,44.69184112548828,-0.011630951426923275,-0.007893402129411697,880.235107421875,0.07732344418764114,1154.1536865234375,0.11430184543132782,1076.5184326171875,0.10848582535982132,1177.7581787109375,0.09469717741012573,115.54788970947266,188.87631225585938,54.5940055847168,50.007041931152344,6.024004936218262,0.8569691777229309,6.500803470611572,1.0834672451019287,-0.0030080985743552446,-0.007556313183158636,0.03763079270720482,-0.03185958415269852,-0.0133275231346488,2.9636175632476807,6033540.0
54.29999923706055,44.69068145751953,-0.012420292012393475,-0.007698336150497198,880.2427978515625,0.07695335149765015,1154.1651611328125,0.11375808715820312,1076.529296875,0.10794098675251007,1177.7677001953125,0.09435547143220901,115.55458068847656,188.8826141357422,54.5788459777832,49.98450469970703,6.021581172943115,0.8566958904266357,6.499056816101074,1.0831761360168457,-0.0028475134167820215,-0.007517975755035877,0.037772439420223236,-0.031924933195114136,-0.013365481048822403,2.9636785984039307,6033664.5
54.400001525878906,44.68943786621094,-0.013190125115215778,-0.007534412667155266,880.25048828125,0.0765841081738472,1154.176513671875,0.11322590708732605,1076.5400390625,0.10740220546722412,1177.777099609375,0.09403868019580841,115.56121063232422,188.88873291015625,54.56370162963867,49.962257385253906,6.019227504730225,0.8564349412918091,6.497405529022217,1.082900881767273,-0.002688070060685277,-0.007469622418284416,0.037923697382211685,-0.03199005872011185,-0.013403259217739105,2.9637391567230225,6033788.0
54.5,44.68811798095703,-0.013943566009402275,-0.007334874011576176,880.2581176757812,0.07621589303016663,1154.187744140625,0.11270549148321152,1076.55078125,0.10686977952718735,1177.7864990234375,0.09374656528234482,115.56780242919922,188.89466857910156,54.548583984375,49.940311431884766,6.0169453620910645,0.8561865091323853,6.495849609375,1.0826416015625,-0.00252948678098619,-0.0074115111492574215,0.038084324449300766,-0.032054971903562546,-0.013440863229334354,2.963799476623535,6033910.5
54.599998474121094,44.68672561645508,-0.01467705424875021,-0.007172205485403538,880.2656860351562,0.07584890723228455,1154.198974609375,0.11219699680805206,1076.5614013671875,0.10634397715330124,1177.7958984375,0.09347891807556152,115.5743408203125,188.90045166015625,54.53349685668945,49.918678283691406,6.014735221862793,0.8559504747390747,6.494388580322266,1.0823980569839478,-0.0023714504204690456,-0.007343864534050226,0.03825412318110466,-0.032119691371917725,-0.013478295877575874,2.9638595581054688,6034033.0
54.70000076293945,44.68525695800781,-0.015394274145364761,-0.0070559317246079445,880.2732543945312,0.07548334449529648,1154.210205078125,0.11170058697462082,1076.572021484375,0.10582505911588669,1177.80517578125,0.09323550015687943,115.58084106445312,188.9060821533203,54.51845169067383,49.89737319946289,6.012599468231201,0.8557268381118774,6.493021488189697,1.0821702480316162,-0.002214563312008977,-0.0072669461369514465,0.03843284770846367,-0.03218423202633858,-0.013515560887753963,2.9639194011688232,6034154.5
54.79999923706055,44.6837158203125,-0.016099868342280388,-0.006951982155442238,880.2808227539062,0.07511937618255615,1154.2213134765625,0.11121641099452972,1076.58251953125,0.1053132712841034,1177.814453125,0.09301609545946121,115.58729553222656,188.91156005859375,54.503456115722656,49.87640380859375,6.010538101196289,0.855515718460083,6.491748332977295,1.0819580554962158,-0.0020583730656653643,-0.007180975750088692,0.03862030431628227,-0.032248616218566895,-0.013552662916481495,2.9639790058135986,6034276.0
54.900001525878906,44.682106018066406,-0.016795065253973007,-0.006838161963969469,880.288330078125,0.07475720345973969,1154.232421875,0.1107446476817131,1076.5931396484375,0.10480885952711105,1177.8238525390625,0.09282054752111435,115.59371185302734,188.91690063476562,54.488521575927734,49.85578155517578,6.0085530281066895,0.8553169369697571,6.4905686378479,1.0817614793777466,-0.0019023295026272535,-0.007086115889251232,0.03881634399294853,-0.03231285512447357,-0.013589605689048767,2.964038133621216,6034396.5
55.0,44.68042755126953,-0.017478881403803825,-0.006747376173734665,880.2957763671875,0.0743970051407814,1154.2435302734375,0.11028546839952469,1076.603515625,0.10431206971406937,1177.8331298828125,0.09264878183603287,115.60009765625,188.922119140625,54.47365188598633,49.83551788330078,6.006644248962402,0.8551305532455444,6.489482402801514,1.081580400466919,-0.0017463387921452522,-0.006982515566051006,0.0390208475291729,-0.0323769673705101,-0.013626392930746078,2.964097023010254,6034516.5
55.099998474121094,44.678680419921875,-0.018153619021177292,-0.0065952446311712265,880.3031616210938,0.07403896749019623,1154.2545166015625,0.1098390445113182,1076.6138916015625,0.10382311791181564,1177.84228515625,0.09250067919492722,115.6064453125,188.92721557617188,54.4588623046875,49.81562805175781,6.004813194274902,0.8549565076828003,6.488489627838135,1.0814149379730225,-0.0015905856853350997,-0.006870333570986986,0.03923366591334343,-0.032440971583127975,-0.013663030229508877,2.964155673980713,6034635.5
55.20000076293945,44.67686462402344,-0.01881314441561699,-0.006449850741773844,880.310546875,0.07368327677249908,1154.2655029296875,0.10940554738044739,1076.624267578125,0.10334222763776779,1177.8515625,0.09237615019083023,115.61275482177734,188.9322052001953,54.44415283203125,49.796112060546875,6.0030598640441895,0.8547948598861694,6.487590312957764,1.0812649726867676,-0.0014347824035212398,-0.006749702617526054,0.03945469483733177,-0.03250487893819809,-0.01369952131062746,2.9642140865325928,6034754.5
55.29999923706055,44.674983978271484,-0.01945812813937664,-0.006365547422319651,880.3179321289062,0.0733300969004631,1154.2763671875,0.10898511856794357,1076.6346435546875,0.10286961495876312,1177.86083984375,0.09227504581212997,115.6190414428711,188.93710327148438,54.42953872680664,49.7769889831543,6.001385688781738,0.8546454906463623,6.486783504486084,1.0811306238174438,-0.00127984001301229,-0.006620828993618488,0.039683748036623,-0.032568708062171936,-0.013735868968069553,2.9642722606658936,6034873.0
55.400001525878906,44.673038482666016,-0.02009468339383602,-0.006279299035668373,880.3252563476562,0.07297961413860321,1154.2872314453125,0.10857787728309631,1076.6448974609375,0.10240549594163895,1177.8699951171875,0.09219714254140854,115.62529754638672,188.94190979003906,54.41502380371094,49.758262634277344,5.999790668487549,0.8545084595680237,6.486069679260254,1.0810116529464722,-0.0011256791185587645,-0.006483911070972681,0.03992064297199249,-0.03263247385621071,-0.013772079721093178,2.964329957962036,6034990.5
55.5,44.67102813720703,-0.020722614601254463,-0.006189119070768356,880.33251953125,0.07263200730085373,1154.298095703125,0.10818397253751755,1076.6551513671875,0.10195006430149078,1177.8792724609375,0.09214234352111816,115.63153076171875,188.94664001464844,54.40061950683594,49.73994445800781,5.998275279998779,0.854383647441864,6.485448360443115,1.0809080600738525,-0.0009715081541799009,-0.006339072249829769,0.04016528278589249,-0.0326961949467659,-0.013808157294988632,2.9643874168395996,6035107.5
