t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
55.599998474121094,44.6689567565918,-0.02134152501821518,-0.006065635476261377,880.3397827148438,0.0722874328494072,1154.3089599609375,0.10780355334281921,1076.665283203125,0.10150352120399475,1177.888427734375,0.09211055934429169,115.63774108886719,188.9512939453125,54.386329650878906,49.7220458984375,5.996840000152588,0.8542711138725281,6.48491907119751,1.080819845199585,-0.0008174258400686085,-0.0061864391900599,0.04041755571961403,-0.032759889960289,-0.01384410634636879,2.964444637298584,6035224.0
55.70000076293945,44.66682052612305,-0.021948089823126793,-0.005932950880378485,880.3469848632812,0.07194607704877853,1154.3197021484375,0.10743676126003265,1076.6754150390625,0.10106604546308517,1177.897705078125,0.09210170060396194,115.64393615722656,188.9558868408203,54.37216567993164,49.704566955566406,5.995485782623291,0.8541707992553711,6.484482288360596,1.080747127532959,-0.0006635097088292241,-0.006026143208146095,0.040677353739738464,-0.03282356634736061,-0.013879930600523949,2.9645016193389893,6035340.0
55.79999923706055,44.66462707519531,-0.022541385143995285,-0.005804623011499643,880.3541259765625,0.07160809636116028,1154.3304443359375,0.10708372294902802,1076.6854248046875,0.10063783824443817,1177.9068603515625,0.09211563318967819,115.65010833740234,188.96043395996094,54.358131408691406,49.68752670288086,5.994212627410889,0.8540827035903931,6.484137535095215,1.080689549446106,-0.0005102536524645984,-0.005858355201780796,0.040944524109363556,-0.03288724645972252,-0.013915634714066982,2.9645583629608154,6035455.5
55.900001525878906,44.66237258911133,-0.023121846839785576,-0.005683750845491886,880.361328125,0.07127365469932556,1154.341064453125,0.10674453526735306,1076.695556640625,0.10021907091140747,1177.9161376953125,0.09215214848518372,115.65626525878906,188.9649200439453,54.344234466552734,49.670921325683594,5.993020534515381,0.8540067076683044,6.483884334564209,1.080647349357605,-0.0003578080504667014,-0.005683257710188627,0.04121891036629677,-0.03295094519853592,-0.013951223343610764,2.9646148681640625,6035570.5
56.0,44.66006088256836,-0.023690221831202507,-0.00555766373872757,880.368408203125,0.07094290852546692,1154.351806640625,0.10641929507255554,1076.70556640625,0.0998099148273468,1177.92529296875,0.09221107512712479,115.66240692138672,188.96939086914062,54.33048629760742,49.65476989746094,5.991909980773926,0.8539429306983948,6.48372220993042,1.0806204080581665,-0.00020615661924239248,-0.005501029081642628,0.04150034859776497,-0.03301467373967171,-0.01398670207709074,2.9646711349487305,6035685.0
56.099998474121094,44.657691955566406,-0.024245988577604294,-0.005384783260524273,880.37548828125,0.07061602175235748,1154.3624267578125,0.10610809922218323,1076.7154541015625,0.0994105413556099,1177.9345703125,0.09229221194982529,115.66854095458984,188.9738311767578,54.31689453125,49.639068603515625,5.990880966186523,0.8538911938667297,6.4836506843566895,1.0806084871292114,-5.524489461095072e-05,-0.005311836022883654,0.04178868979215622,-0.033078450709581375,-0.01402207463979721,2.9647269248962402,6035798.5
56.20000076293945,44.65526580810547,-0.02478446625173092,-0.00524063128978014,880.3825073242188,0.07029315084218979,1154.3729248046875,0.10581102967262268,1076.7254638671875,0.09902110695838928,1177.9437255859375,0.09239538013935089,115.67466735839844,188.97824096679688,54.30345916748047,49.62383270263672,5.989933967590332,0.8538514971733093,6.483669281005859,1.0806115865707397,9.48067317949608e-05,-0.005115853622555733,0.04208378493785858,-0.033142294734716415,-0.014057346619665623,2.96478271484375,6035912.0
56.29999923706055,44.65279006958008,-0.025308528915047646,-0.005113675259053707,880.3895263671875,0.06997444480657578,1154.383544921875,0.10552814602851868,1076.7352294921875,0.0986417606472969,1177.9530029296875,0.09252028912305832,115.68077850341797,188.98265075683594,54.290191650390625,49.609066009521484,5.989068984985352,0.8538238406181335,6.483777046203613,1.0806294679641724,0.00024330164887942374,-0.004913313314318657,0.04238542169332504,-0.03320621699094772,-0.0140925208106637,2.9648380279541016,6036025.0
56.400001525878906,44.6502571105957,-0.025819897651672363,-0.005011939909309149,880.3965454101562,0.06966005265712738,1154.39404296875,0.1052594929933548,1076.7451171875,0.0982726439833641,1177.9622802734375,0.09266669303178787,115.68689727783203,188.98707580566406,54.277099609375,49.59477233886719,5.988286018371582,0.8538080453872681,6.483973503112793,1.0806622505187988,0.00039061170537024736,-0.004704410210251808,0.042693424969911575,-0.033270228654146194,-0.014127603732049465,2.964893341064453,6036137.0
56.5,44.647674560546875,-0.026321090757846832,-0.004885507747530937,880.4035034179688,0.06935011595487595,1154.404541015625,0.10500514507293701,1076.7550048828125,0.09791390597820282,1177.9715576171875,0.09283434599637985,115.69300079345703,188.99148559570312,54.26418685913086,49.58095932006836,5.987584590911865,0.8538041114807129,6.48425817489624,1.08070969581604,0.0005369044956751168,-0.004489319398999214,0.043007634580135345,-0.03333435207605362,-0.014162600040435791,2.9649481773376465,6036249.0
56.599998474121094,44.645042419433594,-0.02680964209139347,-0.0047517744824290276,880.410400390625,0.06904477626085281,1154.4150390625,0.1047651469707489,1076.7647705078125,0.0975656658411026,1177.9808349609375,0.09302306920289993,115.69911193847656,188.9959259033203,54.25146484375,49.56763458251953,5.986965179443359,0.8538119792938232,6.484630107879639,1.0807716846466064,0.0006824828451499343,-0.00426818523555994,0.043327927589416504,-0.03339860215783119,-0.014197513461112976,2.9650027751922607,6036360.5
56.70000076293945,44.64236068725586,-0.02728481963276863,-0.004638376645743847,880.4172973632812,0.06874417513608932,1154.425537109375,0.10453956574201584,1076.7744140625,0.09722806513309479,1177.9901123046875,0.093232661485672,115.70523071289062,189.00039672851562,54.23893356323242,49.5547981262207,5.9864277839660645,0.8538314700126648,6.48508882522583,1.0808480978012085,0.0008269548998214304,-0.0040411814115941525,0.04365415498614311,-0.03346298635005951,-0.014232349582016468,2.965057134628296,6036471.0
56.79999923706055,44.63963317871094,-0.027748657390475273,-0.0044719562865793705,880.4241333007812,0.06844844669103622,1154.43603515625,0.10432843863964081,1076.7841796875,0.09690120071172714,1177.99951171875,0.09346286952495575,115.71134185791016,189.0048828125,54.22660446166992,49.54246139526367,5.985971450805664,0.8538626432418823,6.485633373260498,1.0809389352798462,0.0009701978415250778,-0.0038084909319877625,0.04398614540696144,-0.033527519553899765,-0.014267113991081715,2.965111494064331,6036581.5
56.900001525878906,44.63685989379883,-0.028195852413773537,-0.004237624350935221,880.4309692382812,0.06815772503614426,1154.4464111328125,0.1041318029165268,1076.7938232421875,0.09658520668745041,1178.0087890625,0.09371348470449448,115.71746826171875,189.00942993164062,54.214481353759766,49.53062438964844,5.985596656799316,0.8539053201675415,6.486263751983643,1.0810439586639404,0.0011124585289508104,-0.003570271423086524,0.04432376101613045,-0.03359222412109375,-0.01430180948227644,2.965165376663208,6036691.5
57.0,44.63404083251953,-0.028619615361094475,-0.0039951796643435955,880.4378051757812,0.06787212938070297,1154.456787109375,0.10394967347383499,1076.803466796875,0.09628017991781235,1178.0181884765625,0.0939842164516449,115.72360229492188,189.01400756835938,54.20256805419922,49.519290924072266,5.985302925109863,0.8539595007896423,6.486979007720947,1.0811631679534912,0.0012529430678114295,-0.003326745005324483,0.04466680437326431,-0.03365710750222206,-0.01433644164353609,2.965219259262085,6036800.5
57.099998474121094,44.63117599487305,-0.029019132256507874,-0.0037540828343480825,880.444580078125,0.06759179383516312,1154.4671630859375,0.10378201305866241,1076.8131103515625,0.09598622471094131,1178.027587890625,0.0942746251821518,115.72974395751953,189.01866149902344,54.19087219238281,49.50846862792969,5.9850897789001465,0.8540250062942505,6.487777233123779,1.0812962055206299,0.0013906765962019563,-0.0030782159883528948,0.04501498490571976,-0.03372218459844589,-0.014371016062796116,2.9652726650238037,6036909.5
57.20000076293945,44.62827682495117,-0.029394540935754776,-0.0035790945403277874,880.4512939453125,0.06731683760881424,1154.4775390625,0.10362875461578369,1076.8226318359375,0.09570343047380447,1178.037109375,0.09458420425653458,115.73589324951172,189.02337646484375,54.17940139770508,49.4981575012207,5.984957218170166,0.8541017174720764,6.488656997680664,1.0814428329467773,0.0015254989266395569,-0.0028249986935406923,0.0453680045902729,-0.03378746658563614,-0.014405537396669388,2.9653260707855225,6037018.0
57.29999923706055,44.625335693359375,-0.029752450063824654,-0.0034507568925619125,880.4580078125,0.0670473724603653,1154.4879150390625,0.10348983108997345,1076.832275390625,0.0954318568110466,1178.0465087890625,0.09491243213415146,115.7420654296875,189.0281524658203,54.168155670166016,49.48836135864258,5.984904766082764,0.8541895151138306,6.489616394042969,1.081602692604065,0.0016573370667174459,-0.002567404881119728,0.04572557657957077,-0.03385297209024429,-0.014440009370446205,2.965378999710083,6037126.5
57.400001525878906,44.62236022949219,-0.03009752556681633,-0.0033142552711069584,880.4647216796875,0.06678351759910583,1154.498291015625,0.10336518287658691,1076.841796875,0.09517159312963486,1178.0560302734375,0.09525888413190842,115.74825286865234,189.03302001953125,54.15714645385742,49.47908401489258,5.984931468963623,0.8542882800102234,6.490653991699219,1.0817756652832031,0.0017870297888293862,-0.0023056655190885067,0.04608748480677605,-0.03391871228814125,-0.01447443850338459,2.9654319286346436,6037234.0
57.5,44.61935043334961,-0.030428951606154442,-0.003191631054505706,880.4713745117188,0.06652536988258362,1154.508544921875,0.1032547727227211,1076.851318359375,0.09492267668247223,1178.065673828125,0.09562323987483978,115.75445556640625,189.0379638671875,54.1463737487793,49.4703254699707,5.985036849975586,0.854397714138031,6.491768836975098,1.0819615125656128,0.0019151315791532397,-0.0020399547647684813,0.0464535653591156,-0.03398469462990761,-0.014508827589452267,2.965484619140625,6037341.0
57.599998474121094,44.616310119628906,-0.030748115852475166,-0.003072098596021533,880.47802734375,0.0662730485200882,1154.5189208984375,0.10315857082605362,1076.8607177734375,0.09468517452478409,1178.0751953125,0.09600517898797989,115.76068115234375,189.0430145263672,54.13584518432617,49.46208953857422,5.985219955444336,0.8545176982879639,6.492959499359131,1.0821599960327148,0.002041467698290944,-0.001770456088706851,0.046823661774396896,-0.03405093774199486,-0.014543182216584682,2.9655370712280273,6037448.0
57.70000076293945,44.61323165893555,-0.031055325642228127,-0.002972615882754326,880.484619140625,0.06602663546800613,1154.5291748046875,0.10307653993368149,1076.8702392578125,0.09445913136005402,1178.0848388671875,0.09640441834926605,115.76692962646484,189.04815673828125,54.12556457519531,49.45438003540039,5.985480785369873,0.8546481728553772,6.494225978851318,1.0823709964752197,0.002166208578273654,-0.0014973361976444721,0.0471976175904274,-0.0341174490749836,-0.014577507972717285,2.9655892848968506,6037554.5
57.79999923706055,44.61012649536133,-0.031352587044239044,-0.0028862287290394306,880.4912109375,0.06578624248504639,1154.53955078125,0.10300864279270172,1076.879638671875,0.094244584441185,1178.094482421875,0.0968206599354744,115.773193359375,189.0534210205078,54.115535736083984,49.44718933105469,5.985818386077881,0.8547888994216919,6.495566368103027,1.082594394683838,0.0022893594577908516,-0.001220757607370615,0.047575291246175766,-0.03418423980474472,-0.014611808583140373,2.965641498565674,6037660.5
57.900001525878906,44.606990814208984,-0.03164120763540268,-0.0028292282950133085,880.497802734375,0.06555195897817612,1154.5498046875,0.10295485705137253,1076.8890380859375,0.09404157102108002,1178.1041259765625,0.09725366532802582,115.77949523925781,189.0587921142578,54.10576248168945,49.440528869628906,5.986231803894043,0.8549397587776184,6.4969801902771,1.0828299522399902,0.0024111750535666943,-0.0009408583282493055,0.04795655980706215,-0.03425132855772972,-0.01464608870446682,2.965693235397339,6037766.0
58.0,44.60382843017578,-0.031924132257699966,-0.002751326421275735,880.5043334960938,0.06532386690378189,1154.5601806640625,0.10291513800621033,1076.8984375,0.09385012835264206,1178.1138916015625,0.09770319610834122,115.78582000732422,189.0642852783203,54.096248626708984,49.434391021728516,5.986720561981201,0.8551006317138672,6.498466491699219,1.0830777883529663,0.0025318076368421316,-0.0006577601307071745,0.04834131523966789,-0.034318722784519196,-0.014680352993309498,2.965744972229004,6037871.0
58.099998474121094,44.60063552856445,-0.03219926357269287,-0.0027411857154220343,880.5108642578125,0.06510204821825027,1154.5704345703125,0.10288947820663452,1076.9078369140625,0.09367029368877411,1178.123779296875,0.09816909581422806,115.79216766357422,189.0699005126953,54.086997985839844,49.42878341674805,5.987284183502197,0.8552713990211487,6.500024795532227,1.0833375453948975,0.0026516509242355824,-0.0003715491038747132,0.048729486763477325,-0.03438642993569374,-0.01471460610628128,2.96579647064209,6037976.0
58.20000076293945,44.597415924072266,-0.032473381608724594,-0.0027462870348244905,880.517333984375,0.06488659232854843,1154.5806884765625,0.10287786275148392,1076.917236328125,0.09350208193063736,1178.133544921875,0.09865117073059082,115.79855346679688,189.07565307617188,54.07801818847656,49.423702239990234,5.987921237945557,0.8554518818855286,6.501655101776123,1.0836091041564941,0.0027703901287168264,-8.233633707277477e-05,0.049120984971523285,-0.03445446491241455,-0.014748853631317616,2.965847969055176,6038080.5
58.29999923706055,44.59416961669922,-0.032748013734817505,-0.0027613025158643723,880.5238037109375,0.06467755883932114,1154.5909423828125,0.10288028419017792,1076.926513671875,0.0933455303311348,1178.1434326171875,0.09914933890104294,115.80496978759766,189.08154296875,54.06930923461914,49.419151306152344,5.988631725311279,0.8556421399116516,6.503355979919434,1.0838927030563354,0.0028889882378280163,0.000209849386010319,0.04951579123735428,-0.03452284261584282,-0.014783100225031376,2.9658989906311035,6038185.0
58.400001525878906,44.59089279174805,-0.0330241434276104,-0.0027750490698963404,880.5302734375,0.06447504460811615,1154.601318359375,0.10289677232503891,1076.9359130859375,0.09320066124200821,1178.1534423828125,0.09966357052326202,115.81141662597656,189.0876007080078,54.060874938964844,49.41512680053711,5.989415168762207,0.8558419346809387,6.505128383636475,1.0841881036758423,0.0030076319817453623,0.0005049979081377387,0.0499139130115509,-0.034591566771268845,-0.014817348681390285,2.9659500122070312,6038289.0
58.5,44.58759307861328,-0.03330164775252342,-0.0028360129799693823,880.5367431640625,0.06427909433841705,1154.611572265625,0.10292734950780869,1076.9451904296875,0.09306750446557999,1178.163330078125,0.10019388794898987,115.81790924072266,189.0937957763672,54.0527229309082,49.41162872314453,5.990270137786865,0.8560513257980347,6.506971836090088,1.0844953060150146,0.0031264815479516983,0.000803111121058464,0.05031536892056465,-0.03466065227985382,-0.014851605519652367,2.966001033782959,6038392.5
58.599998474121094,44.58426284790039,-0.03358524665236473,-0.002972828922793269,880.5431518554688,0.06408978998661041,1154.621826171875,0.10297205299139023,1076.9544677734375,0.09294609725475311,1178.1734619140625,0.10074029862880707,115.82443237304688,189.1001434326172,54.04485321044922,49.40866470336914,5.991196632385254,0.8562701940536499,6.508886814117432,1.0848145484924316,0.003245542524382472,0.0011041893158107996,0.050720177590847015,-0.03473011031746864,-0.014885875396430492,2.9660515785217285,6038495.5
58.70000076293945,44.580902099609375,-0.03388253226876259,-0.00306694651953876,880.549560546875,0.063907191157341,1154.6322021484375,0.10303093492984772,1076.9637451171875,0.09283646196126938,1178.18359375,0.10130289942026138,115.83099365234375,189.10667419433594,54.03726577758789,49.406227111816406,5.992194652557373,0.8564985394477844,6.510873794555664,1.0851455926895142,0.003365510841831565,0.0014082900015637279,0.05112840607762337,-0.03479995205998421,-0.014920162037014961,2.966102123260498,6038598.5
58.79999923706055,44.5775146484375,-0.03418922424316406,-0.0031143103260546923,880.555908203125,0.0637313649058342,1154.6424560546875,0.10310409963130951,1076.9730224609375,0.09273864328861237,1178.1937255859375,0.1018819510936737,115.83760070800781,189.11337280273438,54.029972076416016,49.404319763183594,5.993263244628906,0.856736421585083,6.512933254241943,1.0854889154434204,0.003487475449219346,0.001715563121251762,0.051540225744247437,-0.03487018868327141,-0.01495447102934122,2.9661526679992676,6038701.0
58.900001525878906,44.5740966796875,-0.03450065851211548,-0.003093397244811058,880.5623168945312,0.06356235593557358,1154.65283203125,0.10319164395332336,1076.9822998046875,0.09265267848968506,1178.203857421875,0.10247769206762314,115.84425354003906,189.1202392578125,54.022972106933594,49.4029426574707,5.994401931762695,0.8569837808609009,6.515066623687744,1.0858443975448608,0.0036108633503317833,0.002026105998083949,0.05195574462413788,-0.03494083136320114,-0.01498880609869957,2.966202974319458,6038803.5
59.0,44.57064437866211,-0.03480999544262886,-0.0030323006212711334,880.5686645507812,0.06340023875236511,1154.6630859375,0.10329364985227585,1076.9915771484375,0.09257861226797104,1178.2142333984375,0.10309028625488281,115.85094451904297,189.12730407714844,54.016273498535156,49.402095794677734,5.995611190795898,0.8572407960891724,6.517273902893066,1.086212396621704,0.003735104575753212,0.0023399589117616415,0.05237502604722977,-0.0350118950009346,-0.015023172833025455,2.9662530422210693,6038905.5
59.099998474121094,44.56716537475586,-0.03511322662234306,-0.0029959536623209715,880.574951171875,0.06324505805969238,1154.6734619140625,0.10341016948223114,1077.0008544921875,0.09251650422811508,1178.2244873046875,0.10371976345777512,115.85768127441406,189.13455200195312,54.00987243652344,49.40178298950195,5.996890544891357,0.8575074076652527,6.519556045532227,1.086592674255371,0.0038592920172959566,0.002657079603523016,0.052798040211200714,-0.035083383321762085,-0.015057576820254326,2.9663031101226807,6039007.5
59.20000076293945,44.56365203857422,-0.03541282191872597,-0.0030010368209332228,880.581298828125,0.06309687346220016,1154.683837890625,0.10354119539260864,1077.0101318359375,0.09246639162302017,1178.2349853515625,0.10436602681875229,115.86447143554688,189.1420135498047,54.00377655029297,49.40200424194336,5.998239994049072,0.8577836751937866,6.521912574768066,1.086985468864441,0.003982893656939268,0.0029773765709251165,0.05322471261024475,-0.035155314952135086,-0.015092020854353905,2.966352939605713,6039109.0
59.29999923706055,44.56011199951172,-0.03571292757987976,-0.003045176388695836,880.5875854492188,0.06295573711395264,1154.6942138671875,0.10368674248456955,1077.019287109375,0.09242832660675049,1178.245361328125,0.10502901673316956,115.87130737304688,189.149658203125,53.99799346923828,49.40275955200195,5.999659538269043,0.8580697178840637,6.524343013763428,1.087390422821045,0.004106257110834122,0.0033007883466780186,0.053654998540878296,-0.0352276973426342,-0.015126511454582214,2.966402769088745,6039210.5
59.400001525878906,44.556541442871094,-0.03601744398474693,-0.003209558082744479,880.5938720703125,0.06282170116901398,1154.70458984375,0.10384684801101685,1077.028564453125,0.09240234643220901,1178.2559814453125,0.10570872575044632,115.87820434570312,189.15753173828125,53.99251937866211,49.404048919677734,6.001148700714111,0.8583654165267944,6.5268473625183105,1.0878078937530518,0.004229936748743057,0.0036273044534027576,0.05408890172839165,-0.035300545394420624,-0.015161053277552128,2.9664525985717773,6039311.5
59.5,44.552940368652344,-0.03633840009570122,-0.00346450530923903,880.6001586914062,0.06269481033086777,1154.7149658203125,0.10402156412601471,1077.037841796875,0.09238849580287933,1178.2666015625,0.10640525817871094,115.88514709472656,189.16561889648438,53.987361907958984,49.40587615966797,6.002707481384277,0.8586708307266235,6.529426574707031,1.0882377624511719,0.004354468081146479,0.0039569609798491,0.05452647805213928,-0.03537386655807495,-0.015195650048553944,2.9665021896362305,6039412.5
59.599998474121094,44.5493049621582,-0.03668484836816788,-0.003777742153033614,880.6064453125,0.06257512420415878,1154.725341796875,0.10421101748943329,1077.0469970703125,0.09238681197166443,1178.2772216796875,0.10711891204118729,115.89214324951172,189.17393493652344,53.98252487182617,49.408241271972656,6.004335880279541,0.8589860796928406,6.532081127166748,1.0886801481246948,0.004481566604226828,0.004289940465241671,0.05496792495250702,-0.035447679460048676,-0.015230308286845684,2.9665515422821045,6039513.5
59.70000076293945,44.54563522338867,-0.0370626226067543,-0.004114220384508371,880.6126708984375,0.06246268376708031,1154.7357177734375,0.1044153943657875,1077.0562744140625,0.09239736944437027,1178.2879638671875,0.10785023868083954,115.89920043945312,189.18247985839844,53.97800827026367,49.41114044189453,6.006033897399902,0.8593111038208008,6.534813404083252,1.0891356468200684,0.0046125310473144054,0.004626534879207611,0.05541355535387993,-0.035521987825632095,-0.015265030786395073,2.9666008949279785,6039614.0
59.79999923706055,44.54193115234375,-0.037474047392606735,-0.004452981520444155,880.618896484375,0.06235753744840622,1154.7462158203125,0.10463495552539825,1077.0655517578125,0.09242022037506104,1178.298828125,0.108599953353405,115.90631866455078,189.19125366210938,53.97382354736328,49.41458511352539,6.0078020095825195,0.859646201133728,6.537626266479492,1.089604377746582,0.004748272243887186,0.00496710604056716,0.05586374178528786,-0.0355968102812767,-0.015299824997782707,2.9666502475738525,6039714.5
59.900001525878906,44.53818130493164,-0.03791934251785278,-0.0048315818421542645,880.6251220703125,0.0622597336769104,1154.7567138671875,0.10486999154090881,1077.07470703125,0.09245545417070389,1178.3096923828125,0.10936886072158813,115.91349029541016,189.20028686523438,53.969966888427734,49.4185676574707,6.009640693664551,0.8599914312362671,6.540522575378418,1.0900871753692627,0.004889249335974455,0.00531204417347908,0.056318897753953934,-0.035672158002853394,-0.015334694646298885,2.9666996002197266,6039814.5
60.0,44.53438949584961,-0.0384025014936924,-0.005223738960921764,880.63134765625,0.06216932460665703,1154.7672119140625,0.10512080043554306,1077.083984375,0.09250318259000778,1178.3206787109375,0.110157810151577,115.92073059082031,189.20956420898438,53.96644973754883,49.423099517822266,6.011549949645996,0.8603470921516418,6.543505668640137,1.0905842781066895,0.0050356509163975716,0.005661740433424711,0.05677942931652069,-0.03574804216623306,-0.015369645319879055,2.9667487144470215,6039914.5
60.099998474121094,44.53055191040039,-0.03892487660050392,-0.005620567128062248,880.6375732421875,0.062086351215839386,1154.7777099609375,0.10538774728775024,1077.09326171875,0.09256350249052048,1178.3316650390625,0.11096775531768799,115.92803955078125,189.21910095214844,53.96327209472656,49.42817687988281,6.013531684875488,0.860713541507721,6.546578884124756,1.0910964012145996,0.0051882099360227585,0.0060166348703205585,0.05724579840898514,-0.0358244813978672,-0.01540468167513609,2.9667978286743164,6040014.5
60.20000076293945,44.52665710449219,-0.03948693349957466,-0.006020017899572849,880.643798828125,0.06201087683439255,1154.788330078125,0.10567119717597961,1077.1025390625,0.09263656288385391,1178.3428955078125,0.1117997094988823,115.93540954589844,189.22891235351562,53.9604377746582,49.43381118774414,6.015585899353027,0.8610910177230835,6.549745559692383,1.0916242599487305,0.005347271449863911,0.00637718103826046,0.05771847814321518,-0.03590148687362671,-0.015439809300005436,2.9668467044830322,6040114.5
60.29999923706055,44.522708892822266,-0.04008893668651581,-0.006373728159815073,880.6499633789062,0.061942946165800095,1154.798828125,0.1059715673327446,1077.11181640625,0.09272251278162003,1178.3541259765625,0.11265471577644348,115.94285583496094,189.23899841308594,53.95795440673828,49.44000244140625,6.017714977264404,0.8614799976348877,6.553010940551758,1.0921684503555298,0.005513074807822704,0.006743839010596275,0.05819794908165932,-0.035979077219963074,-0.015475034713745117,2.966895818710327,6040214.0
60.400001525878906,44.518699645996094,-0.04072630777955055,-0.006707091815769672,880.6561889648438,0.0618826225399971,1154.8094482421875,0.10628927499055862,1077.12109375,0.09282152354717255,1178.3653564453125,0.1135338768362999,115.95037078857422,189.24935913085938,53.95582962036133,49.44675827026367,6.019919395446777,0.861880898475647,6.55637788772583,1.0927295684814453,0.005685833748430014,0.007117070257663727,0.05868469923734665,-0.03605726361274719,-0.01551036350429058,2.966944694519043,6040313.5
60.5,44.51462936401367,-0.04139701649546623,-0.007033748552203178,880.662353515625,0.06182996183633804,1154.820068359375,0.10662475228309631,1077.13037109375,0.0929337814450264,1178.3768310546875,0.11443823575973511,115.95795440673828,189.26002502441406,53.95406723022461,49.45408630371094,6.022201061248779,0.8622941374778748,6.559850692749023,1.093308448791504,0.005865066312253475,0.007497279439121485,0.0591791495680809,-0.036136068403720856,-0.0155458003282547,2.966993570327759,6040413.0
60.599998474121094,44.51049041748047,-0.042100392282009125,-0.0073364172130823135,880.6685180664062,0.06178503483533859,1154.830810546875,0.1069784164428711,1077.1396484375,0.0930594876408577,1178.3883056640625,0.1153687834739685,115.96562194824219,189.27099609375,53.95267105102539,49.46199035644531,6.024562358856201,0.8627201914787292,6.563433647155762,1.0939055681228638,0.006050660740584135,0.007884846068918705,0.05968170613050461,-0.03621550649404526,-0.015581351704895496,2.9670424461364746,6040512.5
60.70000076293945,44.50627899169922,-0.04283403232693672,-0.007587104104459286,880.6746826171875,0.06174790859222412,1154.841552734375,0.10735069960355759,1077.14892578125,0.09319885820150375,1178.39990234375,0.11632652580738068,115.97337341308594,189.2822723388672,53.95165252685547,49.47048568725586,6.027004241943359,0.8631594777107239,6.567130088806152,1.0945217609405518,0.006242665462195873,0.008280140347778797,0.060192763805389404,-0.03629560023546219,-0.015617024153470993,2.9670910835266113,6040612.0
60.79999923706055,44.50199508666992,-0.04359274357557297,-0.0077868239022791386,880.680908203125,0.0617186538875103,1154.852294921875,0.10774204879999161,1077.1583251953125,0.09335212409496307,1178.4114990234375,0.11731243133544922,115.981201171875,189.29388427734375,53.95101547241211,49.47957229614258,6.029529571533203,0.8636125922203064,6.570944309234619,1.0951573848724365,0.006440868601202965,0.008683501742780209,0.06071268767118454,-0.03637636452913284,-0.015652824193239212,2.967139959335327,6040711.5
60.900001525878906,44.49763488769531,-0.04437142610549927,-0.007965044118463993,880.6870727539062,0.06169735640287399,1154.863037109375,0.10815286636352539,1077.1676025390625,0.09351953119039536,1178.42333984375,0.11832739412784576,115.9891128540039,189.30581665039062,53.950767517089844,49.48926544189453,6.032140731811523,0.8640799522399902,6.574879169464111,1.0958131551742554,0.006644655019044876,0.0090952068567276,0.06124178320169449,-0.03645781800150871,-0.015688756480813026,2.967188835144043,6040810.5
61.0,44.49319839477539,-0.04516793042421341,-0.008088872767984867,880.6932373046875,0.06168409064412117,1154.8739013671875,0.10858356952667236,1077.177001953125,0.0937013179063797,1178.4351806640625,0.11937219649553299,115.99711608886719,189.31809997558594,53.9509162902832,49.49957275390625,6.034838676452637,0.8645620346069336,6.578938007354736,1.096489667892456,0.006853415630757809,0.009515468962490559,0.061780285090208054,-0.03653998672962189,-0.015724830329418182,2.9672374725341797,6040910.0
61.099998474121094,44.48868179321289,-0.04597681760787964,-0.008181833662092686,880.6994018554688,0.06167895346879959,1154.884765625,0.10903453826904297,1077.1864013671875,0.093897745013237,1178.447265625,0.1204475685954094,116.00521087646484,189.3307342529297,53.95146942138672,49.51050567626953,6.037627220153809,0.8650592565536499,6.583124160766602,1.0971872806549072,0.007066934369504452,0.009944474324584007,0.062328409403562546,-0.03662288561463356,-0.01576104946434498,2.9672861099243164,6041009.0
61.20000076293945,44.48408508300781,-0.04679499939084053,-0.00823227223008871,880.70556640625,0.06168203055858612,1154.895751953125,0.10950613766908646,1077.19580078125,0.09410907328128815,1178.4593505859375,0.12155413627624512,116.01339721679688,189.34373474121094,53.95243453979492,49.522071838378906,6.040507793426514,0.8655720949172974,6.58743953704834,1.0979065895080566,0.007284492254257202,0.010382343083620071,0.0628863051533699,-0.03670654073357582,-0.01579742319881916,2.9673349857330322,6041108.0
61.29999923706055,44.47940444946289,-0.04761822894215584,-0.008263347670435905,880.7117309570312,0.06169342249631882,1154.90673828125,0.10999872535467148,1077.2052001953125,0.09433555603027344,1178.4715576171875,0.12269246578216553,116.02168273925781,189.35711669921875,53.95382308959961,49.53428268432617,6.043482780456543,0.8661009073257446,6.591886520385742,1.0986477136611938,0.007505706511437893,0.010829157195985317,0.06345408409833908,-0.03679097071290016,-0.015833957120776176,2.967383623123169,6041207.5
61.400001525878906,44.47464370727539,-0.048444561660289764,-0.00823897309601307,880.7178955078125,0.06171323359012604,1154.917724609375,0.1105126142501831,1077.214599609375,0.09457746893167496,1178.48388671875,0.12386300414800644,116.03006744384766,189.3708953857422,53.95563507080078,49.547149658203125,6.0465545654296875,0.8666461110115051,6.596467018127441,1.0994112491607666,0.007729994598776102,0.011284944601356983,0.06403180211782455,-0.03687619790434837,-0.015870658680796623,2.9674324989318848,6041306.5
61.5,44.46979904174805,-0.049268461763858795,-0.008149772882461548,880.7240600585938,0.06174156814813614,1154.9288330078125,0.111048124730587,1077.22412109375,0.094835065305233,1178.496337890625,0.12506616115570068,116.03855895996094,189.38507080078125,53.9578857421875,49.56068420410156,6.04972505569458,0.8672080039978027,6.6011834144592285,1.100197196006775,0.0079570971429348,0.011749712750315666,0.06461949646472931,-0.036962248384952545,-0.01590753346681595,2.9674811363220215,6041406.0
61.599998474121094,44.46487045288086,-0.05008343607187271,-0.008095493540167809,880.730224609375,0.061778537929058075,1154.93994140625,0.11160552501678467,1077.233642578125,0.09510861337184906,1178.5089111328125,0.12630225718021393,116.04714965820312,189.399658203125,53.96057891845703,49.57489776611328,6.05299711227417,0.8677869439125061,6.60603666305542,1.101006031036377,0.008186211809515953,0.012223398312926292,0.06521712988615036,-0.03704914078116417,-0.015944592654705048,2.9675300121307373,6041505.5
61.70000076293945,44.459861755371094,-0.05089298635721207,-0.008078535087406635,880.7364501953125,0.0618242546916008,1154.9510498046875,0.11218506097793579,1077.2431640625,0.09539836645126343,1178.5216064453125,0.12757140398025513,116.05586242675781,189.41465759277344,53.96372604370117,49.58979797363281,6.056372165679932,0.8683831095695496,6.611027240753174,1.1018378734588623,0.00841639656573534,0.012705860659480095,0.06582459807395935,-0.03713689744472504,-0.01598183810710907,2.967578887939453,6041604.5
61.79999923706055,44.45477294921875,-0.05170084163546562,-0.007976769469678402,880.7426147460938,0.061878833919763565,1154.96240234375,0.11278697103261948,1077.252685546875,0.0957045629620552,1178.534423828125,0.1288737952709198,116.06468200683594,189.43011474609375,53.96733474731445,49.60539627075195,6.0598530769348145,0.868996798992157,6.616156578063965,1.102692723274231,0.008648131042718887,0.013197001069784164,0.06644182652235031,-0.037225544452667236,-0.01601928286254406,2.967627763748169,6041704.0
61.900001525878906,44.44960403442383,-0.05249851942062378,-0.007923204451799393,880.748779296875,0.06194239854812622,1154.9736328125,0.11341150850057602,1077.2623291015625,0.09602746367454529,1178.54736328125,0.13020963966846466,116.07361602783203,189.4459991455078,53.97140884399414,49.621707916259766,6.063440322875977,0.8696281909942627,6.621425628662109,1.1035709381103516,0.008881884627044201,0.013696766458451748,0.06706880033016205,-0.03731510415673256,-0.016056930646300316,2.9676766395568848,6041804.0
62.0,44.44435501098633,-0.05329083651304245,-0.007917174138128757,880.7550048828125,0.06201506778597832,1154.9849853515625,0.11405888944864273,1077.2718505859375,0.09636729210615158,1178.5604248046875,0.13157905638217926,116.08267211914062,189.4623565673828,53.9759635925293,49.638736724853516,6.067136764526367,0.870277464389801,6.626834869384766,1.1044725179672241,0.009116380475461483,0.014204999431967735,0.06770538538694382,-0.037405598908662796,-0.016094790771603584,2.9677255153656006,6041903.5
62.099998474121094,44.43902587890625,-0.05408255383372307,-0.007885531522333622,880.76123046875,0.062096964567899704,1154.9964599609375,0.11472934484481812,1077.2816162109375,0.09672430157661438,1178.5736083984375,0.13298217952251434,116.09185028076172,189.47918701171875,53.98100280761719,49.656497955322266,6.070943832397461,0.8709447979927063,6.63238525390625,1.1053975820541382,0.009352319873869419,0.014721600338816643,0.06835152208805084,-0.03749705106019974,-0.016132868826389313,2.9677746295928955,6042003.5
62.20000076293945,44.433616638183594,-0.05487110838294029,-0.007868706248700619,880.7673950195312,0.06218821927905083,1155.0079345703125,0.11542312800884247,1077.291259765625,0.09709871560335159,1178.5870361328125,0.13441923260688782,116.10115814208984,189.49649047851562,53.986534118652344,49.67499923706055,6.074862957000732,0.8716303110122681,6.638077735900879,1.1063462495803833,0.009590326808393002,0.015246530063450336,0.06900718808174133,-0.03758948668837547,-0.016171174123883247,2.9678237438201904,6042103.5
62.29999923706055,44.428131103515625,-0.05565797910094261,-0.007874101400375366,880.7736206054688,0.062288954854011536,1155.01953125,0.11614047735929489,1077.301025390625,0.09749076515436172,1178.6005859375,0.1358904391527176,116.110595703125,189.51429748535156,53.99256896972656,49.694252014160156,6.0788960456848145,0.8723341822624207,6.643913745880127,1.1073188781738281,0.009829996153712273,0.015779715031385422,0.0696723535656929,-0.037682924419641495,-0.016209715977311134,2.9678728580474854,6042203.5
62.400001525878906,44.42256546020508,-0.05644538998603821,-0.007848917506635189,880.7799072265625,0.062399301677942276,1155.03125,0.11688165366649628,1077.310791015625,0.09790068119764328,1178.6142578125,0.13739602267742157,116.12017059326172,189.53262329101562,53.99911117553711,49.714263916015625,6.083044528961182,0.8730565309524536,6.649893760681152,1.1083155870437622,0.010071552358567715,0.016321100294589996,0.07034699618816376,-0.03777739405632019,-0.01624849997460842,2.9679222106933594,6042303.5
62.5,44.41691970825195,-0.057230282574892044,-0.007769045419991016,880.7861328125,0.0625193864107132,1155.04296875,0.11764691770076752,1077.320556640625,0.09832868725061417,1178.6280517578125,0.13893623650074005,116.12987518310547,189.55145263671875,54.00617218017578,49.735050201416016,6.087309837341309,0.8737975358963013,6.656019687652588,1.1093366146087646,0.01031530648469925,0.016870656982064247,0.0710311084985733,-0.03787291795015335,-0.016287533566355705,2.9679715633392334,6042404.0
62.599998474121094,44.411197662353516,-0.05800718441605568,-0.007654102519154549,880.7923583984375,0.06264934688806534,1155.0546875,0.11843651533126831,1077.3304443359375,0.09877500683069229,1178.6419677734375,0.14051134884357452,116.13972473144531,189.57083129882812,54.01375961303711,49.756614685058594,6.09169340133667,0.8745573163032532,6.662292003631592,1.1103819608688354,0.010560806840658188,0.0174283217638731,0.07172466069459915,-0.03796951472759247,-0.016326826065778732,2.9680209159851074,6042505.0
62.70000076293945,44.4053955078125,-0.05877259746193886,-0.007566132582724094,880.7986450195312,0.06278930604457855,1155.066650390625,0.11925067007541656,1077.34033203125,0.09923987835645676,1178.6561279296875,0.14212147891521454,116.14971923828125,189.5907440185547,54.021881103515625,49.778968811035156,6.09619665145874,0.8753360509872437,6.668712139129639,1.1114519834518433,0.010807269252836704,0.01799396052956581,0.07242756336927414,-0.03806721419095993,-0.01636638678610325,2.9680705070495605,6042605.5
62.79999923706055,44.39951705932617,-0.05952920764684677,-0.007554928306490183,880.804931640625,0.06293940544128418,1155.07861328125,0.1200895681977272,1077.3502197265625,0.09972351044416428,1178.67041015625,0.14376665651798248,116.15985870361328,189.61122131347656,54.03054428100586,49.802127838134766,6.100821018218994,0.8761338591575623,6.6752800941467285,1.112546682357788,0.011054177768528461,0.01856740191578865,0.07313966006040573,-0.03816603869199753,-0.016406221315264702,2.9681200981140137,6042707.0
62.900001525878906,44.3935661315918,-0.060284700244665146,-0.007443095091730356,880.8112182617188,0.06309977173805237,1155.0906982421875,0.12095340341329575,1077.3602294921875,0.10022611916065216,1178.684814453125,0.14544692635536194,116.1701431274414,189.63226318359375,54.039756774902344,49.82609558105469,6.105567455291748,0.8769508600234985,6.6819963455200195,1.11366605758667,0.011301892809569836,0.01914849877357483,0.07386085391044617,-0.03826601430773735,-0.016446340829133987,2.968169927597046,6042808.0
63.0,44.387535095214844,-0.061029013246297836,-0.0072625502943992615,880.8175659179688,0.06327053904533386,1155.102783203125,0.1218423992395401,1077.370361328125,0.10074792057275772,1178.699462890625,0.14716243743896484,116.18058776855469,189.65390014648438,54.049530029296875,49.85088348388672,6.110437393188477,0.8777870535850525,6.688861846923828,1.1148102283477783,0.01155148632824421,0.019737206399440765,0.07459112256765366,-0.03836716338992119,-0.016486750915646553,2.9682199954986572,6042910.0
63.099998474121094,44.38143539428711,-0.06175526604056358,-0.007041244301944971,880.8239135742188,0.06345184892416,1155.114990234375,0.12275674939155579,1077.38037109375,0.10128912329673767,1178.71435546875,0.14891330897808075,116.19119262695312,189.67611694335938,54.05986785888672,49.87649917602539,6.115432262420654,0.8786426782608032,6.695876598358154,1.1159794330596924,0.011801430955529213,0.02033335156738758,0.07533032447099686,-0.03846950829029083,-0.016527460888028145,2.9682700634002686,6043012.0
63.20000076293945,44.37525939941406,-0.06245939061045647,-0.006782256066799164,880.8302612304688,0.06364382058382034,1155.1273193359375,0.12369658797979355,1077.390625,0.10184992849826813,1178.729248046875,0.15069939196109772,116.20195770263672,189.69894409179688,54.070777893066406,49.9029541015625,6.120553016662598,0.8795177936553955,6.7030415534973145,1.1171735525131226,0.012050735764205456,0.02093667909502983,0.07607823610305786,-0.03857307881116867,-0.01656848005950451,2.96832013130188,6043114.0
63.29999923706055,44.36901092529297,-0.06313761323690414,-0.006500083487480879,880.8366088867188,0.06384661048650742,1155.1397705078125,0.12466201186180115,1077.4007568359375,0.10243052244186401,1178.7445068359375,0.15252044796943665,116.21288299560547,189.72239685058594,54.082275390625,49.930259704589844,6.125800609588623,0.8804123997688293,6.710354804992676,1.1183924674987793,0.012298752553761005,0.02154688909649849,0.07683459669351578,-0.038677893579006195,-0.016609815880656242,2.9683704376220703,6043216.5
63.400001525878906,44.36269760131836,-0.06378762423992157,-0.006136177107691765,880.843017578125,0.06406033039093018,1155.1522216796875,0.12565307319164276,1077.4110107421875,0.10303110629320145,1178.759765625,0.15437613427639008,116.2239761352539,189.74647521972656,54.0943603515625,49.95841598510742,6.131175518035889,0.8813264966011047,6.717816352844238,1.119636058807373,0.012544832192361355,0.022163627669215202,0.07759908586740494,-0.03878398239612579,-0.01665147766470909,2.96842098236084,6043319.5
63.5,44.356319427490234,-0.06440123915672302,-0.005713627208024263,880.8494262695312,0.06428512185811996,1155.1649169921875,0.12666979432106018,1077.42138671875,0.10365183651447296,1178.7752685546875,0.1562660187482834,116.23524475097656,189.77120971679688,54.10704040527344,49.9874382019043,6.136678695678711,0.8822600841522217,6.725424766540527,1.1209040880203247,0.012788522057235241,0.022786520421504974,0.07837136089801788,-0.03889136388897896,-0.0166934747248888,2.9684717655181885,6043422.5
63.599998474121094,44.34988021850586,-0.06497260183095932,-0.0053006624802947044,880.8558959960938,0.06452111899852753,1155.1776123046875,0.12771214544773102,1077.4317626953125,0.1042928695678711,1178.791015625,0.15818952023983002,116.24668884277344,189.7965850830078,54.12032699584961,50.017330169677734,6.142310619354248,0.8832131028175354,6.733177185058594,1.1221961975097656,0.013028477318584919,0.02341509237885475,0.0791509672999382,-0.03900006413459778,-0.01673581264913082,2.968522548675537,6043526.0
63.70000076293945,44.3433837890625,-0.06550267338752747,-0.00490355771034956,880.8623657226562,0.06476844102144241,1155.1904296875,0.1287800371646881,1077.4422607421875,0.10495434701442719,1178.8070068359375,0.1601458489894867,116.25830841064453,189.82264709472656,54.13422775268555,50.048095703125,6.1480712890625,0.8841853737831116,6.741072177886963,1.1235120296478271,0.01326369121670723,0.02404879778623581,0.0799374058842659,-0.039110105484724045,-0.016778502613306046,2.968573808670044,6043630.0
63.79999923706055,44.33683395385742,-0.06599302589893341,-0.004551662132143974,880.8688354492188,0.06502722203731537,1155.203369140625,0.12987332046031952,1077.4527587890625,0.10563637316226959,1178.8231201171875,0.16213417053222656,116.27011108398438,189.849365234375,54.14874267578125,50.07974624633789,6.153961658477783,0.8851767182350159,6.749106407165527,1.1248509883880615,0.013494119979441166,0.024687103927135468,0.08073016256093979,-0.03922151029109955,-0.01682155206799507,2.968625068664551,6043734.5
63.900001525878906,44.33023452758789,-0.06644819676876068,-0.004177025984972715,880.8753662109375,0.06529758870601654,1155.2164306640625,0.1309918612241745,1077.46337890625,0.10633905977010727,1178.83935546875,0.16415366530418396,116.28209686279297,189.8767852783203,54.16387939453125,50.11228561401367,6.159980297088623,0.886186957359314,6.75727653503418,1.1262127161026,0.013719779439270496,0.02532949671149254,0.08152876794338226,-0.03933430090546608,-0.016864970326423645,2.9686765670776367,6043839.5
64.0,44.32358932495117,-0.06686589866876602,-0.0037571964785456657,880.8818969726562,0.06557964533567429,1155.2296142578125,0.1321355402469635,1077.4739990234375,0.10706247389316559,1178.85595703125,0.1662035435438156,116.29427337646484,189.9049072265625,54.179649353027344,50.145713806152344,6.166128158569336,0.8872157335281372,6.765580654144287,1.1275967359542847,0.013941138051450253,0.02597551979124546,0.0823327824473381,-0.03944849595427513,-0.016908762976527214,2.9687283039093018,6043944.5
64.0999984741211,44.31690216064453,-0.0672416165471077,-0.0033120878506451845,880.8884887695312,0.06587351858615875,1155.2427978515625,0.1333041787147522,1077.4847412109375,0.10780667513608932,1178.8726806640625,0.16828300058841705,116.30663299560547,189.93374633789062,54.1960563659668,50.18003463745117,6.172403335571289,0.8882628083229065,6.774015426635742,1.129002571105957,0.014157661236822605,0.026624687016010284,0.0831417515873909,-0.03956412151455879,-0.016952943056821823,2.968780040740967,6044050.5
64.19999694824219,44.310176849365234,-0.06757282465696335,-0.0028466354124248028,880.8950805664062,0.0661793053150177,1155.2562255859375,0.13449758291244507,1077.49560546875,0.10857171565294266,1178.8895263671875,0.17039114236831665,116.3191909790039,189.9633026123047,54.21310043334961,50.21525573730469,6.178806304931641,0.889327883720398,6.782577991485596,1.1304296255111694,0.014368513599038124,0.02727646380662918,0.08395517617464066,-0.039681192487478256,-0.01699751429259777,2.96883225440979,6044156.5
64.30000305175781,44.30342102050781,-0.06785748898983002,-0.0024238983169198036,880.9016723632812,0.06649712473154068,1155.269775390625,0.135715514421463,1077.5064697265625,0.10935761779546738,1178.90673828125,0.17252692580223083,116.33194732666016,189.9935760498047,54.23078918457031,50.25137710571289,6.185335636138916,0.8904105424880981,6.791264533996582,1.1318774223327637,0.014573142863810062,0.027930278331041336,0.0847724974155426,-0.03979973495006561,-0.017042487859725952,2.9688847064971924,6044263.5
64.4000015258789,44.296634674072266,-0.06809987872838974,-0.0020078010857105255,880.9083862304688,0.06682707369327545,1155.2833251953125,0.13695767521858215,1077.5174560546875,0.11016438901424408,1178.924072265625,0.17468926310539246,116.34490203857422,190.02459716796875,54.24913024902344,50.288394927978516,6.191989898681641,0.8915104866027832,6.800071716308594,1.1333452463150024,0.01477103866636753,0.028585541993379593,0.08559317141771317,-0.03991976007819176,-0.017087871208786964,2.968937397003174,6044370.5
64.5,44.289825439453125,-0.06830065697431564,-0.0015483602182939649,880.9150390625,0.06716923415660858,1155.297119140625,0.1382237821817398,1077.528564453125,0.11099199950695038,1178.941650390625,0.17687706649303436,116.35806274414062,190.05638122558594,54.26811981201172,50.32631301879883,6.198768138885498,0.8926271796226501,6.808994770050049,1.134832501411438,0.014962630346417427,0.029241716489195824,0.08641667664051056,-0.04004128649830818,-0.017133671790361404,2.9689903259277344,6044478.5
64.5999984741211,44.28299331665039,-0.06845549494028091,-0.0010610296158120036,880.9218139648438,0.06752370297908783,1155.31103515625,0.1395135223865509,1077.5396728515625,0.11184042692184448,1178.95947265625,0.17908929288387299,116.37142181396484,190.0889129638672,54.28776931762695,50.36513137817383,6.205668926239014,0.8937603235244751,6.81803035736084,1.1363383531570435,0.015147787518799305,0.029898270964622498,0.0872425064444542,-0.04016433656215668,-0.01717989891767502,2.969043493270874,6044586.5
64.69999694824219,44.27614974975586,-0.0685615986585617,-0.0005125795723870397,880.9285888671875,0.06789055466651917,1155.3250732421875,0.14082656800746918,1077.5509033203125,0.11270961165428162,1178.9774169921875,0.1813247799873352,116.3849868774414,190.12220764160156,54.30807876586914,50.404842376708984,6.212690830230713,0.8949093818664551,6.827174186706543,1.1378624439239502,0.015325658023357391,0.030554626137018204,0.0880701094865799,-0.04028892517089844,-0.017226558178663254,2.969097137451172,6044695.5
64.80000305175781,44.269290924072266,-0.06861285865306854,5.922536365687847e-05,880.9353637695312,0.06826986372470856,1155.3392333984375,0.1421625167131424,1077.562255859375,0.11359947919845581,1178.9957275390625,0.18358224630355835,116.39876556396484,190.15628051757812,54.32904815673828,50.44544982910156,6.2198309898376465,0.8960738778114319,6.836421966552734,1.1394037008285522,0.015495628118515015,0.031210167333483696,0.08889888972043991,-0.040415067225694656,-0.017273657023906708,2.9691507816314697,6044805.0
64.9000015258789,44.26243209838867,-0.06860693544149399,0.0006400594720616937,880.9421997070312,0.06866169720888138,1155.353515625,0.14352090656757355,1077.5736083984375,0.11450992524623871,1179.01416015625,0.1858603060245514,116.41275787353516,190.19113159179688,54.350685119628906,50.48694610595703,6.227088451385498,0.8972532749176025,6.845768451690674,1.1409614086151123,0.015656547620892525,0.03186421096324921,0.08972819149494171,-0.04054277390241623,-0.017321206629276276,2.969204902648926,6044915.0
