t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
65.0,44.25556945800781,-0.06854292750358582,0.0011608223430812359,880.9490966796875,0.06906609982252121,1155.367919921875,0.14490124583244324,1077.5850830078125,0.11544083058834076,1179.0328369140625,0.18815739452838898,116.42695617675781,190.2267608642578,54.37298583984375,50.52933120727539,6.234460353851318,0.8984469771385193,6.855207920074463,1.142534613609314,0.015807824209332466,0.03251604363322258,0.09055731445550919,-0.04067206382751465,-0.017369210720062256,2.969259262084961,6045026.0
65.0999984741211,44.248714447021484,-0.06842684745788574,0.001593638095073402,880.9560546875,0.06948313862085342,1155.3824462890625,0.1463029682636261,1077.5966796875,0.11639204621315002,1179.0518798828125,0.19047190248966217,116.44137573242188,190.26319885253906,54.39595413208008,50.57258987426758,6.241943836212158,0.8996543884277344,6.864734172821045,1.1441223621368408,0.01594904251396656,0.033164940774440765,0.09138556569814682,-0.04080294817686081,-0.017417676746845245,2.9693140983581543,6045137.5
65.19999694824219,44.24187469482422,-0.06826747953891754,0.0020141832064837217,880.9630126953125,0.06991283595561981,1155.3970947265625,0.14772553741931915,1077.6083984375,0.11736339330673218,1179.071044921875,0.192802295088768,116.45600891113281,190.30043029785156,54.419586181640625,50.61672592163086,6.249536991119385,0.9008749127388,6.8743414878845215,1.145723581314087,0.01608082838356495,0.03381026163697243,0.09221231937408447,-0.04093543812632561,-0.01746661588549614,2.9693691730499268,6045249.5
65.30000305175781,44.23504638671875,-0.0680660605430603,0.002378762699663639,880.9700317382812,0.07035522162914276,1155.4119873046875,0.14916841685771942,1077.6202392578125,0.1183546707034111,1179.09033203125,0.19514714181423187,116.47086334228516,190.33847045898438,54.443885803222656,50.66172409057617,6.257235527038574,0.9021077752113342,6.8840250968933105,1.147337555885315,0.016204239800572395,0.03445146232843399,0.09303703904151917,-0.04106954485177994,-0.017516029998660088,2.9694244861602783,6045362.5
65.4000015258789,44.228240966796875,-0.06782818585634232,0.002710528438910842,880.9771118164062,0.07081032544374466,1155.427001953125,0.1506310999393463,1077.632080078125,0.11936566233634949,1179.1099853515625,0.19750511646270752,116.4859390258789,190.37730407714844,54.46885299682617,50.70757293701172,6.265037536621094,0.9033523201942444,6.893779277801514,1.148963212966919,0.016319211572408676,0.03508801758289337,0.0938592255115509,-0.0412052758038044,-0.017565926536917686,2.969480276107788,6045476.0
65.5,44.221458435058594,-0.06755713373422623,0.0030662149656563997,880.9841918945312,0.0712781473994255,1155.442138671875,0.15211306512355804,1077.64404296875,0.12039612978696823,1179.1298828125,0.19987493753433228,116.50123596191406,190.41696166992188,54.494483947753906,50.754268646240234,6.272939205169678,0.9046079516410828,6.903600215911865,1.1506000757217407,0.016426417976617813,0.035719480365514755,0.09467843919992447,-0.04134264215826988,-0.017616314813494682,2.969536542892456,6045590.0
65.5999984741211,44.21470260620117,-0.06725051254034042,0.00341134169138968,880.9913330078125,0.0717586874961853,1155.4573974609375,0.15361379086971283,1077.6561279296875,0.12144583463668823,1179.1500244140625,0.20225539803504944,116.51675415039062,190.45742797851562,54.52077865600586,50.80179977416992,6.280937671661377,0.9058739542961121,6.913482666015625,1.1522470712661743,0.016526179388165474,0.03634542599320412,0.09549427777528763,-0.04148165136575699,-0.017667200416326523,2.969593048095703,6045705.0
65.69999694824219,44.207977294921875,-0.06690938025712967,0.0037365288008004427,880.99853515625,0.07225194573402405,1155.472900390625,0.15513275563716888,1077.6683349609375,0.1225145012140274,1179.1702880859375,0.2046453058719635,116.53250122070312,190.49871826171875,54.547733306884766,50.85015106201172,6.289028644561768,0.9071496725082397,6.923421859741211,1.153903603553772,0.01661797985434532,0.036965422332286835,0.09630631655454636,-0.041622310876846313,-0.017718587070703506,2.9696497917175293,6045821.0
65.80000305175781,44.20128631591797,-0.06653572618961334,0.004079094156622887,881.0057983398438,0.07275788486003876,1155.4884033203125,0.15666940808296204,1077.6806640625,0.12360186129808426,1179.19091796875,0.20704339444637299,116.54846954345703,190.54083251953125,54.57534408569336,50.899314880371094,6.2972092628479,0.9084345102310181,6.933413505554199,1.1555689573287964,0.016701852902770042,0.03757903724908829,0.09711414575576782,-0.04176462069153786,-0.01777048222720623,2.9697070121765137,6045937.5
65.9000015258789,44.19463348388672,-0.06612781435251236,0.0044811321422457695,881.0130615234375,0.07327648997306824,1155.504150390625,0.1582232117652893,1077.693115234375,0.12470761686563492,1179.2117919921875,0.20944844186306,116.56466674804688,190.58377075195312,54.60361099243164,50.949275970458984,6.305476188659668,0.9097278118133545,6.943452835083008,1.1572420597076416,0.016777953132987022,0.03818587213754654,0.0979173555970192,-0.04190859571099281,-0.01782289333641529,2.9697647094726562,6046055.0
66.0,44.188018798828125,-0.06567969918251038,0.004863441456109285,881.0204467773438,0.0738077163696289,1155.5201416015625,0.15979357063770294,1077.70556640625,0.1258314698934555,1179.2327880859375,0.21185921132564545,116.58108520507812,190.62753295898438,54.632530212402344,51.00001907348633,6.3138251304626465,0.9110289812088013,6.9535346031188965,1.1589224338531494,0.016845863312482834,0.03878549858927727,0.09871555864810944,-0.04205423220992088,-0.017875822260975838,2.969822883605957,6046173.5
66.0999984741211,44.18144989013672,-0.06519335508346558,0.005224565975368023,881.02783203125,0.07435150444507599,1155.5361328125,0.1613798588514328,1077.71826171875,0.12697309255599976,1179.254150390625,0.2142743021249771,116.59774017333984,190.672119140625,54.6620979309082,51.05153274536133,6.322253227233887,0.9123373031616211,6.963654041290283,1.1606090068817139,0.016904527321457863,0.03937743231654167,0.09950824826955795,-0.042201537638902664,-0.017929278314113617,2.969881534576416,6046292.5
66.19999694824219,44.174930572509766,-0.06467089802026749,0.005559950601309538,881.0353393554688,0.0749078094959259,1155.5523681640625,0.16298143565654755,1077.73095703125,0.128132164478302,1179.275634765625,0.21669228374958038,116.61461639404297,190.717529296875,54.69231033325195,51.103797912597656,6.330755710601807,0.9136521816253662,6.9738054275512695,1.162300944328308,0.016954101622104645,0.03996120020747185,0.10029498487710953,-0.042350515723228455,-0.017983265221118927,2.969940423965454,6046412.5
66.30000305175781,44.16846466064453,-0.06411490589380264,0.005907820072025061,881.0428466796875,0.07547654956579208,1155.5687255859375,0.16459764540195465,1077.743896484375,0.1293082982301712,1179.2974853515625,0.21911178529262543,116.63172912597656,190.76376342773438,54.72315979003906,51.156803131103516,6.339329719543457,0.9149729609489441,6.983983039855957,1.1639971733093262,0.016994722187519073,0.040536366403102875,0.10107532143592834,-0.042501166462898254,-0.018037786707282066,2.9699997901916504,6046533.5
66.4000015258789,44.162052154541016,-0.06352412700653076,0.006220600102096796,881.0504150390625,0.07605765759944916,1155.5853271484375,0.1662278026342392,1077.7568359375,0.1305011659860611,1179.3194580078125,0.22153142094612122,116.64906311035156,190.81082153320312,54.754642486572266,51.21052932739258,6.347970485687256,0.9162989258766174,6.994182586669922,1.1656970977783203,0.017026614397764206,0.04110252112150192,0.10184885561466217,-0.042653486132621765,-0.018092848360538483,2.970059633255005,6046655.5
66.5,44.15570068359375,-0.0629020631313324,0.0064844731241464615,881.0580444335938,0.07665102928876877,1155.6019287109375,0.16787126660346985,1077.77001953125,0.13171035051345825,1179.341796875,0.2239498347043991,116.66663360595703,190.8587188720703,54.78675079345703,51.26496124267578,6.3566741943359375,0.9176294207572937,7.004397869110107,1.1673996448516846,0.01704942248761654,0.041659239679574966,0.10261517763137817,-0.042807482182979584,-0.018148455768823624,2.9701199531555176,6046778.5
66.5999984741211,44.149410247802734,-0.062253616750240326,0.006728433072566986,881.0657348632812,0.07725658267736435,1155.618896484375,0.1695273220539093,1077.783203125,0.13293546438217163,1179.3642578125,0.22636567056179047,116.6844253540039,190.90744018554688,54.81948471069336,51.3200798034668,6.365436553955078,0.9189637303352356,7.014623641967773,1.169103980064392,0.017063554376363754,0.04220614954829216,0.10337390750646591,-0.04296314716339111,-0.01820461079478264,2.9701807498931885,6046902.0
66.69999694824219,44.143184661865234,-0.06158077344298363,0.0069163478910923,881.073486328125,0.07787419110536575,1155.6358642578125,0.17119531333446503,1077.7965087890625,0.134176105260849,1179.3870849609375,0.2287776619195938,116.70245361328125,190.95697021484375,54.85283279418945,51.3758659362793,6.374253749847412,0.9203011393547058,7.024855136871338,1.1708091497421265,0.0170696210116148,0.042742934077978134,0.10412473231554031,-0.043120481073856354,-0.018261320888996124,2.9702420234680176,6047027.0
66.80000305175781,44.137027740478516,-0.06088913977146149,0.007101763039827347,881.081298828125,0.07850375026464462,1155.653076171875,0.1728745847940445,1077.81005859375,0.13543182611465454,1179.4100341796875,0.23118461668491364,116.720703125,191.00732421875,54.886783599853516,51.43230056762695,6.383121490478516,0.9216410517692566,7.035087585449219,1.17251455783844,0.01706780679523945,0.04326929524540901,0.1048673614859581,-0.04327948018908501,-0.01831858791410923,2.970303773880005,6047152.5
66.9000015258789,44.13093948364258,-0.0601789616048336,0.007286494132131338,881.0891723632812,0.07914511859416962,1155.67041015625,0.17456448078155518,1077.8236083984375,0.13670222461223602,1179.4332275390625,0.2335854321718216,116.73918914794922,191.05850219726562,54.92134094238281,51.48936462402344,6.392035007476807,0.9229827523231506,7.045316696166992,1.1742194890975952,0.017058901488780975,0.043785009533166885,0.10560157150030136,-0.04344014450907707,-0.018376413732767105,2.9703662395477295,6047279.5
67.0,44.12491989135742,-0.059450313448905945,0.007416269276291132,881.09716796875,0.07979816943407059,1155.68798828125,0.17626437544822693,1077.83740234375,0.13798683881759644,1179.456787109375,0.23597906529903412,116.75790405273438,191.11048889160156,54.956485748291016,51.547035217285156,6.400990962982178,0.9243255853652954,7.055538177490234,1.1759229898452759,0.01704285480082035,0.04428986459970474,0.1063271313905716,-0.043602462857961655,-0.018434805795550346,2.970428943634033,6047407.0
67.0999984741211,44.11897659301758,-0.058708686381578445,0.007583117578178644,881.1051635742188,0.080462746322155,1155.7056884765625,0.17797362804412842,1077.8511962890625,0.13928523659706116,1179.48046875,0.23836444318294525,116.77684020996094,191.1632843017578,54.992218017578125,51.60529708862305,6.409984588623047,0.9256690144538879,7.065747261047363,1.1776245832443237,0.01701963134109974,0.04478363320231438,0.10704383254051208,-0.043766435235738754,-0.018493764102458954,2.970492362976074,6047536.0
67.19999694824219,44.11310577392578,-0.057950373739004135,0.0077853635884821415,881.1132202148438,0.08113870769739151,1155.7236328125,0.1796915978193283,1077.865234375,0.14059695601463318,1179.50439453125,0.2407405823469162,116.79600524902344,191.21688842773438,55.028526306152344,51.664127349853516,6.419012069702148,0.9270124435424805,7.0759406089782715,1.179323434829712,0.016990045085549355,0.04526617377996445,0.1077515184879303,-0.043932054191827774,-0.018553294241428375,2.9705560207366943,6047666.0
67.30000305175781,44.1073112487793,-0.057171836495399475,0.007990938611328602,881.1213989257812,0.0818258747458458,1155.74169921875,0.18141765892505646,1077.87939453125,0.14192156493663788,1179.528564453125,0.24310651421546936,116.81539916992188,191.27130126953125,55.065399169921875,51.72350311279297,6.428069114685059,0.9283551573753357,7.086113452911377,1.1810189485549927,0.01695345528423786,0.045737285166978836,0.10844999551773071,-0.04409931227564812,-0.01861339621245861,2.9706203937530518,6047797.0
67.4000015258789,44.101593017578125,-0.0563727430999279,0.008208226412534714,881.1295776367188,0.08252408355474472,1155.7598876953125,0.18315114080905914,1077.8936767578125,0.14325857162475586,1179.5531005859375,0.2454611361026764,116.83501434326172,191.32650756835938,55.10283279418945,51.78340148925781,6.437151908874512,0.9296967387199402,7.096262454986572,1.1827104091644287,0.016909277066588402,0.04619673639535904,0.10913901031017303,-0.04426819831132889,-0.018674075603485107,2.9706854820251465,6047929.5
67.5,44.09595489501953,-0.0555519200861454,0.00843660905957222,881.1378784179688,0.08323315531015396,1155.7783203125,0.18489132821559906,1077.907958984375,0.1446075141429901,1179.5777587890625,0.24780331552028656,116.8548583984375,191.38250732421875,55.14081573486328,51.843807220458984,6.446255683898926,0.9310364723205566,7.106381893157959,1.1843969821929932,0.016857406124472618,0.04664428159594536,0.10981832444667816,-0.04443871229887009,-0.018735330551862717,2.9707508087158203,6048062.5
67.5999984741211,44.09040069580078,-0.05470826104283333,0.00871630385518074,881.146240234375,0.0839528888463974,1155.796875,0.1866375356912613,1077.9224853515625,0.14596791565418243,1179.6026611328125,0.25013190507888794,116.87492370605469,191.4392852783203,55.17933654785156,51.904693603515625,6.455377101898193,0.9323738813400269,7.116467475891113,1.1860779523849487,0.01679757982492447,0.047079674899578094,0.1104876846075058,-0.04461083933711052,-0.018797168508172035,2.9708168506622314,6048197.0
67.69999694824219,44.084930419921875,-0.053836628794670105,0.009065217338502407,881.1546630859375,0.08468310534954071,1155.815673828125,0.18838903307914734,1077.937255859375,0.14733926951885223,1179.627685546875,0.25244569778442383,116.89521026611328,191.49684143066406,55.218387603759766,51.96603775024414,6.464511871337891,0.9337083101272583,7.126514434814453,1.1877524852752686,0.01672954298555851,0.04750265181064606,0.11114680767059326,-0.04478457197546959,-0.018859587609767914,2.97088360786438,6048332.5
67.80000305175781,44.07954406738281,-0.052930109202861786,0.009454467333853245,881.1632080078125,0.08542359620332718,1155.8345947265625,0.19014503061771393,1077.9520263671875,0.1487210988998413,1179.653076171875,0.25474339723587036,116.91571807861328,191.55517578125,55.257957458496094,52.0278205871582,6.4736552238464355,0.9350391030311584,7.136517524719238,1.1894196271896362,0.016652386635541916,0.04791288450360298,0.11179537326097488,-0.0449598990380764,-0.0189225897192955,2.9709508419036865,6048469.5
67.9000015258789,44.07425308227539,-0.05198466032743454,0.00983037892729044,881.1717529296875,0.0861741453409195,1155.8536376953125,0.1919047236442566,1077.9669189453125,0.15011288225650787,1179.6787109375,0.25702351331710815,116.93644714355469,191.61428833007812,55.29803466796875,52.09001541137695,6.4828033447265625,0.9363657236099243,7.14647102355957,1.191078543663025,0.016564911231398582,0.048309970647096634,0.11243294924497604,-0.04513680562376976,-0.018986178562045097,2.9710185527801514,6048607.5
68.0,44.069053649902344,-0.05100162327289581,0.010171981528401375,881.180419921875,0.08693454414606094,1155.8729248046875,0.1936672031879425,1077.9820556640625,0.15151406824588776,1179.7044677734375,0.2592844069004059,116.95738983154297,191.6741485595703,55.33860778808594,52.15259552001953,6.491952419281006,0.9376873970031738,7.156367778778076,1.1927279233932495,0.01646634191274643,0.048693448305130005,0.11305908858776093,-0.04531528428196907,-0.01905035227537155,2.9710869789123535,6048747.0
68.0999984741211,44.0639533996582,-0.04998442530632019,0.010485053062438965,881.1891479492188,0.08770455420017242,1155.892333984375,0.19543156027793884,1077.997314453125,0.15292410552501678,1179.7305908203125,0.26152437925338745,116.97855377197266,191.73475646972656,55.379669189453125,52.21554183959961,6.501096725463867,0.9390034079551697,7.166201591491699,1.1943669319152832,0.01635671965777874,0.04906288906931877,0.11367332190275192,-0.04549532011151314,-0.019115112721920013,2.971155881881714,6048887.5
68.19999694824219,44.058956146240234,-0.048935920000076294,0.010810242965817451,881.1979370117188,0.08848393708467484,1155.9119873046875,0.19719690084457397,1078.0125732421875,0.1543424427509308,1179.7568359375,0.2637418806552887,116.99993133544922,191.79611206054688,55.421199798583984,52.27882385253906,6.510232448577881,0.9403129816055298,7.175966262817383,1.1959943771362305,0.016236409544944763,0.049417894333601,0.1142752468585968,-0.04567689448595047,-0.019180461764335632,2.9712255001068115,6049029.0
68.30000305175781,44.05406188964844,-0.04785489663481712,0.011158191598951817,881.2068481445312,0.08927246183156967,1155.9317626953125,0.19896231591701508,1078.028076171875,0.1557684689760208,1179.7833251953125,0.2659353017807007,117.02151489257812,191.8582000732422,55.46318817138672,52.3424186706543,6.519354820251465,0.9416154026985168,7.185655117034912,1.1976091861724854,0.01610570028424263,0.04975810647010803,0.11486449837684631,-0.04585999250411987,-0.01924639753997326,2.9712958335876465,6049172.0
68.4000015258789,44.049278259277344,-0.04673907533288002,0.011407927609980106,881.2158203125,0.09006986767053604,1155.9517822265625,0.20072686672210693,1078.0438232421875,0.1572015881538391,1179.8099365234375,0.26810306310653687,117.0433120727539,191.9210205078125,55.5056266784668,52.40629577636719,6.528459072113037,0.9429097771644592,7.195261478424072,1.199210286140442,0.01596425287425518,0.050083160400390625,0.11544068157672882,-0.04604460299015045,-0.019312921911478043,2.9713666439056396,6049316.0
68.5,44.04460144042969,-0.04559828341007233,0.01158438716083765,881.224853515625,0.09087590128183365,1155.971923828125,0.20248961448669434,1078.0595703125,0.15864118933677673,1179.8369140625,0.2702435255050659,117.06531524658203,191.9845428466797,55.54849624633789,52.470428466796875,6.537539482116699,0.9441953897476196,7.204779624938965,1.2007966041564941,0.015811581164598465,0.05039265379309654,0.11600338667631149,-0.04623069986701012,-0.019380033016204834,2.97143816947937,6049461.5
68.5999984741211,44.040042877197266,-0.04443984478712082,0.011704587377607822,881.2340087890625,0.09169027954339981,1155.9923095703125,0.20424962043762207,1078.0755615234375,0.16008663177490234,1179.864013671875,0.27235519886016846,117.0875244140625,192.04876708984375,55.5917854309082,52.534786224365234,6.546591758728027,0.9454713463783264,7.214202404022217,1.2023670673370361,0.015649152919650078,0.0506863072514534,0.11655230820178986,-0.046418264508247375,-0.019447730854153633,2.971510171890259,6049608.5
68.69999694824219,44.03559875488281,-0.04326938837766647,0.01175864227116108,881.2432250976562,0.09251272678375244,1156.0128173828125,0.2060060203075409,1078.091552734375,0.1615372598171234,1179.891357421875,0.27443671226501465,117.10993957519531,192.11367797851562,55.635475158691406,52.59934616088867,6.5556111335754395,0.9467368721961975,7.223525524139404,1.203920841217041,0.01547801773995161,0.05096394196152687,0.1170872375369072,-0.046607282012701035,-0.01951601356267929,2.9715828895568848,6049756.5
68.80000305175781,44.031272888183594,-0.04209352284669876,0.011839487589895725,881.2525024414062,0.09334295988082886,1156.033447265625,0.20775796473026276,1078.1077880859375,0.1629924327135086,1179.9189453125,0.27648696303367615,117.13255310058594,192.17926025390625,55.67955780029297,52.6640739440918,6.564591884613037,0.947991132736206,7.232742786407471,1.205457091331482,0.015299029648303986,0.05122543126344681,0.11760804057121277,-0.046797726303339005,-0.019584879279136658,2.971656322479248,6049906.0
68.9000015258789,44.027061462402344,-0.040909573435783386,0.011937739327549934,881.2619018554688,0.09418068081140518,1156.0543212890625,0.20950466394424438,1078.1241455078125,0.1644515097141266,1179.9466552734375,0.2785049378871918,117.15535736083984,192.24551391601562,55.7240104675293,52.72894287109375,6.573529243469238,0.9492335319519043,7.241850852966309,1.2069751024246216,0.015113252215087414,0.051470741629600525,0.1181146502494812,-0.04698957875370979,-0.019654328003525734,2.9717304706573486,6050057.0
69.0,44.022972106933594,-0.03971580043435097,0.012039151042699814,881.2713623046875,0.09502558410167694,1156.075439453125,0.2112453281879425,1078.1407470703125,0.16591383516788483,1179.974609375,0.28048965334892273,117.17835998535156,192.3124237060547,55.768821716308594,52.793922424316406,6.582418918609619,0.9504632949829102,7.250844955444336,1.2084741592407227,0.014920271933078766,0.05169979855418205,0.11860696971416473,-0.04718281328678131,-0.01972435787320137,2.9718053340911865,6050209.0
69.0999984741211,44.01900100708008,-0.03851188346743584,0.012131785973906517,881.2808837890625,0.09587735682725906,1156.0965576171875,0.21297913789749146,1078.1573486328125,0.1673787385225296,1180.0028076171875,0.28244009613990784,117.20155334472656,192.37997436523438,55.8139762878418,52.858985900878906,6.591255187988281,0.9516797065734863,7.259721279144287,1.2099535465240479,0.014719867147505283,0.051912520080804825,0.11908489465713501,-0.04737740755081177,-0.019794965162873268,2.9718806743621826,6050362.5
69.19999694824219,44.0151481628418,-0.03729870542883873,0.012227124534547329,881.29052734375,0.09673567861318588,1156.1180419921875,0.21470527350902557,1078.1741943359375,0.16884556412696838,1180.0311279296875,0.2843552231788635,117.22492980957031,192.44815063476562,55.85945510864258,52.924095153808594,6.600034236907959,0.9528822302818298,7.268474578857422,1.2114124298095703,0.014512022025883198,0.05210880562663078,0.11954829096794128,-0.04757333919405937,-0.01986614800989628,2.971956729888916,6050517.5
69.30000305175781,44.011417388916016,-0.03607599437236786,0.012311240658164024,881.3002319335938,0.09760023653507233,1156.1395263671875,0.2164229303598404,1078.191162109375,0.17031368613243103,1180.0596923828125,0.286234050989151,117.24848937988281,192.5169219970703,55.90524673461914,52.98923110961914,6.608750343322754,0.9540702104568481,7.277101039886475,1.2128500938415527,0.01429690234363079,0.05228858068585396,0.1199970692396164,-0.047770582139492035,-0.019937904551625252,2.9720335006713867,6050674.0
69.4000015258789,44.0078125,-0.03484486788511276,0.012316254898905754,881.31005859375,0.09847068786621094,1156.1612548828125,0.21813130378723145,1078.208251953125,0.17178241908550262,1180.08837890625,0.2880755364894867,117.27223205566406,192.5863037109375,55.95132827758789,53.05435562133789,6.617400169372559,0.9552430510520935,7.285595893859863,1.2142659425735474,0.014074483886361122,0.05245175585150719,0.12043110281229019,-0.047969114035367966,-0.02001023292541504,2.9721109867095947,6050831.5
69.5,44.00432586669922,-0.03361324220895767,0.012358641251921654,881.3199462890625,0.09934669733047485,1156.1832275390625,0.21982954442501068,1078.2254638671875,0.17325110733509064,1180.1171875,0.2898786962032318,117.29615020751953,192.65626525878906,55.99768829345703,53.11944580078125,6.625977993011475,0.9564000368118286,7.293955326080322,1.2156591415405273,0.013844975270330906,0.052598267793655396,0.12085029482841492,-0.04816890135407448,-0.020083125680685043,2.97218918800354,6050990.5
69.5999984741211,44.0009651184082,-0.03237738087773323,0.0124452393501997,881.3298950195312,0.10022792220115662,1156.2052001953125,0.2215169221162796,1078.242919921875,0.17471908032894135,1180.1463623046875,0.2916427254676819,117.32024383544922,192.72679138183594,56.0443115234375,53.18446731567383,6.634479999542236,0.95754075050354,7.302175045013428,1.2170292139053345,0.013609698042273521,0.052728138864040375,0.12125464528799057,-0.04836992546916008,-0.020156582817435265,2.9722681045532227,6051151.0
69.69999694824219,43.99772644042969,-0.031132856383919716,0.0125147495418787,881.3399658203125,0.10111401230096817,1156.2275390625,0.22319264709949493,1078.2603759765625,0.17618568241596222,1180.175537109375,0.29336678981781006,117.3445053100586,192.79786682128906,56.0911750793457,53.2493896484375,6.642901420593262,0.9586644768714905,7.310251712799072,1.218375325202942,0.013368068262934685,0.05284135788679123,0.12164410948753357,-0.048572152853012085,-0.020230600610375404,2.9723474979400635,6051313.0
69.80000305175781,43.99461364746094,-0.02988138049840927,0.012598213739693165,881.35009765625,0.10200461745262146,1156.2498779296875,0.2248559296131134,1078.278076171875,0.17765027284622192,1180.2049560546875,0.2950499951839447,117.36893463134766,192.86949157714844,56.13826370239258,53.31418228149414,6.651237964630127,0.9597707986831665,7.318181037902832,1.2196968793869019,0.01311944518238306,0.05293785035610199,0.12201858311891556,-0.048775557428598404,-0.020305173471570015,2.9724278450012207,6051476.5
69.9000015258789,43.99162673950195,-0.028621559962630272,0.012630404904484749,881.3603515625,0.10289937257766724,1156.2724609375,0.22650597989559174,1078.2960205078125,0.17911216616630554,1180.234619140625,0.2966913878917694,117.39352416992188,192.94161987304688,56.18556213378906,53.378822326660156,6.659485340118408,0.9608590602874756,7.325959205627441,1.220993161201477,0.01286416407674551,0.053017567843198776,0.12237797677516937,-0.04898011311888695,-0.020380297675728798,2.972508668899536,6051641.5
70.0,43.988765716552734,-0.027358518913388252,0.012613387778401375,881.3707275390625,0.10379792749881744,1156.295166015625,0.22814199328422546,1078.31396484375,0.18057070672512054,1180.2642822265625,0.29829007387161255,117.41826629638672,193.01425170898438,56.23305130004883,53.44327163696289,6.667639255523682,0.9619287848472595,7.333581924438477,1.2222636938095093,0.012602019123733044,0.05308045074343681,0.12272220849990845,-0.04918578639626503,-0.020455969497561455,2.972590446472168,6051807.5
70.0999984741211,43.986026763916016,-0.02609718032181263,0.012548999860882759,881.381103515625,0.10469990223646164,1156.318115234375,0.2297631949186325,1078.33203125,0.1820252239704132,1180.294189453125,0.2998451888561249,117.44316864013672,193.08738708496094,56.28071212768555,53.507503509521484,6.675695896148682,0.9629793763160706,7.34104585647583,1.2235076427459717,0.012333896942436695,0.053126491606235504,0.1230512261390686,-0.04939255490899086,-0.020532183349132538,2.972672700881958,6051975.5
70.19999694824219,43.98341751098633,-0.0248422808945179,0.012420663610100746,881.3916625976562,0.10560493916273117,1156.3411865234375,0.23136885464191437,1078.350341796875,0.183475062251091,1180.3243408203125,0.30135607719421387,117.46821594238281,193.16098022460938,56.328529357910156,53.57148742675781,6.683650493621826,0.9640104174613953,7.348346710205078,1.224724531173706,0.012060640379786491,0.053155750036239624,0.12336506694555283,-0.049600377678871155,-0.0206089336425066,2.9727559089660645,6052144.5
70.30000305175781,43.980934143066406,-0.02360021322965622,0.012348465621471405,881.4022216796875,0.1065126433968544,1156.3643798828125,0.23295825719833374,1078.3687744140625,0.1849195808172226,1180.3544921875,0.30282217264175415,117.493408203125,193.23501586914062,56.37648391723633,53.635196685791016,6.691499710083008,0.9650213122367859,7.355483055114746,1.2259138822555542,0.011783098801970482,0.053168345242738724,0.12366379797458649,-0.049809232354164124,-0.02068621665239334,2.972839593887329,6052315.0
70.4000015258789,43.978572845458984,-0.02236536704003811,0.012302528135478497,881.4129638671875,0.10742265731096268,1156.3876953125,0.23453079164028168,1078.3873291015625,0.18635810911655426,1180.3848876953125,0.3042430579662323,117.51874542236328,193.3094940185547,56.42455291748047,53.6985969543457,6.6992387771606445,0.9660117030143738,7.362451553344727,1.2270753383636475,0.011502429842948914,0.053164467215538025,0.12394757568836212,-0.05001908540725708,-0.020764024928212166,2.97292423248291,6052487.0
70.5,43.97633743286133,-0.021135114133358,0.012219512835144997,881.4237060546875,0.10833458602428436,1156.4112548828125,0.23608580231666565,1078.406005859375,0.18779000639915466,1180.4154052734375,0.30561837553977966,117.54421997070312,193.3843994140625,56.47272872924805,53.761661529541016,6.706864833831787,0.9669811129570007,7.369251251220703,1.2282085418701172,0.011217831633985043,0.053144242614507675,0.12421649694442749,-0.05022990331053734,-0.020842354744672775,2.9730093479156494,6052660.5
70.5999984741211,43.97422409057617,-0.019913163036108017,0.012202002108097076,881.4346313476562,0.10924805700778961,1156.4349365234375,0.23762263357639313,1078.4249267578125,0.18921464681625366,1180.4459228515625,0.30694761872291565,117.56982421875,193.45968627929688,56.5209846496582,53.824363708496094,6.71437406539917,0.9679291844367981,7.37587833404541,1.2293130159378052,0.010929035022854805,0.053107764571905136,0.12447062134742737,-0.05044165998697281,-0.020921198651194572,2.973095417022705,6052835.5
70.69999694824219,43.972232818603516,-0.01869296282529831,0.012148196808993816,881.445556640625,0.11016267538070679,1156.458740234375,0.23914065957069397,1078.44384765625,0.1906314194202423,1180.4766845703125,0.30823037028312683,117.59555053710938,193.53536987304688,56.569305419921875,53.88667297363281,6.721762657165527,0.9688555598258972,7.382331371307373,1.2303885221481323,0.010636775754392147,0.05305517464876175,0.12471003830432892,-0.05065431445837021,-0.02100055105984211,2.973181962966919,6053012.0
70.80000305175781,43.97036361694336,-0.01747814379632473,0.01204236876219511,881.4566650390625,0.11107806116342545,1156.4827880859375,0.24063922464847565,1078.4630126953125,0.19203968346118927,1180.507568359375,0.3094661235809326,117.62140655517578,193.6114044189453,56.61767578125,53.94856643676758,6.72902774810791,0.9697598814964294,7.388607978820801,1.2314345836639404,0.010340065695345402,0.05298653244972229,0.12493477761745453,-0.05086784437298775,-0.02108040452003479,2.973269462585449,6053190.0
70.9000015258789,43.9686164855957,-0.01627390645444393,0.011927188374102116,881.4677734375,0.11199382692575455,1156.5069580078125,0.24211768805980682,1078.4822998046875,0.1934388428926468,1180.53857421875,0.3106544613838196,117.64737701416016,193.6877899169922,56.666072845458984,54.010005950927734,6.736165523529053,0.9706417918205261,7.394705295562744,1.2324508428573608,0.010039635933935642,0.052901946008205414,0.12514491379261017,-0.05108220875263214,-0.021160755306482315,2.973357677459717,6053369.5
71.0,43.96698760986328,-0.015081187710165977,0.011826437897980213,881.4790649414062,0.11290958523750305,1156.53125,0.24357545375823975,1078.501708984375,0.19482828676700592,1180.5697021484375,0.31179505586624146,117.67346954345703,193.76451110839844,56.7144775390625,54.07097244262695,6.743173122406006,0.9715010523796082,7.40062141418457,1.233436942100525,0.00973642896860838,0.05280158296227455,0.1253405511379242,-0.051297377794981,-0.02124159410595894,2.9734463691711426,6053550.5
71.0999984741211,43.96548080444336,-0.013898544013500214,0.011666273698210716,881.4903564453125,0.11382494866847992,1156.5556640625,0.24501197040081024,1078.521240234375,0.19620740413665771,1180.6009521484375,0.31288763880729675,117.69966125488281,193.84152221679688,56.76287841796875,54.131439208984375,6.750047206878662,0.9723372459411621,7.406355381011963,1.234392523765564,0.00943070463836193,0.05268561840057373,0.12552185356616974,-0.051513321697711945,-0.021322913467884064,2.9735360145568848,6053732.5
71.19999694824219,43.96409225463867,-0.012731916271150112,0.011401168070733547,881.5018310546875,0.11473952233791351,1156.5802001953125,0.24642665684223175,1078.5408935546875,0.1975756138563156,1180.63232421875,0.31393197178840637,117.72596740722656,193.91883850097656,56.811256408691406,54.191375732421875,6.7567853927612305,0.9731501340866089,7.411904811859131,1.2353174686431885,0.009122361429035664,0.05255422368645668,0.12568894028663635,-0.05173000320792198,-0.021404707804322243,2.9736263751983643,6053916.5
71.30000305175781,43.96281814575195,-0.011591799557209015,0.011059433221817017,881.5133056640625,0.11565291881561279,1156.6048583984375,0.24781902134418488,1078.560791015625,0.19893233478069305,1180.663818359375,0.31492793560028076,117.75236511230469,193.9964141845703,56.85958480834961,54.25075912475586,6.7633843421936035,0.9739394783973694,7.417269229888916,1.2362115383148193,0.008812530897557735,0.05240762606263161,0.12584199011325836,-0.05194738879799843,-0.021486971527338028,2.973717212677002,6054102.0
71.4000015258789,43.9616584777832,-0.010485856793820858,0.010675295256078243,881.5249633789062,0.11656476557254791,1156.6297607421875,0.2491886168718338,1078.5806884765625,0.20027701556682587,1180.6953125,0.31587567925453186,117.77886199951172,194.07424926757812,56.90785598754883,54.3095588684082,6.76984167098999,0.9747050404548645,7.422448635101318,1.2370747327804565,0.008503086864948273,0.05224618688225746,0.12598133087158203,-0.052165448665618896,-0.021569693461060524,2.973809003829956,6054288.5
71.5,43.960609436035156,-0.009418327361345291,0.01037612184882164,881.53662109375,0.11747465282678604,1156.65478515625,0.25053510069847107,1078.600830078125,0.20160910487174988,1180.7269287109375,0.3167755901813507,117.8054428100586,194.15231323242188,56.956050872802734,54.367759704589844,6.7761549949646,0.9754467010498047,7.427443027496338,1.2379071712493896,0.008195468224585056,0.052070360630750656,0.1261073797941208,-0.0523841455578804,-0.021652866154909134,2.9739015102386475,6054477.0
71.5999984741211,43.95966720581055,-0.008380714803934097,0.010168731212615967,881.5484619140625,0.11838221549987793,1156.6798095703125,0.2518581748008728,1078.62109375,0.2029280811548233,1180.7586669921875,0.31762823462486267,117.83211517333984,194.2305908203125,57.004146575927734,54.42532730102539,6.782322883605957,0.9761643409729004,7.432253837585449,1.2387089729309082,0.007890605367720127,0.05188065022230148,0.12622058391571045,-0.052603449672460556,-0.02173648402094841,2.973994731903076,6054666.5
71.69999694824219,43.95882797241211,-0.0073638418689370155,0.010003508068621159,881.560302734375,0.11928706616163254,1156.705078125,0.2531576156616211,1078.641357421875,0.20423343777656555,1180.79052734375,0.31843408942222595,117.85887145996094,194.30908203125,57.05213165283203,54.48225021362305,6.788342475891113,0.9768580198287964,7.436882972717285,1.2394804954528809,0.0075873443856835365,0.051677457988262177,0.12632131576538086,-0.052823323756456375,-0.021820539608597755,2.974088668823242,6054857.5
71.80000305175781,43.958091735839844,-0.0063634910620749,0.009891667403280735,881.572265625,0.12018883228302002,1156.73046875,0.2544330060482025,1078.661865234375,0.20552471280097961,1180.8223876953125,0.31919345259666443,117.88570404052734,194.3877410888672,57.0999870300293,54.53849792480469,6.794212341308594,0.9775276780128479,7.441330909729004,1.2402217388153076,0.007284437771886587,0.05146107077598572,0.12640982866287231,-0.05304374173283577,-0.021905023604631424,2.9741830825805664,6055050.5
71.9000015258789,43.95745849609375,-0.005374324042350054,0.00976195652037859,881.5843505859375,0.12108712643384933,1156.7559814453125,0.2556840777397156,1078.6824951171875,0.20680144429206848,1180.8543701171875,0.3199065327644348,117.91260528564453,194.466552734375,57.1476936340332,54.594051361083984,6.799931526184082,0.9781733751296997,7.445596694946289,1.240932822227478,0.006981395650655031,0.05123172700405121,0.12648631632328033,-0.053264666348695755,-0.02198992669582367,2.974278450012207,6055244.5
72.0,43.9569206237793,-0.004398128483444452,0.009616287425160408,881.5964965820312,0.12198159843683243,1156.7816162109375,0.25691038370132446,1078.7032470703125,0.20806315541267395,1180.8863525390625,0.3205733299255371,117.93956756591797,194.54551696777344,57.19524383544922,54.64889144897461,6.805498123168945,0.9787951111793518,7.449680805206299,1.2416133880615234,0.006677476689219475,0.050989605486392975,0.12655091285705566,-0.05348607152700424,-0.022075243294239044,2.974374532699585,6055440.0
72.0999984741211,43.956478118896484,-0.0034364997409284115,0.009373017586767673,881.6087646484375,0.12287186831235886,1156.807373046875,0.2581115961074829,1078.72412109375,0.2093094289302826,1180.91845703125,0.3211939036846161,117.96660614013672,194.62460327148438,57.24261474609375,54.702999114990234,6.810911655426025,0.9793928861618042,7.453582286834717,1.242263674736023,0.006373102776706219,0.05073489993810654,0.12660378217697144,-0.053707920014858246,-0.022160962224006653,2.9744713306427,6055637.0
72.19999694824219,43.95613479614258,-0.0024991980753839016,0.0090579092502594,881.62109375,0.12375757843255997,1156.833251953125,0.25928735733032227,1078.7451171875,0.2105398029088974,1180.9505615234375,0.3217683732509613,117.99369049072266,194.70379638671875,57.289791107177734,54.75635528564453,6.8161702156066895,0.9799667000770569,7.457301616668701,1.242883563041687,0.006068629212677479,0.050467830151319504,0.12664508819580078,-0.05393018200993538,-0.022247077897191048,2.9745686054229736,6055835.0
72.30000305175781,43.95588684082031,-0.0015934071270748973,0.00875539518892765,881.6334838867188,0.1246383860707283,1156.8592529296875,0.26043739914894104,1078.7662353515625,0.21175387501716614,1180.9827880859375,0.322297066450119,118.02083587646484,194.7830810546875,57.33675765991211,54.808937072753906,6.821272850036621,0.9805164933204651,7.460838794708252,1.2434731721878052,0.005765790585428476,0.05018872395157814,0.12667512893676758,-0.054152823984622955,-0.022333581000566483,2.9746668338775635,6056035.0
72.4000015258789,43.955726623535156,-0.0007178676314651966,0.008438648656010628,881.64599609375,0.1255139261484146,1156.8853759765625,0.2615615129470825,1078.7874755859375,0.21295124292373657,1181.0150146484375,0.3227804899215698,118.04802703857422,194.8624267578125,57.38350296020508,54.86073303222656,6.826218605041504,0.9810423851013184,7.46419620513916,1.244032621383667,0.005465897265821695,0.049897998571395874,0.12669427692890167,-0.05437581613659859,-0.02242046222090721,2.9747655391693115,6056236.0
72.5,43.95565414428711,0.00012599729234352708,0.008221907541155815,881.6586303710938,0.12638385593891144,1156.9114990234375,0.2626595199108124,1078.808837890625,0.21413150429725647,1181.04736328125,0.32321929931640625,118.07526397705078,194.9418487548828,57.43000793457031,54.911720275878906,6.83100700378418,0.9815443754196167,7.467374324798584,1.2445623874664307,0.005168909206986427,0.049596067517995834,0.1267029047012329,-0.054599128663539886,-0.022507714107632637,2.974865198135376,6056438.5
72.5999984741211,43.95566940307617,0.000948188069742173,0.007986238226294518,881.6712646484375,0.12724784016609192,1156.9378662109375,0.26373133063316345,1078.830322265625,0.21529430150985718,1181.0797119140625,0.3236141502857208,118.10254669189453,195.0212860107422,57.47625732421875,54.961883544921875,6.83563756942749,0.9820225834846497,7.470376014709473,1.2450627088546753,0.00487527996301651,0.04928334057331085,0.12670139968395233,-0.05482272803783417,-0.022595327347517014,2.9749653339385986,6056642.5
72.69999694824219,43.95576095581055,0.0017468119040131569,0.007810450624674559,881.68408203125,0.1281055510044098,1156.96435546875,0.2647767663002014,1078.8519287109375,0.21643927693367004,1181.112060546875,0.32396551966667175,118.1298599243164,195.1007537841797,57.522239685058594,55.01121139526367,6.840109348297119,0.9824772477149963,7.473202228546143,1.2455337047576904,0.004583530128002167,0.0489601194858551,0.12669000029563904,-0.05504658445715904,-0.022683290764689445,2.9750661849975586,6056848.0
72.80000305175781,43.955936431884766,0.0025278569664806128,0.007677024696022272,881.6968994140625,0.1289566457271576,1156.9908447265625,0.26579567790031433,1078.87353515625,0.21756611764431,1181.1444091796875,0.324273943901062,118.1572036743164,195.1802215576172,57.56793975830078,55.05968475341797,6.844422817230225,0.9829084277153015,7.475854396820068,1.2459757328033447,0.004294184036552906,0.04862673208117485,0.1266690045595169,-0.05527067184448242,-0.022771600633859634,2.975167751312256,6057055.0
72.9000015258789,43.9561882019043,0.00329555943608284,0.007579221855849028,881.7098388671875,0.12980082631111145,1157.0174560546875,0.2667878568172455,1078.8953857421875,0.21867449581623077,1181.1768798828125,0.32453981041908264,118.1845703125,195.25967407226562,57.61334228515625,55.107295989990234,6.848577976226807,0.9833163022994995,7.478333950042725,1.2463889122009277,0.0040063634514808655,0.048283420503139496,0.12663862109184265,-0.05549495294690132,-0.022860242053866386,2.9752700328826904,6057263.0
73.0,43.956520080566406,0.004053481854498386,0.007589271757751703,881.722900390625,0.1306377500295639,1157.044189453125,0.2677531838417053,1078.9173583984375,0.2197641134262085,1181.2093505859375,0.3247634172439575,118.21196746826172,195.339111328125,57.65843963623047,55.15402603149414,6.852573871612549,0.9837009906768799,7.480640888214111,1.2467734813690186,0.00371950794942677,0.047930385917425156,0.1265990138053894,-0.05571940913796425,-0.022949211299419403,2.975372791290283,6057472.5
73.0999984741211,43.95692443847656,0.004812408704310656,0.007613359484821558,881.7359619140625,0.13146713376045227,1157.071044921875,0.26869139075279236,1078.9393310546875,0.2208346724510193,1181.2418212890625,0.32494500279426575,118.2393798828125,195.41848754882812,57.703208923339844,55.19986343383789,6.856411457061768,0.9840627312660217,7.482776165008545,1.2471293210983276,0.003433125326409936,0.047567788511514664,0.12655028700828552,-0.05594399943947792,-0.02303849719464779,2.9754765033721924,6057683.5
73.19999694824219,43.95740509033203,0.005573744885623455,0.0075895353220403194,881.7491455078125,0.13228867948055267,1157.097900390625,0.2696022689342499,1078.96142578125,0.22188587486743927,1181.2744140625,0.32508453726768494,118.26680755615234,195.497802734375,57.74764633178711,55.24479675292969,6.8600897789001465,0.9844014644622803,7.484739303588867,1.2474565505981445,0.0031454917043447495,0.04719564691185951,0.126492440700531,-0.056168705224990845,-0.023128090426325798,2.9755806922912598,6057895.5
73.30000305175781,43.95796203613281,0.006332698278129101,0.007561077829450369,881.762451171875,0.13310208916664124,1157.1248779296875,0.2704854905605316,1078.9837646484375,0.22291742265224457,1181.306884765625,0.3251819312572479,118.29424285888672,195.57704162597656,57.79173278808594,55.288814544677734,6.863609790802002,0.9847173094749451,7.486529350280762,1.2477548122406006,0.0028564422391355038,0.0468139722943306,0.12642544507980347,-0.056393492966890335,-0.023217983543872833,2.9756855964660645,6058109.0
73.4000015258789,43.958595275878906,0.007088806014508009,0.007507619448006153,881.7757568359375,0.13390706479549408,1157.1519775390625,0.27134084701538086,1079.006103515625,0.2239290326833725,1181.33935546875,0.32523712515830994,118.32168579101562,195.6561737060547,57.8354606628418,55.331905364990234,6.866971015930176,0.9850103259086609,7.488145351409912,1.2480242252349854,0.002566776005551219,0.04642283171415329,0.1263493299484253,-0.056618329137563705,-0.023308165371418,2.9757909774780273,6058323.5
73.5,43.95930480957031,0.007839567959308624,0.007433263584971428,881.7891845703125,0.13470332324504852,1157.17919921875,0.27216801047325134,1079.028564453125,0.22492042183876038,1181.3719482421875,0.32525011897087097,118.34912872314453,195.73519897460938,57.87881088256836,55.374053955078125,6.87017297744751,0.985280454158783,7.489588260650635,1.2482646703720093,0.0022765633184462786,0.04602229967713356,0.12626412510871887,-0.056843191385269165,-0.02339862659573555,2.9758970737457275,6058539.5
73.5999984741211,43.96009063720703,0.008582894690334797,0.007353881374001503,881.802734375,0.13549061119556427,1157.2064208984375,0.27296683192253113,1079.051025390625,0.22589130699634552,1181.4044189453125,0.3252210021018982,118.3765640258789,195.81410217285156,57.921775817871094,55.415252685546875,6.873216152191162,0.9855276942253113,7.490856647491455,1.2484760284423828,0.0019862577319145203,0.045612480491399765,0.12616989016532898,-0.057068049907684326,-0.02348935790359974,2.976003885269165,6058757.0
73.69999694824219,43.9609489440918,0.009318282827734947,0.0072813392616808414,881.8162841796875,0.13626864552497864,1157.2337646484375,0.2737370431423187,1079.07373046875,0.22684141993522644,1181.43701171875,0.3251498341560364,118.40399932861328,195.8928680419922,57.96434020996094,55.45549011230469,6.876100063323975,0.9857520461082458,7.491950988769531,1.2486584186553955,0.0016962458612397313,0.045193493366241455,0.12606671452522278,-0.0572928711771965,-0.02358035184442997,2.9761111736297607,6058975.5
73.80000305175781,43.96187973022461,0.010046416893601418,0.007162467576563358,881.8299560546875,0.13703715801239014,1157.26123046875,0.2744785249233246,1079.096435546875,0.22777046263217926,1181.469482421875,0.3250368535518646,118.4314193725586,195.97146606445312,58.006492614746094,55.494754791259766,6.878824234008789,0.9859535098075867,7.492871284484863,1.248811960220337,0.0014066664734855294,0.04476547986268997,0.12595470249652863,-0.057517629116773605,-0.023671597242355347,2.9762191772460938,6059195.5
73.9000015258789,43.96288299560547,0.010762663558125496,0.007047769147902727,881.8436889648438,0.13779589533805847,1157.2886962890625,0.275191068649292,1079.1192626953125,0.22867819666862488,1181.501953125,0.3248821496963501,118.45882415771484,196.0498809814453,58.048221588134766,55.53303527832031,6.881389617919922,0.9861320853233337,7.493618488311768,1.248936414718628,0.0011174749815836549,0.044328559190034866,0.12583394348621368,-0.057742297649383545,-0.023763082921504974,2.976327657699585,6059416.5
74.0,43.963958740234375,0.01146744005382061,0.006918847095221281,881.8575439453125,0.13854460418224335,1157.3162841796875,0.275874525308609,1079.1422119140625,0.229564368724823,1181.534423828125,0.3246859908103943,118.4862060546875,196.1280975341797,58.089515686035156,55.5703239440918,6.883795261383057,0.9862877726554871,7.494192600250244,1.2490321397781372,0.0008295174920931458,0.04388291761279106,0.1257045567035675,-0.05796683952212334,-0.023854803293943405,2.9764368534088135,6059638.5
74.0999984741211,43.96510696411133,0.012159325182437897,0.006762495264410973,881.8713989257812,0.13928301632404327,1157.3438720703125,0.27652880549430847,1079.1651611328125,0.23042871057987213,1181.56689453125,0.32444867491722107,118.5135726928711,196.20611572265625,58.1303596496582,55.60661315917969,6.886041641235352,0.9864206314086914,7.494594573974609,1.2490991353988647,0.0005427842843346298,0.043428726494312286,0.12556670606136322,-0.05819123610854149,-0.023946745321154594,2.9765467643737793,6059862.0
74.19999694824219,43.96632385253906,0.012835574336349964,0.006605569738894701,881.8853759765625,0.14001092314720154,1157.37158203125,0.27715373039245605,1079.188232421875,0.23127101361751556,1181.599365234375,0.3241705000400543,118.54090118408203,196.28390502929688,58.170745849609375,55.64188766479492,6.888128757476807,0.9865307211875916,7.4948248863220215,1.2491375207901,0.0002576071419753134,0.04296618327498436,0.12542054057121277,-0.058415453881025314,-0.024038899689912796,2.976656913757324,6060086.5
74.30000305175781,43.96760559082031,0.013496131636202335,0.006462905090302229,881.8994140625,0.14072805643081665,1157.3992919921875,0.27774930000305176,1079.21142578125,0.2320910543203354,1181.6317138671875,0.32385188341140747,118.56819915771484,196.36146545410156,58.210662841796875,55.6761474609375,6.89005708694458,0.9866181015968323,7.494885444641113,1.2491475343704224,-2.547179610701278e-05,0.04249550774693489,0.12526622414588928,-0.058639463037252426,-0.024131257086992264,2.9767680168151855,6060312.5
74.4000015258789,43.968955993652344,0.014142422005534172,0.006328200455754995,881.9135131835938,0.1414341926574707,1157.4271240234375,0.2783154249191284,1079.234619140625,0.2328885942697525,1181.6640625,0.32349327206611633,118.595458984375,196.4387664794922,58.25009536743164,55.709373474121094,6.891826152801514,0.9866828918457031,7.494776725769043,1.2491294145584106,-0.0003063543699681759,0.042016927152872086,0.12510398030281067,-0.05886324122548103,-0.0242238100618124,2.976879358291626,6060539.5
