t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
74.5,43.97037124633789,0.01477524172514677,0.006227831356227398,881.927734375,0.1421291083097458,1157.4549560546875,0.27885204553604126,1079.2579345703125,0.23366346955299377,1181.6964111328125,0.32309505343437195,118.6226806640625,196.51577758789062,58.289039611816406,55.74156951904297,6.893436431884766,0.9867251515388489,7.494500160217285,1.249083399772644,-0.0005851729074493051,0.04153065010905266,0.12493395060300827,-0.05908675491809845,-0.024316543713212013,2.9769914150238037,6060767.5
74.5999984741211,43.97184753417969,0.015398025512695312,0.006142240017652512,881.9419555664062,0.142812579870224,1157.48291015625,0.2793591320514679,1079.2813720703125,0.2344154715538025,1181.728759765625,0.32265764474868774,118.64985656738281,196.592529296875,58.327476501464844,55.77272415161133,6.894888401031494,0.9867450594902039,7.4940571784973145,1.2490094900131226,-0.0008619570289738476,0.041036877781152725,0.12475631386041641,-0.059309981763362885,-0.024409452453255653,2.9771039485931396,6060996.5
74.69999694824219,43.973388671875,0.016012249514460564,0.006035328842699528,881.956298828125,0.14348439872264862,1157.5108642578125,0.27983662486076355,1079.3048095703125,0.23514442145824432,1181.760986328125,0.3221814036369324,118.67698669433594,196.66896057128906,58.36540222167969,55.80282974243164,6.896183013916016,0.9867426753044128,7.493448734283447,1.2489081621170044,-0.001137188752181828,0.04053576663136482,0.12457118183374405,-0.05953288823366165,-0.024502525106072426,2.977217197418213,6061227.0
74.80000305175781,43.97499084472656,0.01661578193306923,0.005947967059910297,881.9706420898438,0.14414434134960175,1157.538818359375,0.28028446435928345,1079.328369140625,0.23585017025470734,1181.7930908203125,0.3216666281223297,118.70405578613281,196.74508666992188,58.402801513671875,55.831878662109375,6.897319793701172,0.9867181777954102,7.49267578125,1.248779296875,-0.00141102634370327,0.040027450770139694,0.12437865883111954,-0.05975545570254326,-0.024595752358436584,2.9773306846618652,6061458.5
74.9000015258789,43.97665023803711,0.017210578545928,0.00588184641674161,881.985107421875,0.14479222893714905,1157.56689453125,0.2807025909423828,1079.35205078125,0.2365325391292572,1181.8253173828125,0.321113646030426,118.73107147216797,196.8208770751953,58.43967056274414,55.85987091064453,6.898299694061279,0.9866717457771301,7.491739273071289,1.2486231327056885,-0.0016830522799864411,0.03951209783554077,0.12417887896299362,-0.05997765436768532,-0.024689123034477234,2.977444887161255,6061690.5
75.0,43.978370666503906,0.017798762768507004,0.005793039221316576,881.9996337890625,0.14542783796787262,1157.594970703125,0.28109097480773926,1079.375732421875,0.2371913641691208,1181.857421875,0.32052281498908997,118.75802612304688,196.8963165283203,58.47599411010742,55.88679504394531,6.899123668670654,0.9866033792495728,7.490639686584473,1.2484400272369385,-0.0019535424653440714,0.038989849388599396,0.12397193163633347,-0.06019945815205574,-0.024782627820968628,2.9775595664978027,6061924.0
75.0999984741211,43.98015213012695,0.018378067761659622,0.0057616811245679855,882.0142211914062,0.14605098962783813,1157.623046875,0.2814495861530304,1079.3994140625,0.23782652616500854,1181.889404296875,0.319894403219223,118.78491973876953,196.97140502929688,58.51176834106445,55.91265106201172,6.899791240692139,0.9865133166313171,7.489378929138184,1.248229742050171,-0.0022227801382541656,0.03846081718802452,0.12375791370868683,-0.060420840978622437,-0.02487625740468502,2.977674722671509,6062158.5
75.19999694824219,43.981990814208984,0.018954236060380936,0.005755683407187462,882.02880859375,0.14666150510311127,1157.6512451171875,0.28177839517593384,1079.42333984375,0.23843787610530853,1181.92138671875,0.3192287087440491,118.81173706054688,197.04611206054688,58.54697799682617,55.937435150146484,6.900303840637207,0.9864016175270081,7.487956523895264,1.247992753982544,-0.0024903316516429186,0.03792514652013779,0.12353692203760147,-0.06064177304506302,-0.024970000609755516,2.977790355682373,6062394.0
75.30000305175781,43.98388671875,0.019529804587364197,0.005694385152310133,882.0435180664062,0.1472592055797577,1157.679443359375,0.2820773124694824,1079.4471435546875,0.23902527987957,1181.9532470703125,0.31852594017982483,118.83848571777344,197.1204376220703,58.58161926269531,55.96113586425781,6.900661945343018,0.9862684011459351,7.486374378204346,1.2477290630340576,-0.002757113194093108,0.037382908165454865,0.12330898642539978,-0.060862235724925995,-0.02506384812295437,2.9779064655303955,6062630.5
75.4000015258789,43.985836029052734,0.02009924128651619,0.005645664408802986,882.0582885742188,0.14784389734268188,1157.7076416015625,0.28234630823135376,1079.4710693359375,0.23958860337734222,1181.985107421875,0.317786306142807,118.86515808105469,197.19435119628906,58.61568069458008,55.98375701904297,6.9008660316467285,0.9861138463020325,7.4846320152282715,1.247438669204712,-0.0030234786681830883,0.03683414310216904,0.12307412922382355,-0.06108219549059868,-0.025157790631055832,2.978023052215576,6062867.5
75.5,43.98784637451172,0.020663809031248093,0.005551672074943781,882.0731201171875,0.1484154313802719,1157.7359619140625,0.2825853228569031,1079.4951171875,0.24012774229049683,1182.016845703125,0.31700995564460754,118.8917465209961,197.26785278320312,58.64915084838867,56.00529098510742,6.90091609954834,0.9859379529953003,7.482730865478516,1.247121810913086,-0.003288484178483486,0.03627895936369896,0.12283241748809814,-0.06130163371562958,-0.02525181882083416,2.978140115737915,6063106.0
75.5999984741211,43.98991394042969,0.021218976005911827,0.005493593867868185,882.0879516601562,0.14897362887859344,1157.76416015625,0.28279435634613037,1079.5191650390625,0.24064256250858307,1182.0484619140625,0.3161971867084503,118.91825103759766,197.34092712402344,58.68202590942383,56.025733947753906,6.900813579559326,0.9857409000396729,7.48067045211792,1.2467784881591797,-0.0035523371770977974,0.03571745380759239,0.12258389592170715,-0.0615205243229866,-0.025345919653773308,2.978257656097412,6063345.0
75.69999694824219,43.992034912109375,0.02176833525300026,0.005437016021460295,882.1029052734375,0.14951835572719574,1157.79248046875,0.28297334909439087,1079.543212890625,0.2411329746246338,1182.080078125,0.3153482973575592,118.94467163085938,197.41355895996094,58.71429443359375,56.04508590698242,6.9005584716796875,0.9855226874351501,7.478452682495117,1.2464088201522827,-0.003814238589257002,0.035149771720170975,0.12232869863510132,-0.061738837510347366,-0.02544008567929268,2.9783754348754883,6063585.5
75.80000305175781,43.99421310424805,0.022312037646770477,0.005386011675000191,882.1178588867188,0.15004943311214447,1157.82080078125,0.28312233090400696,1079.5673828125,0.24159884452819824,1182.111572265625,0.31446361541748047,118.97099304199219,197.48573303222656,58.74595260620117,56.06333923339844,6.90015172958374,0.9852834939956665,7.476078510284424,1.2460130453109741,-0.0040747541934251785,0.034576017409563065,0.12206687778234482,-0.061956554651260376,-0.025534307584166527,2.9784939289093018,6063826.0
75.9000015258789,43.99644470214844,0.02285063825547695,0.005270186811685562,882.1328735351562,0.1505667269229889,1157.84912109375,0.28324130177497864,1079.591552734375,0.24204009771347046,1182.1429443359375,0.3135433793067932,118.99722290039062,197.55743408203125,58.77698516845703,56.08049392700195,6.899593830108643,0.9850233793258667,7.473548412322998,1.245591402053833,-0.004333838354796171,0.03399629145860672,0.12179850786924362,-0.062173645943403244,-0.025628572329878807,2.9786126613616943,6064068.0
76.0,43.99872970581055,0.023377656936645508,0.005189869552850723,882.14794921875,0.15107008814811707,1157.87744140625,0.2833302319049835,1079.61572265625,0.24245662987232208,1182.1741943359375,0.3125878572463989,119.02335357666016,197.62864685058594,58.80738830566406,56.09654998779297,6.898885726928711,0.9847424626350403,7.470863342285156,1.2451438903808594,-0.004591543227434158,0.0334106907248497,0.1215236559510231,-0.06239008903503418,-0.025722872465848923,2.978731870651245,6064310.5
76.0999984741211,44.001068115234375,0.02389664389193058,0.005060411058366299,882.1630859375,0.15155938267707825,1157.90576171875,0.28338921070098877,1079.6400146484375,0.24284836649894714,1182.2054443359375,0.31159746646881104,119.04938507080078,197.69937133789062,58.837158203125,56.11149978637695,6.898027420043945,0.9844409227371216,7.468024253845215,1.2446707487106323,-0.004846759140491486,0.03281938657164574,0.12124244123697281,-0.0626058578491211,-0.02581719681620598,2.978851318359375,6064554.0
76.19999694824219,44.003456115722656,0.024402685463428497,0.004943454172462225,882.1782836914062,0.1520344763994217,1157.93408203125,0.2834182381629944,1079.664306640625,0.24321521818637848,1182.236572265625,0.3105725646018982,119.07530212402344,197.7695770263672,58.86627960205078,56.12534713745117,6.897019863128662,0.9841188192367554,7.465033054351807,1.244172215461731,-0.005100049078464508,0.03222250938415527,0.1209549829363823,-0.0628209337592125,-0.025911536067724228,2.978971242904663,6064798.0
76.30000305175781,44.005897521972656,0.024897029623389244,0.004737250041216612,882.1935424804688,0.15249523520469666,1157.96240234375,0.28341740369796753,1079.6885986328125,0.2435571402311325,1182.267578125,0.3095136284828186,119.10111236572266,197.83926391601562,58.894752502441406,56.13808822631836,6.895864486694336,0.9837762713432312,7.461891174316406,1.2436485290527344,-0.0053505245596170425,0.03162024915218353,0.1206614151597023,-0.06303528696298599,-0.026005880907177925,2.9790916442871094,6065043.0
76.4000015258789,44.008384704589844,0.025370754301548004,0.00452251685783267,882.2088012695312,0.15294155478477478,1157.99072265625,0.28338679671287537,1079.7130126953125,0.24387405812740326,1182.2984619140625,0.3084210753440857,119.1268081665039,197.9084014892578,58.92256164550781,56.149723052978516,6.894560813903809,0.983413577079773,7.45859956741333,1.2430999279022217,-0.005598355084657669,0.031012775376439095,0.12036188691854477,-0.0632488951086998,-0.026100220158696175,2.9792122840881348,6065289.0
76.5,44.01092529296875,0.02582300640642643,0.004341696854680777,882.22412109375,0.15337331593036652,1158.0191650390625,0.28332653641700745,1079.7374267578125,0.24416592717170715,1182.3292236328125,0.3072955906391144,119.15238952636719,197.9770050048828,58.949710845947266,56.160247802734375,6.893110752105713,0.9830307364463806,7.455160617828369,1.2425267696380615,-0.005841997917741537,0.030400371178984642,0.12005665153265,-0.06346173584461212,-0.02619454264640808,2.9793331623077393,6065535.0
76.5999984741211,44.01350402832031,0.02625717595219612,0.004165554419159889,882.2394409179688,0.15379038453102112,1158.0474853515625,0.2832368016242981,1079.7618408203125,0.244432732462883,1182.35986328125,0.3061378598213196,119.17784881591797,198.0450439453125,58.9761848449707,56.1696662902832,6.891515254974365,0.9826280474662781,7.451577663421631,1.241929531097412,-0.006081273779273033,0.029783327132463455,0.11974596232175827,-0.06367378681898117,-0.026288842782378197,2.979454517364502,6065782.0
76.69999694824219,44.01613235473633,0.026673732325434685,0.003905653255060315,882.2548828125,0.15419267117977142,1158.0758056640625,0.28311777114868164,1079.7862548828125,0.2446744441986084,1182.3905029296875,0.304948627948761,119.20317840576172,198.1125030517578,59.00197982788086,56.177974700927734,6.889774799346924,0.9822058081626892,7.44785213470459,1.2413086891174316,-0.006316632963716984,0.029161889106035233,0.11943002790212631,-0.06388503313064575,-0.026383105665445328,2.979576349258423,6066030.0
76.80000305175781,44.018798828125,0.02706429734826088,0.003659689798951149,882.2703247070312,0.15458007156848907,1158.10400390625,0.2829696536064148,1079.810791015625,0.24489104747772217,1182.4208984375,0.30372852087020874,119.22838592529297,198.17938232421875,59.02709197998047,56.1851806640625,6.8878912925720215,0.9817641973495483,7.443986892700195,1.2406644821166992,-0.006548043806105852,0.028536301106214523,0.11910907179117203,-0.06409544497728348,-0.026477325707674026,2.9796981811523438,6066278.5
76.9000015258789,44.021507263183594,0.02743026614189148,0.0034402641467750072,882.2857666015625,0.1549525111913681,1158.13232421875,0.2827926278114319,1079.8353271484375,0.2450825572013855,1182.451171875,0.3024783432483673,119.25346374511719,198.24566650390625,59.051517486572266,56.1912841796875,6.885865688323975,0.9813035130500793,7.4399847984313965,1.2399975061416626,-0.006774058099836111,0.027906905859708786,0.1187833920121193,-0.06430500000715256,-0.026571491733193398,2.979820489883423,6066527.0
77.0,44.02425003051758,0.02777429297566414,0.0032325962092727423,882.30126953125,0.15530985593795776,1158.16064453125,0.2825869619846344,1079.85986328125,0.24524901807308197,1182.4814453125,0.3011989891529083,119.27840423583984,198.31134033203125,59.07524871826172,56.19628143310547,6.8836989402771,0.9808241128921509,7.435849189758301,1.2393081188201904,-0.0069948541931807995,0.027274027466773987,0.11845330148935318,-0.0645136758685112,-0.026665592566132545,2.979943037033081,6066777.0
77.0999984741211,44.02702713012695,0.028097553178668022,0.0030703952070325613,882.3168334960938,0.15565207600593567,1158.1888427734375,0.2823529541492462,1079.8843994140625,0.24539044499397278,1182.511474609375,0.29989132285118103,119.30320739746094,198.37640380859375,59.0982780456543,56.2001838684082,6.8813934326171875,0.980326235294342,7.431582450866699,1.2385971546173096,-0.007210749201476574,0.026637962087988853,0.11811904609203339,-0.06472146511077881,-0.026759620755910873,2.9800660610198975,6067027.0
77.19999694824219,44.02983474731445,0.028404591605067253,0.0029358500614762306,882.3323974609375,0.15597905218601227,1158.217041015625,0.28209084272384644,1079.908935546875,0.2455068975687027,1182.5413818359375,0.2985560894012451,119.32787322998047,198.44082641601562,59.12060546875,56.2029914855957,6.878950119018555,0.979810357093811,7.427188396453857,1.2378647327423096,-0.007421834859997034,0.025998983532190323,0.1177808865904808,-0.064928337931633,-0.026853566989302635,2.980189085006714,6067277.5
77.30000305175781,44.032676696777344,0.02869817614555359,0.0027765934355556965,882.3480224609375,0.15629075467586517,1158.2452392578125,0.2818008363246918,1079.9334716796875,0.2455984503030777,1182.5711669921875,0.2971940040588379,119.3523941040039,198.50462341308594,59.14222717285156,56.20470428466797,6.876370906829834,0.979276716709137,7.422668933868408,1.2371114492416382,-0.007628774736076593,0.0253573190420866,0.11743901669979095,-0.06513427942991257,-0.026947421953082085,2.9803123474121094,6067528.5
77.4000015258789,44.035545349121094,0.02897583693265915,0.002740907948464155,882.3636474609375,0.15658709406852722,1158.2734375,0.2814832329750061,1079.9580078125,0.24566517770290375,1182.600830078125,0.29580575227737427,119.37676239013672,198.56776428222656,59.16313552856445,56.2053337097168,6.873658180236816,0.9787257313728333,7.418026447296143,1.2363377809524536,-0.007831942290067673,0.024713153019547462,0.11709359288215637,-0.06533926725387573,-0.027041174471378326,2.980436086654663,6067780.5
77.5,44.03844451904297,0.029249927029013634,0.0027355889324098825,882.3793334960938,0.15686802566051483,1158.3016357421875,0.28113821148872375,1079.9825439453125,0.24570715427398682,1182.63037109375,0.2943919897079468,119.40099334716797,198.6302490234375,59.18333053588867,56.20487976074219,6.87081241607666,0.9781576991081238,7.41326379776001,1.235543966293335,-0.008030887693166733,0.024066707119345665,0.11674480885267258,-0.0655432865023613,-0.027134817093610764,2.980559825897217,6068032.5
77.5999984741211,44.04136657714844,0.029523486271500587,0.0027272424194961786,882.39501953125,0.15713350474834442,1158.3297119140625,0.28076601028442383,1080.0072021484375,0.24572446942329407,1182.65966796875,0.29295313358306885,119.42506408691406,198.69207763671875,59.20280838012695,56.20335006713867,6.8678364753723145,0.9775729775428772,7.408382415771484,1.2347303628921509,-0.00822760071605444,0.02341804839670658,0.11639270931482315,-0.06574632227420807,-0.02722834050655365,2.9806838035583496,6068285.0
77.69999694824219,44.04431915283203,0.029796209186315536,0.0027672587893903255,882.4107666015625,0.1573834866285324,1158.3577880859375,0.2803667485713959,1080.03173828125,0.24571722745895386,1182.6888427734375,0.29148954153060913,119.44898986816406,198.7532196044922,59.22156524658203,56.200748443603516,6.864731788635254,0.9769718647003174,7.403383731842041,1.2338972091674805,-0.008422499522566795,0.022767208516597748,0.1160372942686081,-0.06594835221767426,-0.02732173539698124,2.9808082580566406,6068538.0
77.80000305175781,44.04730224609375,0.030072936788201332,0.0028160694055259228,882.426513671875,0.15761792659759521,1158.3857421875,0.27994057536125183,1080.0562744140625,0.24568550288677216,1182.718017578125,0.2900014817714691,119.47274780273438,198.8136749267578,59.23959732055664,56.19708251953125,6.861500263214111,0.9763545393943787,7.398268222808838,1.2330447435379028,-0.008615552447736263,0.02211422473192215,0.1156785860657692,-0.06614936888217926,-0.027414992451667786,2.9809327125549316,6068791.5
77.9000015258789,44.05030822753906,0.030354542657732964,0.002860038308426738,882.4423217773438,0.15783682465553284,1158.4136962890625,0.279487669467926,1080.080810546875,0.2456294149160385,1182.7469482421875,0.2884891629219055,119.49635314941406,198.87344360351562,59.25690460205078,56.192359924316406,6.858143329620361,0.9757212996482849,7.393037796020508,1.232172966003418,-0.008807574398815632,0.021459074690937996,0.11531651765108109,-0.0663493424654007,-0.027508104220032692,2.9810571670532227,6069045.0
78.0,44.0533447265625,0.03064054623246193,0.0028341501019895077,882.4580688476562,0.1580401062965393,1158.441650390625,0.27900806069374084,1080.10546875,0.2455490231513977,1182.775634765625,0.2869527041912079,119.51979064941406,198.9324951171875,59.27348327636719,56.18657684326172,6.85466194152832,0.9750722646713257,7.387691974639893,1.2312819957733154,-0.008998718112707138,0.020801721140742302,0.11495104432106018,-0.06654825806617737,-0.027601059526205063,2.981182098388672,6069299.0
78.0999984741211,44.0564079284668,0.030923962593078613,0.0027835629880428314,882.473876953125,0.158227801322937,1158.469482421875,0.2785019278526306,1080.1300048828125,0.24544444680213928,1182.8043212890625,0.28539225459098816,119.5430679321289,198.9908447265625,59.28933334350586,56.17974853515625,6.8510589599609375,0.9744076728820801,7.382231712341309,1.2303719520568848,-0.009188946336507797,0.020142139866948128,0.11458209902048111,-0.06674610823392868,-0.0276938509196043,2.981307029724121,6069553.5
78.19999694824219,44.05949783325195,0.031202318146824837,0.0026671283412724733,882.48974609375,0.15839986503124237,1158.497314453125,0.2779693603515625,1080.154541015625,0.24531574547290802,1182.832763671875,0.2838080823421478,119.56617736816406,199.04847717285156,59.304443359375,56.171878814697266,6.847334384918213,0.9737276434898376,7.376657962799072,1.2294429540634155,-0.009377174079418182,0.0194803848862648,0.11420972645282745,-0.06694287061691284,-0.02778647094964981,2.9814319610595703,6069808.0
78.30000305175781,44.062618255615234,0.03146903216838837,0.002451942302286625,882.5055541992188,0.15855629742145538,1158.525146484375,0.2774105668067932,1080.1790771484375,0.24516303837299347,1182.861083984375,0.28220051527023315,119.58911895751953,199.10537719726562,59.31882095336914,56.162967681884766,6.8434906005859375,0.9730323553085327,7.3709716796875,1.2284953594207764,-0.009563058614730835,0.018816541880369186,0.11383397877216339,-0.06713853031396866,-0.027878908440470695,2.9815573692321777,6070063.0
78.4000015258789,44.065765380859375,0.03171422332525253,0.00227079214528203,882.5214233398438,0.15869709849357605,1158.5528564453125,0.2768257260322571,1080.2034912109375,0.2449864000082016,1182.88916015625,0.28057000041007996,119.61188507080078,199.1615447998047,59.332462310791016,56.15302658081055,6.839528560638428,0.9723218679428101,7.365175724029541,1.2275292873382568,-0.009745541028678417,0.018150774762034416,0.11345499753952026,-0.06733307242393494,-0.02797115407884121,2.981682538986206,6070318.0
78.5,44.068939208984375,0.031941305845975876,0.0020809771958738565,882.537353515625,0.15882225334644318,1158.5804443359375,0.27621516585350037,1080.22802734375,0.24478593468666077,1182.9171142578125,0.2789173126220703,119.63447570800781,199.2169647216797,59.345359802246094,56.142059326171875,6.835449695587158,0.9715964198112488,7.35927152633667,1.2265452146530151,-0.009923038072884083,0.017483368515968323,0.11307304352521896,-0.06752647459506989,-0.028063202276825905,2.9818079471588135,6070573.5
78.5999984741211,44.0721321105957,0.03214940056204796,0.0018340997630730271,882.55322265625,0.15893176198005676,1158.6080322265625,0.27557915449142456,1080.25244140625,0.24456176161766052,1182.9449462890625,0.27724313735961914,119.65689086914062,199.27163696289062,59.35751724243164,56.13007354736328,6.8312554359436035,0.9708563089370728,7.353262901306152,1.225543737411499,-0.010096080601215363,0.016814561560750008,0.1126883327960968,-0.06771872937679291,-0.028155043721199036,2.98193359375,6070829.0
78.69999694824219,44.075347900390625,0.03233281150460243,0.0014877564972266555,882.569091796875,0.159025639295578,1158.6356201171875,0.2749180495738983,1080.2769775390625,0.2443140149116516,1182.97265625,0.2755482494831085,119.67912292480469,199.32554626464844,59.36893081665039,56.11707305908203,6.8269476890563965,0.9701017737388611,7.347151756286621,1.2245253324508667,-0.01026443112641573,0.016144607216119766,0.11230109632015228,-0.06790982186794281,-0.028246667236089706,2.9820592403411865,6071085.0
78.80000305175781,44.07857894897461,0.032481588423252106,0.0010514763416722417,882.5850219726562,0.1591039001941681,1158.6630859375,0.2742321491241455,1080.3013916015625,0.24404284358024597,1183.0001220703125,0.2738334536552429,119.70117950439453,199.37867736816406,59.379600524902344,56.10306930541992,6.82252836227417,0.9693330526351929,7.340941429138184,1.2234902381896973,-0.010427120141685009,0.015473823994398117,0.11191162467002869,-0.0680997297167778,-0.02833806723356247,2.982184886932373,6071340.5
78.9000015258789,44.08182907104492,0.03258673474192619,0.0005934095825068653,882.6009521484375,0.15916654467582703,1158.6904296875,0.27352190017700195,1080.32568359375,0.24374838173389435,1183.02734375,0.2720998227596283,119.7230453491211,199.43104553222656,59.3895263671875,56.088069915771484,6.81799840927124,0.9685505628585815,7.334636688232422,1.2224394083023071,-0.010582517832517624,0.01480264961719513,0.11152033507823944,-0.06828845292329788,-0.028429236263036728,2.9823105335235596,6071596.5
79.0,44.085086822509766,0.03264607489109039,0.0001358937006443739,882.6168212890625,0.1592136174440384,1158.7177734375,0.27278780937194824,1080.35009765625,0.24343082308769226,1183.054443359375,0.2703487277030945,119.7447280883789,199.48263549804688,59.39870834350586,56.07208251953125,6.813360691070557,0.9677546620368958,7.32824182510376,1.2213735580444336,-0.010729136876761913,0.014131630770862103,0.11112776398658752,-0.06847596913576126,-0.028520163148641586,2.982436418533325,6071853.0
79.0999984741211,44.08835220336914,0.03265966475009918,-0.0002944155130535364,882.6327514648438,0.15924513339996338,1158.7449951171875,0.27203047275543213,1080.3743896484375,0.24309036135673523,1183.0814208984375,0.2685815691947937,119.76622009277344,199.53343200683594,59.407142639160156,56.055118560791016,6.808617115020752,0.9669458866119385,7.3217620849609375,1.220293641090393,-0.010866539552807808,0.013461338356137276,0.11073444783687592,-0.06866226345300674,-0.028610842302441597,2.982562303543091,6072109.0
79.19999694824219,44.091617584228516,0.03263022378087044,-0.000711836211849004,882.648681640625,0.15926113724708557,1158.772216796875,0.271250456571579,1080.398681640625,0.24272723495960236,1183.1082763671875,0.26679983735084534,119.78752899169922,199.58343505859375,59.41483688354492,56.03718566894531,6.803770065307617,0.9661247134208679,7.315203666687012,1.219200611114502,-0.010994589887559414,0.012792342342436314,0.11034094542264938,-0.06884733587503433,-0.028701266273856163,2.9826879501342773,6072365.0
79.30000305175781,44.094879150390625,0.03255904093384743,-0.0011432479368522763,882.6646118164062,0.15926165878772736,1158.7991943359375,0.27044838666915894,1080.4229736328125,0.24234166741371155,1183.134765625,0.2650049924850464,119.80863952636719,199.6326446533203,59.42178726196289,56.01829528808594,6.798822402954102,0.9652916789054871,7.3085713386535645,1.218095302581787,-0.011113577522337437,0.012125177308917046,0.10994777828454971,-0.06903117150068283,-0.028791427612304688,2.982813835144043,6072621.5
79.4000015258789,44.09813690185547,0.03244471549987793,-0.0015951049281284213,882.6805419921875,0.15924674272537231,1158.8262939453125,0.26962482929229736,1080.4471435546875,0.24193395674228668,1183.1612548828125,0.26319846510887146,119.82955932617188,199.68106079101562,59.42799758911133,55.99846267700195,6.793776512145996,0.964447557926178,7.301871299743652,1.2169785499572754,-0.011223569512367249,0.011460362002253532,0.1095554381608963,-0.06921376287937164,-0.028881317004561424,2.9829397201538086,6072877.5
79.5,44.101383209228516,0.03228520601987839,-0.0018624302465468645,882.6964721679688,0.1592164784669876,1158.8531494140625,0.2687804400920868,1080.4713134765625,0.24150438606739044,1183.1875,0.26138168573379517,119.85028076171875,199.72865295410156,59.433467864990234,55.977699279785156,6.788636684417725,0.9635928273200989,7.295108318328857,1.2158514261245728,-0.011324232444167137,0.010798431932926178,0.10916446149349213,-0.06939510256052017,-0.028970928862690926,2.983065605163574,6073133.5
79.5999984741211,44.104610443115234,0.03209896385669708,-0.0020173536613583565,882.71240234375,0.15917089581489563,1158.8800048828125,0.26791587471961975,1080.4954833984375,0.2410532683134079,1183.2135009765625,0.25955620408058167,119.87081146240234,199.77545166015625,59.43820571899414,55.956024169921875,6.78340482711792,0.9627282619476318,7.288288593292236,1.214714765548706,-0.011415158398449421,0.010139945894479752,0.10877537727355957,-0.06957517564296722,-0.029060255736112595,2.9831912517547607,6073389.5
79.69999694824219,44.107818603515625,0.031897228211164474,-0.002092399401590228,882.7283325195312,0.15911008417606354,1158.90673828125,0.2670316994190216,1080.51953125,0.2405809462070465,1183.2393798828125,0.2577231526374817,119.89114379882812,199.82144165039062,59.44221115112305,55.93344497680664,6.778084754943848,0.9618544578552246,7.281416893005371,1.2135695219039917,-0.011499173939228058,0.009485236369073391,0.1083885207772255,-0.0697539895772934,-0.029149292036890984,2.9833171367645264,6073645.5
79.80000305175781,44.11100769042969,0.031687986105680466,-0.0020995845552533865,882.7442016601562,0.1590341180562973,1158.933349609375,0.2661284804344177,1080.5435791015625,0.24008773267269135,1183.2650146484375,0.25588351488113403,119.9112777709961,199.8666229248047,59.445491790771484,55.90998077392578,6.772680282592773,0.9609721302986145,7.274496078491211,1.2124160528182983,-0.011577898636460304,0.008834503591060638,0.10800407081842422,-0.06993153691291809,-0.029238032177090645,2.983442783355713,6073901.5
79.9000015258789,44.11417770385742,0.03147802874445915,-0.0020831339061260223,882.7601318359375,0.15894311666488647,1158.9599609375,0.26520660519599915,1080.567626953125,0.23957398533821106,1183.29052734375,0.25403788685798645,119.93122100830078,199.91098022460938,59.44804382324219,55.88564682006836,6.7671942710876465,0.9600818753242493,7.2675299644470215,1.2112549543380737,-0.011652553454041481,0.008187849074602127,0.10762212425470352,-0.07010781019926071,-0.029326466843485832,2.9835684299468994,6074157.5
80.0,44.11732482910156,0.03126971423625946,-0.002071110066026449,882.7760009765625,0.15883715450763702,1158.9864501953125,0.2642664611339569,1080.591552734375,0.2390400618314743,1183.3157958984375,0.25218674540519714,119.95095825195312,199.95452880859375,59.44988250732422,55.8604621887207,6.761630535125732,0.9591841101646423,7.260519504547119,1.2100865840911865,-0.011724225245416164,0.007545290980488062,0.10724268108606339,-0.07028280198574066,-0.029414592310786247,2.983693838119507,6074413.0
80.0999984741211,44.120452880859375,0.03106260485947132,-0.0021683773957192898,882.7918701171875,0.1587163358926773,1159.0128173828125,0.26330843567848206,1080.6153564453125,0.23848626017570496,1183.3409423828125,0.25033044815063477,119.97048950195312,199.9972686767578,59.45100402832031,55.834434509277344,6.755991458892822,0.9582793116569519,7.253467082977295,1.2089111804962158,-0.01179333496838808,0.006906820461153984,0.10686573386192322,-0.07045651227235794,-0.029502401128411293,2.9838192462921143,6074668.5
80.19999694824219,44.123558044433594,0.03084576688706875,-0.0023304452188313007,882.8077392578125,0.15858078002929688,1159.0390625,0.26233285665512085,1080.63916015625,0.23791295289993286,1183.365966796875,0.24846933782100677,119.98983001708984,200.03916931152344,59.451412200927734,55.80759048461914,6.750280380249023,0.9573678970336914,7.246373653411865,1.2077289819717407,-0.011859897524118423,0.006272432394325733,0.10649126023054123,-0.07062893360853195,-0.02958988957107067,2.9839446544647217,6074923.5
80.30000305175781,44.126644134521484,0.030612722039222717,-0.0025901615153998137,882.8236083984375,0.15843062102794647,1159.0653076171875,0.2613401710987091,1080.6629638671875,0.2373204231262207,1183.390625,0.24660392105579376,120.00896453857422,200.08026123046875,59.45111846923828,55.77993392944336,6.744500160217285,0.9564502239227295,7.239242076873779,1.2065403461456299,-0.011922291480004787,0.005642253439873457,0.10611937940120697,-0.07080007344484329,-0.029677048325538635,2.98406982421875,6075178.5
80.4000015258789,44.129703521728516,0.03035370633006096,-0.0028834014665335417,882.8394165039062,0.15826596319675446,1159.0914306640625,0.26033076643943787,1080.6866455078125,0.23670904338359833,1183.415283203125,0.24473488330841064,120.02789306640625,200.12054443359375,59.45012283325195,55.75149154663086,6.738653659820557,0.9555266499519348,7.23207426071167,1.2053457498550415,-0.011979619972407818,0.005016487557440996,0.10575028508901596,-0.07096992433071136,-0.029763875529170036,2.9841949939727783,6075433.0
80.5,44.13274002075195,0.030065365135669708,-0.0032279312144964933,882.855224609375,0.15808695554733276,1159.1173095703125,0.2593052387237549,1080.7103271484375,0.2360791116952896,1183.4395751953125,0.24286313354969025,120.04662322998047,200.1599884033203,59.44843292236328,55.72227096557617,6.732743740081787,0.9545974731445312,7.224874973297119,1.2041457891464233,-0.012030397541821003,0.004395456984639168,0.10538429766893387,-0.07113847136497498,-0.029850363731384277,2.9843199253082275,6075687.5
80.5999984741211,44.135746002197266,0.029742572456598282,-0.0036090833600610495,882.8710327148438,0.15789371728897095,1159.1431884765625,0.25826412439346313,1080.73388671875,0.2354310005903244,1183.4637451171875,0.24098971486091614,120.06515502929688,200.19862365722656,59.446048736572266,55.692291259765625,6.726773262023926,0.9536631107330322,7.217647075653076,1.2029411792755127,-0.012074127793312073,0.0037795216776430607,0.10502175986766815,-0.07130572944879532,-0.02993650734424591,2.9844448566436768,6075942.0
80.69999694824219,44.13872146606445,0.029381664469838142,-0.004004654008895159,882.8868408203125,0.15768639743328094,1159.1690673828125,0.2572080194950104,1080.7574462890625,0.23476505279541016,1183.48779296875,0.23911577463150024,120.0834732055664,200.23643493652344,59.4429817199707,55.66157150268555,6.72074556350708,0.9527240991592407,7.2103962898254395,1.2017327547073364,-0.012109971605241299,0.003169103991240263,0.10466310381889343,-0.0714716985821724,-0.030022302642464638,2.984569549560547,6076195.5
80.80000305175781,44.141658782958984,0.028981199488043785,-0.004329451825469732,882.902587890625,0.1574651449918747,1159.1947021484375,0.2561376094818115,1080.7808837890625,0.23408164083957672,1183.5115966796875,0.23724256455898285,120.10159301757812,200.27342224121094,59.439239501953125,55.630126953125,6.714663028717041,0.9517807960510254,7.203126907348633,1.2005211114883423,-0.01213732361793518,0.0025646688882261515,0.10430877655744553,-0.07163636386394501,-0.03010774403810501,2.984694004058838,6076449.0
80.9000015258789,44.14455795288086,0.02854825370013714,-0.0045937588438391685,882.9183349609375,0.15723010897636414,1159.22021484375,0.2550535798072815,1080.80419921875,0.23338118195533752,1183.5352783203125,0.2353714257478714,120.1195068359375,200.30958557128906,59.43482208251953,55.59797286987305,6.708529949188232,0.950833797454834,7.1958441734313965,1.1993073225021362,-0.012155898846685886,0.0019666976295411587,0.10395926237106323,-0.07179974019527435,-0.030192825943231583,2.984818458557129,6076702.0
81.0,44.14741134643555,0.028088876977562904,-0.004830296617001295,882.9340209960938,0.1569814532995224,1159.2457275390625,0.2539565861225128,1080.8275146484375,0.2326640486717224,1183.5587158203125,0.2335035800933838,120.13721466064453,200.34494018554688,59.42974090576172,55.56513214111328,6.702348709106445,0.9498836994171143,7.188553333282471,1.1980922222137451,-0.012166721746325493,0.0013755856780335307,0.10361494868993759,-0.07196182012557983,-0.030277544632554054,2.9849424362182617,6076955.0
81.0999984741211,44.15022277832031,0.027605848386883736,-0.0050766426138579845,882.94970703125,0.15671934187412262,1159.27099609375,0.252847284078598,1080.8507080078125,0.2319306880235672,1183.5819091796875,0.23164010047912598,120.15472412109375,200.37948608398438,59.42399978637695,55.53162384033203,6.696123123168945,0.948931097984314,7.181258201599121,1.1968762874603271,-0.012170625850558281,0.0007916539325378835,0.10327616333961487,-0.07212261110544205,-0.030361896380782127,2.9850664138793945,6077207.0
81.19999694824219,44.15298080444336,0.02709818445146084,-0.005286737345159054,882.9653930664062,0.15644393861293793,1159.2962646484375,0.25172626972198486,1080.8739013671875,0.23118151724338531,1183.60498046875,0.22978197038173676,120.17202758789062,200.4132080078125,59.41761016845703,55.497467041015625,6.68985652923584,0.9479764103889465,7.173962593078613,1.1956604719161987,-0.012167985551059246,0.00021518919675145298,0.10294318199157715,-0.07228211313486099,-0.030445877462625504,2.9851901531219482,6077459.0
81.30000305175781,44.15569305419922,0.026569509878754616,-0.005498693790286779,882.9810180664062,0.15615545213222504,1159.3214111328125,0.2505941390991211,1080.89697265625,0.23041695356369019,1183.6279296875,0.22793015837669373,120.18912506103516,200.4461212158203,59.410579681396484,55.462677001953125,6.683552265167236,0.9470203518867493,7.166671276092529,1.194445252418518,-0.012158631347119808,-0.0003535106952767819,0.1026163101196289,-0.07244033366441727,-0.030529484152793884,2.985313653945923,6077710.5
81.4000015258789,44.158348083496094,0.026019640266895294,-0.005744584836065769,882.99658203125,0.15585404634475708,1159.346435546875,0.24945154786109924,1080.9200439453125,0.22963745892047882,1183.650634765625,0.2260856032371521,120.20602416992188,200.4782257080078,59.402915954589844,55.42728042602539,6.677214622497559,0.9460634589195251,7.159388065338135,1.1932313442230225,-0.012143128551542759,-0.0009141925256699324,0.10229580104351044,-0.07259728014469147,-0.030612710863351822,2.9854369163513184,6077961.5
81.5,44.16094970703125,0.025445181876420975,-0.006011309567838907,883.0121459960938,0.15553991496562958,1159.3712158203125,0.24829907715320587,1080.94287109375,0.22884348034858704,1183.673095703125,0.2242491990327835,120.22271728515625,200.50953674316406,59.39462661743164,55.39129638671875,6.670845985412598,0.9451061487197876,7.152115821838379,1.1920192241668701,-0.012121433392167091,-0.0014666016213595867,0.10198190808296204,-0.0727529525756836,-0.030695555731654167,2.9855599403381348,6078212.0
81.5999984741211,44.16349411010742,0.024844050407409668,-0.006239722482860088,883.0277099609375,0.15521325170993805,1159.39599609375,0.24713735282421112,1080.9656982421875,0.22803544998168945,1183.6954345703125,0.22242188453674316,120.23920440673828,200.5400390625,59.385719299316406,55.354740142822266,6.664450645446777,0.9441490769386292,7.1448588371276855,1.1908098459243774,-0.012093037366867065,-0.002010443015024066,0.10167492926120758,-0.07290735840797424,-0.03077801689505577,2.985682725906372,6078462.0
81.69999694824219,44.16598129272461,0.02422007918357849,-0.006422704551368952,883.043212890625,0.1548742800951004,1159.420654296875,0.24596701562404633,1080.988525390625,0.22721384465694427,1183.7176513671875,0.22060467302799225,120.25550079345703,200.5697479248047,59.3762092590332,55.3176383972168,6.658031940460205,0.943192720413208,7.1376214027404785,1.189603567123413,-0.01205764152109623,-0.002545397961512208,0.10137519240379333,-0.07306050509214401,-0.030860088765621185,2.9858052730560303,6078711.0
81.80000305175781,44.168399810791016,0.02357780747115612,-0.006597945000976324,883.0586547851562,0.15452317893505096,1159.4451904296875,0.2447887361049652,1081.01123046875,0.2263791263103485,1183.7396240234375,0.21879851818084717,120.27159118652344,200.59866333007812,59.36609649658203,55.28001022338867,6.651593208312988,0.9422375559806824,7.130407810211182,1.188401222229004,-0.012015831656754017,-0.0030711940489709377,0.10108297318220139,-0.0732124000787735,-0.03094176948070526,2.9859273433685303,6078960.0
81.9000015258789,44.17076110839844,0.022918013855814934,-0.006794956978410482,883.0740966796875,0.15416020154953003,1159.4696044921875,0.24360311031341553,1081.0338134765625,0.22553175687789917,1183.7613525390625,0.21700428426265717,120.28748321533203,200.62680053710938,59.35540008544922,55.24187469482422,6.645138263702393,0.9412841796875,7.123220920562744,1.1872035264968872,-0.011968275532126427,-0.0035876152105629444,0.10079848766326904,-0.0733630433678627,-0.03102305717766285,2.9860494136810303,6079208.5
82.0,44.17304992675781,0.02223851904273033,-0.007060152478516102,883.0895385742188,0.15378554165363312,1159.493896484375,0.24241073429584503,1081.0562744140625,0.22467221319675446,1183.782958984375,0.21522276103496552,120.30316925048828,200.65414428710938,59.34412384033203,55.2032585144043,6.638669967651367,0.9403330683708191,7.116064548492432,1.186010718345642,-0.011915077455341816,-0.004094454925507307,0.10052195191383362,-0.07351245731115341,-0.0311039499938488,2.986171007156372,6079456.0
82.0999984741211,44.17527389526367,0.02153250202536583,-0.007322296034544706,883.1048583984375,0.15339945256710052,1159.5181884765625,0.24121224880218506,1081.0787353515625,0.22380098700523376,1183.804443359375,0.21345478296279907,120.31866455078125,200.68072509765625,59.332279205322266,55.164180755615234,6.632192611694336,0.9393846988677979,7.108942031860352,1.1848236322402954,-0.011855926364660263,-0.004591481760144234,0.10025360435247421,-0.07366064190864563,-0.031184442341327667,2.9862923622131348,6079703.0
82.19999694824219,44.17742919921875,0.02080027386546135,-0.007564954925328493,883.1201782226562,0.15300212800502777,1159.542236328125,0.24000829458236694,1081.10107421875,0.2229185402393341,1183.82568359375,0.21170128881931305,120.33396911621094,200.70654296875,59.31987762451172,55.12466049194336,6.625709056854248,0.9384395480155945,7.101857662200928,1.1836429834365845,-0.011789812706410885,-0.005078382324427366,0.0999937653541565,-0.07380761206150055,-0.0312645360827446,2.9864134788513184,6079949.5
82.30000305175781,44.179508209228516,0.02004377730190754,-0.007803581189364195,883.135498046875,0.15259383618831635,1159.566162109375,0.2387995421886444,1081.123291015625,0.22202537953853607,1183.8468017578125,0.20996330678462982,120.34906768798828,200.73158264160156,59.30692672729492,55.08472442626953,6.619223117828369,0.9374982118606567,7.094815254211426,1.182469129562378,-0.011716815643012524,-0.00555484788492322,0.09974275529384613,-0.07395337522029877,-0.031344227492809296,2.9865341186523438,6080195.5
82.4000015258789,44.18151092529297,0.01926342025399208,-0.008045636117458344,883.1506958007812,0.15217481553554535,1159.5899658203125,0.23758667707443237,1081.1455078125,0.22112198173999786,1183.86767578125,0.2082417756319046,120.36397552490234,200.75588989257812,59.29344177246094,55.04439163208008,6.612738132476807,0.936561107635498,7.087818622589111,1.1813031435012817,-0.011637207120656967,-0.006020593922585249,0.0995008647441864,-0.07409793883562088,-0.03142352029681206,2.98665452003479,6080440.5
82.5,44.18343734741211,0.018458856269717216,-0.008092418313026428,883.1658935546875,0.1517452895641327,1159.6136474609375,0.23637033998966217,1081.16748046875,0.22020885348320007,1183.888427734375,0.2065376490354538,120.37869262695312,200.77943420410156,59.2794303894043,55.00368881225586,6.606257915496826,0.9356288313865662,7.080872535705566,1.1801453828811646,-0.01155102625489235,-0.006475341971963644,0.09926837682723999,-0.07424131780862808,-0.03150240331888199,2.9867746829986572,6080685.0
82.5999984741211,44.18528366088867,0.017649613320827484,-0.008180285803973675,883.1810913085938,0.15130554139614105,1159.63720703125,0.2351512312889099,1081.189453125,0.21928651630878448,1183.908935546875,0.20485185086727142,120.39322662353516,200.80223083496094,59.26490783691406,54.9626350402832,6.599785804748535,0.9347018003463745,7.073980331420898,1.1789966821670532,-0.01145821250975132,-0.006918810773640871,0.09904559701681137,-0.07438352704048157,-0.031580884009599686,2.986894369125366,6080928.5
82.69999694824219,44.187049865722656,0.01683158613741398,-0.00823116023093462,883.1961669921875,0.15085580945014954,1159.66064453125,0.23392993211746216,1081.21142578125,0.2183554619550705,1183.929443359375,0.20318503677845,120.40756225585938,200.8242950439453,59.249881744384766,54.9212532043457,6.593325138092041,0.9337806105613708,7.067144870758057,1.1778573989868164,-0.01136171817779541,-0.0073509542271494865,0.09883257746696472,-0.07452457398176193,-0.03165895491838455,2.987013816833496,6081171.5
82.80000305175781,44.1887321472168,0.016008470207452774,-0.008189692161977291,883.2112426757812,0.15039636194705963,1159.6839599609375,0.23270699381828308,1081.233154296875,0.2174161970615387,1183.9495849609375,0.20153771340847015,120.42171478271484,200.84564208984375,59.23436737060547,54.87957000732422,6.586879253387451,0.9328656196594238,7.060368537902832,1.1767281293869019,-0.011260845698416233,-0.007771678734570742,0.0986294224858284,-0.07466448098421097,-0.031736623495817184,2.9871327877044678,6081414.0
82.9000015258789,44.19033432006836,0.015189500525593758,-0.008026430383324623,883.2262573242188,0.14992746710777283,1159.707275390625,0.23148295283317566,1081.2548828125,0.21646922826766968,1183.9697265625,0.19991040229797363,120.43567657470703,200.86627197265625,59.2183723449707,54.83760452270508,6.580451965332031,0.9319573640823364,7.053654193878174,1.1756089925765991,-0.011156253516674042,-0.008180934935808182,0.09843619912862778,-0.07480325549840927,-0.031813882291316986,2.9872512817382812,6081655.5
83.0,44.19185256958008,0.01438685692846775,-0.007785427384078503,883.2412109375,0.1494493931531906,1159.7303466796875,0.23025831580162048,1081.2764892578125,0.21551506221294403,1183.9896240234375,0.19830341637134552,120.44945526123047,200.88619995117188,59.20191192626953,54.795379638671875,6.5740461349487305,0.9310561418533325,7.047003269195557,1.1745004653930664,-0.011049372144043446,-0.008578784763813019,0.09825285524129868,-0.07494090497493744,-0.031890735030174255,2.9873695373535156,6081896.5
83.0999984741211,44.19329071044922,0.013608314096927643,-0.0075140781700611115,883.2561645507812,0.14896239340305328,1159.7532958984375,0.2290334850549698,1081.2979736328125,0.21455417573451996,1184.0093994140625,0.196716770529747,120.46305847167969,200.90541076660156,59.18499755859375,54.7529182434082,6.567665100097656,0.9301623702049255,7.0404157638549805,1.1734026670455933,-0.010942066088318825,-0.008965440094470978,0.09807919710874557,-0.07507745921611786,-0.031967177987098694,2.987487554550171,6082136.5
83.19999694824219,44.19465255737305,0.012856906279921532,-0.00733407074585557,883.27099609375,0.1484667807817459,1159.776123046875,0.22780875861644745,1081.3193359375,0.21358703076839447,1184.0289306640625,0.19515027105808258,120.47647094726562,200.9239501953125,59.167640686035156,54.71023941040039,6.5613112449646,0.9292762279510498,7.033892631530762,1.1723154783248901,-0.010835563763976097,-0.009341204538941383,0.0979149267077446,-0.07521291822195053,-0.0320432148873806,2.987605094909668,6082375.5
83.30000305175781,44.19593811035156,0.012123499996960163,-0.007131114136427641,883.2858276367188,0.1479627937078476,1159.798828125,0.22658444941043854,1081.3406982421875,0.21261407434940338,1184.04833984375,0.19360359013080597,120.48971557617188,200.94178771972656,59.14985275268555,54.6673698425293,6.55498743057251,0.9283979535102844,7.027432441711426,1.1712387800216675,-0.0107304397970438,-0.00970641802996397,0.09775973111391068,-0.07534730434417725,-0.032118842005729675,2.987722158432007,6082614.0
83.4000015258789,44.19715118408203,0.01141038816422224,-0.006859259679913521,883.3005981445312,0.14745073020458221,1159.8214111328125,0.22536084055900574,1081.3619384765625,0.2116357386112213,1184.067626953125,0.19207650423049927,120.50277709960938,200.95895385742188,59.13164520263672,54.624324798583984,6.548696041107178,0.9275275468826294,7.021035194396973,1.1701725721359253,-0.010625476948916912,-0.010061311535537243,0.0976133793592453,-0.0754806250333786,-0.03219406306743622,2.9878387451171875,6082851.5
83.5,44.19829177856445,0.010724462568759918,-0.006574450060725212,883.3153076171875,0.14693085849285126,1159.8438720703125,0.22413820028305054,1081.383056640625,0.2106524556875229,1184.0867919921875,0.19056877493858337,120.51566314697266,200.9754638671875,59.11302947998047,54.58112716674805,6.542438507080078,0.9266652464866638,7.014700412750244,1.169116735458374,-0.010521216318011284,-0.01040614303201437,0.09747563302516937,-0.07561289519071579,-0.03226887807250023,2.987955093383789,6083088.5
83.5999984741211,44.199363708496094,0.010067016817629337,-0.00625584227964282,883.3300170898438,0.1464034765958786,1159.8662109375,0.22291679680347443,1081.404052734375,0.20966461300849915,1184.1058349609375,0.18908004462718964,120.52838134765625,200.99130249023438,59.09401321411133,54.53779220581055,6.536217212677002,0.9258109331130981,7.008427619934082,1.1680712699890137,-0.010418789461255074,-0.010741254314780235,0.09734616428613663,-0.0757441371679306,-0.03234328702092171,2.9880709648132324,6083324.0
83.69999694824219,44.20037078857422,0.009441432543098927,-0.0059052626602351665,883.3446044921875,0.14586882293224335,1159.8885498046875,0.22169679403305054,1081.4249267578125,0.20867258310317993,1184.1246337890625,0.18760986626148224,120.54092407226562,201.00650024414062,59.07461166381836,54.49433898925781,6.530034065246582,0.9249647259712219,7.002214431762695,1.1670358180999756,-0.010318482294678688,-0.011067002080380917,0.0972246304154396,-0.07587435096502304,-0.032417286187410355,2.9881865978240967,6083559.5
83.80000305175781,44.20131301879883,0.00885090697556734,-0.00559047469869256,883.359130859375,0.14532719552516937,1159.91064453125,0.2204783856868744,1081.44580078125,0.2076767235994339,1184.143310546875,0.1861577033996582,120.55329895019531,201.0210418701172,59.05483627319336,54.450782775878906,6.523890018463135,0.9241264462471008,6.996060848236084,1.1660101413726807,-0.010220938362181187,-0.0113837830722332,0.09711065143346786,-0.0760035514831543,-0.03249088302254677,2.9883015155792236,6083793.5
