t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
83.9000015258789,44.20219802856445,0.008291859179735184,-0.005305018741637468,883.3736572265625,0.14477886259555817,1159.9326171875,0.21926167607307434,1081.4664306640625,0.2066773921251297,1184.161865234375,0.184722900390625,120.56550598144531,201.0349578857422,59.03469467163086,54.407142639160156,6.517786026000977,0.9232961535453796,6.989964008331299,1.1649940013885498,-0.010126760229468346,-0.01169203408062458,0.09700379520654678,-0.07613175362348557,-0.03256407380104065,2.9884161949157715,6084027.0
84.0,44.20302963256836,0.007761357352137566,-0.004997251555323601,883.3881225585938,0.14422409236431122,1159.9544677734375,0.21804676949977875,1081.487060546875,0.2056749016046524,1184.1802978515625,0.18330486118793488,120.57754516601562,201.04824829101562,59.01419448852539,54.36343002319336,6.51172399520874,0.9224736094474792,6.983922481536865,1.163987159729004,-0.01003554742783308,-0.011992146261036396,0.09690368920564651,-0.07625897973775864,-0.032636858522892,2.988530397415161,6084259.5
84.0999984741211,44.20380401611328,0.007261632010340691,-0.004630661569535732,883.4025268554688,0.14366313815116882,1159.9761962890625,0.21683377027511597,1081.507568359375,0.2046695500612259,1184.198486328125,0.18190300464630127,120.58942413330078,201.0609130859375,58.99334716796875,54.31966781616211,6.505703449249268,0.9216587543487549,6.977934837341309,1.1629891395568848,-0.009947027079761028,-0.012284476310014725,0.096809983253479,-0.07638522237539291,-0.032709237188100815,2.9886441230773926,6084491.0
84.19999694824219,44.204532623291016,0.006798565853387117,-0.004392431583255529,883.4168701171875,0.14309626817703247,1159.997802734375,0.21562278270721436,1081.528076171875,0.20366162061691284,1184.2166748046875,0.18051674962043762,120.60113525390625,201.07296752929688,58.972164154052734,54.27585983276367,6.499725341796875,0.9208512902259827,6.971998691558838,1.1619997024536133,-0.009861668571829796,-0.012569407001137733,0.096722312271595,-0.07651050388813019,-0.032781217247247696,2.988757371902466,6084721.5
84.30000305175781,44.2052116394043,0.006359322927892208,-0.004257515072822571,883.43115234375,0.14252375066280365,1160.019287109375,0.2144138514995575,1081.54833984375,0.20265138149261475,1184.234619140625,0.17914536595344543,120.61268615722656,201.08441162109375,58.950653076171875,54.23202133178711,6.493790626525879,0.920051097869873,6.966111660003662,1.1610186100006104,-0.009780445136129856,-0.01284739188849926,0.09664022922515869,-0.07663483172655106,-0.032852791249752045,2.988870143890381,6084951.0
84.4000015258789,44.205848693847656,0.005933571606874466,-0.004168144427239895,883.4453735351562,0.14194580912590027,1160.0406494140625,0.21320702135562897,1081.568603515625,0.2016390860080719,1184.25244140625,0.17778828740119934,120.62407684326172,201.0952606201172,58.92882537841797,54.188167572021484,6.487898826599121,0.9192579388618469,6.960272789001465,1.1600455045700073,-0.009701545350253582,-0.013118728995323181,0.09656345099210739,-0.07675821334123611,-0.03292396292090416,2.988982677459717,6085180.0
84.5,44.20643997192383,0.005516756791621447,-0.004111112095415592,883.4595336914062,0.14136269688606262,1160.06201171875,0.2120024412870407,1081.588623046875,0.2006249576807022,1184.2701416015625,0.17644518613815308,120.63530731201172,201.1055145263672,58.90668487548828,54.14430618286133,6.482049942016602,0.91847163438797,6.9544806480407715,1.159080147743225,-0.009623621590435505,-0.01338359247893095,0.09649181365966797,-0.07688066363334656,-0.03299473598599434,2.9890944957733154,6085408.0
84.5999984741211,44.206993103027344,0.00510564586147666,-0.003999441396445036,883.4736328125,0.1407746523618698,1160.0831298828125,0.21080027520656586,1081.608642578125,0.19960923492908478,1184.2877197265625,0.17511588335037231,120.64637756347656,201.11517333984375,58.884239196777344,54.10044860839844,6.47624397277832,0.9176919460296631,6.948735237121582,1.1581225395202637,-0.009546104818582535,-0.013642098754644394,0.09642519801855087,-0.07700219750404358,-0.033065106719732285,2.989206075668335,6085634.5
84.69999694824219,44.20750427246094,0.0047057014890015125,-0.003838181495666504,883.4876708984375,0.14018192887306213,1160.1041259765625,0.20960068702697754,1081.628662109375,0.1985921412706375,1184.30517578125,0.1738002747297287,120.65729522705078,201.124267578125,58.86150360107422,54.05660629272461,6.4704813957214355,0.9169188737869263,6.943036079406738,1.157172679901123,-0.009468555450439453,-0.013894328847527504,0.09636355936527252,-0.07712280750274658,-0.033135078847408295,2.989316940307617,6085860.5
84.80000305175781,44.20797348022461,0.00432188343256712,-0.0036307855043560266,883.5016479492188,0.1395847350358963,1160.125,0.20840385556221008,1081.6484375,0.19757388532161713,1184.322509765625,0.1724981963634491,120.66806030273438,201.13278198242188,58.838478088378906,54.01279067993164,6.464761734008789,0.9161521792411804,6.93738317489624,1.1562304496765137,-0.009391805157065392,-0.014140426181256771,0.09630674123764038,-0.07724251598119736,-0.03320464864373207,2.9894275665283203,6086085.5
84.9000015258789,44.208404541015625,0.003958804998546839,-0.0034206267446279526,883.5155639648438,0.13898327946662903,1160.145751953125,0.20720987021923065,1081.6680908203125,0.19655470550060272,1184.3397216796875,0.17120935022830963,120.67866516113281,201.14071655273438,58.81517791748047,53.9690055847168,6.459084987640381,0.9153918027877808,6.9317755699157715,1.1552958488464355,-0.009316571056842804,-0.014380596578121185,0.09625455737113953,-0.0773613303899765,-0.03327382355928421,2.989537477493286,6086310.0
85.0,44.20880126953125,0.0036167423240840435,-0.003274418180808425,883.5294799804688,0.1383778154850006,1160.16650390625,0.2060188204050064,1081.687744140625,0.19553479552268982,1184.3568115234375,0.16993336379528046,120.68912506103516,201.14810180664062,58.791603088378906,53.925270080566406,6.453451156616211,0.9146376252174377,6.926211833953857,1.1543686389923096,-0.009243548847734928,-0.01461509894579649,0.09620675444602966,-0.07747925817966461,-0.033342599868774414,2.989647150039673,6086533.0
85.0999984741211,44.209163665771484,0.0032893004827201366,-0.0031079580076038837,883.5432739257812,0.13776855170726776,1160.18701171875,0.20483076572418213,1081.707275390625,0.19451434910297394,1184.3736572265625,0.16866979002952576,120.69943237304688,201.15492248535156,58.76776885986328,53.8815803527832,6.447860240936279,0.9138895869255066,6.92069149017334,1.1534485816955566,-0.009172821417450905,-0.01484419871121645,0.09616308659315109,-0.07759629935026169,-0.03341098129749298,2.9897561073303223,6086755.0
85.19999694824219,44.20949172973633,0.0029785046353936195,-0.0029062896501272917,883.5570068359375,0.1371556669473648,1160.2073974609375,0.2036457657814026,1081.7266845703125,0.1934935450553894,1184.3905029296875,0.16741825640201569,120.70958709716797,201.16119384765625,58.74367904663086,53.837955474853516,6.4423112869262695,0.913147509098053,6.915212631225586,1.1525354385375977,-0.009103520773351192,-0.01506808027625084,0.09612336754798889,-0.07771248370409012,-0.03347896784543991,2.9898648262023926,6086976.0
85.30000305175781,44.20978927612305,0.002687875647097826,-0.00267802900634706,883.5706787109375,0.13653938472270966,1160.227783203125,0.20246388018131256,1081.7459716796875,0.19247257709503174,1184.4072265625,0.16617843508720398,120.71959686279297,201.16693115234375,58.719337463378906,53.794395446777344,6.436804294586182,0.9124112129211426,6.9097747802734375,1.151629090309143,-0.009036039933562279,-0.015286954119801521,0.09608740359544754,-0.07782779633998871,-0.033546559512615204,2.9899728298187256,6087196.0
85.4000015258789,44.210060119628906,0.002420072676613927,-0.002394595881924033,883.5842895507812,0.13591989874839783,1160.2479248046875,0.20128515362739563,1081.76513671875,0.19145157933235168,1184.4237060546875,0.1649499237537384,120.72945404052734,201.172119140625,58.69475555419922,53.750911712646484,6.431339263916016,0.9116806387901306,6.90437650680542,1.1507294178009033,-0.008970926515758038,-0.015501073561608791,0.09605494886636734,-0.07794226706027985,-0.03361376002430916,2.9900805950164795,6087415.5
85.5,44.21030044555664,0.002180613111704588,-0.0021538862492889166,883.597900390625,0.13529740273952484,1160.2679443359375,0.2001095712184906,1081.7841796875,0.19043073058128357,1184.440185546875,0.16373220086097717,120.73916625976562,201.17678833007812,58.66994094848633,53.7075080871582,6.425914764404297,0.9109556674957275,6.8990159034729,1.1498359441757202,-0.008908610790967941,-0.015710720792412758,0.0960257276892662,-0.07805588096380234,-0.033680569380521774,2.990187644958496,6087633.5
85.5999984741211,44.21051788330078,0.0019652245100587606,-0.0019721759017556906,883.6113891601562,0.13467209041118622,1160.2879638671875,0.19893710315227509,1081.80322265625,0.18941016495227814,1184.4564208984375,0.16252467036247253,120.74873352050781,201.180908203125,58.6448974609375,53.66419219970703,6.420531272888184,0.9102360010147095,6.893691539764404,1.1489485502243042,-0.008849960751831532,-0.0159162487834692,0.09599939733743668,-0.07816866040229797,-0.03374698385596275,2.9902944564819336,6087850.5
85.69999694824219,44.210716247558594,0.001768006943166256,-0.0018318126676604152,883.6248168945312,0.1340441256761551,1160.3077392578125,0.1977677047252655,1081.8221435546875,0.18839001655578613,1184.47265625,0.16132675111293793,120.75816345214844,201.1845245361328,58.61962890625,53.6209716796875,6.415187358856201,0.9095215797424316,6.888400554656982,1.148066759109497,-0.008794404566287994,-0.01611795462667942,0.09597566723823547,-0.07828061282634735,-0.03381301090121269,2.990400552749634,6088066.5
85.80000305175781,44.21089172363281,0.0015848256880417466,-0.0018138614250347018,883.63818359375,0.13341368734836578,1160.3275146484375,0.19660134613513947,1081.8409423828125,0.1873704046010971,1184.48876953125,0.16013795137405396,120.76744079589844,201.18760681152344,58.594146728515625,53.577842712402344,6.409882545471191,0.9088121056556702,6.883142471313477,1.1471904516220093,-0.00874119158834219,-0.016316063702106476,0.09595432132482529,-0.07839173823595047,-0.03387865051627159,2.990506172180176,6088282.0
85.9000015258789,44.21105194091797,0.0014034395571798086,-0.0018583949422463775,883.6514892578125,0.13278095424175262,1160.3470458984375,0.19543802738189697,1081.859619140625,0.18635141849517822,1184.504638671875,0.15895789861679077,120.77658081054688,201.190185546875,58.56845474243164,53.534820556640625,6.404616355895996,0.9081073999404907,6.877915859222412,1.1463192701339722,-0.008689806796610355,-0.01651075668632984,0.09593518823385239,-0.07850204408168793,-0.03394390270113945,2.9906113147735596,6088496.0
86.0,44.21118927001953,0.001217600074596703,-0.001919143833220005,883.6647338867188,0.13214609026908875,1160.3665771484375,0.194277822971344,1081.878173828125,0.18533317744731903,1184.5205078125,0.15778645873069763,120.78558349609375,201.1922607421875,58.54255676269531,53.49190139770508,6.399387359619141,0.9074073433876038,6.8727192878723145,1.1454532146453857,-0.008638515137135983,-0.016702059656381607,0.09591823816299438,-0.07861153036355972,-0.03400876373052597,2.990715980529785,6088709.0
86.0999984741211,44.21131134033203,0.0010256856912747025,-0.001995128346607089,883.6779174804688,0.1315092295408249,1160.385986328125,0.1931208223104477,1081.8966064453125,0.1843157857656479,1184.5362548828125,0.15662363171577454,120.79444122314453,201.19383239746094,58.51646041870117,53.44908905029297,6.394195079803467,0.906711757183075,6.867554187774658,1.1445924043655396,-0.008586471900343895,-0.016889924183487892,0.09590353816747665,-0.07872021943330765,-0.03407324478030205,2.9908201694488525,6088921.0
86.19999694824219,44.2114143371582,0.000826172879897058,-0.0020652960520237684,883.6910400390625,0.13087055087089539,1160.4051513671875,0.1919671595096588,1081.9150390625,0.18329934775829315,1184.5518798828125,0.15546956658363342,120.80316162109375,201.19488525390625,58.49016571044922,53.406394958496094,6.389039516448975,0.9060205221176147,6.862420558929443,1.1437368392944336,-0.008533431217074394,-0.017074286937713623,0.09589115530252457,-0.0788281038403511,-0.034137338399887085,2.9909238815307617,6089132.0
86.30000305175781,44.21149826049805,0.0006196433096192777,-0.0021877381950616837,883.7041015625,0.13023018836975098,1160.42431640625,0.1908169835805893,1081.933349609375,0.18228398263454437,1184.5673828125,0.15432439744472504,120.8117446899414,201.19546508789062,58.463687896728516,53.36381530761719,6.383918762207031,0.9053336381912231,6.857319355010986,1.1428866386413574,-0.008479127660393715,-0.017255064100027084,0.09588117897510529,-0.07893519103527069,-0.03420104831457138,2.9910268783569336,6089342.0
86.4000015258789,44.2115592956543,0.000400869466830045,-0.0023514649365097284,883.7171020507812,0.1295882910490036,1160.443359375,0.18967044353485107,1081.951416015625,0.1812697798013687,1184.582763671875,0.15318827331066132,120.82018280029297,201.19554138183594,58.4370231628418,53.321353912353516,6.378833770751953,0.9046511054039001,6.8522515296936035,1.1420419216156006,-0.00842360407114029,-0.01743217371404171,0.09587369114160538,-0.0790414959192276,-0.034264374524354935,2.9911296367645264,6089551.0
86.5,44.21160125732422,0.00016572298773098737,-0.00246210815384984,883.7300415039062,0.1289449781179428,1160.4622802734375,0.1885276883840561,1081.9696044921875,0.1802568882703781,1184.5980224609375,0.15206147730350494,120.8284912109375,201.1951446533203,58.41018295288086,53.279022216796875,6.373783111572266,0.903972864151001,6.847217082977295,1.1412029266357422,-0.008366049267351627,-0.017605479806661606,0.09586885571479797,-0.07914701104164124,-0.034327320754528046,2.991231679916382,6089759.0
86.5999984741211,44.21161651611328,-8.048782910918817e-05,-0.0025979483034461737,883.7428588867188,0.12830041348934174,1160.4810791015625,0.18738895654678345,1081.987548828125,0.17924541234970093,1184.6131591796875,0.15094435214996338,120.836669921875,201.1942596435547,58.38317108154297,53.23681640625,6.368767261505127,0.90329909324646,6.842218399047852,1.1403697729110718,-0.00830584205687046,-0.01777479238808155,0.0958668515086174,-0.07925175875425339,-0.03438989073038101,2.991333484649658,6089966.0
86.69999694824219,44.21160888671875,-0.00034028265508823097,-0.0027811245527118444,883.7556762695312,0.12765471637248993,1160.499755859375,0.18625442683696747,1082.00537109375,0.1782354861497879,1184.628173828125,0.1498372107744217,120.8447036743164,201.19290161132812,58.35599136352539,53.19474411010742,6.363785743713379,0.9026298522949219,6.837256908416748,1.139542818069458,-0.008243710733950138,-0.017939982935786247,0.0958678275346756,-0.07935573160648346,-0.03445207700133324,2.9914345741271973,6090172.0
86.80000305175781,44.21157455444336,-0.0006183951045386493,-0.00295869424007833,883.7684326171875,0.12700802087783813,1160.518310546875,0.18512429296970367,1082.023193359375,0.17722725868225098,1184.64306640625,0.14874038100242615,120.85261535644531,201.19107055664062,58.328651428222656,53.152809143066406,6.3588385581970215,0.9019651412963867,6.832333087921143,1.1387221813201904,-0.00817919708788395,-0.01810089871287346,0.0958719328045845,-0.07945894449949265,-0.034513890743255615,2.991535186767578,6090376.5
86.9000015258789,44.21151351928711,-0.0009142645285464823,-0.0030690599232912064,883.7810668945312,0.1263604462146759,1160.5367431640625,0.18399879336357117,1082.0408935546875,0.1762208640575409,1184.657958984375,0.14765429496765137,120.86038970947266,201.18878173828125,58.3011589050293,53.111019134521484,6.353926658630371,0.9013051986694336,6.827449321746826,1.1379082202911377,-0.00811158586293459,-0.018257325515151024,0.09587939828634262,-0.07956139743328094,-0.03457532450556755,2.991635322570801,6090580.5
87.0,44.211421966552734,-0.0012211705325171351,-0.003128600073978305,883.793701171875,0.12571212649345398,1160.55517578125,0.18287818133831024,1082.0584716796875,0.1752164512872696,1184.672607421875,0.14657941460609436,120.86802673339844,201.18603515625,58.27351760864258,53.069374084472656,6.349049091339111,0.900650143623352,6.822607517242432,1.1371012926101685,-0.008040925487875938,-0.018409058451652527,0.09589044004678726,-0.07966311275959015,-0.03463638946413994,2.991734743118286,6090783.0
87.0999984741211,44.211299896240234,-0.0015340305399149656,-0.0031200021039694548,883.8062133789062,0.12506318092346191,1160.5733642578125,0.1817626655101776,1082.075927734375,0.1742141842842102,1184.687255859375,0.14551609754562378,120.87554168701172,201.1828155517578,58.245731353759766,53.02788162231445,6.344206809997559,0.9000002145767212,6.817808628082275,1.1363013982772827,-0.007968120276927948,-0.01855597458779812,0.09590518474578857,-0.07976408302783966,-0.03469707816839218,2.9918339252471924,6090985.0
87.19999694824219,44.21114730834961,-0.0018460307037457824,-0.003086535958573222,883.8187255859375,0.12441372871398926,1160.5914306640625,0.1806524395942688,1082.09326171875,0.17321419715881348,1184.7017822265625,0.14446458220481873,120.88292694091797,201.17916870117188,58.21780776977539,52.986549377441406,6.339399814605713,0.8993554711341858,6.813054084777832,1.1355090141296387,-0.007893823087215424,-0.018698012456297874,0.09592370688915253,-0.07986432313919067,-0.03475739806890488,2.9919323921203613,6091185.5
87.30000305175781,44.210960388183594,-0.002154684392735362,-0.0030946354381740093,883.8311157226562,0.12376389652490616,1160.6094970703125,0.17954763770103455,1082.1104736328125,0.17221668362617493,1184.7161865234375,0.14342495799064636,120.89019012451172,201.17507934570312,58.189754486083984,52.945377349853516,6.334629535675049,0.898716151714325,6.808343887329102,1.1347240209579468,-0.007818980142474174,-0.018835190683603287,0.09594599902629852,-0.07996384054422379,-0.034817349165678024,2.992030382156372,6091385.0
87.4000015258789,44.21074676513672,-0.0024641479831188917,-0.003127354197204113,883.8434448242188,0.12311381101608276,1160.62744140625,0.1784484088420868,1082.127685546875,0.1712217777967453,1184.73046875,0.14239723980426788,120.89732360839844,201.17054748535156,58.16157531738281,52.90437698364258,6.329895496368408,0.8980823159217834,6.8036789894104,1.1339465379714966,-0.007743925787508488,-0.018967559561133385,0.09597201645374298,-0.08006264269351959,-0.03487693518400192,2.9921278953552246,6091583.5
87.5,44.21049880981445,-0.0027768833097070456,-0.003236359916627407,883.855712890625,0.12246359139680862,1160.6451416015625,0.1773548424243927,1082.144775390625,0.17022962868213654,1184.74462890625,0.14138148725032806,120.90433502197266,201.16558837890625,58.13327407836914,52.863548278808594,6.325198173522949,0.8974541425704956,6.7990593910217285,1.133176565170288,-0.007668080274015665,-0.019095122814178467,0.0960017666220665,-0.08016073703765869,-0.03493615239858627,2.992224931716919,6091781.0
87.5999984741211,44.21022033691406,-0.0031005193013697863,-0.003291989443823695,883.867919921875,0.1218133419752121,1160.662841796875,0.1762671172618866,1082.1617431640625,0.16924038529396057,1184.7586669921875,0.14037781953811646,120.91121673583984,201.16018676757812,58.10486602783203,52.822898864746094,6.32053804397583,0.8968316912651062,6.794485569000244,1.1324142217636108,-0.0075911362655460835,-0.019217846915125847,0.09603530168533325,-0.08025813847780228,-0.03499501198530197,2.992321491241455,6091977.5
87.69999694824219,44.20991134643555,-0.003429718315601349,-0.003320916322991252,883.8800659179688,0.12116318941116333,1160.680419921875,0.1751853972673416,1082.1785888671875,0.16825421154499054,1184.772705078125,0.13938647508621216,120.91798400878906,201.15438842773438,58.07634735107422,52.78243637084961,6.315916061401367,0.89621502161026,6.789958477020264,1.131659746170044,-0.00751201156526804,-0.019335614517331123,0.0960727408528328,-0.08035484701395035,-0.03505350649356842,2.992417573928833,6092173.0
87.80000305175781,44.20956802368164,-0.0037618097849190235,-0.003372706938534975,883.8921508789062,0.12051325291395187,1160.6978759765625,0.17410987615585327,1082.1954345703125,0.16727125644683838,1184.78662109375,0.13840769231319427,120.92462921142578,201.14816284179688,58.047725677490234,52.74216079711914,6.3113322257995605,0.8956043124198914,6.785479545593262,1.130913257598877,-0.007431498728692532,-0.01944836601614952,0.0961141511797905,-0.0804508700966835,-0.03511164337396622,2.9925129413604736,6092367.5
87.9000015258789,44.209190368652344,-0.004099080339074135,-0.0034641942474991083,883.9041748046875,0.11986364424228668,1160.7152099609375,0.1730407178401947,1082.2120361328125,0.16629165410995483,1184.8004150390625,0.13744163513183594,120.93115234375,201.14154052734375,58.019012451171875,52.70207977294922,6.306787014007568,0.894999623298645,6.7810492515563965,1.1301748752593994,-0.007349926047027111,-0.01955607905983925,0.09615956991910934,-0.08054623007774353,-0.03516942262649536,2.992608070373535,6092561.0
88.0,44.20878219604492,-0.004445500206202269,-0.0035460630897432566,883.9161376953125,0.11921447515487671,1160.7325439453125,0.17197805643081665,1082.2286376953125,0.16531556844711304,1184.8140869140625,0.1364884376525879,120.93756103515625,201.134521484375,57.99020767211914,52.66219711303711,6.302281379699707,0.8944010734558105,6.776668548583984,1.1294447183609009,-0.007266949862241745,-0.019658701494336128,0.09620906412601471,-0.08064091950654984,-0.03522684425115585,2.9927024841308594,6092753.0
88.0999984741211,44.208335876464844,-0.004800106398761272,-0.003766522742807865,883.9280395507812,0.1185658648610115,1160.7496337890625,0.17092211544513702,1082.2451171875,0.16434314846992493,1184.82763671875,0.13554836809635162,120.94384765625,201.12709045410156,57.96132278442383,52.622520446777344,6.297815322875977,0.8938087821006775,6.772338390350342,1.1287230253219604,-0.007182011380791664,-0.01975613459944725,0.09626273810863495,-0.08073496073484421,-0.03528391569852829,2.9927964210510254,6092944.5
88.19999694824219,44.20785903930664,-0.0051767583936452866,-0.003972427453845739,883.9398803710938,0.11791791766881943,1160.7667236328125,0.16987305879592896,1082.261474609375,0.16337454319000244,1184.8411865234375,0.13462167978286743,120.95002746582031,201.11927795410156,57.93235778808594,52.58305740356445,6.293389797210693,0.8932228684425354,6.768059253692627,1.1280099153518677,-0.007095254026353359,-0.0198482908308506,0.09632069617509842,-0.08082835376262665,-0.03534063696861267,2.992889881134033,6093134.5
88.30000305175781,44.207340240478516,-0.005574001464992762,-0.004194995854049921,883.9515991210938,0.11727074533700943,1160.7835693359375,0.16883115470409393,1082.27783203125,0.1624099165201187,1184.8546142578125,0.1337088644504547,120.95609283447266,201.111083984375,57.9033203125,52.54380798339844,6.289005756378174,0.892643392086029,6.763833999633789,1.1273057460784912,-0.007004658691585064,-0.019934916868805885,0.09638319909572601,-0.08092110604047775,-0.035397011786699295,2.9929826259613037,6093323.5
88.4000015258789,44.206783294677734,-0.00599350081756711,-0.004342563915997744,883.9633178710938,0.11662447452545166,1160.8004150390625,0.16779668629169464,1082.2940673828125,0.16144943237304688,1184.867919921875,0.13281044363975525,120.96204376220703,201.10252380371094,57.87422180175781,52.50477981567383,6.284663200378418,0.8920706510543823,6.759664535522461,1.1266107559204102,-0.006910464260727167,-0.020015774294734,0.09645050019025803,-0.08101323992013931,-0.03545304015278816,2.993075132369995,6093512.0
88.5,44.20618438720703,-0.006427757441997528,-0.00447965320199728,883.9749145507812,0.11597919464111328,1160.817138671875,0.16676995158195496,1082.31005859375,0.16049326956272125,1184.881103515625,0.131927028298378,120.96788024902344,201.0935821533203,57.845062255859375,52.465980529785156,6.280363082885742,0.8915047645568848,6.755552768707275,1.1259255409240723,-0.006812341045588255,-0.020090609788894653,0.09652286767959595,-0.08110474795103073,-0.03550872579216957,2.993166923522949,6093699.0
88.5999984741211,44.20553970336914,-0.006875722669064999,-0.0045468988828361034,883.9865112304688,0.11533503979444504,1160.8338623046875,0.16575123369693756,1082.3260498046875,0.15954160690307617,1184.894287109375,0.13105909526348114,120.97361755371094,201.0842742919922,57.81584930419922,52.42741775512695,6.276106834411621,0.8909460306167603,6.751501083374023,1.125250220298767,-0.0067113046534359455,-0.02015925571322441,0.0966004729270935,-0.0811956599354744,-0.03556406870484352,2.993258237838745,6093885.0
88.69999694824219,44.20485305786133,-0.00733041251078248,-0.004569089971482754,883.9979858398438,0.11469210684299469,1160.850341796875,0.16474077105522156,1082.342041015625,0.15859462320804596,1184.9073486328125,0.13020706176757812,120.97924041748047,201.0746307373047,57.78659439086914,52.389095306396484,6.271895408630371,0.8903945684432983,6.747511386871338,1.1245852708816528,-0.006607409100979567,-0.020221563056111336,0.09668348729610443,-0.0812859758734703,-0.03561907634139061,2.993349313735962,6094070.0
88.80000305175781,44.20412063598633,-0.0077873216941952705,-0.004462861455976963,884.0094604492188,0.11405050754547119,1160.8668212890625,0.16373878717422485,1082.3577880859375,0.15765251219272614,1184.9202880859375,0.12937124073505402,120.98475646972656,201.0646209716797,57.757301330566406,52.35102081298828,6.267729759216309,0.8898506164550781,6.743584156036377,1.1239306926727295,-0.006501621101051569,-0.020277462899684906,0.09677199274301529,-0.08137570321559906,-0.03567374870181084,2.9934396743774414,6094254.0
88.9000015258789,44.20334243774414,-0.00823360774666071,-0.004303127061575651,884.0208129882812,0.11341036856174469,1160.883056640625,0.16274550557136536,1082.37353515625,0.15671545267105103,1184.9332275390625,0.12855182588100433,120.99017333984375,201.0542755126953,57.72797393798828,52.313201904296875,6.263610363006592,0.8893144726753235,6.739720821380615,1.1232868432998657,-0.006394534837454557,-0.020326942205429077,0.09686601161956787,-0.08146486431360245,-0.0357280857861042,2.9935295581817627,6094437.0
89.0,44.202518463134766,-0.008663920685648918,-0.004144525155425072,884.0321044921875,0.11277179419994354,1160.8992919921875,0.16176104545593262,1082.38916015625,0.15578363835811615,1184.946044921875,0.1277487874031067,120.99549102783203,201.04359436035156,57.6986198425293,52.27564239501953,6.2595391273498535,0.888786256313324,6.735921859741211,1.122653603553772,-0.0062879775650799274,-0.02037014625966549,0.09696540981531143,-0.08155345916748047,-0.0357820987701416,2.9936187267303467,6094618.5
89.0999984741211,44.20165252685547,-0.009078373201191425,-0.004015838727355003,884.0433959960938,0.1121349036693573,1160.9154052734375,0.16078545153141022,1082.4046630859375,0.15485723316669464,1184.958740234375,0.12696188688278198,121.00070190429688,201.0325927734375,57.66925048828125,52.23835372924805,6.255516529083252,0.8882660269737244,6.7321858406066895,1.1220309734344482,-0.006182692013680935,-0.020407279953360558,0.09707000851631165,-0.08164151012897491,-0.03583578020334244,2.9937076568603516,6094799.5
89.19999694824219,44.20074462890625,-0.009479956701397896,-0.00388579024001956,884.0545654296875,0.11149980127811432,1160.9315185546875,0.15981881320476532,1082.420166015625,0.15393641591072083,1184.971435546875,0.1261908859014511,121.00582122802734,201.02125549316406,57.63986587524414,52.20134353637695,6.251543045043945,0.8877539038658142,6.728512763977051,1.1214187145233154,-0.006078725680708885,-0.020438550040125847,0.09717961400747299,-0.08172901719808578,-0.035889141261577606,2.9937961101531982,6094979.5
89.30000305175781,44.19979476928711,-0.00986853614449501,-0.0037877403665333986,884.065673828125,0.11086661368608475,1160.9473876953125,0.15886114537715912,1082.435546875,0.15302132070064545,1184.9840087890625,0.12543554604053497,121.01083374023438,201.00962829589844,57.610477447509766,52.16461181640625,6.247620105743408,0.8872498869895935,6.72490119934082,1.1208168268203735,-0.005975745152682066,-0.020464126020669937,0.09729405492544174,-0.08181600272655487,-0.03594218194484711,2.9938838481903076,6095158.5
89.4000015258789,44.19880676269531,-0.010247309692203999,-0.0036408565938472748,884.0767211914062,0.11023544520139694,1160.9632568359375,0.15791253745555878,1082.4508056640625,0.15211209654808044,1184.99658203125,0.12469564378261566,121.01576232910156,200.9976806640625,57.58108901977539,52.1281623840332,6.243747234344482,0.886754035949707,6.721351146697998,1.120225191116333,-0.005873862188309431,-0.020484179258346558,0.09741318970918655,-0.08190246671438217,-0.03599490597844124,2.993971109390259,6095336.0
89.5,44.197784423828125,-0.010611395351588726,-0.003443707711994648,884.0877075195312,0.10960640758275986,1160.97900390625,0.15697301924228668,1082.4659423828125,0.15120889246463776,1185.0089111328125,0.12397099286317825,121.02059173583984,200.98544311523438,57.55170440673828,52.092010498046875,6.239925861358643,0.8862662315368652,6.717862129211426,1.1196436882019043,-0.005772681441158056,-0.020498842000961304,0.09753689914941788,-0.08198842406272888,-0.0360473170876503,2.994058132171631,6095513.0
89.5999984741211,44.19672393798828,-0.010955765843391418,-0.0032105613499879837,884.0986328125,0.10897961258888245,1160.99462890625,0.1560426503419876,1082.48095703125,0.15031181275844574,1185.0213623046875,0.12326135486364365,121.02532958984375,200.972900390625,57.52233123779297,52.05615234375,6.236155986785889,0.8857865333557129,6.714432716369629,1.1190720796585083,-0.005672968924045563,-0.020508304238319397,0.09766499698162079,-0.0820738896727562,-0.03609941527247429,2.9941444396972656,6095689.0
89.69999694824219,44.19562530517578,-0.011276822537183762,-0.002950292080640793,884.1094970703125,0.10835516452789307,1161.01025390625,0.15512140095233917,1082.4959716796875,0.14942100644111633,1185.0335693359375,0.12256637215614319,121.02997589111328,200.9600830078125,57.49298095703125,52.02059555053711,6.232437610626221,0.8853147625923157,6.711062431335449,1.118510365486145,-0.005575464107096195,-0.020512817427515984,0.09779725223779678,-0.08215886354446411,-0.036151204258203506,2.994230270385742,6095863.5
89.80000305175781,44.19449996948242,-0.011571851558983326,-0.0027749689761549234,884.1203002929688,0.10773317515850067,1161.025634765625,0.15420925617218018,1082.5108642578125,0.1485365480184555,1185.0458984375,0.12188557535409927,121.03453063964844,200.94699096679688,57.46364974975586,51.98534393310547,6.228771209716797,0.8848509788513184,6.707749366760254,1.1179583072662354,-0.005480727180838585,-0.02051267772912979,0.09793337434530258,-0.08224336802959442,-0.03620268777012825,2.9943156242370605,6096037.5
89.9000015258789,44.19334411621094,-0.011849348433315754,-0.0025776501279324293,884.1310424804688,0.10711374133825302,1161.041015625,0.15330612659454346,1082.525634765625,0.1476585417985916,1185.0579833984375,0.12121842801570892,121.03900146484375,200.93360900878906,57.434349060058594,51.950401306152344,6.225156307220459,0.8843950033187866,6.704492092132568,1.1174153089523315,-0.005389214958995581,-0.020508211106061935,0.0980730652809143,-0.08232740312814713,-0.03625386953353882,2.9944005012512207,6096210.0
90.0,44.19215774536133,-0.012107113376259804,-0.002405085600912571,884.1417236328125,0.10649697482585907,1161.0562744140625,0.15241196751594543,1082.5404052734375,0.14678707718849182,1185.070068359375,0.12056449800729752,121.04338836669922,200.91998291015625,57.40507888793945,51.915771484375,6.221593856811523,0.8839466571807861,6.70128870010376,1.1168814897537231,-0.005299805197864771,-0.020499642938375473,0.09821609407663345,-0.08241098374128342,-0.03630475327372551,2.9944849014282227,6096382.0
90.0999984741211,44.190948486328125,-0.012347621843218803,-0.002345740795135498,884.15234375,0.10588295757770538,1161.071533203125,0.15152673423290253,1082.5550537109375,0.1459222137928009,1185.0821533203125,0.11992333829402924,121.04769134521484,200.9060821533203,57.375850677490234,51.8814582824707,6.218082427978516,0.8835058212280273,6.698138236999512,1.116356372833252,-0.005212939810007811,-0.020487220957875252,0.09836222976446152,-0.08249411731958389,-0.036355338990688324,2.9945688247680664,6096553.0
90.19999694824219,44.18971252441406,-0.012582195922732353,-0.0022663213312625885,884.1629028320312,0.10527180135250092,1161.086669921875,0.15065035223960876,1082.569580078125,0.14506402611732483,1185.0941162109375,0.11929456144571304,121.05191040039062,200.89193725585938,57.34666442871094,51.84745788574219,6.214622974395752,0.8830722570419312,6.695038795471191,1.1158398389816284,-0.005128311924636364,-0.02047116868197918,0.09851127117872238,-0.08257680386304855,-0.03640563413500786,2.994652271270752,6096722.5
90.30000305175781,44.188453674316406,-0.012808828614652157,-0.0021695999894291162,884.1734008789062,0.10466358810663223,1161.1016845703125,0.14978282153606415,1082.5841064453125,0.14421257376670837,1185.10595703125,0.11867792159318924,121.05604553222656,200.87753295898438,57.31752395629883,51.81378173828125,6.2112135887146,0.8826459646224976,6.691989898681641,1.1153316497802734,-0.005044389516115189,-0.020451566204428673,0.09866313636302948,-0.08265906572341919,-0.03645563870668411,2.9947352409362793,6096891.5
90.4000015258789,44.187171936035156,-0.013025788590312004,-0.0020520177204161882,884.183837890625,0.1040584072470665,1161.1165771484375,0.14892414212226868,1082.598388671875,0.14336788654327393,1185.1177978515625,0.1180732473731041,121.06010437011719,200.86288452148438,57.28843688964844,51.78042221069336,6.207855224609375,0.8822266459465027,6.688991069793701,1.114831805229187,-0.004961544647812843,-0.020428523421287537,0.09881773591041565,-0.0827409103512764,-0.03650535270571709,2.9948177337646484,6097059.5
90.5,44.18587112426758,-0.013230989687144756,-0.001822090009227395,884.1942138671875,0.10345634073019028,1161.1314697265625,0.14807431399822235,1082.6126708984375,0.14253002405166626,1185.129638671875,0.1174803078174591,121.06407928466797,200.84800720214844,57.25940704345703,51.74739074707031,6.204546928405762,0.8818142414093018,6.686041355133057,1.1143401861190796,-0.004880011547356844,-0.02040216699242592,0.09897495061159134,-0.08282233774662018,-0.036554787307977676,2.9948995113372803,6097226.5
90.5999984741211,44.184547424316406,-0.013413199223577976,-0.0015034297248348594,884.2045288085938,0.10285747051239014,1161.146240234375,0.1472332775592804,1082.626953125,0.14169904589653015,1185.141357421875,0.11689883470535278,121.06797790527344,200.8328857421875,57.230438232421875,51.71467971801758,6.20128870010376,0.8814085721969604,6.683139801025391,1.1138566732406616,-0.004800094291567802,-0.020372651517391205,0.09913463890552521,-0.08290335536003113,-0.036603935062885284,2.994981050491333,6097392.0
90.69999694824219,44.183204650878906,-0.013563541695475578,-0.0011769443517550826,884.2147827148438,0.10226187855005264,1161.160888671875,0.14640095829963684,1082.64111328125,0.1408749520778656,1185.1529541015625,0.11632837355136871,121.0718002319336,200.8175506591797,57.20153045654297,51.68229293823242,6.1980791091918945,0.8810096383094788,6.6802849769592285,1.113380789756775,-0.004723400808870792,-0.020340261980891228,0.09929652512073517,-0.08298397809267044,-0.036652807146310806,2.9950621128082275,6097557.0
90.80000305175781,44.18185043334961,-0.013681236654520035,-0.0009064290788955986,884.2249755859375,0.10166963934898376,1161.175537109375,0.14557717740535736,1082.6551513671875,0.14005780220031738,1185.16455078125,0.11576823890209198,121.07554626464844,200.80198669433594,57.17269515991211,51.65023422241211,6.194918632507324,0.8806171417236328,6.677474498748779,1.1129124164581299,-0.004651183728128672,-0.020305396988987923,0.09946021437644958,-0.08306420594453812,-0.03670140355825424,2.995142698287964,6097721.0
90.9000015258789,44.18048095703125,-0.013771879486739635,-0.0007005238439887762,884.2351684570312,0.10108082741498947,1161.18994140625,0.14476175606250763,1082.6690673828125,0.1392475813627243,1185.1761474609375,0.1152176707983017,121.0792236328125,200.7862091064453,57.14392852783203,51.618499755859375,6.191805839538574,0.8802309632301331,6.674705505371094,1.1124508380889893,-0.004583613481372595,-0.020268457010388374,0.09962532669305801,-0.08314405381679535,-0.03674972802400589,2.995222806930542,6097884.5
91.0,44.17910385131836,-0.013841931708157063,-0.0005220801685936749,884.2452392578125,0.10049550235271454,1161.2044677734375,0.14395447075366974,1082.6829833984375,0.13844430446624756,1185.1876220703125,0.11467596143484116,121.08282470703125,200.7702178955078,57.115234375,51.587093353271484,6.188740253448486,0.8798508048057556,6.671975612640381,1.1119959354400635,-0.004520016256719828,-0.020229781046509743,0.0997915267944336,-0.08322352170944214,-0.03679778054356575,2.995302438735962,6098046.5
91.0999984741211,44.17771911621094,-0.013894139789044857,-0.0003879363357555121,884.2552490234375,0.09991372376680374,1161.21875,0.14315518736839294,1082.69677734375,0.13764794170856476,1185.1990966796875,0.1141425371170044,121.08634948730469,200.7540283203125,57.08662033081055,51.556007385253906,6.185720443725586,0.8794763684272766,6.66928243637085,1.1115471124649048,-0.004459611605852842,-0.020189624279737473,0.09995856881141663,-0.08330262452363968,-0.03684556856751442,2.9953815937042236,6098207.5
91.19999694824219,44.17633056640625,-0.01393293309956789,-0.00022092646395321935,884.2651977539062,0.09933555871248245,1161.2330322265625,0.1423637419939041,1082.71044921875,0.1368584781885147,1185.21044921875,0.11361689865589142,121.08981323242188,200.7376251220703,57.05808639526367,51.525245666503906,6.182745933532715,0.8791075348854065,6.666624546051025,1.111104130744934,-0.00440211221575737,-0.02014821209013462,0.1001262292265892,-0.08338135480880737,-0.0368930883705616,2.995460271835327,6098368.0
91.30000305175781,44.1749382019043,-0.013955025933682919,-0.00011413108586566523,884.2750854492188,0.09876105934381485,1161.247314453125,0.1415800005197525,1082.72412109375,0.13607586920261383,1185.2218017578125,0.1130986288189888,121.09320068359375,200.7210235595703,57.029632568359375,51.49480438232422,6.179815292358398,0.8787438869476318,6.664000511169434,1.1106667518615723,-0.004346949048340321,-0.020105712115764618,0.10029436647891998,-0.08345972746610641,-0.03694034740328789,2.9955384731292725,6098527.0
91.4000015258789,44.17354202270508,-0.013966439291834831,-8.013859041966498e-05,884.2849731445312,0.09819027781486511,1161.2613525390625,0.14080384373664856,1082.7376708984375,0.13530007004737854,1185.2330322265625,0.11258729547262192,121.09651947021484,200.7042236328125,57.00126647949219,51.46467971801758,6.17692756652832,0.8783853650093079,6.661407947540283,1.1102347373962402,-0.004294637590646744,-0.020062332972884178,0.10046275705099106,-0.0835377424955368,-0.03698734939098358,2.9956164360046387,6098685.5
91.5,44.17214584350586,-0.013974453322589397,-5.583676465903409e-05,884.2947387695312,0.09762324392795563,1161.275390625,0.14003510773181915,1082.751220703125,0.13453106582164764,1185.2442626953125,0.11208251863718033,121.09976959228516,200.68724060058594,56.972984313964844,51.43487548828125,6.174081325531006,0.8780315518379211,6.658846378326416,1.1098077297210693,-0.0042443349957466125,-0.020018214359879494,0.10063128173351288,-0.08361540734767914,-0.03703409060835838,2.9956936836242676,6098843.0
91.5999984741211,44.170745849609375,-0.013980036601424217,2.666194859557436e-06,884.3045043945312,0.09706000983715057,1161.2894287109375,0.1392737329006195,1082.7646484375,0.13376878201961517,1185.2554931640625,0.11158408224582672,121.10295104980469,200.67005920410156,56.944793701171875,51.40538024902344,6.171275615692139,0.8776824474334717,6.656314849853516,1.1093858480453491,-0.004195070825517178,-0.019973399117588997,0.10079990327358246,-0.08369272202253342,-0.03708057850599289,2.9957706928253174,6098999.5
91.69999694824219,44.169349670410156,-0.013979770243167877,7.193766941782087e-05,884.3141479492188,0.09650061279535294,1161.30322265625,0.13851962983608246,1082.7779541015625,0.13301320374011993,1185.2666015625,0.11109182983636856,121.10607147216797,200.65269470214844,56.916690826416016,51.376197814941406,6.168509483337402,0.8773376941680908,6.653812408447266,1.108968734741211,-0.0041467370465397835,-0.01992792822420597,0.10096858441829681,-0.08376969397068024,-0.0371268130838871,2.995847225189209,6099155.5
91.80000305175781,44.16795349121094,-0.013972576707601547,0.00012090954260202125,884.3237915039062,0.0959450826048851,1161.317138671875,0.13777272403240204,1082.791259765625,0.13226425647735596,1185.2777099609375,0.11060556024312973,121.10912322998047,200.63514709472656,56.8886833190918,51.34732437133789,6.165781497955322,0.8769972324371338,6.651338577270508,1.1085563898086548,-0.004099795129150152,-0.019881876185536385,0.10113725811243057,-0.0838463306427002,-0.03717280179262161,2.9959232807159424,6099310.0
91.9000015258789,44.16655349731445,-0.013960485346615314,0.00018659418856259435,884.3333740234375,0.09539344161748886,1161.330810546875,0.1370329111814499,1082.804443359375,0.13152191042900085,1185.2886962890625,0.11012504249811172,121.11210632324219,200.61741638183594,56.86076736450195,51.318756103515625,6.16309118270874,0.8766608834266663,6.648891925811768,1.1081486940383911,-0.004054364748299122,-0.0198353324085474,0.10130584239959717,-0.08392263203859329,-0.03721853718161583,2.9959988594055176,6099464.0
92.0,44.165157318115234,-0.013941826298832893,0.00031595188193023205,884.3428344726562,0.0948457196354866,1161.344482421875,0.13630011677742004,1082.8175048828125,0.13078610599040985,1185.2996826171875,0.10965007543563843,121.11502838134766,200.59951782226562,56.83294677734375,51.290489196777344,6.160437107086182,0.8763285279273987,6.646472454071045,1.1077454090118408,-0.0040101557970047,-0.019788363948464394,0.10147427022457123,-0.08399860560894012,-0.037264030426740646,2.9960739612579346,6099617.0
92.0999984741211,44.16376495361328,-0.013910230249166489,0.0004165512800682336,884.352294921875,0.09430193901062012,1161.358154296875,0.13557422161102295,1082.83056640625,0.13005679845809937,1185.3106689453125,0.10918042808771133,121.11788940429688,200.58145141601562,56.80522537231445,51.26252365112305,6.157818794250488,0.8760000467300415,6.644079208374023,1.107346534729004,-0.003967415541410446,-0.019741056486964226,0.10164247453212738,-0.08407425135374069,-0.03730928152799606,2.9961485862731934,6099769.0
92.19999694824219,44.16237258911133,-0.013868575915694237,0.0004951370065100491,884.3616943359375,0.0937621220946312,1161.37158203125,0.13485509157180786,1082.843505859375,0.12933392822742462,1185.321533203125,0.10871578007936478,121.12068939208984,200.56320190429688,56.7775993347168,51.2348518371582,6.1552348136901855,0.8756753206253052,6.64171028137207,1.1069517135620117,-0.0039270310662686825,-0.019693570211529732,0.10181029886007309,-0.08414957672357559,-0.03735429048538208,2.996222972869873,6099920.5
92.30000305175781,44.160987854003906,-0.013819062151014805,0.0005555856041610241,884.37109375,0.09322627633810043,1161.385009765625,0.13414260745048523,1082.8564453125,0.12861746549606323,1185.3323974609375,0.10825580358505249,121.12342071533203,200.5447998046875,56.75007629394531,51.20747375488281,6.152684211730957,0.8753541707992554,6.639365196228027,1.1065608263015747,-0.0038885835092514753,-0.01964603364467621,0.10197760909795761,-0.08422457426786423,-0.037399064749479294,2.9962968826293945,6100071.0
92.4000015258789,44.159603118896484,-0.013763503171503544,0.0005818427889607847,884.38037109375,0.09269440919160843,1161.3984375,0.1334366351366043,1082.8692626953125,0.12790732085704803,1185.34326171875,0.10780022293329239,121.1260986328125,200.52622985839844,56.722652435302734,51.180381774902344,6.150166034698486,0.8750364780426025,6.63704252243042,1.1061737537384033,-0.0038518100045621395,-0.019598543643951416,0.10214431583881378,-0.08429926633834839,-0.03744359686970711,2.996370315551758,6100220.5
92.5,44.15822982788086,-0.013705318793654442,0.0005920797702856362,884.3895874023438,0.09216654300689697,1161.4117431640625,0.13273705542087555,1082.8819580078125,0.12720343470573425,1185.35400390625,0.10734879225492477,121.12870788574219,200.5074920654297,56.69532775878906,51.15357971191406,6.147679328918457,0.8747220635414124,6.634741306304932,1.1057902574539185,-0.0038164809811860323,-0.01955118216574192,0.10231035202741623,-0.08437363803386688,-0.037487901747226715,2.996443271636963,6100369.0
92.5999984741211,44.156856536865234,-0.013646110892295837,0.0005314613808877766,884.3988037109375,0.09164267778396606,1161.425048828125,0.1320437788963318,1082.8946533203125,0.1265057474374771,1185.36474609375,0.10690134018659592,121.13126373291016,200.4886016845703,56.66810989379883,51.12705612182617,6.145223140716553,0.87441086769104,6.632461071014404,1.1054102182388306,-0.0037821296136826277,-0.019503984600305557,0.10247568041086197,-0.0844476968050003,-0.03753196820616722,2.996515989303589,6100517.0
92.69999694824219,44.155494689941406,-0.013592964969575405,0.0005394351319409907,884.407958984375,0.0911228135228157,1161.4381103515625,0.13135671615600586,1082.9073486328125,0.12581418454647064,1185.3753662109375,0.10645775496959686,121.13375091552734,200.46954345703125,56.6409912109375,51.10081100463867,6.142796039581299,0.8741027116775513,6.63020133972168,1.10503351688385,-0.003748542396351695,-0.01945696771144867,0.1026402935385704,-0.08452145010232925,-0.03757581114768982,2.9965879917144775,6100664.0
92.80000305175781,44.15413284301758,-0.013539021834731102,0.0005376932676881552,884.4169921875,0.09060695767402649,1161.4512939453125,0.130675807595253,1082.919921875,0.12512871623039246,1185.385986328125,0.10601802915334702,121.13618469238281,200.45034790039062,56.61397933959961,51.0748405456543,6.1403985023498535,0.8737975358963013,6.6279616355896,1.1046602725982666,-0.0037147141993045807,-0.019410060718655586,0.1028042584657669,-0.08459489792585373,-0.03761942312121391,2.996659994125366,6100810.0
92.9000015258789,44.15277862548828,-0.013485251925885677,0.00056949577992782,884.426025390625,0.09009509533643723,1161.46435546875,0.1300010085105896,1082.932373046875,0.1244492381811142,1185.3966064453125,0.1055821105837822,121.13856506347656,200.43099975585938,56.58707046508789,51.04914474487305,6.138028144836426,0.8734952807426453,6.625741958618164,1.1042903661727905,-0.0036816131323575974,-0.0193632822483778,0.10296757519245148,-0.08466804772615433,-0.0376628078520298,2.9967312812805176,6100955.5
93.0,44.151432037353516,-0.013428302481770515,0.0006393761723302305,884.43505859375,0.08958723396062851,1161.477294921875,0.12933224439620972,1082.9447021484375,0.12377572059631348,1185.4071044921875,0.10514991730451584,121.14088439941406,200.4114990234375,56.560264587402344,51.023712158203125,6.135684967041016,0.8731958270072937,6.623542308807373,1.1039236783981323,-0.003649030812084675,-0.01931663230061531,0.10313023626804352,-0.08474089205265045,-0.03770597279071808,2.99680233001709,6101100.0
93.0999984741211,44.150089263916016,-0.013364365324378014,0.0006758845993317664,884.4439697265625,0.08908335864543915,1161.4901123046875,0.12866941094398499,1082.9571533203125,0.12310809642076492,1185.4176025390625,0.10472133755683899,121.14314270019531,200.391845703125,56.5335693359375,50.99854278564453,6.133368492126465,0.8728991746902466,6.62136173248291,1.103560209274292,-0.0036174324341118336,-0.01927015371620655,0.10329220443964005,-0.0848134383559227,-0.03774891421198845,2.996872901916504,6101243.5
93.19999694824219,44.14875030517578,-0.013296776451170444,0.0006358966347761452,884.452880859375,0.08858346939086914,1161.5030517578125,0.12801241874694824,1082.9693603515625,0.12244630604982376,1185.427978515625,0.10429616272449493,121.14534759521484,200.37205505371094,56.50697708129883,50.9736328125,6.131077289581299,0.8726051449775696,6.619199275970459,1.1031999588012695,-0.00358732626773417,-0.019223935902118683,0.10345339775085449,-0.08488569408655167,-0.03779163584113121,2.9969429969787598,6101386.5
