t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
93.30000305175781,44.147422790527344,-0.013233186677098274,0.0006174861337058246,884.461669921875,0.0880875512957573,1161.5157470703125,0.12736116349697113,1082.9815673828125,0.12179028242826462,1185.4384765625,0.10387421399354935,121.14749145507812,200.3521270751953,56.48049545288086,50.94898223876953,6.128810882568359,0.8723137974739075,6.6170549392700195,1.1028424501419067,-0.00355823477730155,-0.019178025424480438,0.10361377149820328,-0.08495765179395676,-0.03783413767814636,2.9970128536224365,6101528.5
93.4000015258789,44.14609909057617,-0.013171438127756119,0.0006082635372877121,884.470458984375,0.08759558945894241,1161.5284423828125,0.12671557068824768,1082.9937744140625,0.12113996595144272,1185.4488525390625,0.10345546156167984,121.14958190917969,200.33204650878906,56.45412063598633,50.924583435058594,6.126568794250488,0.8720248937606812,6.614927768707275,1.1024880409240723,-0.0035291146486997604,-0.019132379442453384,0.10377337038516998,-0.08502932637929916,-0.0378764271736145,2.997082233428955,6101670.0
93.5,44.14478302001953,-0.013110611587762833,0.0005862030666321516,884.4791870117188,0.0871075764298439,1161.5411376953125,0.1260755956172943,1083.005859375,0.12049529701471329,1185.4591064453125,0.10303988307714462,121.15161895751953,200.31182861328125,56.427852630615234,50.90043258666992,6.124350547790527,0.8717385530471802,6.612818241119385,1.1021363735198975,-0.003500291844829917,-0.01908697932958603,0.103932224214077,-0.0851007029414177,-0.03791850060224533,2.9971513748168945,6101810.5
93.5999984741211,44.143470764160156,-0.01305199135094881,0.0004752080130856484,884.4879150390625,0.08662349730730057,1161.5537109375,0.12544117867946625,1083.017822265625,0.11985622346401215,1185.469482421875,0.10262744873762131,121.15360260009766,200.29148864746094,56.40169143676758,50.87652587890625,6.122154712677002,0.8714545965194702,6.6107258796691895,1.1017876863479614,-0.003471852047368884,-0.019041819497942924,0.10409034788608551,-0.08517180383205414,-0.037960365414619446,2.9972198009490967,6101950.0
93.69999694824219,44.14216613769531,-0.013004470616579056,0.00032867665868252516,884.4965209960938,0.08614332973957062,1161.566162109375,0.12481224536895752,1083.02978515625,0.11922267824411392,1185.4796142578125,0.10221812129020691,121.15553283691406,200.27101135253906,56.375640869140625,50.85286331176758,6.119981288909912,0.8711730241775513,6.6086506843566895,1.101441740989685,-0.0034435936249792576,-0.01899687573313713,0.10424774885177612,-0.0852426141500473,-0.03800201416015625,2.997288227081299,6102089.0
93.80000305175781,44.140865325927734,-0.012971603311598301,0.00015028950292617083,884.505126953125,0.08566705882549286,1161.57861328125,0.12418880313634872,1083.0416259765625,0.11859460175037384,1185.4898681640625,0.10181203484535217,121.15740203857422,200.25039672851562,56.349700927734375,50.82944107055664,6.1178297996521,0.8708938360214233,6.606592655181885,1.1010987758636475,-0.00341425952501595,-0.0189520176500082,0.10440458357334137,-0.08531314134597778,-0.03804345801472664,2.9973559379577637,6102227.0
93.9000015258789,44.13956832885742,-0.012956573627889156,-5.4586056648986414e-05,884.513671875,0.0851946696639061,1161.591064453125,0.12357086688280106,1083.053466796875,0.11797196418046951,1185.5,0.1014094203710556,121.15922546386719,200.2296600341797,56.32386779785156,50.806251525878906,6.115699768066406,0.8706169724464417,6.60455322265625,1.1007589101791382,-0.0033833591733127832,-0.018907073885202408,0.10456101596355438,-0.08538339287042618,-0.03808469697833061,2.9974234104156494,6102364.5
94.0,44.13827133178711,-0.012962033040821552,-0.0001933278690557927,884.5221557617188,0.08472613245248795,1161.6033935546875,0.12295848876237869,1083.0653076171875,0.11735470592975616,1185.5101318359375,0.10101061314344406,121.16099548339844,200.2087860107422,56.29814529418945,50.783294677734375,6.113590717315674,0.8703425526618958,6.602532863616943,1.1004221439361572,-0.003350394545122981,-0.018861833959817886,0.10471725463867188,-0.08545336127281189,-0.03812572732567787,2.997490644454956,6102501.5
94.0999984741211,44.1369743347168,-0.01298136543482542,-0.0002545817696955055,884.5306396484375,0.0842614397406578,1161.6156005859375,0.1223517656326294,1083.0770263671875,0.116742804646492,1185.520263671875,0.10061600804328918,121.16271209716797,200.1877899169922,56.27253723144531,50.76057052612305,6.111502170562744,0.8700705170631409,6.600533485412598,1.1000888347625732,-0.003314933506771922,-0.018816053867340088,0.10487356781959534,-0.08552306145429611,-0.038166556507349014,2.9975574016571045,6102637.0
94.19999694824219,44.135677337646484,-0.013006824068725109,-0.00017558250692673028,884.5390014648438,0.08380056917667389,1161.6278076171875,0.12175074219703674,1083.088623046875,0.11613623797893524,1185.5302734375,0.10022593289613724,121.16437530517578,200.1666717529297,56.24703598022461,50.73807144165039,6.109434604644775,0.8698010444641113,6.598555564880371,1.0997593402862549,-0.003277828684076667,-0.01876957155764103,0.1050301045179367,-0.08559248596429825,-0.03820718452334404,2.997623920440674,6102772.5
94.30000305175781,44.134376525878906,-0.013024382293224335,-2.2922926291357726e-05,884.54736328125,0.0833434909582138,1161.6400146484375,0.12115545570850372,1083.1002197265625,0.11553499102592468,1185.540283203125,0.09984056651592255,121.1659927368164,200.14544677734375,56.221649169921875,50.71580123901367,6.107387542724609,0.8695341944694519,6.596600532531738,1.099433422088623,-0.003240056801587343,-0.01872231997549534,0.10518693923950195,-0.08566164970397949,-0.03824761509895325,2.997689723968506,6102907.0
94.4000015258789,44.13307571411133,-0.013026674278080463,0.0001983000838663429,884.5556640625,0.08289019763469696,1161.652099609375,0.12056585401296616,1083.1116943359375,0.11493904143571854,1185.55029296875,0.09945981204509735,121.16755676269531,200.1240997314453,56.19637680053711,50.693756103515625,6.105361461639404,0.8692700862884521,6.594667911529541,1.0991113185882568,-0.0032035084441304207,-0.018674395978450775,0.10534399002790451,-0.08573054522275925,-0.03828784450888634,2.997755527496338,6103040.5
94.5,44.131771087646484,-0.01300684455782175,0.0005054116481915116,884.56396484375,0.08244066685438156,1161.6640625,0.11998181790113449,1083.1231689453125,0.11434837430715561,1185.5601806640625,0.09908337891101837,121.1690673828125,200.10263061523438,56.17121887207031,50.67193603515625,6.103355884552002,0.8690087199211121,6.592756271362305,1.0987926721572876,-0.0031691601034253836,-0.01862599328160286,0.10550106316804886,-0.08579917252063751,-0.03832788020372391,2.9978208541870117,6103173.5
94.5999984741211,44.130470275878906,-0.012956302613019943,0.0008641527965664864,884.5721435546875,0.08199488371610641,1161.676025390625,0.11940319836139679,1083.1346435546875,0.11376294493675232,1185.570068359375,0.0987108051776886,121.1705322265625,200.0810546875,56.146175384521484,50.650333404541016,6.101370811462402,0.8687500357627869,6.5908637046813965,1.0984772443771362,-0.0031380020081996918,-0.01857738010585308,0.10565789043903351,-0.08586754649877548,-0.038367725908756256,2.9978857040405273,6103305.5
94.69999694824219,44.12917709350586,-0.012869887985289097,0.0011617849813774228,884.580322265625,0.08155283331871033,1161.68798828125,0.11882975697517395,1083.14599609375,0.11318273097276688,1185.5799560546875,0.0983414351940155,121.17195129394531,200.05935668945312,56.12124252319336,50.62895202636719,6.0994062423706055,0.8684940338134766,6.588988304138184,1.098164677619934,-0.003111292375251651,-0.018528932705521584,0.10581410676240921,-0.08593566715717316,-0.038407377898693085,2.997950315475464,6103437.5
94.80000305175781,44.12788772583008,-0.012753709219396114,0.0014570753555744886,884.5885009765625,0.08111448585987091,1161.6998291015625,0.11826121807098389,1083.1572265625,0.11260765045881271,1185.5897216796875,0.09797448664903641,121.1733169555664,200.03756713867188,56.096431732177734,50.607784271240234,6.097461223602295,0.8682405352592468,6.587126731872559,1.097854495048523,-0.003089828649535775,-0.01848108507692814,0.10596928000450134,-0.08600352704524994,-0.03844683617353439,2.9980146884918213,6103568.0
94.9000015258789,44.12661361694336,-0.012608001939952374,0.0017320511396974325,884.5965576171875,0.08067981898784637,1161.711669921875,0.11769729852676392,1083.16845703125,0.11203764379024506,1185.5994873046875,0.09760916978120804,121.17463684082031,200.01565551757812,56.07173156738281,50.586830139160156,6.095534801483154,0.8679893612861633,6.5852766036987305,1.097546100616455,-0.0030728746205568314,-0.018434200435876846,0.10612304508686066,-0.08607114106416702,-0.03848610818386078,2.9980785846710205,6103698.0
95.0,44.12535095214844,-0.012434796430170536,0.0020046508871018887,884.6046142578125,0.08024882525205612,1161.723388671875,0.11713773757219315,1083.1796875,0.11147262156009674,1185.6092529296875,0.0972447618842125,121.17591094970703,199.99365234375,56.04714584350586,50.56608200073242,6.093626976013184,0.8677401542663574,6.58343505859375,1.0972391366958618,-0.003060561139136553,-0.01838863641023636,0.1062750518321991,-0.08613849431276321,-0.03852519392967224,2.9981422424316406,6103827.5
95.0999984741211,44.124107360839844,-0.012234331108629704,0.0022749926429241896,884.6126098632812,0.07982145994901657,1161.735107421875,0.1165822371840477,1083.1907958984375,0.11091246455907822,1185.618896484375,0.09688054770231247,121.17713928222656,199.97152709960938,56.02267837524414,50.545536041259766,6.091736793518066,0.8674927353858948,6.58159875869751,1.096933126449585,-0.003052707528695464,-0.018344726413488388,0.1064249649643898,-0.08620560169219971,-0.03856409713625908,2.9982054233551025,6103956.5
95.19999694824219,44.122886657714844,-0.012006832286715508,0.0024937831331044436,884.62060546875,0.07939771562814713,1161.7467041015625,0.11603051424026489,1083.2017822265625,0.11035706847906113,1185.628662109375,0.09651580452919006,121.1783218383789,199.94931030273438,55.99831771850586,50.52519226074219,6.08986234664917,0.8672467470169067,6.579765796661377,1.0966275930404663,-0.0030493857339024544,-0.018302801996469498,0.1065724641084671,-0.0862724557518959,-0.038602810353040695,2.9982683658599854,6104084.5
95.30000305175781,44.12168502807617,-0.01175745390355587,0.002702512079849839,884.6284790039062,0.0789775401353836,1161.75830078125,0.11548227071762085,1083.212890625,0.10980630666017532,1185.6383056640625,0.09614980965852737,121.17945098876953,199.927001953125,55.97407531738281,50.50503921508789,6.088002681732178,0.8670019507408142,6.577932834625244,1.0963221788406372,-0.0030506476759910583,-0.018263185396790504,0.10671721398830414,-0.0863390564918518,-0.038641344755887985,2.99833083152771,6104212.0
95.4000015258789,44.12051010131836,-0.01148720271885395,0.002825995907187462,884.6363525390625,0.07856091856956482,1161.769775390625,0.11493722349405289,1083.2237548828125,0.10926003754138947,1185.6478271484375,0.09578191488981247,121.18053436279297,199.90457153320312,55.9499397277832,50.48507308959961,6.086157321929932,0.8667579889297485,6.5760979652404785,1.09601628780365,-0.0030558547005057335,-0.018226144835352898,0.10685895383358002,-0.08640540391206741,-0.03867969289422035,2.9983930587768555,6104338.5
95.5,44.119361877441406,-0.011204603128135204,0.0029629662167280912,884.6442260742188,0.07814779877662659,1161.78125,0.11439509689807892,1083.2347412109375,0.10871811956167221,1185.657470703125,0.0954115092754364,121.18157958984375,199.88204956054688,55.9259147644043,50.46528625488281,6.084323883056641,0.8665145039558411,6.574258327484131,1.0957098007202148,-0.003064957680180669,-0.018191928043961525,0.10699743032455444,-0.08647149056196213,-0.03871786594390869,2.998455047607422,6104464.5
95.5999984741211,44.11824035644531,-0.010908306576311588,0.003021636977791786,884.6520385742188,0.07773814350366592,1161.7926025390625,0.11385564506053925,1083.2454833984375,0.10818040370941162,1185.6669921875,0.09503810852766037,121.18257141113281,199.8594207763672,55.90199279785156,50.445674896240234,6.082501411437988,0.8662712574005127,6.572412490844727,1.0954021215438843,-0.0030768176075071096,-0.018160684034228325,0.10713250190019608,-0.08653733134269714,-0.03875585272908211,2.99851655960083,6104590.0
95.69999694824219,44.117149353027344,-0.010606142692267895,0.003123178379610181,884.6597900390625,0.07733191549777985,1161.8040771484375,0.11331861466169357,1083.25634765625,0.10764673352241516,1185.6763916015625,0.09466128051280975,121.18350982666016,199.83668518066406,55.87818145751953,50.42622756958008,6.0806884765625,0.8660278916358948,6.570558547973633,1.095093011856079,-0.003091693390160799,-0.01813257485628128,0.10726399719715118,-0.08660290390253067,-0.038793664425611496,2.998577833175659,6104714.5
95.80000305175781,44.1160888671875,-0.010293824598193169,0.0032504345290362835,884.66748046875,0.07692905515432358,1161.8153076171875,0.11278381198644638,1083.26708984375,0.1071169450879097,1185.6859130859375,0.0942806750535965,121.18441009521484,199.8138427734375,55.854469299316406,50.40694046020508,6.078883647918701,0.865784227848053,6.568694591522217,1.0947824716567993,-0.0031084916554391384,-0.018107671290636063,0.1073918417096138,-0.0866682156920433,-0.03883129730820656,2.998638868331909,6104839.0
95.9000015258789,44.11505889892578,-0.009968781843781471,0.003357433248311281,884.6751708984375,0.07652951776981354,1161.8265380859375,0.11225100606679916,1083.2777099609375,0.1065908819437027,1185.6953125,0.09389595687389374,121.18525695800781,199.7908935546875,55.83086013793945,50.38780975341797,6.077085494995117,0.8655399084091187,6.56682014465332,1.0944700241088867,-0.0031278489623218775,-0.018086092546582222,0.10751592367887497,-0.08673326671123505,-0.038868751376867294,2.998699426651001,6104962.0
96.0,44.11406326293945,-0.009633038192987442,0.0034607884008437395,884.6828002929688,0.07613324373960495,1161.8377685546875,0.11171996593475342,1083.288330078125,0.10606838762760162,1185.70458984375,0.09350670874118805,121.18606567382812,199.76785278320312,55.80734634399414,50.36882019042969,6.075292110443115,0.8652947545051575,6.564932823181152,1.0941554307937622,-0.003150088479742408,-0.018067989498376846,0.10763608664274216,-0.0867980495095253,-0.038906030356884,2.9987597465515137,6105085.0
96.0999984741211,44.11309814453125,-0.009286959655582905,0.0035380723420530558,884.6903686523438,0.07574018090963364,1161.848876953125,0.11119045317173004,1083.2989501953125,0.10554929822683334,1185.7139892578125,0.0931125283241272,121.18681335449219,199.7447052001953,55.78392791748047,50.349971771240234,6.073503017425537,0.8650485277175903,6.563031196594238,1.0938385725021362,-0.0031749263871461153,-0.018053486943244934,0.10775220394134521,-0.08686255663633347,-0.038943130522966385,2.9988198280334473,6105207.0
96.19999694824219,44.1121711730957,-0.008933152072131634,0.0035994029603898525,884.6979370117188,0.07535026222467422,1161.8599853515625,0.11066222935914993,1083.3094482421875,0.10503344982862473,1185.7232666015625,0.09271303564310074,121.1875228881836,199.721435546875,55.76060485839844,50.33125305175781,6.071715831756592,0.8648009896278381,6.5611138343811035,1.0935189723968506,-0.0032023368403315544,-0.018042707815766335,0.1078641414642334,-0.08692679554224014,-0.03898005560040474,2.9988794326782227,6105328.5
96.30000305175781,44.11127853393555,-0.00857321172952652,0.0036543309688568115,884.7054443359375,0.07496342808008194,1161.87109375,0.11013507843017578,1083.3199462890625,0.10452066361904144,1185.7325439453125,0.09230789542198181,121.18817901611328,199.69805908203125,55.73737335205078,50.312660217285156,6.069930076599121,0.8645519614219666,6.559179306030273,1.0931965112686157,-0.003231964772567153,-0.01803574338555336,0.10797181725502014,-0.08699075132608414,-0.039016805589199066,2.998938798904419,6105449.5
96.4000015258789,44.11042022705078,-0.008207778446376324,0.003705039620399475,884.7129516601562,0.074579618871212,1161.882080078125,0.10960876941680908,1083.3304443359375,0.10401078313589096,1185.74169921875,0.09189680218696594,121.18878936767578,199.67459106445312,55.71422576904297,50.2941780090332,6.068143367767334,0.8643012046813965,6.557226181030273,1.092871069908142,-0.0032636038959026337,-0.018032658845186234,0.10807514935731888,-0.08705443143844604,-0.03905337676405907,2.998997926712036,6105570.0
96.5,44.10960006713867,-0.007837275043129921,0.003760951105505228,884.7203369140625,0.07419875264167786,1161.8929443359375,0.10908310115337372,1083.3408203125,0.10350362956523895,1185.7508544921875,0.09147949516773224,121.18934631347656,199.65098571777344,55.691165924072266,50.27580642700195,6.066354751586914,0.8640484809875488,6.555253505706787,1.092542290687561,-0.0032971645705401897,-0.018033521249890327,0.10817407816648483,-0.08711782097816467,-0.03908977657556534,2.999056577682495,6105689.5
96.5999984741211,44.10881423950195,-0.00746117951348424,0.0038108513690531254,884.727783203125,0.07382076233625412,1161.90380859375,0.10855786502361298,1083.35107421875,0.10299903899431229,1185.760009765625,0.09105569869279861,121.18985748291016,199.62728881835938,55.66818618774414,50.25753402709961,6.064562797546387,0.8637937307357788,6.553260326385498,1.092210054397583,-0.00333258043974638,-0.01803838275372982,0.10826853662729263,-0.08718091994524002,-0.03912600129842758,2.999115228652954,6105808.5
96.69999694824219,44.108070373535156,-0.007080094423145056,0.003895403118804097,884.735107421875,0.07344557344913483,1161.9146728515625,0.10803285241127014,1083.361328125,0.10249684751033783,1185.7691650390625,0.09062515944242477,121.19031524658203,199.6034698486328,55.64528274536133,50.23935317993164,6.062766075134277,0.8635366559028625,6.551245212554932,1.091874122619629,-0.0033699136693030596,-0.018047310411930084,0.1083584651350975,-0.08724372088909149,-0.0391620509326458,2.999173402786255,6105927.0
96.80000305175781,44.10736083984375,-0.006690554320812225,0.0039243390783667564,884.742431640625,0.07307311147451401,1161.9254150390625,0.1075078621506691,1083.37158203125,0.10199686884880066,1185.7781982421875,0.09018760919570923,121.19072723388672,199.57952880859375,55.62245559692383,50.221256256103516,6.060964107513428,0.8632771372795105,6.549206733703613,1.0915344953536987,-0.0034090683329850435,-0.018060356378555298,0.10844379663467407,-0.08730622380971909,-0.039197925478219986,2.9992311000823975,6106045.0
96.9000015258789,44.106693267822266,-0.006298120133578777,0.003886161372065544,884.749755859375,0.0727033019065857,1161.9361572265625,0.10698266327381134,1083.3817138671875,0.10149895399808884,1185.787109375,0.0897427573800087,121.19108581542969,199.55548095703125,55.59970474243164,50.2032356262207,6.059154510498047,0.8630149960517883,6.547144412994385,1.0911906957626343,-0.00345052033662796,-0.01807761937379837,0.10852443426847458,-0.0873684287071228,-0.039233624935150146,2.99928879737854,6106162.0
97.0,44.10606384277344,-0.005909504368901253,0.0038268375210464,884.7570190429688,0.07233605533838272,1161.9468994140625,0.10645705461502075,1083.391845703125,0.10100290924310684,1185.796142578125,0.08929035812616348,121.19139099121094,199.5312957763672,55.57701873779297,50.18528366088867,6.057336330413818,0.8627501130104065,6.545056343078613,1.0908427238464355,-0.003493477124720812,-0.01809912547469139,0.10860034078359604,-0.08743031322956085,-0.03926914930343628,2.9993460178375244,6106278.5
97.0999984741211,44.105472564697266,-0.005526820197701454,0.003749940311536193,884.7642211914062,0.07197130471467972,1161.95751953125,0.1059308722615242,1083.4019775390625,0.10050858557224274,1185.8050537109375,0.08883029967546463,121.19164276123047,199.5070037841797,55.55439758300781,50.16739273071289,6.055508613586426,0.8624822497367859,6.542942523956299,1.090490460395813,-0.0035370327532291412,-0.01812482811510563,0.10867156088352203,-0.08749188482761383,-0.039304498583078384,2.9994029998779297,6106395.0
97.19999694824219,44.10491943359375,-0.005151826422661543,0.00365046295337379,884.7713623046875,0.07160894572734833,1161.968017578125,0.10540398210287094,1083.4119873046875,0.10001581162214279,1185.8138427734375,0.08836258202791214,121.19184112548828,199.48257446289062,55.53184127807617,50.14955520629883,6.0536699295043945,0.8622113466262817,6.540802478790283,1.090133786201477,-0.0035808931570500135,-0.018154647201299667,0.10873816907405853,-0.08755314350128174,-0.03933967277407646,2.999459743499756,6106510.0
97.30000305175781,44.10440444946289,-0.0047867801040410995,0.0035944380797445774,884.7785034179688,0.07124891132116318,1161.978515625,0.10487625747919083,1083.4219970703125,0.09952442348003387,1185.8226318359375,0.0878872200846672,121.1919937133789,199.45802307128906,55.509342193603516,50.13176345825195,6.05181884765625,0.8619373440742493,6.538636207580566,1.0897727012634277,-0.003624772420153022,-0.018188484013080597,0.1088002547621727,-0.08761406689882278,-0.03937467187643051,2.999516248703003,6106625.0
97.4000015258789,44.10392379760742,-0.004427336156368256,0.003570633940398693,884.78564453125,0.07089110463857651,1161.989013671875,0.1043475940823555,1083.431884765625,0.09903427213430405,1185.8314208984375,0.0874042958021164,121.19208526611328,199.433349609375,55.48689651489258,50.114009857177734,6.049955368041992,0.8616600632667542,6.536444187164307,1.0894073247909546,-0.003668309887871146,-0.01822621375322342,0.10885794460773468,-0.08767466247081757,-0.03940949589014053,2.999572515487671,6106739.5
97.5,44.10348129272461,-0.004070272669196129,0.0036260290071368217,884.792724609375,0.07053545117378235,1161.9993896484375,0.103817880153656,1083.4417724609375,0.09854520857334137,1185.8402099609375,0.08691386133432388,121.19212341308594,199.40853881835938,55.464508056640625,50.09628677368164,6.0480780601501465,0.8613795042037964,6.5342254638671875,1.0890376567840576,-0.0037120585329830647,-0.018267761915922165,0.10891129821538925,-0.08773492276668549,-0.03944414108991623,2.9996283054351807,6106853.0
97.5999984741211,44.10307693481445,-0.003707669908180833,0.0036939133424311876,884.7997436523438,0.07018184661865234,1162.009765625,0.1032869964838028,1083.45166015625,0.0980570837855339,1185.848876953125,0.08641587942838669,121.19210052490234,199.3835906982422,55.44216537475586,50.07858657836914,6.046185493469238,0.861095666885376,6.531980991363525,1.0886634588241577,-0.003756388556212187,-0.018313096836209297,0.1089603528380394,-0.08779484033584595,-0.0394786112010479,2.9996838569641113,6106966.5
97.69999694824219,44.10270309448242,-0.0033382787369191647,0.0036526627372950315,884.8067626953125,0.06983021646738052,1162.0201416015625,0.10275476425886154,1083.46142578125,0.0975697711110115,1185.857421875,0.08591018617153168,121.19203186035156,199.3585205078125,55.41986846923828,50.06090545654297,6.044278144836426,0.8608084321022034,6.5297088623046875,1.0882848501205444,-0.003802350489422679,-0.01836227811872959,0.10900503396987915,-0.08785440772771835,-0.03951290622353554,2.999739170074463,6107079.0
97.80000305175781,44.10237121582031,-0.0029730123933404684,0.0036185767967253923,884.813720703125,0.06948046386241913,1162.0303955078125,0.10222099721431732,1083.4710693359375,0.09708311408758163,1185.865966796875,0.08539655059576035,121.19190216064453,199.3332977294922,55.397613525390625,50.043235778808594,6.042353630065918,0.8605177402496338,6.527408599853516,1.0879014730453491,-0.0038500712253153324,-0.018415382131934166,0.10904526710510254,-0.0879136249423027,-0.03954702243208885,2.9997942447662354,6107191.0
97.9000015258789,44.102073669433594,-0.002611154690384865,0.0036997299175709486,884.8206176757812,0.06913250684738159,1162.04052734375,0.1016855537891388,1083.4808349609375,0.09659697115421295,1185.87451171875,0.08487488329410553,121.19171905517578,199.30795288085938,55.375396728515625,50.02556610107422,6.040412425994873,0.8602235317230225,6.525079727172852,1.0875133275985718,-0.003898052265867591,-0.018472351133823395,0.10908109694719315,-0.0879724845290184,-0.03958095982670784,2.9998490810394287,6107302.5
98.0,44.101810455322266,-0.0022411816753447056,0.00370632647536695,884.8275146484375,0.06878624856472015,1162.0506591796875,0.10114831477403641,1083.490478515625,0.09611120074987411,1185.8829345703125,0.08434516936540604,121.19147491455078,199.28245544433594,55.35321807861328,50.007896423339844,6.038453578948975,0.8599257469177246,6.522722244262695,1.0871204137802124,-0.003946442622691393,-0.018533140420913696,0.10911256074905396,-0.08803097903728485,-0.0396147184073925,2.999903440475464,6107413.5
98.0999984741211,44.10158920288086,-0.001870549051091075,0.0036915133241564035,884.8344116210938,0.06844161450862885,1162.060791015625,0.10060909390449524,1083.5,0.09562566876411438,1185.891357421875,0.08380722254514694,121.19116973876953,199.25680541992188,55.33107376098633,49.99021911621094,6.036475658416748,0.8596243262290955,6.520334720611572,1.086722493171692,-0.0039967927150428295,-0.018597839400172234,0.1091395691037178,-0.08808910846710205,-0.03964829817414284,2.99995756149292,6107524.0
98.19999694824219,44.101402282714844,-0.0015013976953923702,0.0036686724051833153,884.8412475585938,0.06809850037097931,1162.07080078125,0.10006774216890335,1083.509521484375,0.09514022618532181,1185.8997802734375,0.08326087146997452,121.19081115722656,199.23101806640625,55.308956146240234,49.9725227355957,6.034478664398193,0.8593192100524902,6.517916679382324,1.0863194465637207,-0.004048007074743509,-0.018666449934244156,0.1091621145606041,-0.08814685791730881,-0.03968169912695885,3.000011682510376,6107633.5
98.30000305175781,44.10124969482422,-0.0011345305247232318,0.0036096288822591305,884.8480224609375,0.06775683164596558,1162.080810546875,0.0995241180062294,1083.51904296875,0.09465474635362625,1185.9080810546875,0.08270606398582458,121.19038391113281,199.20509338378906,55.286865234375,49.95480728149414,6.032461166381836,0.8590102195739746,6.515468120574951,1.0859113931655884,-0.004099840298295021,-0.018738947808742523,0.10918020457029343,-0.08820423483848572,-0.03971492126584053,3.000065326690674,6107743.0
98.4000015258789,44.101139068603516,-0.00077356758993119,0.003567243693396449,884.8547973632812,0.06741650402545929,1162.0906982421875,0.09897808730602264,1083.5284423828125,0.09416908025741577,1185.916259765625,0.08214273303747177,121.18990325927734,199.1790008544922,55.26479721069336,49.93706130981445,6.030423164367676,0.8586973547935486,6.512988090515137,1.0854979753494263,-0.00415217038244009,-0.01881529949605465,0.10919387638568878,-0.08826121687889099,-0.03974795714020729,3.0001187324523926,6107851.5
98.5,44.10105895996094,-0.0004168432205915451,0.0034689672756940126,884.8615112304688,0.06707743555307388,1162.1005859375,0.09842955321073532,1083.537841796875,0.09368309378623962,1185.9244384765625,0.08157090842723846,121.18936157226562,199.1527557373047,55.24274444580078,49.91928482055664,6.0283637046813965,0.8583806157112122,6.510476589202881,1.0850794315338135,-0.004204477183520794,-0.018895426765084267,0.10920319706201553,-0.08831781148910522,-0.039780814200639725,3.0001718997955322,6107960.0
98.5999984741211,44.101016998291016,-6.994649447733536e-05,0.003372800536453724,884.8681640625,0.0667395368218422,1162.1103515625,0.09787839651107788,1083.5472412109375,0.09319666773080826,1185.9326171875,0.08099060505628586,121.18875885009766,199.12635803222656,55.22071075439453,49.90146255493164,6.026281833648682,0.858059823513031,6.507934093475342,1.0846556425094604,-0.004256976302713156,-0.01897927187383175,0.10920822620391846,-0.08837400376796722,-0.039813488721847534,3.0002245903015137,6108067.5
98.69999694824219,44.101009368896484,0.00026733355480246246,0.0033726852852851152,884.8748779296875,0.06640271842479706,1162.1201171875,0.09732455015182495,1083.5565185546875,0.09270966053009033,1185.940673828125,0.08040192723274231,121.1880874633789,199.09979248046875,55.198692321777344,49.88359451293945,6.024177551269531,0.8577350378036499,6.505360126495361,1.0842267274856567,-0.004308850038796663,-0.01906670816242695,0.10920906811952591,-0.08842979371547699,-0.03984597697854042,3.000277280807495,6108174.5
98.80000305175781,44.101036071777344,0.0006046021007932723,0.0033873857464641333,884.8814697265625,0.06606689095497131,1162.1298828125,0.09676794707775116,1083.5657958984375,0.0922219529747963,1185.94873046875,0.07980500906705856,121.18736267089844,199.0730743408203,55.17667770385742,49.86567687988281,6.022050380706787,0.8574061989784241,6.502755641937256,1.0837925672531128,-0.004360116086900234,-0.019157616421580315,0.10920584201812744,-0.08848518133163452,-0.03987828269600868,3.0003297328948975,6108281.0
98.9000015258789,44.101097106933594,0.0009433406521566212,0.003410007106140256,884.8880615234375,0.0657319724559784,1162.1395263671875,0.09620849043130875,1083.574951171875,0.09173344075679779,1185.9566650390625,0.07919985800981522,121.18656921386719,199.0461883544922,55.15467071533203,49.84769821166992,6.019899368286133,0.8570733666419983,6.500119686126709,1.0833532810211182,-0.0044120424427092075,-0.019251985475420952,0.10919855535030365,-0.08854014426469803,-0.03991040214896202,3.0003817081451416,6108387.0
99.0,44.101192474365234,0.0012843413278460503,0.003465322544798255,884.8945922851562,0.06539786607027054,1162.1490478515625,0.09564605355262756,1083.5841064453125,0.09124400466680527,1185.9644775390625,0.0785863846540451,121.18570709228516,199.01913452148438,55.132667541503906,49.82965850830078,6.017724514007568,0.856736421585083,6.497452735900879,1.0829087495803833,-0.004464753903448582,-0.019349830225110054,0.10918719321489334,-0.08859468996524811,-0.03994233161211014,3.0004334449768066,6108492.5
99.0999984741211,44.101322174072266,0.0016308736521750689,0.0035104078706353903,884.901123046875,0.06506448984146118,1162.1585693359375,0.09508050233125687,1083.59326171875,0.09075352549552917,1185.9722900390625,0.07796449214220047,121.18478393554688,198.99192810058594,55.11066818237305,49.81155014038086,6.0155253410339355,0.856395423412323,6.494753837585449,1.0824589729309082,-0.004518354777246714,-0.019451169297099113,0.10917171090841293,-0.08864880353212357,-0.03997407853603363,3.0004849433898926,6108597.5
99.19999694824219,44.10148239135742,0.0019819142762571573,0.0034887620713561773,884.9076538085938,0.06473175436258316,1162.1680908203125,0.09451170265674591,1083.602294921875,0.09026188403367996,1185.9801025390625,0.07733401656150818,121.18379974365234,198.9645233154297,55.088661193847656,49.793365478515625,6.013300895690918,0.8560503125190735,6.4920220375061035,1.0820037126541138,-0.004573293030261993,-0.019556062296032906,0.10915205627679825,-0.0887024849653244,-0.0400056317448616,3.0005362033843994,6108702.0
99.30000305175781,44.101680755615234,0.0023307905066758394,0.0035181986168026924,884.9140625,0.0643995851278305,1162.177490234375,0.09393950551748276,1083.611328125,0.08976896852254868,1185.98779296875,0.0766947939991951,121.1827392578125,198.9369659423828,55.066646575927734,49.77510452270508,6.011051654815674,0.8557009696960449,6.489256858825684,1.0815428495407104,-0.004629420582205057,-0.01966455765068531,0.10912817716598511,-0.08875573426485062,-0.04003699868917465,3.000587224960327,6108805.5
99.4000015258789,44.1019172668457,0.0026826104149222374,0.0036201286129653454,884.9205322265625,0.06406788527965546,1162.1868896484375,0.09336379170417786,1083.6202392578125,0.08927465975284576,1185.9954833984375,0.07604675740003586,121.1816177368164,198.9092254638672,55.04462432861328,49.75675964355469,6.0087761878967285,0.8553473949432373,6.4864583015441895,1.0810763835906982,-0.0046858396381139755,-0.019776619970798492,0.1091000884771347,-0.08880853652954102,-0.04006817191839218,3.000638008117676,6108909.0
99.5,44.1021842956543,0.003044623415917158,0.0037320232950150967,884.9268798828125,0.06373658031225204,1162.1961669921875,0.09278444200754166,1083.629150390625,0.08877883851528168,1186.0030517578125,0.07538983225822449,121.18042755126953,198.8813018798828,55.022586822509766,49.73832702636719,6.00647497177124,0.8549895286560059,6.483625411987305,1.0806041955947876,-0.004743280354887247,-0.01989228092133999,0.10906776040792465,-0.088860884308815,-0.04009915515780449,3.0006885528564453,6109012.0
99.5999984741211,44.10248947143555,0.003417825559154153,0.0038233473896980286,884.9332885742188,0.06340557336807251,1162.2054443359375,0.09220127761363983,1083.637939453125,0.08828139305114746,1186.010498046875,0.07472376525402069,121.17916870117188,198.8531951904297,55.00053787231445,49.71979904174805,6.004147052764893,0.8546273112297058,6.480757236480713,1.080126166343689,-0.004802696406841278,-0.020011652261018753,0.1090310662984848,-0.08891277760267258,-0.04012994468212128,3.0007388591766357,6109114.0
99.69999694824219,44.10282897949219,0.0038001604843884706,0.0038216060493141413,884.9395751953125,0.06307479739189148,1162.214599609375,0.09161413460969925,1083.646728515625,0.08778219670057297,1186.0179443359375,0.07404827326536179,121.1778335571289,198.8249053955078,54.97846603393555,49.701168060302734,6.001791477203369,0.8542606830596924,6.477852821350098,1.0796421766281128,-0.004864204674959183,-0.02013486437499523,0.10898987948894501,-0.08896420150995255,-0.040160536766052246,3.000788688659668,6109216.0
99.80000305175781,44.10321044921875,0.004182321019470692,0.003831318113952875,884.9458618164062,0.0627441555261612,1162.2237548828125,0.09102281183004379,1083.655517578125,0.08728113025426865,1186.025390625,0.07336306571960449,121.17643737792969,198.7964324951172,54.95637130737305,49.68243408203125,5.999408721923828,0.8538894057273865,6.474910736083984,1.0791517496109009,-0.004927554167807102,-0.020262015983462334,0.10894408077001572,-0.08901515603065491,-0.040190935134887695,3.0008385181427,6109317.0
99.9000015258789,44.10363006591797,0.004565452691167593,0.0038603979628533125,884.9521484375,0.062413569539785385,1162.2327880859375,0.09042718261480331,1083.6641845703125,0.08677805960178375,1186.0325927734375,0.07266802340745926,121.17496490478516,198.76776123046875,54.93424987792969,49.66359329223633,5.996997356414795,0.8535135388374329,6.471930503845215,1.0786550045013428,-0.0049915071576833725,-0.020393099635839462,0.10889367759227753,-0.08906564116477966,-0.040221136063337326,3.000887870788574,6109417.5
100.0,44.10408401489258,0.004951492417603731,0.0038554260972887278,884.9583740234375,0.06208295375108719,1162.2418212890625,0.08982712030410767,1083.6728515625,0.08627286553382874,1186.0399169921875,0.07196304947137833,121.17341613769531,198.7388916015625,54.9120979309082,49.644630432128906,5.994556903839111,0.8531329035758972,6.468911647796631,1.0781519412994385,-0.005056269466876984,-0.020528119057416916,0.10883865505456924,-0.08911563456058502,-0.04025113955140114,3.000936985015869,6109518.0
100.0999984741211,44.10457992553711,0.005337035283446312,0.0038624119479209185,884.9645385742188,0.06175222992897034,1162.2508544921875,0.0892224833369255,1083.6815185546875,0.08576541393995285,1186.0469970703125,0.07124803215265274,121.17179870605469,198.7098388671875,54.889915466308594,49.62554931640625,5.992087364196777,0.85274738073349,6.465853214263916,1.0776422023773193,-0.005122076254338026,-0.020667100325226784,0.10877898335456848,-0.08916514366865158,-0.040280938148498535,3.000986099243164,6109617.5
100.19999694824219,44.1051139831543,0.005723276175558567,0.0038445089012384415,884.970703125,0.06142130866646767,1162.2596435546875,0.08861314505338669,1083.6900634765625,0.08525559306144714,1186.0540771484375,0.07052288204431534,121.17011260986328,198.68057250976562,54.86769485473633,49.60634231567383,5.989587306976318,0.8523569107055664,6.4627556800842285,1.077125906944275,-0.005188440904021263,-0.020810026675462723,0.10871466249227524,-0.08921415358781815,-0.040310539305210114,3.001034736633301,6109716.5
100.30000305175781,44.10568618774414,0.006107727065682411,0.0037849536165595055,884.976806640625,0.06109011173248291,1162.2685546875,0.08799900114536285,1083.698486328125,0.08474326878786087,1186.0611572265625,0.06978753954172134,121.16834259033203,198.651123046875,54.84543228149414,49.587005615234375,5.987057209014893,0.8519614338874817,6.459618091583252,1.0766029357910156,-0.0052555338479578495,-0.02095690183341503,0.10864568501710892,-0.08926264941692352,-0.04033993184566498,3.0010831356048584,6109815.0
100.4000015258789,44.10629653930664,0.006486222613602877,0.003725093323737383,884.98291015625,0.0607585534453392,1162.27734375,0.08737992495298386,1083.70703125,0.08422832936048508,1186.068115234375,0.06904195249080658,121.16650390625,198.62144470214844,54.82312774658203,49.567527770996094,5.984495639801025,0.8515608906745911,6.45643949508667,1.0760732889175415,-0.005322988610714674,-0.021107692271471024,0.10857207328081131,-0.0893106460571289,-0.040369123220443726,3.001131296157837,6109913.0
100.5,44.1069450378418,0.006858732085675001,0.003618464572355151,884.989013671875,0.06042655557394028,1162.2860107421875,0.08675584942102432,1083.71533203125,0.08371065557003021,1186.074951171875,0.06828616559505463,121.16458129882812,198.59156799316406,54.80077362060547,49.547908782958984,5.981902599334717,0.8511552214622498,6.453221321105957,1.075536847114563,-0.005390231963247061,-0.02126232162117958,0.10849390178918839,-0.08935811370611191,-0.04039810597896576,3.0011789798736572,6110010.5
100.5999984741211,44.10763168334961,0.007220578379929066,0.0035075340420007706,884.9949951171875,0.06009402871131897,1162.294677734375,0.08612668514251709,1083.7237548828125,0.08319013565778732,1186.081787109375,0.06752024590969086,121.16259002685547,198.5614776611328,54.77836990356445,49.52814483642578,5.97927713394165,0.850744366645813,6.449962615966797,1.0749937295913696,-0.005457248073071241,-0.021420704200863838,0.10841123759746552,-0.08940505981445312,-0.04042688012123108,3.0012266635894775,6110107.5
100.69999694824219,44.10835266113281,0.007571331690996885,0.0033568283542990685,885.0009765625,0.05976089462637901,1162.30322265625,0.08549239486455917,1083.7320556640625,0.08266665786504745,1186.0885009765625,0.06674434244632721,121.16051483154297,198.53115844726562,54.75591278076172,49.50822830200195,5.976619720458984,0.850328266620636,6.446664333343506,1.074444055557251,-0.005523358006030321,-0.0215827077627182,0.10832421481609344,-0.08945147693157196,-0.040455445647239685,3.0012741088867188,6110204.0
100.80000305175781,44.10911178588867,0.007907014340162277,0.0031576177570968866,885.0069580078125,0.05942707508802414,1162.311767578125,0.08485294878482819,1083.740234375,0.08214011788368225,1186.0950927734375,0.0659586489200592,121.15836334228516,198.50064086914062,54.7333984375,49.488155364990234,5.973928928375244,0.8499070405960083,6.443326473236084,1.0738877058029175,-0.00558848213404417,-0.021748187020421028,0.10823296010494232,-0.08949735015630722,-0.04048379883170128,3.0013210773468018,6110299.5
100.9000015258789,44.109901428222656,0.008222776465117931,0.003002516459673643,885.0128784179688,0.059092484414577484,1162.3201904296875,0.08420833945274353,1083.7484130859375,0.08161042630672455,1186.1016845703125,0.06516341865062714,121.1561279296875,198.46987915039062,54.7108268737793,49.467926025390625,5.971205711364746,0.8494805693626404,6.439950466156006,1.0733250379562378,-0.005652023945003748,-0.021916953846812248,0.10813765972852707,-0.08954267203807831,-0.04051193594932556,3.0013680458068848,6110395.0
101.0,44.110721588134766,0.00852302834391594,0.0028674821369349957,885.018798828125,0.05875704810023308,1162.32861328125,0.083558589220047,1083.756591796875,0.08107749372720718,1186.108154296875,0.06435901671648026,121.15380859375,198.43890380859375,54.68818664550781,49.44752883911133,5.968449115753174,0.8490489721298218,6.43653678894043,1.0727561712265015,-0.00571328354999423,-0.022088758647441864,0.10803854465484619,-0.08958745002746582,-0.040539857000112534,3.0014145374298096,6110490.0
101.0999984741211,44.111576080322266,0.008809776045382023,0.002736925147473812,885.024658203125,0.05842069163918495,1162.3369140625,0.08290373533964157,1083.7646484375,0.08054125308990479,1186.114501953125,0.06354579329490662,121.15141296386719,198.40769958496094,54.66548156738281,49.426963806152344,5.965659141540527,0.8486123085021973,6.4330878257751465,1.072181224822998,-0.005772809963673353,-0.022263409569859505,0.1079358160495758,-0.08963166177272797,-0.04056756570935249,3.0014607906341553,6110584.0
101.19999694824219,44.112457275390625,0.009083468466997147,0.0026688387151807547,885.0304565429688,0.05808333307504654,1162.34521484375,0.08224380761384964,1083.772705078125,0.08000162243843079,1186.120849609375,0.0627240389585495,121.14893341064453,198.3762664794922,54.64270782470703,49.40623092651367,5.962835788726807,0.8481707572937012,6.429603099822998,1.0716005563735962,-0.005830778274685144,-0.022440731525421143,0.10782963037490845,-0.08967531472444534,-0.040595050901174545,3.001506805419922,6110677.5
101.30000305175781,44.113365173339844,0.009350352920591831,0.0026253468822687864,885.0362548828125,0.05774490162730217,1162.3533935546875,0.0815788134932518,1083.7806396484375,0.0794585570693016,1186.1270751953125,0.06189402937889099,121.14636993408203,198.3446044921875,54.61986541748047,49.38532638549805,5.959980010986328,0.8477242588996887,6.426084518432617,1.0710140466690063,-0.005887187551707029,-0.022620564326643944,0.10772014409303665,-0.08971839398145676,-0.04062231630086899,3.0015525817871094,6110771.0
101.4000015258789,44.11429977416992,0.009612887166440487,0.002522817114368081,885.0419921875,0.05740533024072647,1162.3614501953125,0.08090876042842865,1083.78857421875,0.07891198992729187,1186.1331787109375,0.06105596572160721,121.14373016357422,198.3126983642578,54.596946716308594,49.36424255371094,5.957090854644775,0.847273051738739,6.422532558441162,1.0704220533370972,-0.00594283826649189,-0.022802816703915596,0.10760743916034698,-0.08976089209318161,-0.04064936190843582,3.0015981197357178,6110863.5
101.5,44.11526107788086,0.009865169413387775,0.0023527671582996845,885.0477294921875,0.057064540684223175,1162.3695068359375,0.0802336260676384,1083.7965087890625,0.0783618688583374,1186.1392822265625,0.060209959745407104,121.14099884033203,198.28054809570312,54.573951721191406,49.34298324584961,5.954168796539307,0.8468171954154968,6.418946743011475,1.069824457168579,-0.005998000968247652,-0.022987430915236473,0.10749156773090363,-0.0898028090596199,-0.04067618399858475,3.001643419265747,6110955.5
101.5999984741211,44.116249084472656,0.010100445710122585,0.002244328148663044,885.0534057617188,0.056722477078437805,1162.3775634765625,0.07955342531204224,1083.8043212890625,0.07780815660953522,1186.145263671875,0.0593562051653862,121.13817596435547,198.2481689453125,54.55087661743164,49.3215446472168,5.95121431350708,0.8463566899299622,6.4153289794921875,1.0692214965820312,-0.006051854230463505,-0.02317427285015583,0.10737264901399612,-0.08984414488077164,-0.04070277884602547,3.001688241958618,6111047.0
101.69999694824219,44.11725616455078,0.010324878618121147,0.002229697536677122,885.05908203125,0.05637906491756439,1162.385498046875,0.07886821031570435,1083.81201171875,0.07725080102682114,1186.151123046875,0.05849502608180046,121.1352767944336,198.21554565429688,54.5277214050293,49.299922943115234,5.948227405548096,0.8458917140960693,6.411679744720459,1.0686132907867432,-0.006103496998548508,-0.023363133892416954,0.1072508916258812,-0.08988488465547562,-0.04072914645075798,3.0017330646514893,6111138.0
101.80000305175781,44.118289947509766,0.010547848418354988,0.002271909499540925,885.064697265625,0.05603424459695816,1162.393310546875,0.07817801833152771,1083.8197021484375,0.07668975740671158,1186.156982421875,0.057626720517873764,121.13228607177734,198.18267822265625,54.50448226928711,49.27811813354492,5.94520902633667,0.8454223871231079,6.4079999923706055,1.0679999589920044,-0.006153751164674759,-0.0235538762062788,0.10712642967700958,-0.08992502838373184,-0.04075528308749199,3.001777410507202,6111228.5
101.9000015258789,44.119346618652344,0.010775038972496986,0.0023774011060595512,885.0703125,0.05568796023726463,1162.401123046875,0.07748284935951233,1083.827392578125,0.07612501084804535,1186.16259765625,0.05675140395760536,121.12921142578125,198.14955139160156,54.48115921020508,49.256126403808594,5.942158222198486,0.8449487686157227,6.404289722442627,1.0673816204071045,-0.006203802768141031,-0.02374647557735443,0.10699927806854248,-0.08996456116437912,-0.04078119248151779,3.001821517944336,6111318.5
102.0,44.12042236328125,0.011012779548764229,0.002519048750400543,885.0758666992188,0.05534014478325844,1162.4088134765625,0.07678266614675522,1083.8349609375,0.07555651664733887,1186.1683349609375,0.05586904659867287,121.12604522705078,198.11619567871094,54.45774841308594,49.233951568603516,5.9390764236450195,0.8444709181785583,6.40054988861084,1.0667582750320435,-0.006254361942410469,-0.023940974846482277,0.10686938464641571,-0.09000349789857864,-0.04080686718225479,3.0018653869628906,6111407.5
102.0999984741211,44.121524810791016,0.011264684610068798,0.002671128371730447,885.0813598632812,0.054990753531455994,1162.41650390625,0.07607737928628922,1083.8424072265625,0.07498424500226974,1186.173828125,0.054979488253593445,121.12279510498047,198.08258056640625,54.43424987792969,49.21158981323242,5.9359636306762695,0.8439888954162598,6.396778583526611,1.0661298036575317,-0.00630627665668726,-0.024137498810887337,0.10673662275075912,-0.09004181623458862,-0.040832310914993286,3.001909017562866,6111496.5
102.19999694824219,44.122650146484375,0.011531797237694263,0.0028436335269361734,885.0868530273438,0.054639723151922226,1162.424072265625,0.07536688446998596,1083.8499755859375,0.074408158659935,1186.1793212890625,0.0540824718773365,121.11945343017578,198.0487060546875,54.41066360473633,49.18903732299805,5.932819843292236,0.8435027599334717,6.392975807189941,1.0654959678649902,-0.00636004563421011,-0.024336205795407295,0.106600821018219,-0.09007951617240906,-0.04085751622915268,3.0019521713256836,6111584.5
102.30000305175781,44.123802185058594,0.011816160753369331,0.0030515496619045734,885.09228515625,0.054287005215883255,1162.4315185546875,0.07465105503797531,1083.8572998046875,0.07382819056510925,1186.1846923828125,0.05317768082022667,121.11602020263672,198.0145721435547,54.38697814941406,49.166297912597656,5.929645538330078,0.8430123925209045,6.3891401290893555,1.0648566484451294,-0.006415849085897207,-0.024537278339266777,0.10646180063486099,-0.09011659026145935,-0.04088248685002327,3.001995325088501,6111672.0
102.4000015258789,44.12498474121094,0.012121315114200115,0.003190596355125308,885.0977172851562,0.0539325512945652,1162.43896484375,0.07392972707748413,1083.86474609375,0.07324431091547012,1186.18994140625,0.05226477235555649,121.11249542236328,197.98019409179688,54.36320114135742,49.14336013793945,5.9264397621154785,0.8425177931785583,6.385269641876221,1.0642116069793701,-0.006474020425230265,-0.0247409138828516,0.10631934553384781,-0.0901530385017395,-0.04090721532702446,3.00203800201416,6111759.0
102.5,44.126197814941406,0.012440375052392483,0.00328776054084301,885.1030883789062,0.05357630178332329,1162.4462890625,0.07320274412631989,1083.8719482421875,0.07265643030405045,1186.195068359375,0.05134331062436104,121.10887908935547,197.94554138183594,54.339324951171875,49.12023162841797,5.923203468322754,0.8420189023017883,6.381363391876221,1.0635606050491333,-0.006535086780786514,-0.024947354570031166,0.10617320239543915,-0.09018886089324951,-0.04093170538544655,3.0020804405212402,6111845.5
102.5999984741211,44.12744140625,0.012769151479005814,0.0033005012664943933,885.1083984375,0.05321821570396423,1162.45361328125,0.07246994972229004,1083.8792724609375,0.07206450402736664,1186.2001953125,0.05041293799877167,121.10517120361328,197.91062927246094,54.31534957885742,49.09690475463867,5.919935703277588,0.8415154814720154,6.377419471740723,1.0629032850265503,-0.006598169915378094,-0.025156764313578606,0.10602321475744247,-0.09022403508424759,-0.04095594957470894,3.002122640609741,6111931.5
