t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
102.69999694824219,44.128719329833984,0.013099201023578644,0.003212342504411936,885.1137084960938,0.05285823717713356,1162.4608154296875,0.07173120230436325,1083.8863525390625,0.07146843522787094,1186.2052001953125,0.049473393708467484,121.10137176513672,197.87545776367188,54.2912712097168,49.07337951660156,5.9166364669799805,0.8410074710845947,6.373437404632568,1.0622395277023315,-0.006662800908088684,-0.025369249284267426,0.10586926341056824,-0.09025856107473373,-0.04097995162010193,3.002164602279663,6112017.0
102.80000305175781,44.130027770996094,0.013420435599982738,0.002991650952026248,885.1189575195312,0.05249631777405739,1162.4678955078125,0.07098641991615295,1083.8935546875,0.07086814939975739,1186.2100830078125,0.04852456599473953,121.09748077392578,197.8400115966797,54.26708984375,49.04964828491211,5.913305282592773,0.8404947519302368,6.369416236877441,1.061569333076477,-0.006727891508489847,-0.025584816932678223,0.10571132600307465,-0.09029243886470795,-0.04100370407104492,3.002206325531006,6112101.5
102.9000015258789,44.131370544433594,0.01371960062533617,0.0027037078980356455,885.1242065429688,0.05213240906596184,1162.4749755859375,0.07023557275533676,1083.900634765625,0.0702635794878006,1186.21484375,0.04756654053926468,121.09349060058594,197.80430603027344,54.2427978515625,49.02571487426758,5.909942150115967,0.8399772047996521,6.3653564453125,1.0608927011489868,-0.006792130880057812,-0.025803355500102043,0.10554950684309006,-0.09032565355300903,-0.04102721065282822,3.0022475719451904,6112186.0
103.0,44.13274383544922,0.01398997101932764,0.0023865269031375647,885.12939453125,0.05176645517349243,1162.48193359375,0.06947870552539825,1083.9075927734375,0.06965465098619461,1186.2196044921875,0.04659966751933098,121.08940887451172,197.768310546875,54.2183952331543,49.00157165527344,5.906546115875244,0.8394548296928406,6.361259460449219,1.06020987033844,-0.006853754632174969,-0.02602458745241165,0.10538408160209656,-0.090358205139637,-0.041050463914871216,3.002288579940796,6112269.5
103.0999984741211,44.13414001464844,0.014228624291718006,0.002017244463786483,885.1345825195312,0.05139841139316559,1162.4888916015625,0.06871593743562698,1083.91455078125,0.06904130429029465,1186.2242431640625,0.0456244982779026,121.0852279663086,197.73204040527344,54.19388198852539,48.97721862792969,5.903118133544922,0.8389275670051575,6.357126235961914,1.0595210790634155,-0.006911847274750471,-0.026248158887028694,0.1052153930068016,-0.09039008617401123,-0.04107346385717392,3.0023293495178223,6112352.5
103.19999694824219,44.135562896728516,0.014430348761379719,0.0016803417820483446,885.1397094726562,0.05102822929620743,1162.4957275390625,0.06794742494821548,1083.92138671875,0.06842350959777832,1186.228759765625,0.04464167729020119,121.08094787597656,197.69549560546875,54.169254302978516,48.95265579223633,5.899657249450684,0.8383954763412476,6.352960109710693,1.0588266849517822,-0.006965932436287403,-0.02647368237376213,0.10504382103681564,-0.09042128920555115,-0.04109621047973633,3.0023698806762695,6112434.5
103.30000305175781,44.13700866699219,0.014598382636904716,0.0013615968637168407,885.144775390625,0.05065586045384407,1162.50244140625,0.06717334687709808,1083.92822265625,0.06780123710632324,1186.233154296875,0.043651968240737915,121.07657623291016,197.65866088867188,54.14451217651367,48.927879333496094,5.896164417266846,0.8378588557243347,6.348763465881348,1.0581272840499878,-0.007015200797468424,-0.0267007015645504,0.10486981272697449,-0.09045181423425674,-0.04111870005726814,3.0024099349975586,6112516.5
103.4000015258789,44.138465881347656,0.0147345419973135,0.001062226016074419,885.1498413085938,0.050281260162591934,1162.5091552734375,0.06639392673969269,1083.9349365234375,0.06717447936534882,1186.2374267578125,0.04265613481402397,121.07209777832031,197.62155151367188,54.11964797973633,48.902889251708984,5.892639636993408,0.837317705154419,6.344539165496826,1.0574232339859009,-0.0070599825121462345,-0.02692880854010582,0.10469377040863037,-0.09048164635896683,-0.041140928864479065,3.0024499893188477,6112597.5
103.5,44.13994216918945,0.014840764924883842,0.0007418918539769948,885.1548461914062,0.04990438371896744,1162.5157470703125,0.06560936570167542,1083.941650390625,0.06654324382543564,1186.24169921875,0.041654910892248154,121.0675277709961,197.5841522216797,54.094669342041016,48.877689361572266,5.889083385467529,0.8367724418640137,6.34028959274292,1.0567148923873901,-0.007100374903529882,-0.027157612144947052,0.10451608151197433,-0.090510793030262,-0.04116290062665939,3.0024895668029785,6112678.0
103.5999984741211,44.14142608642578,0.014914954081177711,0.00039967134944163263,885.1597900390625,0.049525197595357895,1162.5223388671875,0.06481987237930298,1083.9482421875,0.0659075602889061,1186.2457275390625,0.04064900428056717,121.06285858154297,197.5464630126953,54.0695686340332,48.85227584838867,5.885497093200684,0.8362231850624084,6.33601713180542,1.0560028553009033,-0.007136523257941008,-0.02738674357533455,0.10433711111545563,-0.09053924679756165,-0.04118461161851883,3.002528667449951,6112758.0
103.69999694824219,44.14291763305664,0.014954921789467335,6.116466829553246e-05,885.1647338867188,0.04914366453886032,1162.5286865234375,0.06402567028999329,1083.954833984375,0.06526746600866318,1186.249755859375,0.039639152586460114,121.0580825805664,197.5084991455078,54.04434585571289,48.826656341552734,5.881881237030029,0.8356702923774719,6.331724643707275,1.055287480354309,-0.007168048061430454,-0.02761581540107727,0.10415723919868469,-0.09056700021028519,-0.041206054389476776,3.002567768096924,6112837.5
103.80000305175781,44.144412994384766,0.014961037784814835,-0.00028870123787783086,885.1696166992188,0.04875975474715233,1162.5350341796875,0.06322702020406723,1083.9613037109375,0.06462301313877106,1186.253662109375,0.03862615302205086,121.05321502685547,197.47023010253906,54.019004821777344,48.80082321166992,5.878236770629883,0.835114061832428,6.327415466308594,1.0545692443847656,-0.007194583769887686,-0.02784440852701664,0.10397687554359436,-0.09059405326843262,-0.04122723639011383,3.0026063919067383,6112916.5
103.9000015258789,44.14590835571289,0.01493216771632433,-0.0004971444723196328,885.1744995117188,0.04837343469262123,1162.5413818359375,0.0624241903424263,1083.9677734375,0.06397426128387451,1186.257568359375,0.037610821425914764,121.0482406616211,197.4316864013672,53.9935417175293,48.77478790283203,5.8745646476745605,0.8345547914505005,6.323092460632324,1.0538487434387207,-0.007216101046651602,-0.028072113171219826,0.10379643738269806,-0.09062040597200394,-0.0412481464445591,3.0026447772979736,6112994.5
104.0,44.14739990234375,0.01488245278596878,-0.0006436515832319856,885.1793212890625,0.047984685748815536,1162.547607421875,0.06161746755242348,1083.97412109375,0.06332129240036011,1186.26123046875,0.03659399226307869,121.04316711425781,197.39283752441406,53.96795654296875,48.74855041503906,5.870866775512695,0.8339928388595581,6.318758010864258,1.053126335144043,-0.007232355419546366,-0.028298504650592804,0.10361634939908981,-0.09064605832099915,-0.04126879200339317,3.00268292427063,6113072.0
104.0999984741211,44.148887634277344,0.01481808815151453,-0.0006865832838229835,885.18408203125,0.04759348928928375,1162.5537109375,0.06080709025263786,1083.9803466796875,0.06266419589519501,1186.264892578125,0.03557632490992546,121.03799438476562,197.3537139892578,53.94225311279297,48.72211456298828,5.8671441078186035,0.8334285616874695,6.314415454864502,1.0524026155471802,-0.007245147600769997,-0.02852332964539528,0.10343685001134872,-0.09067100286483765,-0.04128916934132576,3.002720594406128,6113149.0
104.19999694824219,44.15037155151367,0.014749430119991302,-0.0007263906300067902,885.1888427734375,0.047199834138154984,1162.5596923828125,0.059993259608745575,1083.9866943359375,0.06200307980179787,1186.268310546875,0.03455829992890358,121.03272247314453,197.31430053710938,53.91642761230469,48.69548797607422,5.86339807510376,0.8328623175621033,6.310066223144531,1.0516777038574219,-0.007255164440721273,-0.028746407479047775,0.10325811803340912,-0.09069524705410004,-0.04130927473306656,3.002758026123047,6113225.0
104.30000305175781,44.1518440246582,0.014676790684461594,-0.000839996850118041,885.1935424804688,0.046803705394268036,1162.565673828125,0.05917612463235855,1083.9927978515625,0.06133803352713585,1186.271728515625,0.03354020416736603,121.02735137939453,197.27459716796875,53.89048767089844,48.668670654296875,5.859630584716797,0.8322943449020386,6.305711269378662,1.0509518384933472,-0.00726374052464962,-0.028967685997486115,0.10308021306991577,-0.09071879088878632,-0.04132911190390587,3.0027952194213867,6113300.5
104.4000015258789,44.15331268310547,0.014592790976166725,-0.0010149728041142225,885.1981811523438,0.04640510305762291,1162.571533203125,0.05835580825805664,1083.9989013671875,0.06066916510462761,1186.2750244140625,0.032522253692150116,121.0218734741211,197.23458862304688,53.86442565917969,48.641666412353516,5.855842590332031,0.8317249417304993,6.301351547241211,1.0502252578735352,-0.007270879577845335,-0.029187118634581566,0.10290317982435226,-0.09074162691831589,-0.04134867340326309,3.0028319358825684,6113375.5
104.5,44.1547737121582,0.014491293579339981,-0.0012081182794645429,885.2028198242188,0.046004027128219604,1162.577392578125,0.057532474398612976,1084.0048828125,0.05999657139182091,1186.2781982421875,0.03150476887822151,121.01630401611328,197.19430541992188,53.83824920654297,48.61448287963867,5.852035045623779,0.8311543464660645,6.296988487243652,1.0494980812072754,-0.007275641430169344,-0.029404563829302788,0.10272715985774994,-0.09076376259326935,-0.04136795923113823,3.002868413925171,6113450.0
104.5999984741211,44.15622329711914,0.014370481483638287,-0.0013844798086211085,885.2073974609375,0.04560048133134842,1162.5831298828125,0.056706320494413376,1084.0108642578125,0.0593203529715538,1186.2813720703125,0.030488193035125732,121.01062774658203,197.15374755859375,53.81195831298828,48.58712387084961,5.848210334777832,0.8305827379226685,6.292623996734619,1.0487706661224365,-0.007277268450707197,-0.029619812965393066,0.10255235433578491,-0.0907851904630661,-0.04138697311282158,3.0029046535491943,6113523.5
104.69999694824219,44.157657623291016,0.014232033863663673,-0.0015487701166421175,885.2119140625,0.04519446939229965,1162.5887451171875,0.05587757006287575,1084.016845703125,0.058640625327825546,1186.2843017578125,0.029473045840859413,121.00485229492188,197.11288452148438,53.78554916381836,48.559593200683594,5.844368934631348,0.8300103545188904,6.288259506225586,1.0480432510375977,-0.007275533862411976,-0.02983262948691845,0.10237900167703629,-0.09080591797828674,-0.04140571132302284,3.0029406547546387,6113596.5
104.80000305175781,44.159080505371094,0.014077156782150269,-0.001755972858518362,885.2164306640625,0.0447860062122345,1162.59423828125,0.055046457797288895,1084.0225830078125,0.05795750021934509,1186.2872314453125,0.028459832072257996,120.99897766113281,197.07174682617188,53.759029388427734,48.531898498535156,5.840513229370117,0.8294374346733093,6.283897399902344,1.0473161935806274,-0.007270631846040487,-0.030042804777622223,0.10220731049776077,-0.09082594513893127,-0.04142417386174202,3.002976179122925,6113669.0
104.9000015258789,44.16048812866211,0.013901559635996819,-0.0019454433349892497,885.2208862304688,0.044375110417604446,1162.5997314453125,0.054213203489780426,1084.0284423828125,0.05727110058069229,1186.2900390625,0.027449026703834534,120.99299621582031,197.0303192138672,53.732398986816406,48.50404739379883,5.836643695831299,0.8288642168045044,6.279539108276367,1.0465898513793945,-0.007262680679559708,-0.03025013953447342,0.10203748941421509,-0.0908452719449997,-0.04144236072897911,3.003011465072632,6113740.5
105.0,44.16188049316406,0.013707015663385391,-0.002138227690011263,885.2252807617188,0.043961793184280396,1162.6051025390625,0.05337805300951004,1084.0340576171875,0.05658155307173729,1186.292724609375,0.026441169902682304,120.98692321777344,196.98861694335938,53.705657958984375,48.47603988647461,5.832762241363525,0.8282909393310547,6.275187015533447,1.045864462852478,-0.0072510819882154465,-0.03045438416302204,0.10186978429555893,-0.090863898396492,-0.04146026819944382,3.0030462741851807,6113812.0
105.0999984741211,44.16324996948242,0.013493192382156849,-0.002344150096178055,885.2296752929688,0.04354608431458473,1162.6103515625,0.05254126340150833,1084.0396728515625,0.05588898807764053,1186.2952880859375,0.025436799973249435,120.98075103759766,196.94662475585938,53.67881393432617,48.44788360595703,5.8288702964782715,0.8277178406715393,6.270843029022217,1.0451405048370361,-0.007236063946038485,-0.030655311420559883,0.1017044186592102,-0.0908818319439888,-0.04147789627313614,3.0030808448791504,6113882.0
105.19999694824219,44.16460037231445,0.013258777558803558,-0.00254692230373621,885.2340087890625,0.04312800616025925,1162.6156005859375,0.05170309171080589,1084.0452880859375,0.055193547159433365,1186.2978515625,0.024436455219984055,120.97447204589844,196.90435791015625,53.651859283447266,48.41958999633789,5.824969291687012,0.8271451592445374,6.266509532928467,1.044418215751648,-0.00721753528341651,-0.03085269033908844,0.10154163092374802,-0.09089907258749008,-0.041495248675346375,3.003114938735962,6113952.0
105.30000305175781,44.165924072265625,0.013004085049033165,-0.002662461483851075,885.23828125,0.042707595974206924,1162.6207275390625,0.050863802433013916,1084.05078125,0.05449537932872772,1186.3001708984375,0.02344070002436638,120.96810150146484,196.86181640625,53.62480545043945,48.39115905761719,5.821061134338379,0.8265732526779175,6.262187957763672,1.0436980724334717,-0.007195296231657267,-0.031046276912093163,0.10138165950775146,-0.09091562032699585,-0.04151231795549393,3.0031490325927734,6114021.0
105.4000015258789,44.1672248840332,0.012737839482724667,-0.0027820365503430367,885.2425537109375,0.04228488355875015,1162.625732421875,0.05002368241548538,1084.05615234375,0.05379463732242584,1186.302490234375,0.022450102493166924,120.96163177490234,196.81898498535156,53.59764862060547,48.36260223388672,5.817147254943848,0.826002299785614,6.2578816413879395,1.0429803133010864,-0.007169362157583237,-0.03123582899570465,0.10122476518154144,-0.0909314826130867,-0.041529107838869095,3.0031826496124268,6114089.0
105.5,44.16849899291992,0.012459635734558105,-0.0028214913327246904,885.2467651367188,0.041859906166791916,1162.6307373046875,0.04918297007679939,1084.0615234375,0.05309147387742996,1186.3046875,0.021465107798576355,120.95506286621094,196.77589416503906,53.570396423339844,48.333927154541016,5.813229084014893,0.825432538986206,6.253591537475586,1.0422652959823608,-0.0071408431977033615,-0.03142120689153671,0.1010710820555687,-0.09094666689634323,-0.041545622050762177,3.003215789794922,6114157.0
105.5999984741211,44.16974639892578,0.012177485972642899,-0.0028198647778481245,885.2509155273438,0.04143271595239639,1162.6356201171875,0.04834190011024475,1084.0667724609375,0.052386052906513214,1186.3067626953125,0.02048611454665661,120.94839477539062,196.7325439453125,53.54304885864258,48.305137634277344,5.809309005737305,0.8248643279075623,6.249319553375244,1.041553258895874,-0.007109623868018389,-0.031602274626493454,0.10092074424028397,-0.09096116572618484,-0.041561853140592575,3.003248691558838,6114224.0
105.69999694824219,44.170963287353516,0.011895500123500824,-0.0027759575750678778,885.2550659179688,0.04100335016846657,1162.640380859375,0.04750068485736847,1084.072021484375,0.05167853832244873,1186.308837890625,0.019513407722115517,120.94163513183594,196.68890380859375,53.51560974121094,48.2762451171875,5.805387496948242,0.8242979049682617,6.245067119598389,1.040844440460205,-0.007076764013618231,-0.03177898749709129,0.10077381134033203,-0.09097499400377274,-0.04157780483365059,3.003281354904175,6114290.0
105.80000305175781,44.17215347290039,0.011617904528975487,-0.002748779719695449,885.2590942382812,0.04057186469435692,1162.6451416015625,0.04665948823094368,1084.0771484375,0.05096908658742905,1186.3106689453125,0.01854715868830681,120.93477630615234,196.64501953125,53.48808288574219,48.24725341796875,5.801466941833496,0.823733389377594,6.2408342361450195,1.040139079093933,-0.007042773067951202,-0.03195134922862053,0.1006302759051323,-0.0909881517291069,-0.04159347712993622,3.0033135414123535,6114356.0
105.9000015258789,44.173316955566406,0.011343026533722878,-0.0027726409025490284,885.26318359375,0.04013831168413162,1162.6497802734375,0.04581845924258232,1084.0821533203125,0.050257857888936996,1186.3125,0.01758744567632675,120.92782592773438,196.60086059570312,53.46046829223633,48.21817398071289,5.797548770904541,0.8231709599494934,6.236622333526611,1.0394370555877686,-0.007008223328739405,-0.03211941942572594,0.10049009323120117,-0.09100063890218735,-0.04160887002944946,3.003345489501953,6114420.5
106.0,44.1744499206543,0.011065761558711529,-0.0028393608517944813,885.2671508789062,0.03970274329185486,1162.654296875,0.044977739453315735,1084.087158203125,0.04954500123858452,1186.314208984375,0.016634341329336166,120.9207763671875,196.5564422607422,53.43277359008789,48.18901062011719,5.793633937835693,0.8226108551025391,6.232430934906006,1.038738489151001,-0.0069729238748550415,-0.0322832353413105,0.10035321861505508,-0.09101247042417526,-0.041623979806900024,3.0033769607543945,6114485.0
106.0999984741211,44.17555618286133,0.01078182552009821,-0.0029281347524374723,885.2711181640625,0.039265226572752,1162.65869140625,0.044137489050626755,1084.092041015625,0.04883066937327385,1186.3157958984375,0.015687989071011543,120.91363525390625,196.51177978515625,53.404998779296875,48.15977478027344,5.789723873138428,0.8220531940460205,6.228261470794678,1.0380436182022095,-0.006936267483979464,-0.03244277089834213,0.10021968930959702,-0.09102364629507065,-0.0416388139128685,3.003408193588257,6114548.5
106.19999694824219,44.1766357421875,0.010489012114703655,-0.002982835751026869,885.2750244140625,0.03882581368088722,1162.6630859375,0.043297894299030304,1084.096923828125,0.04811501130461693,1186.3173828125,0.014748622663319111,120.90640258789062,196.46685791015625,53.37714767456055,48.130470275878906,5.785820007324219,0.8214980363845825,6.224114418029785,1.037352442741394,-0.0068977526389062405,-0.03259795159101486,0.10008957982063293,-0.0910341665148735,-0.04165336489677429,3.003438949584961,6114611.5
106.30000305175781,44.17768478393555,0.010190729051828384,-0.002983948215842247,885.2788696289062,0.0383845716714859,1162.6673583984375,0.042459163814783096,1084.1016845703125,0.047398172318935394,1186.31884765625,0.013816533610224724,120.8990707397461,196.4216766357422,53.34922409057617,48.101104736328125,5.781923770904541,0.8209455609321594,6.219991207122803,1.0366652011871338,-0.006857121828943491,-0.03274867311120033,0.0999630019068718,-0.09104403853416443,-0.041667640209198,3.003469467163086,6114673.5
106.4000015258789,44.17870330810547,0.00989233423024416,-0.002865417394787073,885.2826538085938,0.03794156759977341,1162.671630859375,0.04162149131298065,1084.1064453125,0.046680305153131485,1186.3201904296875,0.012891975231468678,120.89165496826172,196.3762664794922,53.321231842041016,48.071685791015625,5.778035640716553,0.820395827293396,6.215893268585205,1.0359821319580078,-0.006814824882894754,-0.03289487957954407,0.09984002262353897,-0.09105326980352402,-0.04168163239955902,3.0034995079040527,6114735.0
106.5,44.179691314697266,0.009605792351067066,-0.0027429144829511642,885.2864379882812,0.037496864795684814,1162.6756591796875,0.0407850444316864,1084.111083984375,0.04596156254410744,1186.3214111328125,0.011975104920566082,120.88414001464844,196.33059692382812,53.29317092895508,48.04222106933594,5.774157524108887,0.8198490738868713,6.211820602416992,1.0353034734725952,-0.006771540269255638,-0.033036570996046066,0.09972064942121506,-0.09106186777353287,-0.04169534891843796,3.0035293102264404,6114795.5
106.5999984741211,44.1806526184082,0.009331501089036465,-0.0026668591890484095,885.2901611328125,0.03705053776502609,1162.6798095703125,0.039949931204319,1084.1156005859375,0.04524209350347519,1186.322509765625,0.011065872386097908,120.87654113769531,196.28469848632812,53.26504898071289,48.012718200683594,5.770290851593018,0.8193053603172302,6.207773685455322,1.034628987312317,-0.006728814449161291,-0.03317389637231827,0.09960472583770752,-0.09106983244419098,-0.04170878604054451,3.003558874130249,6114855.5
106.69999694824219,44.181583404541016,0.009064815007150173,-0.0026234702672809362,885.2938842773438,0.036602649837732315,1162.6837158203125,0.03911622241139412,1084.1201171875,0.044522032141685486,1186.3236083984375,0.010164138861000538,120.86885070800781,196.23855590820312,53.23686599731445,47.983184814453125,5.766435623168945,0.8187648057937622,6.203752040863037,1.0339586734771729,-0.006686687003821135,-0.03330700844526291,0.09949211031198502,-0.09107717126607895,-0.041721947491168976,3.0035879611968994,6114914.5
106.80000305175781,44.182491302490234,0.008802467957139015,-0.0025562888476997614,885.2974853515625,0.03615328297019005,1162.6876220703125,0.03828401491045952,1084.12451171875,0.04380151629447937,1186.3245849609375,0.00926982145756483,120.86106872558594,196.1921844482422,53.2086296081543,47.9536247253418,5.7625932693481445,0.8182274103164673,6.199755668640137,1.0332926511764526,-0.0066446284763514996,-0.03343600779771805,0.09938270598649979,-0.09108389168977737,-0.04173482954502106,3.0036168098449707,6114973.0
106.9000015258789,44.183372497558594,0.008546839468181133,-0.002422436373308301,885.3010864257812,0.035702500492334366,1162.69140625,0.037453413009643555,1084.12890625,0.04308067634701729,1186.325439453125,0.008382904343307018,120.85320281982422,196.14556884765625,53.180335998535156,47.92404556274414,5.758764743804932,0.8176931738853455,6.195784568786621,1.0326308012008667,-0.006602296605706215,-0.03356095030903816,0.09927647560834885,-0.09108999371528625,-0.04174743592739105,3.003645181655884,6115031.0
107.0,44.184226989746094,0.00830459501594305,-0.002394004026427865,885.3046264648438,0.03525037690997124,1162.695068359375,0.03662450984120369,1084.1331787109375,0.04235963150858879,1186.3262939453125,0.00750335305929184,120.84524536132812,196.09873962402344,53.15199279785156,47.89445495605469,5.754950523376465,0.8171622157096863,6.19183874130249,1.031973123550415,-0.006560053210705519,-0.033681921660900116,0.09917332231998444,-0.09109548479318619,-0.04175976291298866,3.0036730766296387,6115088.0
107.0999984741211,44.18505859375,0.008065194822847843,-0.0022842350881546736,885.3081665039062,0.03479699045419693,1162.69873046875,0.035797372460365295,1084.1373291015625,0.04163850471377373,1186.326904296875,0.006631018593907356,120.83720397949219,196.0516815185547,53.12360382080078,47.86486053466797,5.751152038574219,0.8166345357894897,6.187918186187744,1.0313196182250977,-0.0065187811851501465,-0.03379908949136734,0.09907309710979462,-0.09110036492347717,-0.041771817952394485,3.0037007331848145,6115144.5
107.19999694824219,44.18586349487305,0.007836771197617054,-0.002175102010369301,885.3115844726562,0.034342411905527115,1162.7022705078125,0.03497208282351494,1084.1414794921875,0.04091741144657135,1186.3275146484375,0.005765849258750677,120.8290786743164,196.00440979003906,53.09516906738281,47.835262298583984,5.747368812561035,0.8161100745201111,6.184021949768066,1.0306702852249146,-0.0064771282486617565,-0.03391249477863312,0.0989757552742958,-0.0911046490073204,-0.04178359732031822,3.003728151321411,6115200.0
107.30000305175781,44.1866455078125,0.007619261275976896,-0.0020535283256322145,885.3150024414062,0.03388671576976776,1162.7056884765625,0.03414871171116829,1084.1455078125,0.040196459740400314,1186.328125,0.004907745402306318,120.82086944580078,195.9569091796875,53.06669235229492,47.805667877197266,5.743602275848389,0.8155888915061951,6.180150508880615,1.0300251245498657,-0.006436249241232872,-0.03402227535843849,0.09888117015361786,-0.09110834449529648,-0.04179510101675987,3.0037550926208496,6115255.0
107.4000015258789,44.187408447265625,0.007413908373564482,-0.0019859028980135918,885.318359375,0.03342997282743454,1162.7091064453125,0.03332730382680893,1084.1495361328125,0.03947575390338898,1186.3284912109375,0.0040565477684140205,120.81256866455078,195.90919494628906,53.03818130493164,47.776084899902344,5.7398529052734375,0.8150709867477417,6.176303386688232,1.029383897781372,-0.006396117620170116,-0.03412856534123421,0.09878920763731003,-0.0911114439368248,-0.041806332767009735,3.00378155708313,6115309.0
107.5,44.18815231323242,0.0072153182700276375,-0.001958293840289116,885.3217163085938,0.03297226130962372,1162.71240234375,0.03250790759921074,1084.1534423828125,0.0387553945183754,1186.328857421875,0.0032120749820023775,120.80419158935547,195.8612823486328,53.0096321105957,47.74652099609375,5.736120700836182,0.8145562410354614,6.172479629516602,1.0287466049194336,-0.006356946658343077,-0.0342315174639225,0.09869972616434097,-0.09111395478248596,-0.04181728884577751,3.003807783126831,6115362.5
107.5999984741211,44.188873291015625,0.0070194886066019535,-0.0019911574199795723,885.324951171875,0.03251365199685097,1162.715576171875,0.031690564006567,1084.1572265625,0.03803547844290733,1186.3292236328125,0.0023742076009511948,120.79572296142578,195.81314086914062,52.981048583984375,47.71697235107422,5.732405662536621,0.814044713973999,6.168679237365723,1.0281132459640503,-0.006318079307675362,-0.034331224858760834,0.09861263632774353,-0.09111588448286057,-0.0418279729783535,3.003833770751953,6115415.0
107.69999694824219,44.1895751953125,0.006820373237133026,-0.0020661677699536085,885.3281860351562,0.03205421566963196,1162.7186279296875,0.030875351279973984,1084.1610107421875,0.03731609135866165,1186.329345703125,0.0015429124468937516,120.78717803955078,195.76480102539062,52.95243835449219,47.68745040893555,5.7287092208862305,0.8135363459587097,6.164902687072754,1.0274837017059326,-0.00627906434237957,-0.034427717328071594,0.09852790832519531,-0.0911172404885292,-0.041838388890028,3.003859281539917,6115467.0
107.80000305175781,44.19025421142578,0.006613756064325571,-0.002240321831777692,885.3313598632812,0.03159402310848236,1162.7216796875,0.030062373727560043,1084.1646728515625,0.036597322672605515,1186.3294677734375,0.0007182627450674772,120.77854919433594,195.7162628173828,52.923797607421875,47.657958984375,5.725030899047852,0.8130311369895935,6.161149024963379,1.0268582105636597,-0.006239157170057297,-0.034520961344242096,0.0984455868601799,-0.09111801534891129,-0.04184852913022041,3.0038843154907227,6115518.0
107.9000015258789,44.19091796875,0.006389724090695381,-0.0022523028310388327,885.3345336914062,0.031133148819208145,1162.7247314453125,0.029251763597130775,1084.1683349609375,0.03587926924228668,1186.3294677734375,-9.957003931049258e-05,120.76983642578125,195.6675262451172,52.89513397216797,47.628501892089844,5.721371173858643,0.8125290870666504,6.157420635223389,1.0262367725372314,-0.00619784090667963,-0.03461087867617607,0.09836575388908386,-0.0911182314157486,-0.04185840114951134,3.003909111022949,6115568.5
108.0,44.19155502319336,0.0061644939705729485,-0.0022737765684723854,885.3375854492188,0.030671657994389534,1162.7275390625,0.028443701565265656,1084.171875,0.035162027925252914,1186.3294677734375,-0.0009102472104132175,120.76104736328125,195.6185760498047,52.86644744873047,47.599082946777344,5.717730522155762,0.8120301961898804,6.153717517852783,1.025619626045227,-0.006153834983706474,-0.034697260707616806,0.0982886254787445,-0.09111788123846054,-0.04186800494790077,3.0039336681365967,6115618.5
108.0999984741211,44.19217300415039,0.0059371162205934525,-0.002328223083168268,885.3406372070312,0.030209623277187347,1162.7303466796875,0.027638329192996025,1084.1754150390625,0.03444569185376167,1186.329345703125,-0.001713585457764566,120.75218200683594,195.56944274902344,52.83774185180664,47.56970977783203,5.714108943939209,0.811534583568573,6.150041103363037,1.025006890296936,-0.006109234411269426,-0.034780096262693405,0.09821421653032303,-0.09111697971820831,-0.04187734052538872,3.003957748413086,6115667.5
108.19999694824219,44.19276809692383,0.005704293958842754,-0.0023738876916468143,885.3436279296875,0.029747111722826958,1162.733154296875,0.026835758239030838,1084.1787109375,0.03373036906123161,1186.3291015625,-0.002509492915123701,120.74323272705078,195.52012634277344,52.80902099609375,47.540382385253906,5.710507392883301,0.811042308807373,6.146391868591309,1.024398684501648,-0.0060637942515313625,-0.034859366714954376,0.09814255684614182,-0.09111551940441132,-0.041886404156684875,3.003981351852417,6115715.5
108.30000305175781,44.193336486816406,0.005466904956847429,-0.002354089170694351,885.3466186523438,0.029284195974469185,1162.7357177734375,0.02603611908853054,1084.18212890625,0.033016156405210495,1186.328857421875,-0.0032978199888020754,120.73420715332031,195.47061157226562,52.78028869628906,47.5111083984375,5.706926345825195,0.8105533719062805,6.142770290374756,1.0237950086593628,-0.006017107982188463,-0.03493501618504524,0.09807369858026505,-0.09111350774765015,-0.04189520701766014,3.004004716873169,6115763.0
108.4000015258789,44.19388198852539,0.005231495946645737,-0.002319306368008256,885.3494873046875,0.0288209430873394,1162.73828125,0.02523954212665558,1084.1854248046875,0.03230316564440727,1186.3284912109375,-0.004078407771885395,120.72510528564453,195.42091369628906,52.75154113769531,47.48189163208008,5.703365802764893,0.8100679516792297,6.139176845550537,1.0231961011886597,-0.0059693013317883015,-0.035006992518901825,0.09800770878791809,-0.091110959649086,-0.04190373793244362,3.0040276050567627,6115809.5
108.5,44.19440841674805,0.004999565426260233,-0.0022366412449628115,885.3523559570312,0.02835742197930813,1162.7408447265625,0.02444613166153431,1084.1885986328125,0.03159148991107941,1186.3280029296875,-0.004851193632930517,120.71592712402344,195.37103271484375,52.7227897644043,47.45273971557617,5.699826240539551,0.8095860481262207,6.135612487792969,1.0226020812988281,-0.005921201314777136,-0.03507532551884651,0.09794455766677856,-0.09110786765813828,-0.041912008076906204,3.0040502548217773,6115855.5
108.5999984741211,44.194908142089844,0.004775901325047016,-0.002083775820210576,885.3551635742188,0.027893701568245888,1162.7431640625,0.023655971512198448,1084.191650390625,0.030881240963935852,1186.3275146484375,-0.005616180133074522,120.70667266845703,195.32098388671875,52.694034576416016,47.42365264892578,5.696308612823486,0.809107780456543,6.132076740264893,1.0220128297805786,-0.005872972775250673,-0.03514006361365318,0.09788420796394348,-0.09110425412654877,-0.0419200137257576,3.004072427749634,6115901.0
108.69999694824219,44.19538497924805,0.004567523952573538,-0.001896335743367672,885.3579711914062,0.0274298507720232,1162.7454833984375,0.02286912314593792,1084.1947021484375,0.03017251007258892,1186.326904296875,-0.006373445503413677,120.69734191894531,195.270751953125,52.66527557373047,47.39463806152344,5.692812919616699,0.8086331486701965,6.128569602966309,1.0214283466339111,-0.005825249012559652,-0.035201311111450195,0.09782655537128448,-0.09110010415315628,-0.0419277586042881,3.004094362258911,6115945.5
108.80000305175781,44.19584274291992,0.004377890378236771,-0.0017380244098603725,885.3606567382812,0.02696594037115574,1162.747802734375,0.022085603326559067,1084.19775390625,0.029465394094586372,1186.326171875,-0.007123201619833708,120.68793487548828,195.22035217285156,52.63651657104492,47.365699768066406,5.689339637756348,0.8081621527671814,6.125091075897217,1.0208485126495361,-0.005778938997536898,-0.03525926545262337,0.09777141362428665,-0.0910954400897026,-0.04193524271249771,3.0041158199310303,6115989.0
108.9000015258789,44.1962776184082,0.004204087890684605,-0.0015767158474773169,885.3633422851562,0.026502035558223724,1162.75,0.021305393427610397,1084.20068359375,0.028759973123669624,1186.325439453125,-0.00786576047539711,120.67845916748047,195.16978454589844,52.607765197753906,47.33684158325195,5.68588924407959,0.8076948523521423,6.121638774871826,1.020273208618164,-0.005734505131840706,-0.035314153879880905,0.09771856665611267,-0.09109026193618774,-0.04194246232509613,3.004136800765991,6116032.0
109.0,44.19670104980469,0.004046416375786066,-0.0014954115031287074,885.365966796875,0.02603820525109768,1162.7520751953125,0.020528478547930717,1084.2034912109375,0.028056327253580093,1186.32470703125,-0.008601422421634197,120.66890716552734,195.11904907226562,52.579017639160156,47.308067321777344,5.682461261749268,0.8072311878204346,6.118213176727295,1.0197021961212158,-0.005691631697118282,-0.03536617383360863,0.09766782075166702,-0.0910845696926117,-0.041949424892663956,3.004157781600952,6116074.5
109.0999984741211,44.197105407714844,0.003896875074133277,-0.0014710186515003443,885.3685302734375,0.025574514642357826,1162.7540283203125,0.01975483074784279,1084.206298828125,0.027354521676898003,1186.32373046875,-0.00933048315346241,120.65928649902344,195.0681610107422,52.55027770996094,47.279380798339844,5.679056167602539,0.8067710399627686,6.11481237411499,1.0191353559494019,-0.005650441627949476,-0.03541552647948265,0.09761897474527359,-0.09107837080955505,-0.04195613041520119,3.004178047180176,6116116.0
109.19999694824219,44.19749450683594,0.0037497731391340494,-0.0013667135499417782,885.37109375,0.02511102706193924,1162.7559814453125,0.018984457477927208,1084.208984375,0.026654619723558426,1186.32275390625,-0.010053139179944992,120.64959716796875,195.01710510253906,52.52155303955078,47.25078201293945,5.675673961639404,0.8063144087791443,6.111435890197754,1.0185725688934326,-0.0056099658831954,-0.03546231612563133,0.09757193177938461,-0.09107166528701782,-0.041962578892707825,3.0041980743408203,6116157.0
109.30000305175781,44.19786834716797,0.0036131017841398716,-0.0012545115314424038,885.3735961914062,0.024647805839776993,1162.7578125,0.018217390403151512,1084.2115478515625,0.02595667727291584,1186.32177734375,-0.01076945848762989,120.63983917236328,194.9658966064453,52.49283981323242,47.22227478027344,5.672314643859863,0.8058611750602722,6.108083724975586,1.0180139541625977,-0.0055695585906505585,-0.03550657629966736,0.0975266620516777,-0.0910644680261612,-0.04196877032518387,3.0042176246643066,6116197.0
109.4000015258789,44.1982307434082,0.0034876507706940174,-0.001141150831244886,885.3760375976562,0.02418491430580616,1162.7596435546875,0.017453642562031746,1084.214111328125,0.025260750204324722,1186.3206787109375,-0.011479589156806469,120.6300048828125,194.91453552246094,52.464141845703125,47.19386672973633,5.668977737426758,0.8054112792015076,6.10475492477417,1.0174591541290283,-0.0055302781984210014,-0.03554844111204147,0.09748304635286331,-0.09105677902698517,-0.04197470843791962,3.004236936569214,6116236.0
109.5,44.198577880859375,0.003373535582795739,-0.001002825447358191,885.37841796875,0.023722410202026367,1162.7613525390625,0.016693200916051865,1084.2166748046875,0.02456689067184925,1186.3194580078125,-0.01218374539166689,120.62010192871094,194.86302185058594,52.435462951660156,47.16555404663086,5.665663719177246,0.8049646615982056,6.101449966430664,1.0169082880020142,-0.005492196884006262,-0.03558804467320442,0.0974409431219101,-0.09104859828948975,-0.04198038950562477,3.004256010055542,6116274.5
109.5999984741211,44.198917388916016,0.003273253096267581,-0.000883374537806958,885.3807373046875,0.02326035127043724,1162.762939453125,0.015936046838760376,1084.2191162109375,0.023875143378973007,1186.3182373046875,-0.012882147915661335,120.61013793945312,194.81137084960938,52.406803131103516,47.1373405456543,5.66237211227417,0.8045212626457214,6.0981669425964355,1.016361117362976,-0.005455362144857645,-0.03562553599476814,0.09740021824836731,-0.09103993326425552,-0.04198582097887993,3.004274606704712,6116312.5
109.69999694824219,44.199241638183594,0.0031849155202507973,-0.0007762930472381413,885.383056640625,0.022798795253038406,1162.7645263671875,0.015182148665189743,1084.221435546875,0.023185553029179573,1186.31689453125,-0.013575057499110699,120.60009765625,194.7595672607422,52.3781623840332,47.109230041503906,5.659102916717529,0.8040809631347656,6.094905376434326,1.0158175230026245,-0.005420127417892218,-0.035661086440086365,0.09736070036888123,-0.0910307839512825,-0.04199099913239479,3.0042927265167236,6116349.5
109.80000305175781,44.199562072753906,0.0031072862911969423,-0.0007341501768678427,885.3853149414062,0.02233779802918434,1162.7659912109375,0.014431468211114407,1084.2236328125,0.022498149424791336,1186.3154296875,-0.014262730255723,120.58999633789062,194.70761108398438,52.34954833984375,47.08122253417969,5.655855655670166,0.8036437630653381,6.0916643142700195,1.01527738571167,-0.005386277101933956,-0.03569484129548073,0.0973222553730011,-0.09102116525173187,-0.041995927691459656,3.0043106079101562,6116385.5
109.9000015258789,44.19987106323242,0.0030338712967932224,-0.000761190545745194,885.3875122070312,0.021877409890294075,1162.7674560546875,0.013683972880244255,1084.2259521484375,0.021812966093420982,1186.31396484375,-0.014945396222174168,120.57982635498047,194.655517578125,52.320960998535156,47.053321838378906,5.65263032913208,0.8032094836235046,6.088443279266357,1.0147405862808228,-0.005353703163564205,-0.03572693467140198,0.09728474169969559,-0.09101106971502304,-0.042000606656074524,3.0043280124664307,6116421.5
110.0,44.20017623901367,0.0029577522072941065,-0.0007290037465281785,885.3897094726562,0.021417681127786636,1162.768798828125,0.012939652428030968,1084.22802734375,0.021130027249455452,1186.3125,-0.015623192302882671,120.56958770751953,194.60330200195312,52.292396545410156,47.02552795410156,5.649426460266113,0.8027780055999756,6.085241317749023,1.014206886291504,-0.0053216139785945415,-0.03575742617249489,0.09724811464548111,-0.091000497341156,-0.042005039751529694,3.004345178604126,6116456.0
110.0999984741211,44.200469970703125,0.0028848517686128616,-0.0006190238636918366,885.3917846679688,0.020958663895726204,1162.77001953125,0.012198537588119507,1084.2301025390625,0.020449362695217133,1186.3109130859375,-0.01629612222313881,120.55928802490234,194.55093383789062,52.26386260986328,46.997840881347656,5.646243572235107,0.802349328994751,6.082058906555176,1.0136765241622925,-0.005289176478981972,-0.035786282271146774,0.09721240401268005,-0.09098946303129196,-0.042009223252534866,3.004361867904663,6116490.0
110.19999694824219,44.20075988769531,0.0028229495510458946,-0.00047917329357005656,885.3938598632812,0.02050040103495121,1162.771240234375,0.011460644192993641,1084.232177734375,0.019770994782447815,1186.3092041015625,-0.016964223235845566,120.54891967773438,194.49844360351562,52.23535919189453,46.97026062011719,5.643082141876221,0.801923394203186,6.0788960456848145,1.013149380683899,-0.005257166922092438,-0.035813551396131516,0.09717757999897003,-0.09097796678543091,-0.04201316088438034,3.004378318786621,6116523.5
110.30000305175781,44.20104217529297,0.0027750320732593536,-0.00034018445876426995,885.3959350585938,0.020042939111590385,1162.7723388671875,0.010725944302976131,1084.234130859375,0.019094951450824738,1186.3074951171875,-0.01762767881155014,120.53849029541016,194.44581604003906,52.206886291503906,46.94279098510742,5.6399407386779785,0.801500141620636,6.075751781463623,1.0126252174377441,-0.005226528737694025,-0.03583936393260956,0.0971435010433197,-0.09096600860357285,-0.042016852647066116,3.004394292831421,6116556.0
110.4000015258789,44.20132064819336,0.002741013653576374,-0.0002819434739649296,885.3978881835938,0.019586320966482162,1162.7733154296875,0.009994382970035076,1084.2359619140625,0.018421251326799393,1186.3056640625,-0.01828676648437977,120.52799987792969,194.39306640625,52.17844772338867,46.91543197631836,5.636819839477539,0.8010794520378113,6.072624683380127,1.0121041536331177,-0.005197621416300535,-0.03586390241980553,0.09710999578237534,-0.09095359593629837,-0.04202030226588249,3.0044100284576416,6116588.0
110.5,44.201595306396484,0.0027128192596137524,-0.0003359871043357998,885.3998413085938,0.019130589440464973,1162.7742919921875,0.009265892207622528,1084.23779296875,0.017749909311532974,1186.3038330078125,-0.018941780552268028,120.51744079589844,194.34017944335938,52.15004348754883,46.888187408447266,5.633718967437744,0.8006612658500671,6.069514751434326,1.0115858316421509,-0.005170461256057024,-0.035887327045202255,0.0970769077539444,-0.09094072878360748,-0.04202350601553917,3.004425287246704,6116619.0
110.5999984741211,44.201866149902344,0.0026792206335812807,-0.00040973041905090213,885.4017333984375,0.018675781786441803,1162.775146484375,0.008540432900190353,1084.239501953125,0.01708093285560608,1186.3018798828125,-0.019592907279729843,120.50682067871094,194.28717041015625,52.121673583984375,46.86104965209961,5.630638122558594,0.8002455234527588,6.066420555114746,1.0110701322555542,-0.005144067574292421,-0.03590972349047661,0.09704415500164032,-0.09092740714550018,-0.042026471346616745,3.0044400691986084,6116649.5
110.69999694824219,44.20213317871094,0.00263824756257236,-0.00044435705058276653,885.403564453125,0.018221937119960785,1162.7760009765625,0.00781802088022232,1084.2412109375,0.016414333134889603,1186.2999267578125,-0.020240135490894318,120.49613952636719,194.2340545654297,52.09333801269531,46.83402633666992,5.627575874328613,0.7998321652412415,6.063342571258545,1.0105571746826172,-0.0051170820370316505,-0.035931020975112915,0.09701180458068848,-0.09091363847255707,-0.04202919453382492,3.0044546127319336,6116679.0
110.80000305175781,44.202396392822266,0.002593811834231019,-0.0004944842658005655,885.4053344726562,0.017769090831279755,1162.7767333984375,0.007098705042153597,1084.2427978515625,0.01575011946260929,1186.2978515625,-0.0208833497017622,120.48539733886719,194.18080139160156,52.06504440307617,46.8071174621582,5.624532699584961,0.7994210720062256,6.060281276702881,1.0100468397140503,-0.005089295096695423,-0.03595114126801491,0.09697995334863663,-0.09089942276477814,-0.042031675577163696,3.0044689178466797,6116708.0
110.9000015258789,44.20265579223633,0.002544363494962454,-0.0005473117344081402,885.4071044921875,0.01731727458536625,1162.7774658203125,0.006382521707564592,1084.244384765625,0.015088308602571487,1186.2957763671875,-0.02152247726917267,120.47459411621094,194.12742614746094,52.03678894042969,46.78031921386719,5.6215081214904785,0.7990122437477112,6.057236671447754,1.0095394849777222,-0.005061169620603323,-0.035970039665699005,0.09694863855838776,-0.09088476002216339,-0.04203392192721367,3.0044827461242676,6116736.5
111.0,44.202911376953125,0.0024896322283893824,-0.0005630574887618423,885.4088134765625,0.016866523772478104,1162.778076171875,0.005669508129358292,1084.245849609375,0.01442891638725996,1186.2935791015625,-0.022157439962029457,120.46372985839844,194.07394409179688,52.00857162475586,46.753631591796875,5.618501663208008,0.7986056208610535,6.054209232330322,1.0090348720550537,-0.0050324564799666405,-0.03598766401410103,0.09691792726516724,-0.09086965769529343,-0.04203592613339424,3.0044963359832764,6116764.0
111.0999984741211,44.20315933227539,0.0024333265610039234,-0.0006048564682714641,885.4104614257812,0.016416870057582855,1162.778564453125,0.004959708545356989,1084.2471923828125,0.013771962374448776,1186.2913818359375,-0.022788146510720253,120.45280456542969,194.0203399658203,51.98039627075195,46.7270622253418,5.615513324737549,0.798201322555542,6.051198959350586,1.008533239364624,-0.0050031086429953575,-0.0360039547085762,0.09688786417245865,-0.09085412323474884,-0.04203769564628601,3.004509449005127,6116790.5
111.19999694824219,44.20340347290039,0.0023728408850729465,-0.0006672096205875278,885.412109375,0.015968339517712593,1162.779052734375,0.004253154620528221,1084.24853515625,0.013117468915879726,1186.2890625,-0.023414544761180878,120.44181823730469,193.9666290283203,51.952266693115234,46.70060348510742,5.612543106079102,0.797799289226532,6.048206806182861,1.0080344676971436,-0.004973572213202715,-0.036018893122673035,0.09685848653316498,-0.09083814918994904,-0.04203923046588898,3.0045223236083984,6116816.5
111.30000305175781,44.20363998413086,0.002306120004504919,-0.0006928424118086696,885.4136962890625,0.015520966611802578,1162.7794189453125,0.00354988151229918,1084.2498779296875,0.012465457431972027,1186.28662109375,-0.024036575108766556,120.43077850341797,193.91281127929688,51.92417526245117,46.674259185791016,5.609590530395508,0.7973995804786682,6.04523229598999,1.0075386762619019,-0.004943482112139463,-0.036032434552907944,0.0968298390507698,-0.0908217504620552,-0.04204052686691284,3.0045347213745117,6116842.0
111.4000015258789,44.20387268066406,0.0022368356585502625,-0.0007659574621357024,885.4152221679688,0.015074776485562325,1162.77978515625,0.002849939977750182,1084.2510986328125,0.011815952137112617,1186.2841796875,-0.024654125794768333,120.419677734375,193.85887145996094,51.89613342285156,46.648033142089844,5.606656074523926,0.7970021367073059,6.042276382446289,1.0070459842681885,-0.004912583157420158,-0.03604451194405556,0.0968019962310791,-0.09080491960048676,-0.0420415922999382,3.004546880722046,6116866.5
111.5,44.20409393310547,0.002160239964723587,-0.0008629736839793622,885.4166870117188,0.014629798009991646,1162.780029296875,0.0021533716935664415,1084.252197265625,0.011168980039656162,1186.28173828125,-0.025267118588089943,120.40851593017578,193.80484008789062,51.86813735961914,46.62192153930664,5.603738784790039,0.7966070771217346,6.039339065551758,1.006556510925293,-0.004881329368799925,-0.03605509176850319,0.09677499532699585,-0.09078766405582428,-0.04204242676496506,3.004558563232422,6116890.5
111.5999984741211,44.20431137084961,0.0020739424508064985,-0.0009638612973503768,885.4181518554688,0.01418605912476778,1162.7801513671875,0.001460230560041964,1084.2532958984375,0.0105245690792799,1186.2791748046875,-0.02587543986737728,120.39729309082031,193.7506866455078,51.840187072753906,46.59592819213867,5.600839614868164,0.7962144017219543,6.0364203453063965,1.0060701370239258,-0.0048490832559764385,-0.03606409579515457,0.09674891084432602,-0.09076998382806778,-0.04204302653670311,3.0045700073242188,6116913.5
111.69999694824219,44.20451736450195,0.001977556385099888,-0.0010421255137771368,885.4195556640625,0.013743584975600243,1162.7802734375,0.0007705926545895636,1084.2542724609375,0.009882749058306217,1186.2764892578125,-0.026478897780179977,120.38602447509766,193.69644165039062,51.812286376953125,46.57005310058594,5.597958087921143,0.7958241701126099,6.033522129058838,1.0055869817733765,-0.004815554246306419,-0.03607140854001045,0.09672386944293976,-0.09075188636779785,-0.042043399065732956,3.0045809745788574,6116936.0
111.80000305175781,44.204715728759766,0.0018733438337221742,-0.0010892351856455207,885.4208984375,0.013302403502166271,1162.7802734375,8.454234193777665e-05,1084.2552490234375,0.009243556298315525,1186.2738037109375,-0.027077287435531616,120.37468719482422,193.64210510253906,51.78443908691406,46.54429626464844,5.595094203948975,0.7954363822937012,6.030644416809082,1.0051074028015137,-0.004780673421919346,-0.03607691451907158,0.09669999778270721,-0.0907333716750145,-0.0420435406267643,3.004591703414917,6116958.0
111.9000015258789,44.20490264892578,0.00176442030351609,-0.0011168733472004533,885.4221801757812,0.012862540781497955,1162.7802734375,-0.0005978407571092248,1084.2562255859375,0.008607028052210808,1186.2711181640625,-0.027670424431562424,120.3633041381836,193.58766174316406,51.75664138793945,46.51866149902344,5.592248439788818,0.7950511574745178,6.027787685394287,1.0046312808990479,-0.004744693636894226,-0.03608052060008049,0.09667737782001495,-0.09071444720029831,-0.04204345494508743,3.0046019554138184,6116979.0
