t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
112.0,44.205078125,0.0016527329571545124,-0.0010885886149480939,885.4234619140625,0.01242402195930481,1162.7801513671875,-0.001276490860618651,1084.2569580078125,0.007973205298185349,1186.268310546875,-0.028258174657821655,120.35186004638672,193.5331268310547,51.72889709472656,46.49314498901367,5.589420318603516,0.7946686148643494,6.024953365325928,1.004158854484558,-0.004707967862486839,-0.036082178354263306,0.09665607661008835,-0.09069511294364929,-0.04204314202070236,3.0046119689941406,6116999.5
112.0999984741211,44.20524597167969,0.001543874153867364,-0.0010451840935274959,885.4246826171875,0.011986874975264072,1162.780029296875,-0.001951353857293725,1084.2578125,0.00734212901443243,1186.2655029296875,-0.028840452432632446,120.34036254882812,193.47848510742188,51.70120620727539,46.46775436401367,5.586610794067383,0.794288694858551,6.022140979766846,1.0036901235580444,-0.004670712165534496,-0.03608185797929764,0.09663612395524979,-0.09067537635564804,-0.042042605578899384,3.0046215057373047,6117019.0
112.19999694824219,44.20539855957031,0.001439355779439211,-0.0009853504598140717,885.4258422851562,0.011551124975085258,1162.77978515625,-0.0026224011089652777,1084.2584228515625,0.006713841110467911,1186.2625732421875,-0.029417257755994797,120.32881164550781,193.42376708984375,51.67357635498047,46.44248580932617,5.583819389343262,0.7939115762710571,6.019351005554199,1.0032250881195068,-0.004633616656064987,-0.03607959672808647,0.09661748260259628,-0.09065523743629456,-0.0420418456196785,3.0046308040618896,6117038.0
112.30000305175781,44.205543518066406,0.001340820686891675,-0.0009566864464432001,885.427001953125,0.011116798967123032,1162.779541015625,-0.003289621090516448,1084.2591552734375,0.006088380701839924,1186.2596435546875,-0.029988642781972885,120.31720733642578,193.36895751953125,51.645999908447266,46.41734313964844,5.581047058105469,0.7935372591018677,6.01658296585083,1.0027638673782349,-0.00459685456007719,-0.03607545420527458,0.09660010039806366,-0.09063469618558884,-0.042040858417749405,3.0046398639678955,6117056.0
112.4000015258789,44.2056770324707,0.0012451520888134837,-0.0008964934386312962,885.4281005859375,0.010683923959732056,1162.7791748046875,-0.003953013569116592,1084.2596435546875,0.005465783644467592,1186.256591796875,-0.030554702505469322,120.30554962158203,193.31407165527344,51.61848449707031,46.392330169677734,5.578293323516846,0.7931657433509827,6.013836860656738,1.0023061037063599,-0.004560649860650301,-0.03606950864195824,0.09658391773700714,-0.09061376750469208,-0.042039655148983,3.004648447036743,6117073.5
112.5,44.20580291748047,0.001155502744950354,-0.0008020080276764929,885.4291381835938,0.01025252416729927,1162.7786865234375,-0.004612572491168976,1084.26025390625,0.004846083000302315,1186.25341796875,-0.031115494668483734,120.29383850097656,193.25909423828125,51.59103012084961,46.3674430847168,5.575558185577393,0.7927970290184021,6.011112213134766,1.001852035522461,-0.004524628631770611,-0.03606179729104042,0.09656888246536255,-0.09059245139360428,-0.04203822836279869,3.0046567916870117,6117090.5
112.5999984741211,44.20591735839844,0.0010753019014373422,-0.0007066651014611125,885.4301147460938,0.00982262659817934,1162.7781982421875,-0.0052682990208268166,1084.2606201171875,0.004229308571666479,1186.2503662109375,-0.031671106815338135,120.2820816040039,193.20404052734375,51.56364059448242,46.342681884765625,5.572842121124268,0.7924312353134155,6.008409023284912,1.0014015436172485,-0.00448922673240304,-0.0360524021089077,0.09655492752790451,-0.09057074785232544,-0.04203658550977707,3.004664659500122,6117106.5
112.69999694824219,44.206024169921875,0.0010046353563666344,-0.0005962374270893633,885.4310913085938,0.00939425639808178,1162.7777099609375,-0.005920217838138342,1084.260986328125,0.00361548806540668,1186.2471923828125,-0.03222170099616051,120.27027130126953,193.14889526367188,51.536312103271484,46.31805419921875,5.570145130157471,0.7920681834220886,6.0057268142700195,1.0009543895721436,-0.004454876761883497,-0.03604143485426903,0.09654194861650467,-0.09054865688085556,-0.04203472286462784,3.0046722888946533,6117122.0
112.80000305175781,44.20612716674805,0.000945011677686125,-0.00047757200081832707,885.4320068359375,0.008967438712716103,1162.777099609375,-0.006568364333361387,1084.2613525390625,0.0030046431347727776,1186.243896484375,-0.03276745602488518,120.25840759277344,193.09368896484375,51.50904846191406,46.293556213378906,5.567467212677002,0.7917079329490662,6.0030646324157715,1.0005106925964355,-0.004421604797244072,-0.036029018461704254,0.09652981907129288,-0.09052619338035583,-0.042032644152641296,3.0046794414520264,6117137.0
112.9000015258789,44.20621871948242,0.0008972544455900788,-0.0003673672035802156,885.432861328125,0.008542196825146675,1162.7763671875,-0.007212783209979534,1084.2615966796875,0.0023967912420630455,1186.2406005859375,-0.03330858424305916,120.24649810791016,193.0384063720703,51.481849670410156,46.26919174194336,5.564807891845703,0.7913504242897034,6.000421524047852,1.000070333480835,-0.004389636684209108,-0.03601529449224472,0.09651840478181839,-0.09050334990024567,-0.042030349373817444,3.0046863555908203,6117151.0
113.0,44.2063102722168,0.0008605177281424403,-0.0003081229224335402,885.4337158203125,0.008118554018437862,1162.775634765625,-0.00785353034734726,1084.2618408203125,0.0017919446108862758,1186.2371826171875,-0.03384532034397125,120.23453521728516,192.98304748535156,51.45471954345703,46.244956970214844,5.562167644500732,0.7909955978393555,5.99779748916626,0.9996329545974731,-0.004359106067568064,-0.03600040823221207,0.09650757163763046,-0.09048014134168625,-0.04202784225344658,3.004693031311035,6117164.5
113.0999984741211,44.20639419555664,0.0008297054446302354,-0.0002457674127072096,885.4345092773438,0.00769653357565403,1162.7747802734375,-0.008490663953125477,1084.261962890625,0.0011901098769158125,1186.2337646484375,-0.03437789902091026,120.22252655029297,192.9276123046875,51.42765808105469,46.22085189819336,5.559545516967773,0.7906433939933777,5.99519157409668,0.9991985559463501,-0.004329942166805267,-0.03598449379205704,0.09649718552827835,-0.09045655280351639,-0.0420251227915287,3.004699230194092,6117177.0
113.19999694824219,44.206478118896484,0.0008051287150010467,-0.00014608372293878347,885.4352416992188,0.007276155985891819,1162.77392578125,-0.009124225936830044,1084.2620849609375,0.0005912898923270404,1186.2303466796875,-0.034906480461359024,120.2104721069336,192.8721160888672,51.400665283203125,46.19688034057617,5.556942462921143,0.7902937531471252,5.992602348327637,0.9987670183181763,-0.004301547072827816,-0.0359676256775856,0.09648716449737549,-0.09043260663747787,-0.04202219098806381,3.0047051906585693,6117189.0
113.30000305175781,44.20655822753906,0.0007905203383415937,5.794134722236777e-06,885.4359741210938,0.006857440806925297,1162.77294921875,-0.009754251688718796,1084.2620849609375,-4.515156433626544e-06,1186.226806640625,-0.03543120622634888,120.1983642578125,192.81655883789062,51.373741149902344,46.17304229736328,5.554357051849365,0.7899465560913086,5.990029811859131,0.9983382821083069,-0.004274008795619011,-0.03594989329576492,0.0964774489402771,-0.09040828794240952,-0.04201904684305191,3.0047106742858887,6117200.5
113.4000015258789,44.20663833618164,0.0007910997373983264,0.00018195333541370928,885.4366455078125,0.00644040759652853,1162.77197265625,-0.010380796156823635,1084.2620849609375,-0.0005973081570118666,1186.2232666015625,-0.03595227375626564,120.18621063232422,192.76092529296875,51.34688949584961,46.14933395385742,5.551790237426758,0.7896016836166382,5.987473487854004,0.9979122281074524,-0.004247804172337055,-0.035931408405303955,0.09646790474653244,-0.0903836116194725,-0.042015694081783295,3.004715919494629,6117211.0
113.5,44.20671844482422,0.0008092950447462499,0.0003570067638065666,885.437255859375,0.006025072652846575,1162.7708740234375,-0.011003945022821426,1084.261962890625,-0.001187096699140966,1186.2196044921875,-0.036469973623752594,120.17401123046875,192.7052459716797,51.320106506347656,46.12575912475586,5.549240589141846,0.7892591953277588,5.984931945800781,0.9974886775016785,-0.004223589785397053,-0.03591236472129822,0.09645835310220718,-0.09035857766866684,-0.042012136429548264,3.00472092628479,6117221.0
113.5999984741211,44.2067985534668,0.0008449957240372896,0.00046556693268939853,885.4378051757812,0.005611452739685774,1162.769775390625,-0.011623809114098549,1084.2618408203125,-0.0017738946480676532,1186.2159423828125,-0.03698466718196869,120.1617660522461,192.6494903564453,51.29339599609375,46.10231018066406,5.546708106994629,0.7889188528060913,5.9824042320251465,0.997067391872406,-0.00420168275013566,-0.03589297831058502,0.09644857794046402,-0.09033318608999252,-0.04200837016105652,3.004725456237793,6117230.5
113.69999694824219,44.20688247680664,0.0008915524231269956,0.00047636847011744976,885.4383544921875,0.005199562292546034,1162.7685546875,-0.012240508571267128,1084.2615966796875,-0.0023577234242111444,1186.2122802734375,-0.03749673068523407,120.14947509765625,192.5936737060547,51.26675796508789,46.07899475097656,5.544192790985107,0.788580596446991,5.979888916015625,0.9966481328010559,-0.004182110540568829,-0.03587346151471138,0.09643837809562683,-0.09030743688344955,-0.04200439900159836,3.004729747772217,6117239.0
113.80000305175781,44.206974029541016,0.0009391892817802727,0.0005098383408039808,885.4388427734375,0.0047894129529595375,1162.767333984375,-0.012854143977165222,1084.2613525390625,-0.002938610501587391,1186.20849609375,-0.03800646960735321,120.13713836669922,192.53781127929688,51.240196228027344,46.05580520629883,5.541693687438965,0.7882442474365234,5.977384567260742,0.9962307214736938,-0.004164095968008041,-0.035853952169418335,0.09642761200666428,-0.09028133749961853,-0.04200022295117378,3.0047338008880615,6117247.5
113.9000015258789,44.20706558227539,0.0009901730809360743,0.0005298279575072229,885.4393310546875,0.0043810163624584675,1162.7659912109375,-0.013464769348502159,1084.2611083984375,-0.003516585798934102,1186.20458984375,-0.03851400315761566,120.124755859375,192.4818878173828,51.21370315551758,46.03274154663086,5.539210796356201,0.787909746170044,5.97489070892334,0.995815098285675,-0.0041464874520897865,-0.035834457725286484,0.09641627222299576,-0.09025488793849945,-0.04199584200978279,3.004737377166748,6117254.5
114.0,44.2071647644043,0.001043155905790627,0.0006261016242206097,885.4397583007812,0.003974380437284708,1162.7646484375,-0.01407243125140667,1084.2606201171875,-0.00409168004989624,1186.2008056640625,-0.03901942819356918,120.1123275756836,192.4259033203125,51.18728256225586,46.00980758666992,5.536742687225342,0.7875769138336182,5.972407341003418,0.9954012036323547,-0.004129619803279638,-0.035815026611089706,0.0964043140411377,-0.09022808820009232,-0.041991256177425385,3.0047407150268555,6117261.5
114.0999984741211,44.20726776123047,0.0011057660449296236,0.0007400096510536969,885.4401245117188,0.003569513326510787,1162.76318359375,-0.014677176252007484,1084.26025390625,-0.004663923289626837,1186.1968994140625,-0.03952284902334213,120.099853515625,192.369873046875,51.16093826293945,45.986995697021484,5.534289836883545,0.7872457504272461,5.969933986663818,0.9949889779090881,-0.004113295581191778,-0.03579568862915039,0.0963917225599289,-0.09020093828439713,-0.04198647290468216,3.0047435760498047,6117267.5
114.19999694824219,44.20737838745117,0.0011797670740634203,0.0008963777218014002,885.4404907226562,0.0031664196867495775,1162.76171875,-0.015279077924787998,1084.259765625,-0.005233347415924072,1186.19287109375,-0.040024444460868835,120.08733367919922,192.31378173828125,51.134666442871094,45.96430587768555,5.531851291656494,0.7869160771369934,5.967469692230225,0.9945782423019409,-0.004098471254110336,-0.03577655553817749,0.0963783711194992,-0.09017343819141388,-0.04198148846626282,3.004746198654175,6117273.0
114.30000305175781,44.207496643066406,0.0012694047763943672,0.0010020991321653128,885.4407348632812,0.0027651037089526653,1162.7601318359375,-0.015878237783908844,1084.2591552734375,-0.005799987353384495,1186.1888427734375,-0.04052447900176048,120.07477569580078,192.25762939453125,51.10846710205078,45.941734313964844,5.529426574707031,0.7865878343582153,5.96501350402832,0.9941689372062683,-0.004085333552211523,-0.03575776889920235,0.09636412560939789,-0.09014559537172318,-0.04197629913687706,3.004748582839966,6117277.5
114.4000015258789,44.20762634277344,0.0013696147361770272,0.0010953776072710752,885.4410400390625,0.0023655679542571306,1162.758544921875,-0.016474774107336998,1084.258544921875,-0.006363882217556238,1186.184814453125,-0.04102327674627304,120.06217193603516,192.20143127441406,51.082340240478516,45.91928482055664,5.52701473236084,0.7862609624862671,5.962564945220947,0.9937607645988464,-0.004074434749782085,-0.03573952242732048,0.09634879976511002,-0.09011740237474442,-0.04197091609239578,3.0047507286071777,6117281.5
114.5,44.207763671875,0.0014791524736210704,0.001139425323344767,885.4412231445312,0.0019678124226629734,1162.7568359375,-0.017068803310394287,1084.2579345703125,-0.006925077177584171,1186.1806640625,-0.041521135717630386,120.04952239990234,192.1451873779297,51.0562858581543,45.896949768066406,5.524616241455078,0.7859352231025696,5.9601216316223145,0.9933536052703857,-0.0040651592426002026,-0.03572193905711174,0.09633225947618484,-0.0900888666510582,-0.04196533188223839,3.0047523975372314,6117285.0
114.5999984741211,44.207908630371094,0.0015930950175970793,0.0010746613843366504,885.44140625,0.0015718358336016536,1162.755126953125,-0.01766042970120907,1084.2572021484375,-0.0074836211279034615,1186.176513671875,-0.04201829805970192,120.03682708740234,192.08889770507812,51.030303955078125,45.874732971191406,5.522229194641113,0.7856106162071228,5.957683563232422,0.9929472804069519,-0.004057413898408413,-0.035705141723155975,0.09631440043449402,-0.09005999565124512,-0.041959553956985474,3.004753828048706,6117288.0
114.69999694824219,44.20806884765625,0.0017005611443892121,0.0009599827462807298,885.4415283203125,0.0011776351602748036,1162.7532958984375,-0.018249740824103355,1084.2564697265625,-0.008039564825594425,1186.1722412109375,-0.04251494258642197,120.02409362792969,192.0325469970703,51.00439453125,45.85262680053711,5.5198540687561035,0.7852869629859924,5.955250263214111,0.9925416707992554,-0.00405060825869441,-0.035689178854227066,0.09629517048597336,-0.09003076702356339,-0.04195357486605644,3.0047547817230225,6117290.5
114.80000305175781,44.2082405090332,0.0017965594306588173,0.0007506416877731681,885.441650390625,0.0007852053386159241,1162.75146484375,-0.018836772069334984,1084.255615234375,-0.008592957630753517,1186.16796875,-0.04301106929779053,120.01131439208984,191.9761505126953,50.97855758666992,45.83062744140625,5.517489433288574,0.7849642038345337,5.952820777893066,0.9921367764472961,-0.004043417517095804,-0.035673972219228745,0.09627463668584824,-0.09000120311975479,-0.04194740206003189,3.004755735397339,6117292.0
114.9000015258789,44.20841979980469,0.0018716235645115376,0.0006051804521121085,885.4417114257812,0.0003945396456401795,1162.74951171875,-0.019421514123678207,1084.2547607421875,-0.009143847040832043,1186.16357421875,-0.04350653663277626,119.99848937988281,191.91970825195312,50.952789306640625,45.808738708496094,5.515135288238525,0.784642219543457,5.9503960609436035,0.9917327165603638,-0.004035248886793852,-0.035659391433000565,0.09625294059515,-0.08997129648923874,-0.04194103553891182,3.004756212234497,6117293.0
115.0,44.2086067199707,0.0019321416039019823,0.000473279767902568,885.4417114257812,5.63028743272298e-06,1162.74755859375,-0.0200039129704237,1084.2537841796875,-0.009692270308732986,1186.1593017578125,-0.04400104284286499,119.98562622070312,191.86322021484375,50.927093505859375,45.786956787109375,5.512791156768799,0.7843210101127625,5.947977066040039,0.991329550743103,-0.0040248907171189785,-0.035645175725221634,0.09623034298419952,-0.08994104713201523,-0.04193447157740593,3.004756212234497,6117293.0
115.0999984741211,44.208797454833984,0.0019794695544987917,0.00040254974737763405,885.4417114257812,-0.0003815314266830683,1162.7454833984375,-0.02058391086757183,1084.2528076171875,-0.01023825816810131,1186.15478515625,-0.044494301080703735,119.97271728515625,191.8066864013672,50.901466369628906,45.76527404785156,5.510456085205078,0.78400057554245,5.945565223693848,0.990927517414093,-0.004013108555227518,-0.03563116118311882,0.09620701521635056,-0.08991045504808426,-0.04192771762609482,3.004756212234497,6117293.0
115.19999694824219,44.2089958190918,0.002019724575802684,0.0003944372874684632,885.441650390625,-0.0007669546757824719,1162.743408203125,-0.021161459386348724,1084.251708984375,-0.010781832039356232,1186.150390625,-0.04498607665300369,119.95977020263672,191.75009155273438,50.875911712646484,45.74369812011719,5.5081305503845215,0.7836809754371643,5.9431610107421875,0.9905267953872681,-0.003999956417828798,-0.03561718016862869,0.09618311375379562,-0.08987952768802643,-0.04192076995968819,3.004755735397339,6117292.0
115.30000305175781,44.209197998046875,0.002059168415144086,0.0003770574403461069,885.4415283203125,-0.0011506489245221019,1162.7413330078125,-0.02173653431236744,1084.2506103515625,-0.011323010548949242,1186.1458740234375,-0.04547621309757233,119.94677734375,191.69346618652344,50.85042953491211,45.72222137451172,5.505814552307129,0.7833622694015503,5.940764427185059,0.990127444267273,-0.003986137919127941,-0.03560315817594528,0.09615872800350189,-0.08984825760126114,-0.041913628578186035,3.0047550201416016,6117290.5
115.4000015258789,44.20940399169922,0.002096874173730612,0.0004251242207828909,885.44140625,-0.0015326236607506871,1162.7391357421875,-0.022309139370918274,1084.24951171875,-0.011861808598041534,1186.1412353515625,-0.04596467316150665,119.93374633789062,191.6367950439453,50.82501220703125,45.700843811035156,5.503507137298584,0.7830445170402527,5.938376426696777,0.9897294044494629,-0.003972364589571953,-0.035589080303907394,0.09613386541604996,-0.08981664478778839,-0.04190629720687866,3.004753828048706,6117288.0
115.5,44.20961380004883,0.002139386488124728,0.0005206674104556441,885.4412231445312,-0.0019128884887322783,1162.73681640625,-0.02287929132580757,1084.248291015625,-0.01239824015647173,1186.1365966796875,-0.04645144194364548,119.92066955566406,191.580078125,50.7996711730957,45.679569244384766,5.501208305358887,0.7827277183532715,5.935997009277344,0.9893327951431274,-0.003958481829613447,-0.035574931651353836,0.09610854834318161,-0.08978469669818878,-0.041898779571056366,3.0047523975372314,6117285.5
115.5999984741211,44.2098274230957,0.002191453240811825,0.0006029322394169867,885.4410400390625,-0.0022914528381079435,1162.7344970703125,-0.023447023704648018,1084.2469482421875,-0.01293232012540102,1186.1319580078125,-0.046936582773923874,119.90755462646484,191.5233154296875,50.77439498901367,45.65838623046875,5.498918533325195,0.7824118733406067,5.933625221252441,0.9889375567436218,-0.00394531199708581,-0.035560768097639084,0.09608271718025208,-0.08975241333246231,-0.04189106822013855,3.0047507286071777,6117282.0
115.69999694824219,44.21004867553711,0.0022517463658005,0.0006598865147680044,885.4407958984375,-0.002668326022103429,1162.732177734375,-0.024012401700019836,1084.24560546875,-0.013464067131280899,1186.127197265625,-0.04742027074098587,119.89439392089844,191.4665069580078,50.74919128417969,45.637306213378906,5.496637344360352,0.7820971012115479,5.93126106262207,0.9885435104370117,-0.003933421801775694,-0.03554671257734299,0.0960562527179718,-0.08971980214118958,-0.04188316687941551,3.004748821258545,6117278.0
115.80000305175781,44.21027374267578,0.0023177352268248796,0.0007669691694900393,885.4404907226562,-0.003043518401682377,1162.729736328125,-0.024575505405664444,1084.2442626953125,-0.013993502594530582,1186.1224365234375,-0.04790268838405609,119.8812026977539,191.40966796875,50.72406005859375,45.61631774902344,5.4943647384643555,0.7817832827568054,5.928903579711914,0.9881505966186523,-0.003922656178474426,-0.035532865673303604,0.09602906554937363,-0.08968684822320938,-0.04187507927417755,3.004746675491333,6117273.5
115.9000015258789,44.210506439208984,0.002394431969150901,0.0009292732574976981,885.440185546875,-0.003417039755731821,1162.7271728515625,-0.025136394426226616,1084.2427978515625,-0.014520651660859585,1186.11767578125,-0.048383988440036774,119.86795806884766,191.352783203125,50.69899368286133,45.595420837402344,5.492100715637207,0.7814704179763794,5.9265522956848145,0.9877586960792542,-0.003912745509296656,-0.03551929071545601,0.09600108116865158,-0.08965355902910233,-0.04186680540442467,3.004744052886963,6117268.5
116.0,44.21074295043945,0.0024873593356460333,0.0010325261391699314,885.4398193359375,-0.003788900561630726,1162.7247314453125,-0.025695154443383217,1084.2413330078125,-0.01504554320126772,1186.11279296875,-0.04886437579989433,119.85468292236328,191.29586791992188,50.67399978637695,45.57461929321289,5.48984432220459,0.781158447265625,5.924206256866455,0.9873677492141724,-0.0039043487049639225,-0.035506125539541245,0.09597216546535492,-0.089619942009449,-0.04185834527015686,3.0047411918640137,6117262.5
116.0999984741211,44.210994720458984,0.002590612042695284,0.0011066780425608158,885.4393920898438,-0.004159111995249987,1162.7220458984375,-0.02625190280377865,1084.2398681640625,-0.015568210743367672,1186.10791015625,-0.04934416338801384,119.84136199951172,191.23890686035156,50.64907455444336,45.55390930175781,5.487595558166504,0.7808473110198975,5.9218645095825195,0.9869773983955383,-0.0038981507532298565,-0.03549356386065483,0.09594213217496872,-0.08958599716424942,-0.04184969887137413,3.0047380924224854,6117256.0
116.19999694824219,44.21125030517578,0.0027012797072529793,0.0012246102560311556,885.43896484375,-0.004527686629444361,1162.719482421875,-0.026806749403476715,1084.23828125,-0.01608869433403015,1186.1029052734375,-0.04982362315058708,119.8280029296875,191.18190002441406,50.62422180175781,45.533287048339844,5.485354423522949,0.7805368900299072,5.919526100158691,0.986587643623352,-0.003893439192324877,-0.035481736063957214,0.09591084718704224,-0.08955171704292297,-0.041840869933366776,3.004734754562378,6117249.0
116.30000305175781,44.21152114868164,0.0028237407095730305,0.0014134711818769574,885.4385375976562,-0.004894636571407318,1162.7166748046875,-0.02735978364944458,1084.236572265625,-0.01660703867673874,1186.097900390625,-0.05030296370387077,119.81460571289062,191.12486267089844,50.599430084228516,45.512752532958984,5.483119964599609,0.7802271842956543,5.917189598083496,0.9861983060836792,-0.0038899281062185764,-0.03547072410583496,0.0958782359957695,-0.08951710164546967,-0.0418318547308445,3.0047309398651123,6117241.5
116.4000015258789,44.2118034362793,0.002965088002383709,0.0015415009111166,885.43798828125,-0.005259975790977478,1162.7139892578125,-0.0279111135751009,1084.2349853515625,-0.017123287543654442,1186.0928955078125,-0.050782427191734314,119.80116271972656,191.0677947998047,50.574710845947266,45.49230194091797,5.480892181396484,0.7799180150032043,5.914855003356934,0.9858091473579407,-0.0038881939835846424,-0.03546068072319031,0.09584413468837738,-0.08948215842247009,-0.0418226532638073,3.0047268867492676,6117233.5
116.5,44.212100982666016,0.0031192379537969828,0.0016452029813081026,885.4374389648438,-0.005623719189316034,1162.711181640625,-0.02846088632941246,1084.233154296875,-0.017637494951486588,1186.0877685546875,-0.05126239359378815,119.78768157958984,191.01068115234375,50.55005645751953,45.4719352722168,5.478670597076416,0.7796092629432678,5.912520408630371,0.9854200482368469,-0.003889115061610937,-0.035451825708150864,0.09580833464860916,-0.08944688737392426,-0.04181327298283577,3.0047225952148438,6117224.5
116.5999984741211,44.2124137878418,0.0032837584149092436,0.0017292392440140247,885.4368896484375,-0.005985883064568043,1162.708251953125,-0.029009241610765457,1084.2314453125,-0.01814972050487995,1186.0826416015625,-0.05174320191144943,119.77416229248047,190.95352172851562,50.52547073364258,45.45164489746094,5.476454734802246,0.7793008089065552,5.910184383392334,0.9850307106971741,-0.0038919488433748484,-0.03544431924819946,0.09577067196369171,-0.08941128104925156,-0.04180370643734932,3.004718065261841,6117215.5
116.69999694824219,44.21274185180664,0.00345668219961226,0.0018148072995245457,885.436279296875,-0.006346485577523708,1162.705322265625,-0.029556306079030037,1084.2296142578125,-0.01866002567112446,1186.077392578125,-0.05222512409090996,119.76060485839844,190.89633178710938,50.500946044921875,45.431434631347656,5.474243640899658,0.7789925336837769,5.907845973968506,0.9846410155296326,-0.0038964736741036177,-0.035438280552625656,0.09573101997375488,-0.089375339448452,-0.04179396107792854,3.0047130584716797,6117205.5
116.80000305175781,44.21308517456055,0.003638162976130843,0.001887599122710526,885.4356079101562,-0.006705544888973236,1162.702392578125,-0.0301021970808506,1084.2276611328125,-0.01916847750544548,1186.0721435546875,-0.05270840600132942,119.74700927734375,190.839111328125,50.47649002075195,45.41129684448242,5.472036838531494,0.7786843180656433,5.90550422668457,0.9842507243156433,-0.003902480471879244,-0.0354338176548481,0.09568927437067032,-0.08933906257152557,-0.041784029453992844,3.0047080516815186,6117195.0
116.9000015258789,44.21345138549805,0.003826922969892621,0.001982079353183508,885.4349365234375,-0.007063081953674555,1162.6993408203125,-0.030647030100226402,1084.2257080078125,-0.01967514678835869,1186.06689453125,-0.05319327488541603,119.73336791992188,190.78184509277344,50.452091217041016,45.391231536865234,5.4698333740234375,0.778376042842865,5.903158664703369,0.9838597774505615,-0.003910013008862734,-0.03543103113770485,0.09564534574747086,-0.08930245786905289,-0.04177391901612282,3.004702568054199,6117184.0
117.0,44.21383285522461,0.004025130998343229,0.002103108912706375,885.4342041015625,-0.007419119123369455,1162.6961669921875,-0.031190920621156693,1084.2237548828125,-0.020180100575089455,1186.0615234375,-0.053679950535297394,119.71968841552734,190.72454833984375,50.427757263183594,45.37123107910156,5.4676337242126465,0.7780674695968628,5.900807857513428,0.9834679961204529,-0.003918923437595367,-0.03543000668287277,0.09559912979602814,-0.08926551043987274,-0.04176362603902817,3.004696846008301,6117172.0
117.0999984741211,44.214237213134766,0.004235441796481609,0.0022638726513832808,885.4334106445312,-0.00777368014678359,1162.693115234375,-0.03173399344086647,1084.2216796875,-0.020683415234088898,1186.05615234375,-0.054168667644262314,119.70597076416016,190.66720581054688,50.40348434448242,45.351295471191406,5.465435981750488,0.7777585983276367,5.898451328277588,0.9830752015113831,-0.00392949627712369,-0.03543085604906082,0.0955505296587944,-0.08922823518514633,-0.04175315424799919,3.0046908855438232,6117160.0
117.19999694824219,44.21466064453125,0.004461829084903002,0.0024590755347162485,885.4326171875,-0.008126789703965187,1162.6898193359375,-0.03227638453245163,1084.2196044921875,-0.021185167133808136,1186.0506591796875,-0.05465971678495407,119.69221496582031,190.60983276367188,50.379268646240234,45.331424713134766,5.463240146636963,0.7774492502212524,5.896087646484375,0.9826812744140625,-0.00394206028431654,-0.035433728247880936,0.09549938142299652,-0.08919060975313187,-0.04174249991774559,3.0046844482421875,6117147.0
117.30000305175781,44.21510696411133,0.004707736428827047,0.0026335413567721844,885.4318237304688,-0.008478473871946335,1162.6866455078125,-0.0328182615339756,1084.2174072265625,-0.021685434505343437,1186.045166015625,-0.055153463035821915,119.67841339111328,190.5524139404297,50.35511016845703,45.311607360839844,5.461045265197754,0.7771392464637756,5.8937153816223145,0.9822858572006226,-0.003957115579396486,-0.035438813269138336,0.09544550627470016,-0.08915264904499054,-0.04173166677355766,3.0046780109405518,6117134.0
117.4000015258789,44.215576171875,0.004971090704202652,0.002780523616820574,885.4309692382812,-0.008828761987388134,1162.683349609375,-0.03335981443524361,1084.21533203125,-0.022184308618307114,1186.0396728515625,-0.05565033480525017,119.6645736694336,190.4949493408203,50.33100891113281,45.291847229003906,5.458850383758545,0.7768285274505615,5.891333103179932,0.9818888306617737,-0.003975101746618748,-0.035446345806121826,0.09538865089416504,-0.08911435306072235,-0.04172065109014511,3.004671096801758,6117120.0
117.5,44.21607208251953,0.005249143112450838,0.002900710329413414,885.4300537109375,-0.009177683852612972,1162.679931640625,-0.03390123322606087,1084.2130126953125,-0.02268187887966633,1186.0340576171875,-0.05615076795220375,119.65069580078125,190.4374542236328,50.30696105957031,45.272132873535156,5.456655025482178,0.776516854763031,5.888938903808594,0.9814898371696472,-0.003995793871581554,-0.03545653447508812,0.09532862156629562,-0.08907569944858551,-0.04170945659279823,3.0046639442443848,6117105.5
117.5999984741211,44.21659851074219,0.005539214238524437,0.0030122362077236176,885.4291381835938,-0.009525272063910961,1162.676513671875,-0.034442707896232605,1084.210693359375,-0.02317824773490429,1186.0284423828125,-0.056655153632164,119.63677978515625,190.37991333007812,50.28296661376953,45.25246810913086,5.454458236694336,0.7762041091918945,5.886531352996826,0.9810885787010193,-0.0040189120918512344,-0.035469550639390945,0.09526523947715759,-0.08903671056032181,-0.04169807955622673,3.0046565532684326,6117090.5
117.69999694824219,44.2171516418457,0.005840437486767769,0.0031242412514984608,885.4281616210938,-0.009871560148894787,1162.673095703125,-0.03498440608382225,1084.2083740234375,-0.023673517629504204,1186.022705078125,-0.05716383457183838,119.62281799316406,190.32232666015625,50.2590217590332,45.23284149169922,5.452259063720703,0.775890052318573,5.8841094970703125,0.9806848764419556,-0.004044174216687679,-0.03548554331064224,0.09519834071397781,-0.08899736404418945,-0.0416865237057209,3.0046489238739014,6117074.5
117.80000305175781,44.217735290527344,0.006152861751616001,0.003164501627907157,885.4271240234375,-0.01021658442914486,1162.6695556640625,-0.03552650660276413,1084.2060546875,-0.02416779287159443,1186.0169677734375,-0.057677123695611954,119.60881042480469,190.2646942138672,50.23512268066406,45.213253021240234,5.450056076049805,0.7755745053291321,5.88167142868042,0.9802785515785217,-0.004071507137268782,-0.03550463914871216,0.09512781351804733,-0.08895766735076904,-0.041674789041280746,3.004641056060791,6117058.5
117.9000015258789,44.218353271484375,0.006469312123954296,0.003171162446960807,885.4260864257812,-0.010560383088886738,1162.666015625,-0.036069177091121674,1084.20361328125,-0.024661187082529068,1186.01123046875,-0.058195337653160095,119.59476470947266,190.20701599121094,50.211273193359375,45.193695068359375,5.447849273681641,0.7752572894096375,5.879216194152832,0.9798693656921387,-0.004100935533642769,-0.03552697226405144,0.09505350887775421,-0.08891761302947998,-0.04166287183761597,3.0046329498291016,6117042.0
118.0,44.218997955322266,0.006786428391933441,0.003098263405263424,885.425048828125,-0.010902997106313705,1162.662353515625,-0.03661256283521652,1084.2010498046875,-0.025153812021017075,1186.00537109375,-0.05871869996190071,119.58068084716797,190.1492919921875,50.18746566772461,45.174163818359375,5.445636749267578,0.7749382853507996,5.876743316650391,0.9794571995735168,-0.004131588153541088,-0.03555258736014366,0.09497538208961487,-0.08887719362974167,-0.04165077582001686,3.004624366760254,6117024.5
118.0999984741211,44.21967697143555,0.0070962547324597836,0.00299233291298151,885.4239501953125,-0.011244469322264194,1162.65869140625,-0.03715679049491882,1084.198486328125,-0.025645773857831955,1185.99951171875,-0.05924733355641365,119.5665512084961,190.0915069580078,50.163700103759766,45.1546516418457,5.443418025970459,0.7746173143386841,5.874251365661621,0.9790418744087219,-0.00416308781132102,-0.03558148816227913,0.0948934257030487,-0.0888364166021347,-0.04163849726319313,3.004615545272827,6117007.0
118.19999694824219,44.22038650512695,0.007395487744361162,0.0029549377504736185,885.4227905273438,-0.011584841646254063,1162.6549072265625,-0.037701938301324844,1084.1959228515625,-0.026137186214327812,1185.9935302734375,-0.05978124961256981,119.55237579345703,190.03369140625,50.13997268676758,45.13515853881836,5.441192150115967,0.7742942571640015,5.871740818023682,0.9786234498023987,-0.004194448236376047,-0.03561358153820038,0.09480772912502289,-0.0887952670454979,-0.041626039892435074,3.0046064853668213,6116988.5
118.30000305175781,44.221126556396484,0.00769098149612546,0.0029450412839651108,885.421630859375,-0.011924161575734615,1162.651123046875,-0.03824806213378906,1084.193359375,-0.026628151535987854,1185.987548828125,-0.06032034382224083,119.53816223144531,189.97581481933594,50.11627960205078,45.11567687988281,5.438958644866943,0.7739689946174622,5.869211673736572,0.9782019257545471,-0.004225263372063637,-0.035648737102746964,0.09471841156482697,-0.08875375241041183,-0.041613396257162094,3.0045971870422363,6116969.5
118.4000015258789,44.22189712524414,0.007985485717654228,0.002917145611718297,885.42041015625,-0.012262474745512009,1162.647216796875,-0.03879522904753685,1084.190673828125,-0.02711876481771469,1185.9814453125,-0.06086459010839462,119.5239028930664,189.91787719726562,50.09262466430664,45.0962028503418,5.436716079711914,0.7736414670944214,5.866663932800293,0.9777773022651672,-0.0042563313618302345,-0.0356869101524353,0.09462552517652512,-0.08871186524629593,-0.04160057380795479,3.0045876502990723,6116950.0
118.5,44.222694396972656,0.008277200162410736,0.0028749487828463316,885.4191284179688,-0.012599829584360123,1162.643310546875,-0.03934352472424507,1084.1878662109375,-0.027609122917056084,1185.975341796875,-0.061414025723934174,119.50959777832031,189.85989379882812,50.069000244140625,45.07673263549805,5.434463977813721,0.7733116745948792,5.864097595214844,0.977349579334259,-0.004287906922399998,-0.035728078335523605,0.09452908486127853,-0.08866959065198898,-0.04158756881952286,3.004577875137329,6116930.0
118.5999984741211,44.2235221862793,0.008564694784581661,0.0027739827055484056,885.4178466796875,-0.012936273589730263,1162.639404296875,-0.03989303857088089,1084.18505859375,-0.028099317103624344,1185.96923828125,-0.06196868047118187,119.49524688720703,189.8018341064453,50.045406341552734,45.05725860595703,5.432201862335205,0.7729795575141907,5.861512184143066,0.9769186973571777,-0.004319734871387482,-0.03577220439910889,0.0944291204214096,-0.08862694352865219,-0.0415743812918663,3.004567861557007,6116909.5
118.69999694824219,44.2243766784668,0.008842093870043755,0.002663322724401951,885.4165649414062,-0.013271857984364033,1162.6353759765625,-0.040443841367959976,1084.1822509765625,-0.028589438647031784,1185.9630126953125,-0.06252855062484741,119.4808578491211,189.7437286376953,50.0218391418457,45.03778076171875,5.429929256439209,0.7726450562477112,5.858907699584961,0.9764845967292786,-0.0043516312725842,-0.03581923991441727,0.09432567656040192,-0.08858390897512436,-0.04156101122498512,3.0045573711395264,6116888.5
118.80000305175781,44.22526168823242,0.009108426049351692,0.002595541998744011,885.4152221679688,-0.013606630265712738,1162.6312255859375,-0.04099597781896591,1084.1793212890625,-0.02907957322895527,1185.9566650390625,-0.06309352815151215,119.46641540527344,189.68556213378906,49.99829864501953,45.01829147338867,5.427645206451416,0.7723081111907959,5.856284141540527,0.9760473966598511,-0.004382855258882046,-0.035869050770998,0.09421888738870621,-0.08854047954082489,-0.04154745489358902,3.004546880722046,6116867.0
118.9000015258789,44.226173400878906,0.009367980062961578,0.0025648106820881367,885.413818359375,-0.013940641656517982,1162.627197265625,-0.04154947027564049,1084.1763916015625,-0.029569802805781364,1185.9503173828125,-0.06366348266601562,119.45193481445312,189.62733459472656,49.97478103637695,44.9987907409668,5.425349712371826,0.7719687223434448,5.853642463684082,0.9756070971488953,-0.0044132801704108715,-0.03592150658369064,0.09410887211561203,-0.08849666267633438,-0.04153371602296829,3.0045359134674072,6116844.5
119.0,44.22711181640625,0.009624460712075233,0.0025386002380400896,885.4124145507812,-0.014273942448198795,1162.6229248046875,-0.04210435971617699,1084.1734619140625,-0.03006020188331604,1185.9439697265625,-0.0642382875084877,119.4374008178711,189.5690460205078,49.9512825012207,44.979270935058594,5.423041820526123,0.7716269493103027,5.850982666015625,0.9751638174057007,-0.0044433847069740295,-0.03597651794552803,0.09399572759866714,-0.08845245093107224,-0.04151979461312294,3.0045249462127686,6116822.0
119.0999984741211,44.22807312011719,0.00987832061946392,0.002464511664584279,885.4110107421875,-0.014606582932174206,1162.6187744140625,-0.04266069456934929,1084.17041015625,-0.030550844967365265,1185.9375,-0.06481792777776718,119.42282104492188,189.51068115234375,49.92780685424805,44.95973205566406,5.420721530914307,0.7712827920913696,5.848304748535156,0.9747174978256226,-0.00447356142103672,-0.03603404760360718,0.09387947618961334,-0.08840783685445786,-0.041505686938762665,3.0045135021209717,6116798.5
119.19999694824219,44.229061126708984,0.010124771855771542,0.0023785082157701254,885.4094848632812,-0.014938611537218094,1162.614501953125,-0.04321853816509247,1084.1673583984375,-0.03104180097579956,1185.9310302734375,-0.06540238112211227,119.40819549560547,189.45225524902344,49.90434646606445,44.94016647338867,5.418388366699219,0.7709361910820007,5.845608711242676,0.9742681384086609,-0.004503827542066574,-0.0360940545797348,0.0937601625919342,-0.08836282789707184,-0.041491392999887466,3.0045018196105957,6116775.0
119.30000305175781,44.230072021484375,0.010362623259425163,0.002277202205732465,885.4080200195312,-0.015270078554749489,1162.610107421875,-0.04377793148159981,1084.1641845703125,-0.0315331406891346,1185.9244384765625,-0.06599158048629761,119.39352416992188,189.39376831054688,49.88090133666992,44.92057418823242,5.416041851043701,0.7705872058868408,5.842895030975342,0.9738158583641052,-0.004533583763986826,-0.03615644946694374,0.0936378687620163,-0.0883174017071724,-0.041476912796497345,3.0044898986816406,6116750.5
119.4000015258789,44.231109619140625,0.010590342804789543,0.0021937252022325993,885.4064331054688,-0.01560103427618742,1162.605712890625,-0.0443388931453228,1084.1610107421875,-0.03202492743730545,1185.917724609375,-0.06658539921045303,119.3788070678711,189.335205078125,49.85746765136719,44.90095138549805,5.413682460784912,0.7702358961105347,5.840163707733154,0.9733605980873108,-0.004562686663120985,-0.03622112423181534,0.09351269900798798,-0.08827157318592072,-0.0414622463285923,3.0044775009155273,6116726.0
119.5,44.23217010498047,0.010809715837240219,0.0021401771809905767,885.4049072265625,-0.015931526198983192,1162.6011962890625,-0.04490143433213234,1084.1578369140625,-0.032517220824956894,1185.9111328125,-0.06718368828296661,119.3640365600586,189.2765655517578,49.834049224853516,44.88129425048828,5.411308765411377,0.7698821425437927,5.8374152183532715,0.9729025363922119,-0.0045909215696156025,-0.036287952214479446,0.0933847725391388,-0.0882253348827362,-0.04144739359617233,3.004465103149414,6116700.5
119.5999984741211,44.23324966430664,0.011023733764886856,0.002045219298452139,885.4032592773438,-0.01626160368323326,1162.5966796875,-0.04546556994318962,1084.154541015625,-0.033010076731443405,1185.904296875,-0.067786306142807,119.3492202758789,189.2178497314453,49.810638427734375,44.86159896850586,5.408921718597412,0.7695261240005493,5.834650039672852,0.9724416732788086,-0.004618477541953325,-0.03635683283209801,0.0932541936635971,-0.08817867934703827,-0.041432350873947144,3.0044524669647217,6116674.5
119.69999694824219,44.234352111816406,0.011228254996240139,0.0019614724442362785,885.401611328125,-0.016591312363743782,1162.5921630859375,-0.046031318604946136,1084.1512451171875,-0.03350355103611946,1185.8975830078125,-0.06839315593242645,119.33435821533203,189.15907287597656,49.787235260009766,44.84186553955078,5.406520843505859,0.7691678404808044,5.8318681716918945,0.9719780683517456,-0.004645676352083683,-0.03642769157886505,0.09312103688716888,-0.08813159912824631,-0.04141712188720703,3.004439353942871,6116648.0
119.80000305175781,44.2354736328125,0.011424402706325054,0.0018389556789770722,885.3999633789062,-0.016920702531933784,1162.5875244140625,-0.04659868776798248,1084.1478271484375,-0.03399769216775894,1185.890625,-0.0690041035413742,119.31944274902344,189.1002197265625,49.76383972167969,44.82209014892578,5.4041056632995605,0.7688072323799133,5.829071044921875,0.9715118408203125,-0.004671975038945675,-0.036500416696071625,0.09298539906740189,-0.08808410912752151,-0.041401706635951996,3.0044262409210205,6116621.0
119.9000015258789,44.23661804199219,0.011608297936618328,0.0016530610155314207,885.3982543945312,-0.01724981516599655,1162.582763671875,-0.04716768115758896,1084.1444091796875,-0.03449254482984543,1185.8837890625,-0.06961899250745773,119.30447387695312,189.04127502441406,49.740447998046875,44.802268981933594,5.401676654815674,0.7684444785118103,5.826258182525635,0.9710429906845093,-0.0046975091099739075,-0.03657490015029907,0.09284738451242447,-0.0880361869931221,-0.04138610139489174,3.0044126510620117,6116593.5
120.0,44.23777770996094,0.011773603968322277,0.001481114886701107,885.396484375,-0.017578696832060814,1162.578125,-0.04773827642202377,1084.1409912109375,-0.0349881537258625,1185.876708984375,-0.07023762911558151,119.28945922851562,188.98226928710938,49.71705627441406,44.78240203857422,5.399233818054199,0.7680795788764954,5.823430061340332,0.9705716967582703,-0.004721767269074917,-0.036650992929935455,0.09270715713500977,-0.08798784017562866,-0.04137030243873596,3.004399061203003,6116565.5
120.0999984741211,44.238956451416016,0.011921715922653675,0.0012645083479583263,885.3947143554688,-0.017907394096255302,1162.5732421875,-0.048310428857803345,1084.137451171875,-0.03548454865813255,1185.86962890625,-0.07085970044136047,119.27439880371094,188.9231719970703,49.693668365478516,44.762489318847656,5.3967766761779785,0.7677125930786133,5.8205885887146,0.9700981378555298,-0.004743963945657015,-0.03672846406698227,0.09256491810083389,-0.0879390686750412,-0.04135431721806526,3.004384994506836,6116537.0
120.19999694824219,44.24014663696289,0.012048166245222092,0.0011164431925863028,885.3929443359375,-0.018235944211483,1162.568359375,-0.048884067684412,1084.1337890625,-0.035981763154268265,1185.862548828125,-0.07148487865924835,119.25928497314453,188.86399841308594,49.670284271240234,44.74252700805664,5.394306182861328,0.7673435807228088,5.817734718322754,0.9696224331855774,-0.004764248616993427,-0.0368071086704731,0.09242089837789536,-0.08788986504077911,-0.04133814200758934,3.00437068939209,6116508.0
120.30000305175781,44.24135208129883,0.012159811332821846,0.0009911581873893738,885.3910522460938,-0.018564391881227493,1162.5634765625,-0.04945910722017288,1084.1302490234375,-0.03647981211543083,1185.8553466796875,-0.07211276888847351,119.2441177368164,188.80474853515625,49.64689254760742,44.722511291503906,5.39182186126709,0.7669727206230164,5.814869403839111,0.9691449403762817,-0.0047820075415074825,-0.036886658519506454,0.09227533638477325,-0.08784022182226181,-0.0413217730820179,3.0043561458587646,6116478.5
120.4000015258789,44.24256896972656,0.012258926406502724,0.0008538351394236088,885.3892211914062,-0.018892774358391762,1162.5584716796875,-0.050035469233989716,1084.1265869140625,-0.03697871416807175,1185.84814453125,-0.0727430209517479,119.2289047241211,188.7454071044922,49.623504638671875,44.70244598388672,5.389324188232422,0.7666000723838806,5.8119940757751465,0.9686657190322876,-0.004798038862645626,-0.03696693107485771,0.09212843328714371,-0.08779014647006989,-0.041305214166641235,3.0043413639068604,6116448.5
120.5,44.24379348754883,0.01234431006014347,0.0008022718830034137,885.3873291015625,-0.019221127033233643,1162.553466796875,-0.05061309412121773,1084.122802734375,-0.03747847303748131,1185.8408203125,-0.07337538152933121,119.21363830566406,188.6859893798828,49.60011291503906,44.68232727050781,5.386813640594482,0.7662258148193359,5.809110164642334,0.9681850075721741,-0.004812529310584068,-0.03704778105020523,0.09198032319545746,-0.08773963898420334,-0.04128846153616905,3.004326343536377,6116417.5
120.5999984741211,44.24502944946289,0.012424537912011147,0.0007441547350026667,885.3853759765625,-0.01954948902130127,1162.54833984375,-0.05119191110134125,1084.1190185546875,-0.037979092448949814,1185.83349609375,-0.07400955259799957,119.19831848144531,188.62649536132812,49.57671356201172,44.66215515136719,5.38429069519043,0.7658500671386719,5.806217670440674,0.9677029848098755,-0.004825290758162737,-0.037129029631614685,0.09183117747306824,-0.08768869191408157,-0.04127151519060135,3.0043108463287354,6116386.5
120.69999694824219,44.24626922607422,0.012498953379690647,0.0007022837526164949,885.3834228515625,-0.01987789012491703,1162.543212890625,-0.051771875470876694,1084.115234375,-0.038480568677186966,1185.8260498046875,-0.07464537024497986,119.18295288085938,188.56690979003906,49.553314208984375,44.641929626464844,5.381755828857422,0.7654728889465332,5.803318023681641,0.9672197103500366,-0.0048373425379395485,-0.037210624665021896,0.09168105572462082,-0.08763730525970459,-0.041254378855228424,3.0042953491210938,6116355.0
120.80000305175781,44.247520446777344,0.012569181621074677,0.0006779588875360787,885.3814086914062,-0.020206360146403313,1162.5380859375,-0.052352964878082275,1084.111328125,-0.038982901722192764,1185.8184814453125,-0.07528269290924072,119.16752624511719,188.50723266601562,49.5299072265625,44.62165451049805,5.379209518432617,0.7650944590568542,5.800411701202393,0.9667352437973022,-0.004848545417189598,-0.0372924841940403,0.09153003990650177,-0.08758547902107239,-0.04123704880475998,3.004279613494873,6116322.5
120.9000015258789,44.248779296875,0.01263697724789381,0.0005951632629148662,885.3793334960938,-0.020534932613372803,1162.53271484375,-0.05293513834476471,1084.107421875,-0.039486080408096313,1185.81103515625,-0.07592140138149261,119.15206146240234,188.44749450683594,49.50649642944336,44.60132598876953,5.376651763916016,0.7647148370742798,5.79749870300293,0.9662497639656067,-0.0048591033555567265,-0.03737456351518631,0.09137816727161407,-0.08753320574760437,-0.041219525039196014,3.004263401031494,6116290.0
121.0,44.25004196166992,0.012696493417024612,0.0004862954083364457,885.3772583007812,-0.02086362987756729,1162.5274658203125,-0.0535183809697628,1084.103515625,-0.03999010846018791,1185.8033447265625,-0.07656139880418777,119.13653564453125,188.3876495361328,49.48307800292969,44.58094024658203,5.374083042144775,0.7643341422080994,5.79457950592041,0.9657632112503052,-0.0048692189157009125,-0.037456829100847244,0.09122547507286072,-0.08748050034046173,-0.04120180755853653,3.0042471885681152,6116256.5
121.0999984741211,44.251312255859375,0.012745123356580734,0.0003660643706098199,885.3751831054688,-0.021192479878664017,1162.5220947265625,-0.05410264804959297,1084.0994873046875,-0.040494974702596664,1185.795654296875,-0.07720254361629486,119.12096405029297,188.32772827148438,49.459651947021484,44.560508728027344,5.371504306793213,0.7639524340629578,5.791654586791992,0.965275764465332,-0.004878180101513863,-0.03753918036818504,0.09107206016778946,-0.08742734789848328,-0.041183896362781525,3.004230499267578,6116222.5
121.19999694824219,44.252586364746094,0.01278172992169857,0.00021851602650713176,885.373046875,-0.02152150310575962,1162.5166015625,-0.05468787997961044,1084.0953369140625,-0.041000671684741974,1185.7879638671875,-0.07784461230039597,119.10533142089844,188.26773071289062,49.436222076416016,44.54001998901367,5.368916034698486,0.7635697722434998,5.788724899291992,0.964787483215332,-0.004885695409029722,-0.03762148320674896,0.09091804921627045,-0.087373748421669,-0.0411657877266407,3.004213571548462,6116188.5
