t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
121.30000305175781,44.25386428833008,0.012803581543266773,6.131560076028109e-05,885.370849609375,-0.021850725635886192,1162.5111083984375,-0.05527399107813835,1084.0911865234375,-0.041507184505462646,1185.7801513671875,-0.0784873515367508,119.08965301513672,188.20762634277344,49.41278076171875,44.51948165893555,5.3663177490234375,0.7631862759590149,5.785790920257568,0.9642985463142395,-0.004891615826636553,-0.03770359605550766,0.09076359868049622,-0.08731970936059952,-0.04114748537540436,3.0041964054107666,6116153.5
121.4000015258789,44.25514221191406,0.012809712439775467,-0.00010235847003059462,885.36865234375,-0.022180164232850075,1162.505615234375,-0.05586089566349983,1084.0870361328125,-0.04201450198888779,1185.772216796875,-0.07913045585155487,119.07392883300781,188.1474609375,49.38933563232422,44.49889373779297,5.363710880279541,0.7628020644187927,5.7828545570373535,0.9638091325759888,-0.004895586520433426,-0.03778533264994621,0.0906088799238205,-0.08726522326469421,-0.041128989309072495,3.004179000854492,6116118.0
121.5,44.25642395019531,0.012799477204680443,-0.00029590734629891813,885.366455078125,-0.02250983752310276,1162.5,-0.05644848570227623,1084.0828857421875,-0.04252259060740471,1185.7642822265625,-0.07977359741926193,119.05814361572266,188.08718872070312,49.36587905883789,44.47825241088867,5.361095905303955,0.762417197227478,5.779916763305664,0.9633194804191589,-0.004897470120340586,-0.037866510450839996,0.09045407921075821,-0.0872102901339531,-0.04111029580235481,3.0041613578796387,6116082.0
121.5999984741211,44.25770568847656,0.012769886292517185,-0.00045658263843506575,885.3641967773438,-0.022839760407805443,1162.4942626953125,-0.057036638259887695,1084.07861328125,-0.04303142800927162,1185.7562255859375,-0.08041642606258392,119.04231262207031,188.02684020996094,49.3424186706543,44.45756530761719,5.358473300933838,0.7620318531990051,5.776978492736816,0.9628297686576843,-0.004897151608020067,-0.037946924567222595,0.09029939770698547,-0.08715491741895676,-0.04109140858054161,3.004143476486206,6116045.5
121.69999694824219,44.25898361206055,0.012724228203296661,-0.0005286993691697717,885.3618774414062,-0.023169945925474167,1162.488525390625,-0.057625219225883484,1084.07421875,-0.04354098066687584,1185.7481689453125,-0.08105853945016861,119.02642822265625,187.96641540527344,49.318946838378906,44.436832427978516,5.355843544006348,0.7616460919380188,5.774041175842285,0.962340235710144,-0.004894232377409935,-0.0380263477563858,0.09014507383108139,-0.0870990976691246,-0.04107232391834259,3.0041253566741943,6116008.5
121.80000305175781,44.26025390625,0.012671357952058315,-0.0005890782922506332,885.3595581054688,-0.023500408977270126,1162.4827880859375,-0.05821409448981285,1084.06982421875,-0.04405120015144348,1185.7401123046875,-0.08169955760240555,119.01049041748047,187.90589904785156,49.29547119140625,44.41604995727539,5.353207111358643,0.7612601518630981,5.771106719970703,0.9618511199951172,-0.0048890793696045876,-0.0381045788526535,0.08999130129814148,-0.08704283833503723,-0.04105304181575775,3.0041069984436035,6115971.0
121.9000015258789,44.26152038574219,0.012612449936568737,-0.0006677320343442261,885.357177734375,-0.02383115515112877,1162.4769287109375,-0.058803167194128036,1084.0654296875,-0.044562045484781265,1185.7318115234375,-0.08233922719955444,118.9945068359375,187.84530639648438,49.2719841003418,44.39522933959961,5.350565433502197,0.7608741521835327,5.768176078796387,0.9613626599311829,-0.0048826998099684715,-0.03818153962492943,0.08983815461397171,-0.08698613196611404,-0.04103356599807739,3.0040881633758545,6115933.0
122.0,44.26278305053711,0.012545676901936531,-0.0008587800548411906,885.3547973632812,-0.024162190034985542,1162.470947265625,-0.05939234793186188,1084.0609130859375,-0.04507346823811531,1185.7236328125,-0.08297737687826157,118.97846984863281,187.7846221923828,49.24849319458008,44.374366760253906,5.34791898727417,0.7604882717132568,5.765249252319336,0.9608748555183411,-0.004875175189226866,-0.03825715184211731,0.08968572318553925,-0.08692898601293564,-0.041013896465301514,3.0040693283081055,6115894.5
122.0999984741211,44.2640380859375,0.012459798716008663,-0.0010508015984669328,885.3523559570312,-0.024493521079421043,1162.465087890625,-0.05998155102133751,1084.056396484375,-0.04558541625738144,1185.7152099609375,-0.0836137905716896,118.9623794555664,187.72386169433594,49.22499465942383,44.35346221923828,5.345268249511719,0.7601025700569153,5.762327194213867,0.9603878855705261,-0.0048662833869457245,-0.038331326097249985,0.08953409641981125,-0.08687139302492142,-0.04099402576684952,3.0040500164031982,6115855.5
122.19999694824219,44.265281677246094,0.012354718521237373,-0.001229082583449781,885.349853515625,-0.024825148284435272,1162.458984375,-0.06057063117623329,1084.0517578125,-0.046097833663225174,1185.7069091796875,-0.0842481181025505,118.94623565673828,187.6630096435547,49.20149230957031,44.33252716064453,5.34261417388916,0.7597172260284424,5.759411811828613,0.9599019885063171,-0.004854678642004728,-0.03840382769703865,0.08938350528478622,-0.08681336790323257,-0.040973961353302,3.004030466079712,6115815.5
122.30000305175781,44.266517639160156,0.01223181001842022,-0.0013780291192233562,885.3473510742188,-0.02515707165002823,1162.452880859375,-0.06115942448377609,1084.0472412109375,-0.046610668301582336,1185.6983642578125,-0.08487992733716965,118.93004608154297,187.60208129882812,49.17798614501953,44.311553955078125,5.3399577140808105,0.7593323588371277,5.756504535675049,0.959417462348938,-0.004840378183871508,-0.0384744293987751,0.08923417329788208,-0.08675490319728851,-0.04095369949936867,3.0040106773376465,6115775.5
122.4000015258789,44.26774215698242,0.012094007804989815,-0.0015364387072622776,885.3448486328125,-0.025489289313554764,1162.44677734375,-0.06174777075648308,1084.04248046875,-0.047123853117227554,1185.68994140625,-0.0855088084936142,118.91381072998047,187.54107666015625,49.154476165771484,44.290550231933594,5.337299346923828,0.7589481472969055,5.753606796264648,0.958934485912323,-0.004823494236916304,-0.03854291886091232,0.08908633142709732,-0.08669600635766983,-0.04093324393033981,3.003990888595581,6115734.5
122.5,44.268951416015625,0.0119403637945652,-0.001656282925978303,885.34228515625,-0.02582179382443428,1162.4405517578125,-0.062335506081581116,1084.0377197265625,-0.04763730987906456,1185.6812744140625,-0.08613437414169312,118.89751434326172,187.47999572753906,49.13096237182617,44.26952362060547,5.3346405029296875,0.758564829826355,5.750720024108887,0.9584532976150513,-0.004804329480975866,-0.03860911354422569,0.08894015103578568,-0.08663666993379593,-0.04091259092092514,3.0039706230163574,6115693.5
122.5999984741211,44.270145416259766,0.011774735525250435,-0.0017619663849473,885.3396606445312,-0.02615457959473133,1162.434326171875,-0.06292247027158737,1084.032958984375,-0.048150964081287384,1185.672607421875,-0.08675625175237656,118.88117980957031,187.41883850097656,49.107444763183594,44.248470306396484,5.331981658935547,0.7581824660301208,5.74784517288208,0.9579742550849915,-0.0047827223315835,-0.038672830909490585,0.08879581838846207,-0.086576908826828,-0.04089174419641495,3.0039498805999756,6115651.5
122.69999694824219,44.271324157714844,0.011598538607358932,-0.0018830717308446765,885.3370361328125,-0.02648763544857502,1162.427978515625,-0.06350851058959961,1084.028076171875,-0.04866474121809006,1185.6639404296875,-0.08737412095069885,118.86479187011719,187.3575897216797,49.08393096923828,44.227394104003906,5.329324245452881,0.7578012943267822,5.7449846267700195,0.9574974179267883,-0.004759115632623434,-0.03873392194509506,0.08865348994731903,-0.08651670813560486,-0.040870700031518936,3.0039291381835938,6115609.5
122.80000305175781,44.272483825683594,0.011410231702029705,-0.0019926552195101976,885.3343505859375,-0.026820948347449303,1162.421630859375,-0.06409348547458649,1084.023193359375,-0.04917854815721512,1185.6551513671875,-0.08798766881227493,118.84835052490234,187.29629516601562,49.06041717529297,44.20630645751953,5.326668739318848,0.7574214935302734,5.742138385772705,0.9570230841636658,-0.004733637440949678,-0.03879226744174957,0.08851328492164612,-0.08645609021186829,-0.040849462151527405,3.003908157348633,6115566.5
122.9000015258789,44.273624420166016,0.011210965923964977,-0.0021235509775578976,885.3316650390625,-0.027154503390192986,1162.4151611328125,-0.06467723846435547,1084.018310546875,-0.049692302942276,1185.6463623046875,-0.08859660476446152,118.83186340332031,187.2349090576172,49.036903381347656,44.185203552246094,5.324016571044922,0.7570432424545288,5.739308834075928,0.9565514326095581,-0.004706084728240967,-0.03884772211313248,0.08837535977363586,-0.08639504760503769,-0.04082803055644035,3.0038866996765137,6115523.0
123.0,44.27474594116211,0.010998611338436604,-0.0022696303203701973,885.3289184570312,-0.027488281950354576,1162.40869140625,-0.06525961309671402,1084.0133056640625,-0.05020591616630554,1185.637451171875,-0.08920060843229294,118.8153305053711,187.1734619140625,49.013397216796875,44.164093017578125,5.321368217468262,0.7566666603088379,5.7364959716796875,0.9560826420783997,-0.0046765925362706184,-0.03890015929937363,0.08823983371257782,-0.08633358776569366,-0.04080640524625778,3.0038652420043945,6115479.0
123.0999984741211,44.27584457397461,0.010771648027002811,-0.002362670376896858,885.326171875,-0.027822261676192284,1162.402099609375,-0.0658404529094696,1084.00830078125,-0.05071929097175598,1185.6285400390625,-0.08979937434196472,118.79875183105469,187.1119384765625,48.98989486694336,44.14297866821289,5.318725109100342,0.756291925907135,5.733701705932617,0.9556169509887695,-0.0046448842622339725,-0.03894941881299019,0.08810687810182571,-0.08627171069383621,-0.04078458249568939,3.003843307495117,6115434.5
123.19999694824219,44.276920318603516,0.01053538080304861,-0.002392504131421447,885.3233642578125,-0.028156422078609467,1162.3955078125,-0.0664195790886879,1084.003173828125,-0.05123233050107956,1185.6195068359375,-0.09039252251386642,118.78211975097656,187.05035400390625,48.96640396118164,44.121864318847656,5.3160881996154785,0.7559192180633545,5.730927467346191,0.9551545977592468,-0.004610774107277393,-0.03899533674120903,0.08797665685415268,-0.08620942384004593,-0.04076256975531578,3.0038211345672607,6115389.5
123.30000305175781,44.277976989746094,0.010296130552887917,-0.002447225386276841,885.320556640625,-0.028490735217928886,1162.3887939453125,-0.06699682772159576,1083.998046875,-0.05174493417143822,1185.6104736328125,-0.09097976982593536,118.76544952392578,186.98870849609375,48.94292068481445,44.10075759887695,5.313458442687988,0.7555487155914307,5.728174209594727,0.9546957015991211,-0.0045748804695904255,-0.0390377976000309,0.08784929662942886,-0.08614672720432281,-0.04074036329984665,3.0037989616394043,6115344.0
123.4000015258789,44.27900314331055,0.010051407851278782,-0.002462151227518916,885.3176879882812,-0.028825176879763603,1162.382080078125,-0.06757207959890366,1083.9927978515625,-0.052257005125284195,1185.601318359375,-0.09156091511249542,118.74872589111328,186.92698669433594,48.91944885253906,44.07965850830078,5.3108367919921875,0.7551805973052979,5.725442886352539,0.9542405009269714,-0.004537918139249086,-0.03907677158713341,0.08772481977939606,-0.08608362078666687,-0.040717966854572296,3.0037763118743896,6115298.0
123.5,44.28001022338867,0.009805193170905113,-0.002443622797727585,885.3147583007812,-0.02915971353650093,1162.3753662109375,-0.06814519315958023,1083.987548828125,-0.05276843532919884,1185.5921630859375,-0.09213577955961227,118.73196411132812,186.86521911621094,48.895992279052734,44.05857467651367,5.308224678039551,0.7548149228096008,5.722734451293945,0.9537890553474426,-0.004499566275626421,-0.03911219909787178,0.08760330080986023,-0.08602012693881989,-0.04069538041949272,3.003753423690796,6115251.0
123.5999984741211,44.28099060058594,0.009560830891132355,-0.002510582096874714,885.3118286132812,-0.029494313523173332,1162.3685302734375,-0.06871604919433594,1083.9822998046875,-0.053279124200344086,1185.5828857421875,-0.09270422160625458,118.71515655517578,186.8033905029297,48.8725471496582,44.03750991821289,5.305622577667236,0.7544518709182739,5.720048904418945,0.9533414840698242,-0.004460328724235296,-0.03914406895637512,0.08748476207256317,-0.08595623075962067,-0.04067260026931763,3.003730058670044,6115204.0
123.69999694824219,44.28194808959961,0.009309772402048111,-0.0026372161228209734,885.3088989257812,-0.029828941449522972,1162.361572265625,-0.06928455084562302,1083.9769287109375,-0.05378897488117218,1185.5736083984375,-0.09326616674661636,118.69830322265625,186.74151611328125,48.849124908447266,44.0164680480957,5.3030314445495605,0.7540916204452515,5.7173871994018555,0.952897846698761,-0.004420597106218338,-0.03917240351438522,0.0873691663146019,-0.08589193969964981,-0.04064963012933731,3.003706693649292,6115156.5
123.80000305175781,44.28287887573242,0.00904605071991682,-0.0028276836965233088,885.305908203125,-0.030163563787937164,1162.3546142578125,-0.06985057145357132,1083.971435546875,-0.054297883063554764,1185.564208984375,-0.0938214436173439,118.68140411376953,186.67958068847656,48.825721740722656,43.99545669555664,5.300452709197998,0.7537341713905334,5.714749813079834,0.9524583220481873,-0.0043793595395982265,-0.039197131991386414,0.08725661039352417,-0.08582726866006851,-0.04062647372484207,3.003683090209961,6115108.0
123.9000015258789,44.283782958984375,0.008763282559812069,-0.0029956684447824955,885.3028564453125,-0.030498139560222626,1162.34765625,-0.07041395455598831,1083.966064453125,-0.054805755615234375,1185.5548095703125,-0.09436976909637451,118.66446685791016,186.6175994873047,48.80234146118164,43.9744758605957,5.297886371612549,0.7533797025680542,5.712137699127197,0.9520229697227478,-0.004335959907621145,-0.039218101650476456,0.08714724332094193,-0.08576221764087677,-0.04060312733054161,3.0036590099334717,6115059.5
124.0,44.28466033935547,0.008463715203106403,-0.0030863573774695396,885.2998046875,-0.030832631513476372,1162.340576171875,-0.07097449153661728,1083.9605712890625,-0.05531248450279236,1185.54541015625,-0.09491074085235596,118.64749145507812,186.55557250976562,48.77898406982422,43.95353698730469,5.295334339141846,0.7530282735824585,5.709553241729736,0.951592206954956,-0.00428964477032423,-0.03923509269952774,0.08704128861427307,-0.08569678664207458,-0.04057959467172623,3.0036346912384033,6115010.0
124.0999984741211,44.28550338745117,0.008155079558491707,-0.003133572405204177,885.2966918945312,-0.03116699680685997,1162.3333740234375,-0.0715319812297821,1083.9549560546875,-0.05581795424222946,1185.535888671875,-0.09544392675161362,118.6304702758789,186.4934844970703,48.75565719604492,43.932640075683594,5.292797088623047,0.7526801228523254,5.706997394561768,0.9511662125587463,-0.0042406730353832245,-0.03924790397286415,0.08693895488977432,-0.08563098311424255,-0.04055587574839592,3.003610372543335,6114960.0
124.19999694824219,44.286319732666016,0.00784172210842371,-0.003192224772647023,885.2935791015625,-0.03150119259953499,1162.326171875,-0.07208624482154846,1083.9493408203125,-0.05632205680012703,1185.5262451171875,-0.09596902132034302,118.61341094970703,186.43138122558594,48.732357025146484,43.91179275512695,5.290275573730469,0.7523353695869446,5.704471111297607,0.9507452249526978,-0.004189908504486084,-0.03925643488764763,0.08684034645557404,-0.08556481450796127,-0.04053197428584099,3.0035855770111084,6114909.5
124.30000305175781,44.287105560302734,0.007522500120103359,-0.0032576494850218296,885.2904052734375,-0.031835172325372696,1162.3189697265625,-0.07263711839914322,1083.9437255859375,-0.05682466924190521,1185.5166015625,-0.09648581594228745,118.59630584716797,186.36923217773438,48.70909118652344,43.89099884033203,5.287770748138428,0.7519941329956055,5.701976299285889,0.9503293633460999,-0.004137808457016945,-0.039260637015104294,0.08674553781747818,-0.08549828082323074,-0.04050788655877113,3.0035605430603027,6114859.0
124.4000015258789,44.28785705566406,0.0071967351250350475,-0.0033318542409688234,885.2871704101562,-0.03216888755559921,1162.3116455078125,-0.07318446785211563,1083.93798828125,-0.05732567608356476,1185.5069580078125,-0.09699410945177078,118.57917022705078,186.30703735351562,48.685855865478516,43.87026596069336,5.28528356552124,0.7516565918922424,5.699512958526611,0.9499188661575317,-0.004084219690412283,-0.039260439574718475,0.08665458112955093,-0.08543140441179276,-0.040483616292476654,3.003535270690918,6114807.5
124.5,44.288578033447266,0.006863549817353487,-0.003353453939780593,885.283935546875,-0.03250229358673096,1162.3043212890625,-0.07372812181711197,1083.9322509765625,-0.057824958115816116,1185.4971923828125,-0.09749367833137512,118.56199645996094,186.24481201171875,48.662662506103516,43.8495979309082,5.282815456390381,0.7513229250907898,5.69708251953125,0.9495137333869934,-0.004029075615108013,-0.0392557755112648,0.08656755834817886,-0.08536417037248611,-0.04045916348695755,3.003509759902954,6114755.5
124.5999984741211,44.28926467895508,0.006528204306960106,-0.003355073044076562,885.2807006835938,-0.03283533453941345,1162.2969970703125,-0.0742679312825203,1083.9263916015625,-0.058322399854660034,1185.4874267578125,-0.09798429161310196,118.5447769165039,186.1825714111328,48.63951110839844,43.829002380371094,5.280366897583008,0.7509931921958923,5.694685459136963,0.9491142630577087,-0.00397227518260479,-0.039246562868356705,0.08648456633090973,-0.08529660105705261,-0.04043453186750412,3.003483772277832,6114702.5
124.69999694824219,44.2899169921875,0.006192696746438742,-0.0033019864931702614,885.2774047851562,-0.03316796198487282,1162.28955078125,-0.07480374723672867,1083.9205322265625,-0.058817874640226364,1185.4776611328125,-0.09846577793359756,118.52753448486328,186.12030029296875,48.61640167236328,43.8084831237793,5.277939319610596,0.7506675124168396,5.692323207855225,0.9487205147743225,-0.003914447035640478,-0.039232779294252396,0.08640562742948532,-0.08522868901491165,-0.040409717708826065,3.00345778465271,6114649.5
124.80000305175781,44.29053497314453,0.005862498190253973,-0.0032108596060425043,885.2740478515625,-0.03350012004375458,1162.281982421875,-0.07533544301986694,1083.9146728515625,-0.05931127071380615,1185.4677734375,-0.09893803298473358,118.51024627685547,186.05801391601562,48.59333801269531,43.78804397583008,5.275533199310303,0.7503460645675659,5.689995288848877,0.9483325481414795,-0.003855806542560458,-0.03921443223953247,0.08633074909448624,-0.08516044914722443,-0.04038472846150398,3.003431558609009,6114596.0
124.9000015258789,44.29112243652344,0.0055414121598005295,-0.0030922468286007643,885.2706909179688,-0.03383175656199455,1162.2744140625,-0.07586291432380676,1083.90869140625,-0.05980246514081955,1185.4578857421875,-0.09940102696418762,118.49292755126953,185.99569702148438,48.5703239440918,43.76769256591797,5.273149490356445,0.7500289678573608,5.6877031326293945,0.9479504823684692,-0.003797015640884638,-0.0391915924847126,0.0862598568201065,-0.08509188890457153,-0.04035956412553787,3.0034048557281494,6114542.0
125.0,44.29167556762695,0.005232187453657389,-0.00293906033039093,885.2672729492188,-0.03416280820965767,1162.266845703125,-0.07638609409332275,1083.9027099609375,-0.0602913498878479,1185.4478759765625,-0.09985481947660446,118.47557830810547,185.93336486816406,48.54736328125,43.7474365234375,5.27078914642334,0.7497162222862244,5.685445785522461,0.9475743174552917,-0.003738530445843935,-0.039164382964372635,0.08619284629821777,-0.08502300828695297,-0.040334224700927734,3.003377914428711,6114487.0
125.0999984741211,44.292198181152344,0.004938281606882811,-0.0028032097034156322,885.2638549804688,-0.03449322283267975,1162.2591552734375,-0.07690492272377014,1083.8966064453125,-0.06077781319618225,1185.4378662109375,-0.10029953718185425,118.45819091796875,185.87103271484375,48.52445602416992,43.72727584838867,5.2684526443481445,0.749407947063446,5.683223247528076,0.9472038745880127,-0.003680706489831209,-0.03913294896483421,0.0861295834183693,-0.08495381474494934,-0.04030871018767357,3.0033509731292725,6114432.0
125.19999694824219,44.292694091796875,0.004657960496842861,-0.0026295355055481195,885.2603759765625,-0.034822940826416016,1162.25146484375,-0.07741937786340714,1083.8905029296875,-0.06126176193356514,1185.4278564453125,-0.10073535889387131,118.44078063964844,185.80868530273438,48.50160598754883,43.707218170166016,5.266140937805176,0.7491041421890259,5.681035041809082,0.9468391537666321,-0.003623996628448367,-0.039097484201192856,0.08606986701488495,-0.08488432317972183,-0.040283024311065674,3.003323554992676,6114376.0
125.30000305175781,44.29315948486328,0.0043950071558356285,-0.002447929000481963,885.2568969726562,-0.035151902586221695,1162.24365234375,-0.07792942970991135,1083.8843994140625,-0.06174309924244881,1185.417724609375,-0.10116249322891235,118.42333221435547,185.746337890625,48.47882080078125,43.68727111816406,5.263854503631592,0.7488047480583191,5.678880214691162,0.9464800357818604,-0.0035682411398738623,-0.03905816003680229,0.0860135406255722,-0.08481453359127045,-0.04025716707110405,3.0032958984375,6114320.0
125.4000015258789,44.29359817504883,0.00415021413937211,-0.0022674622014164925,885.2533569335938,-0.03548005223274231,1162.23583984375,-0.07843507081270218,1083.878173828125,-0.06222173944115639,1185.4075927734375,-0.10158117860555649,118.4058609008789,185.68399047851562,48.456092834472656,43.66743087768555,5.261593818664551,0.7485098242759705,5.676758289337158,0.9461263418197632,-0.0035139608662575483,-0.03901519998908043,0.08596038818359375,-0.08474444597959518,-0.040231142193078995,3.003268003463745,6114263.0
125.5,44.29401397705078,0.003923467826098204,-0.002153801266103983,885.2498168945312,-0.035807330161333084,1162.22802734375,-0.07893632352352142,1083.8719482421875,-0.06269760429859161,1185.3974609375,-0.1019916981458664,118.38835906982422,185.62164306640625,48.433433532714844,43.647708892822266,5.259358882904053,0.7482193112373352,5.674668312072754,0.9457780122756958,-0.0034612908493727446,-0.03896882012486458,0.08591020107269287,-0.08467407524585724,-0.04020494967699051,3.003239870071411,6114206.0
125.5999984741211,44.29440689086914,0.0037080878391861916,-0.002061674138531089,885.2462158203125,-0.03613368049263954,1162.2200927734375,-0.07943319529294968,1083.86572265625,-0.06317062675952911,1185.38720703125,-0.10239435732364655,118.3708267211914,185.55929565429688,48.41084289550781,43.628108978271484,5.257150173187256,0.7479331493377686,5.672608852386475,0.9454348087310791,-0.0034102818462997675,-0.03891925513744354,0.08586275577545166,-0.08460342139005661,-0.04017859324812889,3.003211259841919,6114148.0
125.69999694824219,44.294776916503906,0.0035019204951822758,-0.0019793675746768713,885.2425537109375,-0.03645904362201691,1162.212158203125,-0.07992570102214813,1083.859375,-0.06364074349403381,1185.376953125,-0.10278936475515366,118.35326385498047,185.49696350097656,48.38832092285156,43.60862731933594,5.25496768951416,0.747651219367981,5.67057991027832,0.9450966715812683,-0.003360206028446555,-0.03886664658784866,0.08581791818141937,-0.0845324918627739,-0.04015206918120384,3.0031826496124268,6114089.5
125.80000305175781,44.295127868652344,0.0033039837144315243,-0.001889854553155601,885.2388916015625,-0.036783367395401,1162.2041015625,-0.080413818359375,1083.8529052734375,-0.06410790234804153,1185.36669921875,-0.10317687690258026,118.33567810058594,185.43463134765625,48.365867614746094,43.58927536010742,5.252811908721924,0.7473734617233276,5.668581008911133,0.9447634816169739,-0.0033108890056610107,-0.038811106234788895,0.08577556908130646,-0.08446129411458969,-0.04012538120150566,3.0031538009643555,6114030.5
125.9000015258789,44.29545593261719,0.003114998107776046,-0.0017913134070113301,885.2352294921875,-0.03710659220814705,1162.196044921875,-0.08089753240346909,1083.8465576171875,-0.0645720362663269,1185.3563232421875,-0.1035570427775383,118.31806945800781,185.372314453125,48.3434944152832,43.57004928588867,5.250682830810547,0.7470998167991638,5.666611194610596,0.944435179233551,-0.00326225021854043,-0.03875274956226349,0.08573561161756516,-0.084389828145504,-0.040098533034324646,3.003124475479126,6113971.0
126.0,44.29576873779297,0.0029358668252825737,-0.0016892374260351062,885.2315063476562,-0.03742866963148117,1162.1878662109375,-0.08137684315443039,1083.840087890625,-0.06503310054540634,1185.345947265625,-0.10393000394105911,118.30043029785156,185.31002807617188,48.32119369506836,43.55095672607422,5.248579978942871,0.7468302249908447,5.664669990539551,0.9441116452217102,-0.0032144023571163416,-0.0386916883289814,0.08569794148206711,-0.08431810885667801,-0.0400715246796608,3.0030951499938965,6113911.5
126.0999984741211,44.29606246948242,0.002766943071037531,-0.0016719342675060034,885.2277221679688,-0.03774954378604889,1162.1796875,-0.08185174316167831,1083.83349609375,-0.06549105793237686,1185.3355712890625,-0.10429591685533524,118.28277587890625,185.24774169921875,48.29896926879883,43.53199768066406,5.246503829956055,0.7465645670890808,5.662757396697998,0.9437928795814514,-0.003167470684275031,-0.03862804174423218,0.08566243946552277,-0.08424612879753113,-0.040044356137514114,3.003065347671509,6113851.0
126.19999694824219,44.29633712768555,0.0025997497141361237,-0.0016781572485342622,885.2239379882812,-0.03806916996836662,1162.1715087890625,-0.08232223242521286,1083.826904296875,-0.06594584882259369,1185.3250732421875,-0.104654960334301,118.26509094238281,185.18548583984375,48.27682876586914,43.5131721496582,5.244454383850098,0.7463028430938721,5.660872459411621,0.9434787034988403,-0.0031215185299515724,-0.038561947643756866,0.08562897890806198,-0.08417389541864395,-0.040017031133174896,3.003035545349121,6113790.0
126.30000305175781,44.29659652709961,0.0024319340009242296,-0.001636491622775793,885.2200927734375,-0.038387492299079895,1162.163330078125,-0.08278830349445343,1083.8203125,-0.06639743596315384,1185.3145751953125,-0.10500720888376236,118.24738311767578,185.12326049804688,48.254764556884766,43.49448776245117,5.242431163787842,0.746044933795929,5.65901517868042,0.9431691765785217,-0.0030755680054426193,-0.038493432104587555,0.08559753745794296,-0.08410141617059708,-0.03998954966664314,3.003005266189575,6113728.5
126.4000015258789,44.29684066772461,0.0022682847920805216,-0.0015773894265294075,885.2162475585938,-0.038704462349414825,1162.155029296875,-0.08324990421533585,1083.8135986328125,-0.06684578955173492,1185.3040771484375,-0.10535265505313873,118.22966003417969,185.06105041503906,48.2327880859375,43.47594451904297,5.240434169769287,0.7457907795906067,5.657185077667236,0.9428642392158508,-0.003029394894838333,-0.038422487676143646,0.0855681300163269,-0.0840286985039711,-0.03996191546320915,3.00297474861145,6113666.5
126.5,44.29706954956055,0.0021105457562953234,-0.0015353767666965723,885.2123413085938,-0.03902003914117813,1162.1466064453125,-0.08370700478553772,1083.806884765625,-0.06729085743427277,1185.2935791015625,-0.1056913435459137,118.21190643310547,184.99887084960938,48.21089553833008,43.457542419433594,5.238463401794434,0.74554044008255,5.655383110046387,0.9425638318061829,-0.0029835652094334364,-0.038349177688360214,0.08554069697856903,-0.08395574986934662,-0.039934128522872925,3.002943992614746,6113604.0
126.5999984741211,44.297279357910156,0.0019570081494748592,-0.001514721312560141,885.2084350585938,-0.03933417424559593,1162.13818359375,-0.08415959775447845,1083.8001708984375,-0.06773260980844498,1185.282958984375,-0.10602336376905441,118.19413757324219,184.9367218017578,48.189090728759766,43.43928527832031,5.236518859863281,0.7452937364578247,5.653608322143555,0.9422680139541626,-0.0029382596258074045,-0.03827357664704323,0.08551517128944397,-0.08388256281614304,-0.03990618884563446,3.002913236618042,6113541.0
126.69999694824219,44.2974739074707,0.0018055360997095704,-0.0015283161774277687,885.2045288085938,-0.03964682295918465,1162.1297607421875,-0.08460766822099686,1083.79345703125,-0.06817100197076797,1185.2723388671875,-0.10634879767894745,118.17634582519531,184.87461853027344,48.16737365722656,43.42117691040039,5.23460054397583,0.7450507879257202,5.651860237121582,0.9419767260551453,-0.0028932816348969936,-0.038195740431547165,0.08549150824546814,-0.08380914479494095,-0.03987809643149376,3.0028820037841797,6113477.5
126.80000305175781,44.29765701293945,0.0016527044354006648,-0.0014799991622567177,885.2005004882812,-0.03995794057846069,1162.121337890625,-0.08505118638277054,1083.7864990234375,-0.06860600411891937,1185.26171875,-0.10666768997907639,118.15853881835938,184.8125457763672,48.14574432373047,43.40321350097656,5.232707977294922,0.7448114156723022,5.650139331817627,0.9416899085044861,-0.0028484007343649864,-0.03811569884419441,0.08546967059373856,-0.08373551070690155,-0.03984985873103142,3.0028505325317383,6113413.0
126.9000015258789,44.297821044921875,0.0015047045890241861,-0.0014206378255039454,885.196533203125,-0.04026748612523079,1162.11279296875,-0.08549012988805771,1083.7796630859375,-0.06903757899999619,1185.2509765625,-0.10698001831769943,118.14070892333984,184.75050354003906,48.12420654296875,43.38540267944336,5.230841636657715,0.7445757389068604,5.6484456062316895,0.9414075613021851,-0.0028032264672219753,-0.03803344815969467,0.08544968068599701,-0.08366166055202484,-0.039821475744247437,3.0028188228607178,6113348.5
127.0,44.297969818115234,0.0013626407599076629,-0.0013793293619528413,885.1924438476562,-0.04057542234659195,1162.104248046875,-0.08592446148395538,1083.772705078125,-0.06946568936109543,1185.240234375,-0.10728584229946136,118.12287139892578,184.68850708007812,48.10276412963867,43.367740631103516,5.229001045227051,0.7443435788154602,5.646778583526611,0.941129744052887,-0.002758502494543791,-0.03794904798269272,0.08543148636817932,-0.08358758687973022,-0.03979294374585152,3.002786874771118,6113283.5
127.0999984741211,44.2981071472168,0.0012247078120708466,-0.0013114765752106905,885.1884155273438,-0.04088170453906059,1162.0955810546875,-0.08635419607162476,1083.7657470703125,-0.06989029794931412,1185.2294921875,-0.10758525133132935,118.1050033569336,184.62655639648438,48.081417083740234,43.35023498535156,5.2271857261657715,0.7441150546073914,5.645138263702393,0.9408563375473022,-0.002714328933507204,-0.03786257654428482,0.08541500568389893,-0.08351331204175949,-0.039764270186424255,3.0027546882629395,6113218.0
127.19999694824219,44.2982292175293,0.0010935601312667131,-0.0012159361504018307,885.1842651367188,-0.041186295449733734,1162.0869140625,-0.08677931129932404,1083.7587890625,-0.07031138986349106,1185.21875,-0.10787832736968994,118.08712768554688,184.5646514892578,48.06016159057617,43.332881927490234,5.225396633148193,0.743890106678009,5.643524169921875,0.9405873417854309,-0.0026705062482506037,-0.037774089723825455,0.08540019392967224,-0.08343882858753204,-0.03973545506596565,3.0027222633361816,6113152.0
127.30000305175781,44.29833984375,0.0009719665395095944,-0.0011832526652142406,885.18017578125,-0.04148916155099869,1162.0782470703125,-0.08719981461763382,1083.751708984375,-0.07072891294956207,1185.2080078125,-0.1081651821732521,118.06922912597656,184.5028076171875,48.03900909423828,43.3156852722168,5.2236328125,0.7436686754226685,5.641936302185059,0.9403226971626282,-0.002627372043207288,-0.037683673202991486,0.0853869691491127,-0.08336415141820908,-0.03970649838447571,3.0026895999908447,6113085.5
127.4000015258789,44.29843521118164,0.000853641249705106,-0.0011889446759596467,885.176025390625,-0.04179025813937187,1162.0694580078125,-0.0876157358288765,1083.74462890625,-0.07114285975694656,1185.1971435546875,-0.10844597965478897,118.05132293701172,184.4409942626953,48.01795196533203,43.298641204833984,5.221894264221191,0.7434507608413696,5.640373706817627,0.9400622844696045,-0.0025852553080767393,-0.03759145364165306,0.08537521958351135,-0.08328927308320999,-0.03967740014195442,3.0026566982269287,6113018.5
127.5,44.29852294921875,0.0007347468053922057,-0.00119685975369066,885.1718139648438,-0.0420895591378212,1162.0606689453125,-0.08802706748247147,1083.737548828125,-0.07155320048332214,1185.186279296875,-0.1087208017706871,118.03340148925781,184.37924194335938,47.99699401855469,43.281761169433594,5.220180988311768,0.7432363033294678,5.63883638381958,0.9398060441017151,-0.0025434265844523907,-0.03749747574329376,0.08536489307880402,-0.08321420103311539,-0.03964816778898239,3.0026235580444336,6112951.0
127.5999984741211,44.2985954284668,0.0006150608533062041,-0.0012949994998052716,885.1676025390625,-0.04238702356815338,1162.0518798828125,-0.08843379467725754,1083.7303466796875,-0.07195991277694702,1185.1754150390625,-0.10898968577384949,118.01546478271484,184.3175506591797,47.976139068603516,43.265037536621094,5.21849250793457,0.7430252432823181,5.63732385635376,0.93955397605896,-0.0025014826096594334,-0.03740173205733299,0.08535600453615189,-0.08313894271850586,-0.03961879760026932,3.0025901794433594,6112883.5
127.69999694824219,44.29865646362305,0.00048556088586337864,-0.0014189152279868722,885.163330078125,-0.042682621628046036,1162.0430908203125,-0.08883589506149292,1083.72314453125,-0.07236296683549881,1185.1644287109375,-0.10925260186195374,117.99751281738281,184.25592041015625,47.955387115478516,43.24847412109375,5.216829299926758,0.7428175806999207,5.635837078094482,0.9393061399459839,-0.002459410112351179,-0.03730422258377075,0.08534856885671616,-0.08306349813938141,-0.0395892933011055,3.002556562423706,6112815.0
127.80000305175781,44.2987060546875,0.00034366935142315924,-0.0015129944076761603,885.1590576171875,-0.042976319789886475,1162.0341796875,-0.08923330903053284,1083.7158203125,-0.07276235520839691,1185.153564453125,-0.1095094233751297,117.97954559326172,184.1943359375,47.93473815917969,43.23207092285156,5.215190410614014,0.7426133155822754,5.63437557220459,0.9390625953674316,-0.002416133414953947,-0.03720483556389809,0.08534269779920578,-0.08298787474632263,-0.039559654891490936,3.0025227069854736,6112746.0
127.9000015258789,44.29874038696289,0.00019236993102822453,-0.0015741570387035608,885.1547241210938,-0.04326809197664261,1162.025146484375,-0.08962594717741013,1083.70849609375,-0.07315803319215775,1185.142578125,-0.10975994169712067,117.9615707397461,184.13282775878906,47.9141960144043,43.2158317565918,5.213576316833496,0.7424123883247375,5.632940769195557,0.9388234615325928,-0.0023713656701147556,-0.037103425711393356,0.0853385403752327,-0.08291207998991013,-0.03952988609671593,3.002488613128662,6112676.5
128.0,44.29875946044922,3.495422060950659e-05,-0.0015464077005162835,885.150390625,-0.04355790093541145,1162.0162353515625,-0.09001372754573822,1083.701171875,-0.07354997098445892,1185.131591796875,-0.11000395566225052,117.94358825683594,184.0713653564453,47.893760681152344,43.19975280761719,5.211987495422363,0.7422149777412415,5.631533622741699,0.9385889172554016,-0.002325421664863825,-0.036999884992837906,0.08533621579408646,-0.0828361064195633,-0.03949998691678047,3.0024542808532715,6112607.0
128.10000610351562,44.298763275146484,-0.000119686548714526,-0.0014931134646758437,885.14599609375,-0.04384572058916092,1162.0072021484375,-0.09039657562971115,1083.69384765625,-0.07393813878297806,1185.12060546875,-0.11024131625890732,117.92559051513672,184.00999450683594,47.87343215942383,43.183837890625,5.210422992706299,0.7420210242271423,5.630153656005859,0.9383589625358582,-0.0022786324843764305,-0.036894142627716064,0.08533579111099243,-0.08275997638702393,-0.03946996107697487,3.002419948577881,6112536.5
128.1999969482422,44.29875183105469,-0.00026899788645096123,-0.0013465849915519357,885.1416015625,-0.04413152113556862,1161.9981689453125,-0.09077446162700653,1083.6864013671875,-0.07432249188423157,1185.1094970703125,-0.11047200113534927,117.90758514404297,183.94866943359375,47.853214263916016,43.168094635009766,5.208883285522461,0.741830587387085,5.628802299499512,0.938133716583252,-0.002232006285339594,-0.03678624704480171,0.08533723652362823,-0.08268367499113083,-0.03943980485200882,3.002385139465332,6112465.5
128.3000030517578,44.29872512817383,-0.0004036563914269209,-0.001128843636251986,885.13720703125,-0.044415272772312164,1161.989013671875,-0.09114737808704376,1083.678955078125,-0.07470300048589706,1185.0985107421875,-0.11069607734680176,117.88956451416016,183.88743591308594,47.83310317993164,43.15251159667969,5.207368850708008,0.7416437268257141,5.62747859954834,0.9379130601882935,-0.0021858017425984144,-0.03667626157402992,0.08534049242734909,-0.0826072245836258,-0.03940952569246292,3.002350091934204,6112394.5
128.39999389648438,44.298683166503906,-0.0005165407201275229,-0.0008894093916751444,885.1327514648438,-0.04469694569706917,1161.9798583984375,-0.09151534736156464,1083.6715087890625,-0.07507961988449097,1185.08740234375,-0.11091375350952148,117.87154388427734,183.82626342773438,47.8131103515625,43.13710403442383,5.205879211425781,0.7414604425430298,5.626181602478027,0.9376969337463379,-0.0021411324851214886,-0.03656436875462532,0.08534537255764008,-0.08253061771392822,-0.03937912359833717,3.002314805984497,6112323.0
128.5,44.29863357543945,-0.0006054816767573357,-0.0007038500043563545,885.1282348632812,-0.04497651383280754,1161.970703125,-0.09187845885753632,1083.6639404296875,-0.07545234262943268,1185.0762939453125,-0.11112537980079651,117.85350799560547,183.7651824951172,47.79322814941406,43.12186050415039,5.204414367675781,0.741280734539032,5.624910831451416,0.9374851584434509,-0.0020988364703953266,-0.03645084425806999,0.0853516235947609,-0.08245386183261871,-0.03934859856963158,3.00227952003479,6112250.5
128.60000610351562,44.2985725402832,-0.000675866671372205,-0.000576370395720005,885.1237182617188,-0.045253947377204895,1161.9615478515625,-0.09223682433366776,1083.6563720703125,-0.07582113891839981,1185.065185546875,-0.11133138835430145,117.8354721069336,183.70416259765625,47.773460388183594,43.106788635253906,5.202974319458008,0.7411044836044312,5.623664379119873,0.9372774362564087,-0.0020592105574905872,-0.03633597865700722,0.08535894006490707,-0.08237696439027786,-0.03931795433163643,3.002243757247925,6112178.0
128.6999969482422,44.29850387573242,-0.0007335037225857377,-0.00044561646063812077,885.1192016601562,-0.04552922025322914,1161.9522705078125,-0.09259054064750671,1083.6488037109375,-0.07618600875139236,1185.0540771484375,-0.11153215169906616,117.81742858886719,183.6432342529297,47.75381088256836,43.091888427734375,5.201559066772461,0.7409316301345825,5.622440814971924,0.9370734691619873,-0.0020216968841850758,-0.0362200029194355,0.0853671133518219,-0.08229992538690567,-0.03928719460964203,3.0022079944610596,6112105.0
128.8000030517578,44.298431396484375,-0.0007780653540976346,-0.00028573142481036484,885.1146240234375,-0.04580230638384819,1161.9429931640625,-0.09293968230485916,1083.64111328125,-0.07654695212841034,1185.0428466796875,-0.11172797530889511,117.79937744140625,183.58238220214844,47.734275817871094,43.0771598815918,5.200167655944824,0.7407621145248413,5.621239185333252,0.936873197555542,-0.0019857094157487154,-0.03610307350754738,0.08537598699331284,-0.08222274482250214,-0.03925631567835808,3.0021719932556152,6112031.5
128.89999389648438,44.2983512878418,-0.0008066385053098202,-0.00016716426762286574,885.1100463867188,-0.04607319086790085,1161.9337158203125,-0.09328433126211166,1083.633544921875,-0.07690396904945374,1185.03173828125,-0.1119191125035286,117.78131866455078,183.52162170410156,47.7148551940918,43.062599182128906,5.198800086975098,0.7405957579612732,5.620058536529541,0.9366764426231384,-0.0019513588631525636,-0.03598535805940628,0.08538539707660675,-0.08214543759822845,-0.039225317537784576,3.0021355152130127,6111958.0
129.0,44.29827117919922,-0.0008233549306169152,-0.00010472810390638188,885.1054077148438,-0.04634184017777443,1161.92431640625,-0.09362457692623138,1083.625732421875,-0.07725708931684494,1185.0205078125,-0.11210588365793228,117.76325988769531,183.46095275878906,47.695556640625,43.0482063293457,5.197456359863281,0.7404323816299438,5.618897914886475,0.9364829659461975,-0.0019190175225958228,-0.035867054015398026,0.08539514988660812,-0.08206799626350403,-0.03919421136379242,3.00209903717041,6111883.5
129.10000610351562,44.29819107055664,-0.0008338277693837881,-0.00013626496365759522,885.1007690429688,-0.04660824313759804,1161.9149169921875,-0.09396050870418549,1083.6180419921875,-0.07760630548000336,1185.00927734375,-0.11228855699300766,117.74519348144531,183.40036010742188,47.67637634277344,43.03398513793945,5.196135520935059,0.7402719855308533,5.617755889892578,0.9362926483154297,-0.0018882231088355184,-0.035748306661844254,0.08540511131286621,-0.08199042826890945,-0.03916298970580101,3.0020623207092285,6111808.5
129.1999969482422,44.2981071472168,-0.0008474542410112917,-0.00022972127771936357,885.0960693359375,-0.04687238112092018,1161.905517578125,-0.09429218620061874,1083.6102294921875,-0.07795165479183197,1184.998046875,-0.11246733367443085,117.72711944580078,183.33985900878906,47.65731430053711,43.01993179321289,5.1948370933532715,0.7401143908500671,5.616631984710693,0.9361053109169006,-0.0018583704950287938,-0.03562919422984123,0.08541519194841385,-0.08191273361444473,-0.03913165628910065,3.0020253658294678,6111733.5
129.3000030517578,44.29802322387695,-0.000870426360052079,-0.0002922388957813382,885.0913696289062,-0.04713423550128937,1161.8961181640625,-0.09461963176727295,1083.6024169921875,-0.07829315215349197,1184.98681640625,-0.11264224350452423,117.70904541015625,183.27944946289062,47.638370513916016,43.006046295166016,5.193560600280762,0.7399595379829407,5.61552619934082,0.9359210133552551,-0.0018283926183357835,-0.035509686917066574,0.08542544394731522,-0.08183491230010986,-0.03910021483898163,3.001988172531128,6111658.0
129.39999389648438,44.297935485839844,-0.0008996502729132771,-0.00038927909918129444,885.086669921875,-0.0473937913775444,1161.8865966796875,-0.09494282305240631,1083.5946044921875,-0.07863081991672516,1184.9754638671875,-0.11281318962574005,117.69097137451172,183.21913146972656,47.619544982910156,42.99232864379883,5.192305564880371,0.7398072481155396,5.614438533782959,0.9357397556304932,-0.0017975886585190892,-0.035389672964811325,0.08543597161769867,-0.08175697922706604,-0.039068661630153656,3.001950979232788,6111582.0
129.5,44.29784393310547,-0.0009385781595483422,-0.0005621010786853731,885.0819091796875,-0.04765103757381439,1161.8770751953125,-0.09526174515485764,1083.586669921875,-0.07896466553211212,1184.9642333984375,-0.11298007518053055,117.67288970947266,183.15890502929688,47.6008415222168,42.9787712097168,5.1910719871521,0.7396575212478638,5.613369464874268,0.9355615973472595,-0.0017663073958829045,-0.03526908531785011,0.08544684946537018,-0.08167892694473267,-0.03903700411319733,3.00191330909729,6111505.5
129.60000610351562,44.29774856567383,-0.0009947882499545813,-0.0008191117667593062,885.0771484375,-0.04790596291422844,1161.8675537109375,-0.09557636827230453,1083.578857421875,-0.07929470390081406,1184.952880859375,-0.11314277350902557,117.6548080444336,183.09878540039062,47.58225631713867,42.96538543701172,5.189859390258789,0.7395103573799133,5.6123199462890625,0.9353866577148438,-0.0017340808408334851,-0.03514780476689339,0.0854581966996193,-0.08160076290369034,-0.03900524228811264,3.001875638961792,6111428.5
129.6999969482422,44.29764938354492,-0.0010766994673758745,-0.001086085569113493,885.0723266601562,-0.04815855994820595,1161.8580322265625,-0.09588661044836044,1083.57080078125,-0.07962093502283096,1184.9415283203125,-0.11330101639032364,117.63672637939453,183.03875732421875,47.56379318237305,42.9521598815918,5.188667297363281,0.7393657565116882,5.611290454864502,0.9352150559425354,-0.001699994201771915,-0.03502563014626503,0.08547022938728333,-0.08152248710393906,-0.0389733761548996,3.001837730407715,6111351.5
129.8000030517578,44.297542572021484,-0.001185307977721095,-0.001347798970527947,885.0675048828125,-0.048408813774585724,1161.848388671875,-0.0961923599243164,1083.5628662109375,-0.07994335889816284,1184.9302978515625,-0.11345440149307251,117.61864471435547,182.97882080078125,47.545448303222656,42.9390983581543,5.187496185302734,0.7392237782478333,5.6102824211120605,0.9350470304489136,-0.0016630323370918632,-0.03490225225687027,0.08548325300216675,-0.08144409954547882,-0.0389414057135582,3.0017995834350586,6111273.5
129.89999389648438,44.29742431640625,-0.0013200879329815507,-0.0016647267621010542,885.0626831054688,-0.04865671321749687,1161.8387451171875,-0.09649346768856049,1083.5548095703125,-0.0802619606256485,1184.9189453125,-0.11360243707895279,117.6005630493164,182.9189910888672,47.52722930908203,42.92620086669922,5.186345100402832,0.7390844821929932,5.609297752380371,0.9348829388618469,-0.0016230297042056918,-0.034777358174324036,0.08549758791923523,-0.08136560767889023,-0.03890933468937874,3.0017611980438232,6111195.5
130.0,44.29729461669922,-0.0014865605626255274,-0.0019587110728025436,885.0578002929688,-0.048902254551649094,1161.8291015625,-0.09678977727890015,1083.546875,-0.08057671785354614,1184.907470703125,-0.11374462395906448,117.58247375488281,182.8592529296875,47.509132385253906,42.91347122192383,5.185214996337891,0.7389479875564575,5.608338356018066,0.9347230195999146,-0.001579951262101531,-0.03465063497424126,0.08551354706287384,-0.08128701895475388,-0.03887716680765152,3.001722574234009,6111117.0
130.10000610351562,44.29714584350586,-0.0016824316699057817,-0.002200263785198331,885.0528564453125,-0.049145426601171494,1161.8194580078125,-0.09708109498023987,1083.5386962890625,-0.08088758587837219,1184.8961181640625,-0.11388038843870163,117.56439208984375,182.7996368408203,47.49116134643555,42.90090560913086,5.18410587310791,0.7388144731521606,5.607406139373779,0.9345676302909851,-0.0015330510213971138,-0.03452170267701149,0.08553152531385422,-0.08120833337306976,-0.03884489834308624,3.0016839504241943,6111038.0
130.1999969482422,44.296974182128906,-0.0019024580251425505,-0.0024469748605042696,885.0479736328125,-0.04938621073961258,1161.8096923828125,-0.09736721962690353,1083.5306396484375,-0.08119451999664307,1184.884765625,-0.11400912702083588,117.54631042480469,182.7401123046875,47.47331237792969,42.88850784301758,5.183018207550049,0.7386841773986816,5.606503486633301,0.9344172477722168,-0.001482528867200017,-0.03439021483063698,0.08555187284946442,-0.08112955838441849,-0.038812533020973206,3.001645088195801,6110959.0
130.3000030517578,44.29678726196289,-0.0021471555810421705,-0.002764786360785365,885.04296875,-0.04962460324168205,1161.7999267578125,-0.09764797985553741,1083.5224609375,-0.08149746060371399,1184.873291015625,-0.11413031816482544,117.52822875976562,182.6807098388672,47.45559310913086,42.876277923583984,5.181952476501465,0.7385572195053101,5.605632305145264,0.934272050857544,-0.0014288906240835786,-0.03425588458776474,0.08557488024234772,-0.08105069398880005,-0.03878007456660271,3.001605987548828,6110879.5
130.39999389648438,44.29656982421875,-0.0024236342869699,-0.003062896430492401,885.0380249023438,-0.04986058175563812,1161.7901611328125,-0.0979231670498848,1083.514404296875,-0.08179634064435959,1184.8619384765625,-0.11424344033002853,117.5101547241211,182.6214141845703,47.4379997253418,42.864219665527344,5.180909633636475,0.7384338974952698,5.604794502258301,0.9341323971748352,-0.0013719727285206318,-0.034118425101041794,0.085600845515728,-0.08097174763679504,-0.03874752297997475,3.0015666484832764,6110799.5
130.5,44.296329498291016,-0.0027299239300191402,-0.0033613848499953747,885.0330200195312,-0.050094135105609894,1161.7803955078125,-0.09819256514310837,1083.506103515625,-0.0820910856127739,1184.8504638671875,-0.11434787511825562,117.49208068847656,182.56222534179688,47.420536041259766,42.85233688354492,5.179889678955078,0.7383143901824951,5.603992462158203,0.9339987635612488,-0.0013108761049807072,-0.0339774526655674,0.0856301560997963,-0.08089272677898407,-0.03871488198637962,3.0015270709991455,6110719.0
