t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
130.60000610351562,44.29605484008789,-0.003066062228754163,-0.003696196712553501,885.0280151367188,-0.050325240939855576,1161.7705078125,-0.09845592826604843,1083.4979248046875,-0.08238160610198975,1184.8389892578125,-0.11444298177957535,117.47401428222656,182.50315856933594,47.4032096862793,42.840633392333984,5.178894519805908,0.73819899559021,5.603228569030762,0.9338714480400085,-0.0012457867851480842,-0.033832620829343796,0.08566316962242126,-0.08081363886594772,-0.03868215158581734,3.0014874935150146,6110638.0
130.6999969482422,44.29574966430664,-0.003435682039707899,-0.003991394303739071,885.02294921875,-0.05055387690663338,1161.7606201171875,-0.09871301054954529,1083.4896240234375,-0.08266779780387878,1184.82763671875,-0.1145281046628952,117.45594787597656,182.44422912597656,47.38601303100586,42.82910919189453,5.177924156188965,0.7380879521369934,5.602505207061768,0.9337508678436279,-0.0011765997624024749,-0.03368357568979263,0.08570025116205215,-0.080734483897686,-0.038649335503578186,3.0014474391937256,6110557.0
130.8000030517578,44.295406341552734,-0.0038348212838172913,-0.004267413169145584,885.0178833007812,-0.050780024379491806,1161.750732421875,-0.09896352887153625,1083.4814453125,-0.08294955641031265,1184.816162109375,-0.11460255086421967,117.43789672851562,182.38540649414062,47.36895751953125,42.81776809692383,5.176980495452881,0.7379815578460693,5.60182523727417,0.9336375594139099,-0.0011028075823560357,-0.033529918640851974,0.0857417955994606,-0.0806552842259407,-0.03861643373966217,3.0014076232910156,6110475.5
130.89999389648438,44.295021057128906,-0.00426156260073185,-0.004529107362031937,885.0128173828125,-0.051003653556108475,1161.7408447265625,-0.09920722246170044,1083.47314453125,-0.0832267701625824,1184.8046875,-0.11466562747955322,117.41984558105469,182.32672119140625,47.3520393371582,42.80662155151367,5.1760640144348145,0.7378801703453064,5.60119104385376,0.9335318803787231,-0.0010248079197481275,-0.03337130695581436,0.08578816801309586,-0.08057602494955063,-0.03858345001935959,3.0013673305511475,6110393.5
131.0,44.29459762573242,-0.004714473616331816,-0.004848357755690813,885.0076904296875,-0.051224734634160995,1161.73095703125,-0.09944380819797516,1083.4647216796875,-0.08349929749965668,1184.793212890625,-0.11471668630838394,117.40180969238281,182.26817321777344,47.33526611328125,42.7956657409668,5.175176620483398,0.7377840280532837,5.600605487823486,0.933434247970581,-0.0009427228360436857,-0.03320741653442383,0.08583970367908478,-0.08049673587083817,-0.03855038806796074,3.0013270378112793,6110311.5
131.10000610351562,44.294124603271484,-0.005199309438467026,-0.0050829071551561356,885.0025634765625,-0.051443230360746384,1161.720947265625,-0.09967301785945892,1083.4564208984375,-0.08376700431108475,1184.78173828125,-0.11475510895252228,117.38378143310547,182.20974731445312,47.31863784790039,42.784912109375,5.174319267272949,0.7376934289932251,5.600069999694824,0.9333450198173523,-0.0008566441829316318,-0.0330379381775856,0.08589671552181244,-0.08041740953922272,-0.03851724788546562,3.001286268234253,6110229.0
131.1999969482422,44.29360580444336,-0.005707600153982639,-0.005244013387709856,884.9974365234375,-0.05165910720825195,1161.7110595703125,-0.09989454597234726,1083.447998046875,-0.08402974158525467,1184.770263671875,-0.11478018015623093,117.36576080322266,182.15147399902344,47.302162170410156,42.77436065673828,5.173493385314941,0.7376087307929993,5.599588394165039,0.9332647323608398,-0.0007658259128220379,-0.032862503081560135,0.08595959097146988,-0.08033806085586548,-0.038484033197164536,3.0012457370758057,6110146.0
131.3000030517578,44.293033599853516,-0.006232001353055239,-0.005318137817084789,884.9922485351562,-0.05187232419848442,1161.7010498046875,-0.10010810196399689,1083.4395751953125,-0.0842873677611351,1184.7587890625,-0.11479127407073975,117.3477554321289,182.09335327148438,47.28583526611328,42.7640266418457,5.172700881958008,0.7375302910804749,5.599162578582764,0.9331937432289124,-0.0006712232134304941,-0.03268083557486534,0.08602861315011978,-0.08025870472192764,-0.03845074400305748,3.0012047290802,6110062.5
131.39999389648438,44.29241180419922,-0.006763814948499203,-0.005388528574258089,884.987060546875,-0.05208283290266991,1161.6910400390625,-0.10031343996524811,1083.43115234375,-0.08453971147537231,1184.747314453125,-0.11478788405656815,117.32976531982422,182.03536987304688,47.26966857910156,42.75390625,5.171943187713623,0.7374584078788757,5.598794460296631,0.9331324100494385,-0.0005735940649174154,-0.032492756843566895,0.08610396832227707,-0.08017934113740921,-0.03841738402843475,3.0011637210845947,6109979.0
131.5,44.29173278808594,-0.007302667945623398,-0.00541146844625473,884.9818115234375,-0.05229058861732483,1161.680908203125,-0.10051032900810242,1083.4227294921875,-0.08478660136461258,1184.73583984375,-0.11476965993642807,117.3117904663086,181.97755432128906,47.253658294677734,42.744014739990234,5.171221733093262,0.737393319606781,5.598485946655273,0.9330809712409973,-0.00047390031977556646,-0.03229818493127823,0.0861857607960701,-0.08009998500347137,-0.03838396072387695,3.00112247467041,6109895.0
131.60000610351562,44.2910041809082,-0.00784381479024887,-0.005396129563450813,884.9765625,-0.05249553918838501,1161.6708984375,-0.1006985753774643,1083.4141845703125,-0.08502789586782455,1184.724365234375,-0.11473631113767624,117.29383087158203,181.91989135742188,47.237815856933594,42.734352111816406,5.170538425445557,0.7373353242874146,5.59823751449585,0.9330396056175232,-0.00037214640178717673,-0.03209705650806427,0.08627406507730484,-0.08002065122127533,-0.03835047036409378,3.0010809898376465,6109811.0
131.6999969482422,44.290218353271484,-0.008383427746593952,-0.005449410993605852,884.9713134765625,-0.05269763246178627,1161.6607666015625,-0.10087800025939941,1083.4056396484375,-0.08526341617107391,1184.712890625,-0.11468759924173355,117.27589416503906,181.86241149902344,47.222145080566406,42.72493362426758,5.169894218444824,0.7372846603393555,5.598050594329834,0.9330084919929504,-0.00026890673325397074,-0.03188934922218323,0.08636891096830368,-0.07994133979082108,-0.03831692039966583,3.001039505004883,6109726.0
131.8000030517578,44.28938293457031,-0.008928368799388409,-0.005521466955542564,884.966064453125,-0.052896805107593536,1161.6507568359375,-0.10104843229055405,1083.3970947265625,-0.08549300581216812,1184.701416015625,-0.11462337523698807,117.25797271728516,181.8050994873047,47.206642150878906,42.715755462646484,5.169290542602539,0.7372415661811829,5.597926139831543,0.9329876899719238,-0.00016462909115944058,-0.031675100326538086,0.08647028356790543,-0.0798620730638504,-0.03828331083059311,3.00099778175354,6109641.5
131.89999389648438,44.28848648071289,-0.009480515494942665,-0.005515271797776222,884.9607543945312,-0.05309299752116203,1161.640625,-0.10120969265699387,1083.3885498046875,-0.08571650832891464,1184.68994140625,-0.11454343050718307,117.24007415771484,181.74795532226562,47.19131851196289,42.70683288574219,5.168729305267334,0.7372061014175415,5.597865104675293,0.9329774975776672,-5.852074536960572e-05,-0.03145425766706467,0.08657824248075485,-0.07978285849094391,-0.03824964910745621,3.000955820083618,6109556.0
132.0,44.287540435791016,-0.010032042860984802,-0.005492675583809614,884.9554443359375,-0.053286146372556686,1161.6304931640625,-0.10136158764362335,1083.3800048828125,-0.08593376725912094,1184.678466796875,-0.11444748938083649,117.22219848632812,181.69100952148438,47.17617416381836,42.69816970825195,5.168211936950684,0.7371786236763,5.597867965698242,0.9329779744148254,4.958463250659406e-05,-0.03122675232589245,0.08669287711381912,-0.07970369607210159,-0.03821593150496483,3.0009138584136963,6109470.5
132.10000610351562,44.286537170410156,-0.010581309907138348,-0.005442882888019085,884.9500732421875,-0.05347619205713272,1161.620361328125,-0.10150394588708878,1083.371337890625,-0.08614463359117508,1184.6671142578125,-0.11433536559343338,117.20435333251953,181.63424682617188,47.161216735839844,42.68977355957031,5.167738914489746,0.7371591329574585,5.597936153411865,0.9329893589019775,0.0001587590086273849,-0.030992601066827774,0.08681418001651764,-0.07962460815906525,-0.03818216547369957,3.0008716583251953,6109384.5
132.1999969482422,44.28548049926758,-0.011125599034130573,-0.005409891717135906,884.9447021484375,-0.05366305634379387,1161.610107421875,-0.1016366109251976,1083.36279296875,-0.08634894341230392,1184.6556396484375,-0.1142069548368454,117.18653106689453,181.57766723632812,47.14645004272461,42.68164825439453,5.167312145233154,0.7371478080749512,5.59807014465332,0.9330116510391235,0.0002688362146727741,-0.030751846730709076,0.08694211393594742,-0.07954560965299606,-0.03814835473895073,3.0008294582366943,6109298.5
132.3000030517578,44.284366607666016,-0.011666587553918362,-0.005432510282844305,884.9393310546875,-0.053846679627895355,1161.5999755859375,-0.10175945609807968,1083.3541259765625,-0.08654654771089554,1184.6441650390625,-0.11406218260526657,117.16873168945312,181.52130126953125,47.13187789916992,42.673805236816406,5.166933059692383,0.7371448278427124,5.598269939422607,0.9330450296401978,0.0003794719814322889,-0.030504567548632622,0.08707663416862488,-0.07946670055389404,-0.038114503026008606,3.000786781311035,6109212.0
132.39999389648438,44.283199310302734,-0.012209839187562466,-0.00547435088083148,884.9339599609375,-0.05402698740363121,1161.58984375,-0.10187233239412308,1083.345458984375,-0.08673730492591858,1184.6328125,-0.11390098929405212,117.15096282958984,181.46514892578125,47.11750030517578,42.6662483215332,5.16660213470459,0.737150251865387,5.598536968231201,0.9330894947052002,0.0004908432601951063,-0.03025081753730774,0.08721768856048584,-0.07938789576292038,-0.0380806103348732,3.000744342803955,6109125.0
132.5,44.281978607177734,-0.012757274322211742,-0.005558763165026903,884.9285278320312,-0.05420390143990517,1161.57958984375,-0.10197508335113525,1083.3367919921875,-0.08692106604576111,1184.6214599609375,-0.11372322589159012,117.13323211669922,181.40919494628906,47.10332489013672,42.65898513793945,5.16632080078125,0.7371641993522644,5.598870754241943,0.9331451058387756,0.0006035651313140988,-0.029990583658218384,0.08736530691385269,-0.07930921018123627,-0.03804668411612511,3.000701427459717,6109038.0
132.60000610351562,44.280704498291016,-0.01331315003335476,-0.005695751868188381,884.923095703125,-0.05437735840678215,1161.5694580078125,-0.10206755250692368,1083.328125,-0.08709768950939178,1184.610107421875,-0.11352870613336563,117.11553192138672,181.3534698486328,47.089359283447266,42.65201950073242,5.16609001159668,0.7371867895126343,5.599272727966309,0.933212161064148,0.000717824965249747,-0.02972382865846157,0.08751954138278961,-0.0792306512594223,-0.03801272064447403,3.0006585121154785,6108951.0
132.6999969482422,44.27937316894531,-0.01388272549957037,-0.005885811056941748,884.9176635742188,-0.0545472726225853,1161.5592041015625,-0.10214953124523163,1083.3193359375,-0.08726702630519867,1184.5987548828125,-0.11331715434789658,117.09786224365234,181.29795837402344,47.07560348510742,42.645362854003906,5.165910720825195,0.7372180819511414,5.5997443199157715,0.9332906603813171,0.0008341218926943839,-0.029450470581650734,0.08768049627542496,-0.07915223389863968,-0.03797873109579086,3.0006155967712402,6108863.0
132.8000030517578,44.277984619140625,-0.014471306465566158,-0.006115929689258337,884.9122314453125,-0.054713573306798935,1161.5489501953125,-0.1022208034992218,1083.3106689453125,-0.08742893487215042,1184.58740234375,-0.1130882203578949,117.08023071289062,181.24269104003906,47.06206130981445,42.63901901245117,5.1657843589782715,0.7372581958770752,5.60028600692749,0.9333810210227966,0.0009530738461762667,-0.029170356690883636,0.08784832805395126,-0.07907397300004959,-0.03794471547007561,3.000572443008423,6108775.5
132.89999389648438,44.27653503417969,-0.01508289948105812,-0.006394470110535622,884.90673828125,-0.0548761822283268,1161.538818359375,-0.1022811159491539,1083.3018798828125,-0.0875832661986351,1184.576171875,-0.11284144967794418,117.06263732910156,181.18763732910156,47.048736572265625,42.63299560546875,5.165711402893066,0.7373073101043701,5.600900650024414,0.9334834814071655,0.0010753206443041563,-0.028883272781968117,0.08802327513694763,-0.07899586856365204,-0.03791067749261856,3.0005290508270264,6108687.0
133.0,44.275028228759766,-0.015722347423434258,-0.00668738130480051,884.9012451171875,-0.05503501743078232,1161.528564453125,-0.10233018547296524,1083.2930908203125,-0.08772984892129898,1184.5648193359375,-0.11257629841566086,117.04508209228516,181.13284301757812,47.035640716552734,42.627296447753906,5.165693759918213,0.7373656034469604,5.601590156555176,0.9335983395576477,0.00120136933401227,-0.02858895994722843,0.08820561319589615,-0.07891795039176941,-0.03787662461400032,3.00048565864563,6108599.0
133.10000610351562,44.27345657348633,-0.01639108546078205,-0.00707781407982111,884.8956909179688,-0.05519000440835953,1161.518310546875,-0.10236769169569016,1083.2843017578125,-0.08786852657794952,1184.5535888671875,-0.1122921034693718,117.0275650024414,181.0782928466797,47.022769927978516,42.62193298339844,5.165731906890869,0.7374333143234253,5.602356433868408,0.9337261319160461,0.0013318490236997604,-0.028287097811698914,0.08839567005634308,-0.0788402110338211,-0.03784255310893059,3.0004422664642334,6108510.0
133.1999969482422,44.27181625366211,-0.017098866403102875,-0.007513485383242369,884.8901977539062,-0.05534105375409126,1161.508056640625,-0.10239329189062119,1083.2755126953125,-0.08799911290407181,1184.5423583984375,-0.11198817938566208,117.01010131835938,181.0240020751953,47.010135650634766,42.616912841796875,5.165827751159668,0.7375105619430542,5.603203296661377,0.9338672161102295,0.0014669970842078328,-0.02797734923660755,0.08859381079673767,-0.07876268029212952,-0.03780847415328026,3.0003983974456787,6108421.5
133.3000030517578,44.27010726928711,-0.01785021461546421,-0.00787913054227829,884.8846435546875,-0.05548808351159096,1161.497802734375,-0.10240659862756729,1083.2667236328125,-0.0881214290857315,1184.53125,-0.11166367679834366,116.99267578125,180.969970703125,46.99774169921875,42.61224365234375,5.165982723236084,0.7375977635383606,5.604133129119873,0.9340221881866455,0.001608060672879219,-0.027659263461828232,0.08880049735307693,-0.07868537306785583,-0.03777438774704933,3.000354766845703,6108332.0
133.39999389648438,44.2683219909668,-0.0186381284147501,-0.008147657848894596,884.8790893554688,-0.05563100427389145,1161.487548828125,-0.10240717232227325,1083.2579345703125,-0.08823525160551071,1184.52001953125,-0.11131761223077774,116.97529602050781,180.9162139892578,46.98558807373047,42.607933044433594,5.166197776794434,0.7376952171325684,5.605149745941162,0.9341916441917419,0.0017556488746777177,-0.027332330122590065,0.08901625871658325,-0.07860828936100006,-0.03774029761552811,3.0003108978271484,6108243.0
133.5,44.266456604003906,-0.0194528941065073,-0.008391110226511955,884.87353515625,-0.055769726634025574,1161.477294921875,-0.10239458829164505,1083.2490234375,-0.0883403792977333,1184.5089111328125,-0.11094905436038971,116.95796966552734,180.86273193359375,46.973690032958984,42.60398864746094,5.166475772857666,0.7378032207489014,5.606257438659668,0.9343762397766113,0.0019090595887973905,-0.026996130123734474,0.08924153447151184,-0.07853145897388458,-0.03770621120929718,3.0002667903900146,6108153.0
133.60000610351562,44.26451110839844,-0.020292004570364952,-0.008637907914817333,884.867919921875,-0.05590415745973587,1161.467041015625,-0.10236842930316925,1083.240234375,-0.0884365662932396,1184.4979248046875,-0.11055721342563629,116.9406967163086,180.80953979492188,46.96204376220703,42.600425720214844,5.1668171882629395,0.737922191619873,5.607458591461182,0.9345764517784119,0.0020673086401075125,-0.026650357991456985,0.08947665244340897,-0.0784548819065094,-0.03767212852835655,3.000222682952881,6108063.5
133.6999969482422,44.262481689453125,-0.021155795082449913,-0.00880362931638956,884.8623657226562,-0.05603419616818428,1161.4569091796875,-0.10232832282781601,1083.2314453125,-0.08852358162403107,1184.48681640625,-0.11014137417078018,116.92346954345703,180.7566375732422,46.95066452026367,42.597251892089844,5.167224884033203,0.7380526065826416,5.6087565422058105,0.9347927570343018,0.002230233047157526,-0.02629474550485611,0.08972190320491791,-0.0783785954117775,-0.03763806074857712,3.000178337097168,6107973.5
133.8000030517578,44.26036834716797,-0.022036157548427582,-0.008954930119216442,884.8567504882812,-0.056159745901823044,1161.4466552734375,-0.10227388143539429,1083.2225341796875,-0.08860117197036743,1184.475830078125,-0.10970082879066467,116.90630340576172,180.7040252685547,46.939552307128906,42.59447479248047,5.16770076751709,0.7381947040557861,5.610154151916504,0.935025691986084,0.0023979463148862123,-0.025929011404514313,0.08997759222984314,-0.07830259948968887,-0.03760400414466858,3.000134229660034,6107883.0
133.89999389648438,44.25816345214844,-0.022931652143597603,-0.009074589237570763,884.8511352539062,-0.056280698627233505,1161.4364013671875,-0.10220472514629364,1083.213623046875,-0.08866909146308899,1184.46484375,-0.10923496633768082,116.88919830322266,180.65174865722656,46.92871856689453,42.59210968017578,5.168246746063232,0.7383489608764648,5.6116533279418945,0.9352755546569824,0.0025695464573800564,-0.025552984327077866,0.09024389833211899,-0.07822691649198532,-0.03756997361779213,3.000089645385742,6107792.5
134.0,44.2558708190918,-0.023839110508561134,-0.009105355478823185,884.845458984375,-0.05639694258570671,1161.4261474609375,-0.10212051123380661,1083.204833984375,-0.08872707933187485,1184.4539794921875,-0.10874322056770325,116.87215423583984,180.5997772216797,46.91816329956055,42.59016418457031,5.168864727020264,0.7385157346725464,5.613256931304932,0.9355428218841553,0.002744946861639619,-0.025166500359773636,0.09052102267742157,-0.07815156131982803,-0.03753596544265747,3.0000452995300293,6107702.0
134.10000610351562,44.25348663330078,-0.024749645963311195,-0.009097617119550705,884.83984375,-0.056508369743824005,1161.416015625,-0.10202088952064514,1083.1959228515625,-0.08877486735582352,1184.443115234375,-0.10822507739067078,116.85517120361328,180.54812622070312,46.907901763916016,42.588653564453125,5.169556617736816,0.7386953234672546,5.614966869354248,0.9358278512954712,0.0029238038696348667,-0.02476944401860237,0.09080909937620163,-0.0780765563249588,-0.0375019870698452,3.000000476837158,6107611.0
134.1999969482422,44.25101089477539,-0.025659406557679176,-0.009136300534009933,884.8341674804688,-0.056614864617586136,1161.40576171875,-0.10190555453300476,1083.18701171875,-0.0888122096657753,1184.432373046875,-0.10768016427755356,116.8382568359375,180.496826171875,46.8979377746582,42.58758544921875,5.17032527923584,0.7388880848884583,5.616785049438477,0.9361308217048645,0.0031050967518240213,-0.02436179853975773,0.09110817313194275,-0.07800192385911942,-0.03746804594993591,2.999955892562866,6107520.0
134.3000030517578,44.24844741821289,-0.02657303772866726,-0.009178373031318188,884.8284912109375,-0.056716304272413254,1161.3956298828125,-0.10177422314882278,1083.1781005859375,-0.0888388380408287,1184.421630859375,-0.10710819065570831,116.82140350341797,180.4458770751953,46.888275146484375,42.586971282958984,5.17117166519165,0.7390942573547363,5.618712425231934,0.9364520907402039,0.0032884059473872185,-0.023943603038787842,0.09141821414232254,-0.07792767137289047,-0.03743414580821991,2.999911069869995,6107429.0
134.39999389648438,44.24578857421875,-0.027490874752402306,-0.009290119633078575,884.8228149414062,-0.05681256949901581,1161.3853759765625,-0.10162660479545593,1083.1693115234375,-0.08885449916124344,1184.410888671875,-0.10650885105133057,116.80463409423828,180.39527893066406,46.87892532348633,42.58682632446289,5.172098159790039,0.7393141388893127,5.620750904083252,0.9367917776107788,0.0034742732532322407,-0.02351483330130577,0.09173928946256638,-0.07785382866859436,-0.03740029036998749,2.999866247177124,6107338.0
134.5,44.243038177490234,-0.02841988578438759,-0.009290901012718678,884.817138671875,-0.05690353363752365,1161.375244140625,-0.10146239399909973,1083.160400390625,-0.08885893225669861,1184.4002685546875,-0.10588180273771286,116.78792572021484,180.34503173828125,46.869895935058594,42.587158203125,5.1731061935424805,0.7395480275154114,5.622901439666748,0.937150239944458,0.003662700532004237,-0.023075465112924576,0.09207143634557724,-0.07778041064739227,-0.037366487085819244,2.999821424484253,6107246.5
134.60000610351562,44.240196228027344,-0.02934897691011429,-0.00917905941605568,884.8114624023438,-0.056989070028066635,1161.3651123046875,-0.10128128528594971,1083.1514892578125,-0.08885188400745392,1184.3897705078125,-0.10522660613059998,116.77130126953125,180.29518127441406,46.86118698120117,42.58797836303711,5.174198627471924,0.7397960424423218,5.625165939331055,0.9375277161598206,0.003854518523439765,-0.0226253904402256,0.09241478890180588,-0.0777074322104454,-0.037332743406295776,2.9997763633728027,6107154.5
134.6999969482422,44.23726272583008,-0.030266882851719856,-0.009039967320859432,884.8057250976562,-0.057069048285484314,1161.35498046875,-0.10108295828104019,1083.142578125,-0.08883310854434967,1184.3792724609375,-0.10454292595386505,116.7547607421875,180.24571228027344,46.85281753540039,42.589298248291016,5.175375938415527,0.7400585412979126,5.627546787261963,0.9379244446754456,0.0040483903139829636,-0.022164635360240936,0.09276934713125229,-0.07763491570949554,-0.03729906305670738,2.9997313022613525,6107063.0
134.8000030517578,44.23423767089844,-0.031170878559350967,-0.008836864493787289,884.800048828125,-0.05714333802461624,1161.344970703125,-0.10086718946695328,1083.1337890625,-0.08880233764648438,1184.368896484375,-0.10383065044879913,116.73829650878906,180.19664001464844,46.844783782958984,42.591129302978516,5.17664098739624,0.7403356432914734,5.6300435066223145,0.9383406043052673,0.004243034869432449,-0.021693363785743713,0.09313496947288513,-0.07756288349628448,-0.03726544976234436,2.9996862411499023,6106971.0
134.89999389648438,44.231117248535156,-0.03205456584692001,-0.008549068123102188,884.7943115234375,-0.05721180513501167,1161.3348388671875,-0.10063377767801285,1083.1248779296875,-0.08875932544469833,1184.3585205078125,-0.10308974981307983,116.72191619873047,180.14796447753906,46.837100982666016,42.59348678588867,5.177995204925537,0.7406275868415833,5.632657051086426,0.9387761950492859,0.004438132978975773,-0.021211767569184303,0.09351149946451187,-0.07749135792255402,-0.03723191097378731,2.999640941619873,6106879.0
135.0,44.22791290283203,-0.03290947154164314,-0.008177395910024643,884.78857421875,-0.057274315506219864,1161.3248291015625,-0.10038254410028458,1083.115966796875,-0.08870384842157364,1184.3482666015625,-0.10232032835483551,116.70562744140625,180.09971618652344,46.82977294921875,42.59637451171875,5.179439544677734,0.7409344911575317,5.635387897491455,0.939231276512146,0.004632862284779549,-0.02072012424468994,0.09389868378639221,-0.07742034643888474,-0.03719845414161682,2.999595880508423,6106787.0
135.10000610351562,44.2246208190918,-0.033727213740348816,-0.00785642210394144,884.7828369140625,-0.05733072757720947,1161.3148193359375,-0.1001133844256401,1083.107177734375,-0.08863566070795059,1184.3380126953125,-0.10152262449264526,116.6894302368164,180.0518798828125,46.822811126708984,42.59980773925781,5.180975914001465,0.7412564158439636,5.6382341384887695,0.9397057294845581,0.00482615502551198,-0.020218804478645325,0.0942961648106575,-0.07734988629817963,-0.0371650829911232,2.9995505809783936,6106695.0
135.1999969482422,44.221248626708984,-0.03451285511255264,-0.0076370760798454285,884.777099609375,-0.057380907237529755,1161.3048095703125,-0.09982623904943466,1083.0982666015625,-0.08855456113815308,1184.327880859375,-0.10069706290960312,116.67332458496094,180.00448608398438,46.81621551513672,42.60379409790039,5.182605266571045,0.7415934801101685,5.641195774078369,0.9401992559432983,0.005016932263970375,-0.019708285108208656,0.09470350295305252,-0.07727997750043869,-0.03713180497288704,2.9995052814483643,6106602.5
135.3000030517578,44.21780014038086,-0.035276561975479126,-0.0075055696070194244,884.7713623046875,-0.057424720376729965,1161.2947998046875,-0.09952106326818466,1083.08935546875,-0.08846034854650497,1184.31787109375,-0.0998440831899643,116.65731811523438,179.95753479003906,46.80999755859375,42.60834503173828,5.184328556060791,0.7419455647468567,5.644270420074463,0.9407117962837219,0.0052056945860385895,-0.019188983365893364,0.09512029588222504,-0.07721065729856491,-0.03709862753748894,2.999459743499756,6106510.5
135.39999389648438,44.214271545410156,-0.03602711856365204,-0.0074065509252250195,884.765625,-0.05746202915906906,1161.284912109375,-0.09919777512550354,1083.08056640625,-0.08835283666849136,1184.3079833984375,-0.09896395355463028,116.64140319824219,179.91104125976562,46.804161071777344,42.613468170166016,5.1861467361450195,0.7423127293586731,5.647458076477051,0.941243052482605,0.005393496714532375,-0.01866118796169758,0.09554629027843475,-0.07714193314313889,-0.037065550684928894,2.9994144439697266,6106418.0
135.5,44.21066665649414,-0.03676777333021164,-0.007280454039573669,884.7598876953125,-0.057492695748806,1161.2750244140625,-0.09885625541210175,1083.07177734375,-0.08823184669017792,1184.298095703125,-0.09805680811405182,116.62559509277344,179.86500549316406,46.79871368408203,42.619171142578125,5.188060283660889,0.7426948547363281,5.650758743286133,0.9417930841445923,0.005581253673881292,-0.018125085160136223,0.09598132222890854,-0.07707381993532181,-0.037032585591077805,2.999368906021118,6106325.5
135.60000610351562,44.206993103027344,-0.03749581798911095,-0.007191060576587915,884.754150390625,-0.057516586035490036,1161.26513671875,-0.09849636256694794,1083.0628662109375,-0.0880972146987915,1184.288330078125,-0.0971226766705513,116.6098861694336,179.8194580078125,46.79366683959961,42.62546157836914,5.190070629119873,0.7430919408798218,5.654171466827393,0.9423618912696838,0.005769271403551102,-0.017580822110176086,0.09642527252435684,-0.07700635492801666,-0.036999739706516266,2.999323606491089,6106233.0
135.6999969482422,44.203243255615234,-0.038214925676584244,-0.007108345162123442,884.7484130859375,-0.05753357335925102,1161.2552490234375,-0.09811796247959137,1083.0540771484375,-0.0879487693309784,1184.2786865234375,-0.0961616188287735,116.59429168701172,179.7743682861328,46.78901672363281,42.63235092163086,5.192177772521973,0.7435039281845093,5.657696723937988,0.9429494738578796,0.005957191344350576,-0.017028575763106346,0.09687797725200653,-0.07693953812122345,-0.03696701303124428,2.9992780685424805,6106140.5
135.8000030517578,44.19942092895508,-0.03892575949430466,-0.007074791472405195,884.7426147460938,-0.057543519884347916,1161.2454833984375,-0.0977209135890007,1083.0452880859375,-0.08778634667396545,1184.2691650390625,-0.0951736643910408,116.57880401611328,179.7297821044922,46.7847785949707,42.63984298706055,5.194382190704346,0.7439308166503906,5.661334991455078,0.9435558915138245,0.006145446095615625,-0.016468482092022896,0.09733933210372925,-0.07687339186668396,-0.036934420466423035,2.999232769012451,6106048.0
135.89999389648438,44.195526123046875,-0.039633240550756454,-0.007125332020223141,884.7368774414062,-0.05754630267620087,1161.2357177734375,-0.09730508178472519,1083.03662109375,-0.08760977536439896,1184.2596435546875,-0.09415880590677261,116.56342315673828,179.68569946289062,46.78095626831055,42.647945404052734,5.196684837341309,0.744372546672821,5.665086269378662,0.9441810846328735,0.006334077566862106,-0.015900665894150734,0.09780924022197723,-0.07680794596672058,-0.03690195828676224,2.9991872310638428,6105955.0
136.0,44.19156265258789,-0.040345773100852966,-0.007133891806006432,884.7311401367188,-0.05754178762435913,1161.22607421875,-0.0968703106045723,1083.02783203125,-0.08741891384124756,1184.250244140625,-0.09311698377132416,116.54816436767578,179.64212036132812,46.77755355834961,42.65666961669922,5.199085712432861,0.7448292374610901,5.668951034545898,0.9448251724243164,0.006523666437715292,-0.015325195156037807,0.09828764945268631,-0.07674320787191391,-0.03686964139342308,2.9991416931152344,6105862.5
136.10000610351562,44.187530517578125,-0.041059162467718124,-0.007097261026501656,884.7254028320312,-0.05752984806895256,1161.21630859375,-0.09641639143228531,1083.01904296875,-0.08721359074115753,1184.2410888671875,-0.09204798936843872,116.53301239013672,179.59906005859375,46.77457809448242,42.666019439697266,5.2015862464904785,0.7453007698059082,5.6729302406311035,0.9454883933067322,0.006715208292007446,-0.014742037281394005,0.09877462685108185,-0.07667919993400574,-0.03683746978640556,2.999096155166626,6105770.0
136.1999969482422,44.18342590332031,-0.041768886148929596,-0.0069821663200855255,884.7196044921875,-0.057510361075401306,1161.206787109375,-0.09594313055276871,1083.0103759765625,-0.08699364960193634,1184.23193359375,-0.09095160663127899,116.51799011230469,179.55653381347656,46.772037506103516,42.67599868774414,5.204185962677002,0.7457873225212097,5.677024841308594,0.9461708068847656,0.006908191367983818,-0.01415120717138052,0.09927018731832504,-0.07661593705415726,-0.03680545464158058,2.9990508556365967,6105677.5
136.3000030517578,44.17924880981445,-0.04246710240840912,-0.006858279928565025,884.7138671875,-0.05748320370912552,1161.1971435546875,-0.09545034915208817,1083.001708984375,-0.08675891906023026,1184.222900390625,-0.08982770889997482,116.50308990478516,179.51454162597656,46.769935607910156,42.686622619628906,5.206885814666748,0.7462889552116394,5.681235313415527,0.9468725323677063,0.007102126721292734,-0.013552776537835598,0.09977426379919052,-0.07655344158411026,-0.036773595958948135,2.9990053176879883,6105585.0
136.39999389648438,44.17499923706055,-0.043152932077646255,-0.006728012580424547,884.7081298828125,-0.05744824931025505,1161.1876220703125,-0.09493791311979294,1082.9930419921875,-0.08650925010442734,1184.2138671875,-0.08867630362510681,116.48831176757812,179.4730987548828,46.76827621459961,42.69789505004883,5.209686756134033,0.7468056082725525,5.6855621337890625,0.9475936889648438,0.007296092342585325,-0.01294691301882267,0.10028673708438873,-0.07649173587560654,-0.03674190863966942,2.998960018157959,6105492.5
136.5,44.170684814453125,-0.04382573440670967,-0.006588558200746775,884.702392578125,-0.05740537494421005,1161.17822265625,-0.09440570324659348,1082.984375,-0.08624447882175446,1184.205078125,-0.08749744296073914,116.47366333007812,179.4322052001953,46.76707458496094,42.70981979370117,5.212588787078857,0.7473374605178833,5.690005302429199,0.9483341574668884,0.007489993702620268,-0.012333792634308338,0.10080744326114655,-0.07643083482980728,-0.03671039268374443,2.9989147186279297,6105400.5
136.60000610351562,44.16630172729492,-0.044484589248895645,-0.006364957429468632,884.6966552734375,-0.057354461401700974,1161.1688232421875,-0.09385361522436142,1082.975830078125,-0.08596444875001907,1184.1964111328125,-0.08629120141267776,116.45914459228516,179.39187622070312,46.766326904296875,42.722408294677734,5.215592384338379,0.7478845119476318,5.694564342498779,0.9490940570831299,0.007683716248720884,-0.011713599786162376,0.10133622586727142,-0.07637076079845428,-0.03667905926704407,2.9988691806793213,6105308.0
136.6999969482422,44.1618537902832,-0.04512108489871025,-0.0061592780984938145,884.69091796875,-0.057295385748147964,1161.159423828125,-0.09328155219554901,1082.9671630859375,-0.08566901832818985,1184.1878662109375,-0.08505769073963165,116.44476318359375,179.3521270751953,46.76604461669922,42.73566436767578,5.218698501586914,0.7484467625617981,5.699239253997803,0.9498732089996338,0.007877109572291374,-0.011086530052125454,0.10187291353940964,-0.07631152868270874,-0.03664791211485863,2.998823881149292,6105216.0
136.8000030517578,44.15734100341797,-0.04573701322078705,-0.005957270041108131,884.6851806640625,-0.05722803622484207,1161.150146484375,-0.09268944710493088,1082.9586181640625,-0.08535804599523544,1184.179443359375,-0.08379711955785751,116.43051147460938,179.31295776367188,46.766231536865234,42.74959182739258,5.221907138824463,0.7490242123603821,5.7040300369262695,0.9506716728210449,0.008069108240306377,-0.010452881455421448,0.1024172380566597,-0.07625316083431244,-0.03661695867776871,2.998778820037842,6105123.5
136.89999389648438,44.152767181396484,-0.04633273929357529,-0.005821638274937868,884.679443359375,-0.057152289897203445,1161.140869140625,-0.09207727760076523,1082.9500732421875,-0.08503139764070511,1184.171142578125,-0.08250974118709564,116.4164047241211,179.27439880371094,46.76689147949219,42.76420211791992,5.225218296051025,0.7496168613433838,5.708935260772705,0.9514892101287842,0.008259901776909828,-0.009812929667532444,0.10296894609928131,-0.07619566470384598,-0.036586206406354904,2.9987335205078125,6105031.5
137.0,44.148136138916016,-0.046914905309677124,-0.0056228735484182835,884.6737670898438,-0.05706803500652313,1161.1317138671875,-0.09144499152898788,1082.941650390625,-0.0846889466047287,1184.1629638671875,-0.08119581639766693,116.40243530273438,179.23641967773438,46.768035888671875,42.77949905395508,5.228632926940918,0.7502247095108032,5.713953971862793,0.952325701713562,0.00844944640994072,-0.009166942909359932,0.10352779179811478,-0.07613907754421234,-0.036555662751197815,2.9986884593963623,6104940.0
137.10000610351562,44.1434440612793,-0.04747718945145607,-0.005456940270960331,884.6680297851562,-0.05697515979409218,1161.12255859375,-0.09079252928495407,1082.9332275390625,-0.08433058112859726,1184.1549072265625,-0.07985551655292511,116.38861083984375,179.19906616210938,46.7696647644043,42.79548645019531,5.232150554656982,0.7508476376533508,5.719086647033691,0.9531810879707336,0.00863848440349102,-0.008515113964676857,0.10409361869096756,-0.07608340680599213,-0.03652533143758774,2.998643398284912,6104848.0
137.1999969482422,44.138694763183594,-0.048022884875535965,-0.005296448245644569,884.662353515625,-0.05687355250120163,1161.113525390625,-0.090119868516922,1082.9248046875,-0.08395618945360184,1184.14697265625,-0.07848905026912689,116.37493133544922,179.16232299804688,46.771785736083984,42.81216812133789,5.235771656036377,0.7514856457710266,5.724331855773926,0.9540553092956543,0.008826164528727531,-0.007857708260416985,0.10466617345809937,-0.07602866739034653,-0.03649521991610527,2.998598337173462,6104756.5
137.3000030517578,44.13389205932617,-0.048552531749010086,-0.005170256830751896,884.6566772460938,-0.05676310136914253,1161.1046142578125,-0.08942697197198868,1082.9163818359375,-0.08356565237045288,1184.13916015625,-0.07709664851427078,116.36140441894531,179.126220703125,46.77440643310547,42.829551696777344,5.239495754241943,0.752138614654541,5.729689598083496,0.9549482464790344,0.009012868627905846,-0.0071949525736272335,0.10524526238441467,-0.07597488164901733,-0.03646533563733101,2.998553514480591,6104665.0
137.39999389648438,44.1290397644043,-0.04906955733895302,-0.0050161550752818584,884.6510009765625,-0.05664370581507683,1161.095703125,-0.08871379494667053,1082.9080810546875,-0.08315888047218323,1184.1314697265625,-0.0756785050034523,116.34803009033203,179.0907440185547,46.777523040771484,42.84764099121094,5.243323802947998,0.752806544303894,5.735158443450928,0.9558597207069397,0.009198591113090515,-0.006527066230773926,0.10583069175481796,-0.07592207193374634,-0.03643568605184555,2.9985086917877197,6104574.0
137.5,44.12413024902344,-0.04957117140293121,-0.0048271724954247475,884.6453247070312,-0.05651526153087616,1161.0867919921875,-0.08798031508922577,1082.8997802734375,-0.08273577690124512,1184.1240234375,-0.07423479110002518,116.33480834960938,179.055908203125,46.781150817871094,42.86643981933594,5.247254371643066,0.7534893155097961,5.740738868713379,0.9567897915840149,0.009383708238601685,-0.0058542280457913876,0.1064222976565361,-0.07587024569511414,-0.036406274884939194,2.9984641075134277,6104483.0
137.60000610351562,44.11917495727539,-0.05005388706922531,-0.00458651315420866,884.6397094726562,-0.05637766793370247,1161.0780029296875,-0.0872264951467514,1082.8914794921875,-0.08229625225067139,1184.11669921875,-0.07276568561792374,116.32173919677734,179.02174377441406,46.7852897644043,42.885948181152344,5.251288414001465,0.7541869282722473,5.746429443359375,0.9577382206916809,0.009567825123667717,-0.0051766494289040565,0.10701989382505417,-0.07581943273544312,-0.036377113312482834,2.9984192848205566,6104392.0
137.6999969482422,44.11417007446289,-0.050512541085481644,-0.004221771378070116,884.6340942382812,-0.0562308244407177,1161.0693359375,-0.08645232021808624,1082.88330078125,-0.08184020966291428,1184.1094970703125,-0.07127142697572708,116.308837890625,178.9882354736328,46.78994369506836,42.90617752075195,5.255425930023193,0.7548992037773132,5.752230167388916,0.9587050080299377,0.00975048914551735,-0.004494584631174803,0.10762326419353485,-0.07576964050531387,-0.03634820878505707,2.9983749389648438,6104301.5
137.8000030517578,44.1091194152832,-0.05093471705913544,-0.003821768332272768,884.6284790039062,-0.05607463791966438,1161.060791015625,-0.08565782755613327,1082.8751220703125,-0.08136758953332901,1184.1024169921875,-0.06975236535072327,116.29609680175781,178.9553985595703,46.79512023925781,42.9271240234375,5.259665489196777,0.7556261420249939,5.758139133453369,0.9596899151802063,0.009931020438671112,-0.0038083484396338463,0.10823210328817368,-0.0757208913564682,-0.036319561302661896,2.998330593109131,6104211.0
137.89999389648438,44.10402297973633,-0.051316894590854645,-0.003401630325242877,884.6228637695312,-0.055909011512994766,1161.05224609375,-0.08484309911727905,1082.8670654296875,-0.08087830990552902,1184.0955810546875,-0.06820905208587646,116.28351593017578,178.92323303222656,46.80082321166992,42.94879150390625,5.264008522033691,0.7563676238059998,5.764155387878418,0.9606925845146179,0.010107829235494137,-0.003118406515568495,0.10884597152471542,-0.07567320019006729,-0.03629118204116821,2.998286247253418,6104121.0
138.0,44.09889221191406,-0.0516570582985878,-0.002993016503751278,884.6173095703125,-0.05573385953903198,1161.0438232421875,-0.08400829881429672,1082.8590087890625,-0.08037232607603073,1184.0887451171875,-0.06664218753576279,116.27110290527344,178.8917694091797,46.80705261230469,42.971187591552734,5.268453121185303,0.7571234703063965,5.770276069641113,0.961712658405304,0.01028040423989296,-0.002425265032798052,0.10946439206600189,-0.07562658190727234,-0.036263078451156616,2.998242139816284,6104031.5
138.10000610351562,44.093727111816406,-0.051956359297037125,-0.0026090878527611494,884.6116943359375,-0.05554909631609917,1161.035400390625,-0.08315358310937881,1082.8509521484375,-0.07984960079193115,1184.0821533203125,-0.06505253165960312,116.25886535644531,178.86099243164062,46.81381607055664,42.99431228637695,5.272999286651611,0.7578935027122498,5.776498317718506,0.962749719619751,0.010448349639773369,-0.0017294544959440827,0.11008685827255249,-0.07558105885982513,-0.0362352579832077,2.9981982707977295,6103942.0
138.1999969482422,44.088531494140625,-0.0522172674536705,-0.0022306006867438555,884.606201171875,-0.055354636162519455,1161.0272216796875,-0.08227916061878204,1082.843017578125,-0.0793101042509079,1184.0758056640625,-0.06344086676836014,116.24678802490234,178.83091735839844,46.82111740112305,43.01816177368164,5.277646541595459,0.7586774826049805,5.7828192710876465,0.963803231716156,0.010611647740006447,-0.0010314902756363153,0.11071287095546722,-0.07553663849830627,-0.03620772063732147,2.998154401779175,6103852.5
138.3000030517578,44.083309173583984,-0.052440326660871506,-0.001898984075523913,884.6006469726562,-0.05515040084719658,1161.01904296875,-0.08138521760702133,1082.8350830078125,-0.07875383645296097,1184.0694580078125,-0.06180795654654503,116.23489379882812,178.8015594482422,46.828956604003906,43.04273986816406,5.282393455505371,0.7594751119613647,5.789237022399902,0.9648727774620056,0.010770438238978386,-0.00033185729989781976,0.11134196072816849,-0.07549334317445755,-0.03618048131465912,2.998110771179199,6103764.0
138.39999389648438,44.07806396484375,-0.0526302270591259,-0.0015981824835762382,884.5951538085938,-0.05493632331490517,1161.0108642578125,-0.08047197014093399,1082.8272705078125,-0.07818080484867096,1184.0633544921875,-0.060154564678668976,116.2231674194336,178.7729034423828,46.83734130859375,43.06804656982422,5.2872395515441895,0.7602860927581787,5.795747756958008,0.9659579396247864,0.01092462707310915,0.0003689666045829654,0.11197368800640106,-0.07545118033885956,-0.03615354001522064,2.9980673789978027,6103675.0
138.5,44.07280349731445,-0.052790042012929916,-0.001354610431008041,884.5896606445312,-0.05471232905983925,1161.0029296875,-0.07953961193561554,1082.8194580078125,-0.07759103178977966,1184.0574951171875,-0.05848141387104988,116.21162414550781,178.74497985839844,46.84626770019531,43.094078063964844,5.292183876037598,0.7611101269721985,5.80234956741333,0.9670582413673401,0.01107465848326683,0.0010705608874559402,0.11260763555765152,-0.07541016489267349,-0.03612690791487694,2.9980239868164062,6103587.0
138.60000610351562,44.06752395629883,-0.05292550474405289,-0.001134681049734354,884.584228515625,-0.05447835847735405,1160.9949951171875,-0.07858835160732269,1082.811767578125,-0.07698455452919006,1184.0517578125,-0.05678916722536087,116.20026397705078,178.71778869628906,46.855743408203125,43.1208381652832,5.297224044799805,0.761946976184845,5.809040069580078,0.9681733250617981,0.011220773681998253,0.0017725430661812425,0.1132434532046318,-0.07537031918764114,-0.036100588738918304,2.997980833053589,6103499.0
138.6999969482422,44.06222915649414,-0.05303897336125374,-0.0009098696755245328,884.5787353515625,-0.054234351962804794,1160.9871826171875,-0.07761837542057037,1082.8040771484375,-0.07636141031980515,1184.046142578125,-0.05507839843630791,116.18907928466797,178.69131469726562,46.86576843261719,43.148319244384766,5.3023600578308105,0.76279616355896,5.815816879272461,0.969302773475647,0.011363577097654343,0.002474599750712514,0.11388084292411804,-0.07533165067434311,-0.03607458993792534,2.9979379177093506,6103412.0
138.8000030517578,44.05692672729492,-0.05312995985150337,-0.0007135906489565969,884.5733642578125,-0.053980257362127304,1160.9794921875,-0.07662983983755112,1082.7965087890625,-0.07572165131568909,1184.0406494140625,-0.05334963649511337,116.1780776977539,178.6656036376953,46.876346588134766,43.17652130126953,5.307589530944824,0.7636575698852539,5.822678089141846,0.9704463481903076,0.01150326058268547,0.0031764470040798187,0.11451952904462814,-0.07529416680335999,-0.03604891896247864,2.9978950023651123,6103324.5
138.89999389648438,44.051612854003906,-0.05320131778717041,-0.0005898351082578301,884.5679931640625,-0.0537160262465477,1160.9718017578125,-0.07562293857336044,1082.7889404296875,-0.07506533712148666,1184.035400390625,-0.05160340666770935,116.16726684570312,178.640625,46.88747787475586,43.2054443359375,5.3129119873046875,0.7645308375358582,5.8296217918396,0.9716036319732666,0.011639690957963467,0.0038777953013777733,0.11515925824642181,-0.07525788992643356,-0.0360235758125782,2.9978525638580322,6103238.0
139.0,44.046295166015625,-0.053260304033756256,-0.0005411903257481754,884.5626220703125,-0.053441617637872696,1160.96435546875,-0.07459784299135208,1082.781494140625,-0.07439252734184265,1184.0303955078125,-0.049840204417705536,116.1566390991211,178.6164093017578,46.89916229248047,43.235084533691406,5.318325042724609,0.7654156684875488,5.836646556854248,0.9727743864059448,0.011773170903325081,0.004578390158712864,0.11579978466033936,-0.07522282004356384,-0.035998571664094925,2.997810125350952,6103152.0
139.10000610351562,44.04096603393555,-0.05331442132592201,-0.0004402381891850382,884.5572509765625,-0.05315699428319931,1160.9569091796875,-0.07355470955371857,1082.7740478515625,-0.07370329648256302,1184.0255126953125,-0.04806041345000267,116.14620208740234,178.5929412841797,46.911399841308594,43.26543426513672,5.323828220367432,0.7663118243217468,5.843750476837158,0.973958432674408,0.011904546059668064,0.005278064403682947,0.11644095182418823,-0.07518897950649261,-0.035973913967609406,2.9977681636810303,6103066.0
139.1999969482422,44.03563690185547,-0.053358446806669235,-0.00036017439560964704,884.552001953125,-0.052862122654914856,1160.9495849609375,-0.07249364256858826,1082.7667236328125,-0.07299771159887314,1184.020751953125,-0.04626428335905075,116.13595581054688,178.5702362060547,46.924198150634766,43.2964973449707,5.32942008972168,0.767219066619873,5.850932598114014,0.9751554727554321,0.012034707702696323,0.0059767416678369045,0.11708271503448486,-0.07515636831521988,-0.03594960644841194,2.9977262020111084,6102981.0
139.3000030517578,44.03030014038086,-0.053394462913274765,-0.00034906843211501837,884.5466918945312,-0.052556976675987244,1160.9423828125,-0.0714147686958313,1082.7593994140625,-0.07227584719657898,1184.0162353515625,-0.04445207118988037,116.12590026855469,178.5482940673828,46.93755340576172,43.32826232910156,5.3350982666015625,0.7681372165679932,5.858192443847656,0.9763654470443726,0.012162970378994942,0.006674284115433693,0.1177249476313591,-0.07512500882148743,-0.03592565283179283,2.9976844787597656,6102896.0
139.39999389648438,44.024959564208984,-0.05342936888337135,-0.000338825979270041,884.5414428710938,-0.052241530269384384,1160.935302734375,-0.07031820714473724,1082.752197265625,-0.07153777033090591,1184.0118408203125,-0.04262404888868332,116.11603546142578,178.52713012695312,46.95146560668945,43.3607292175293,5.34086275100708,0.7690660357475281,5.865528583526611,0.9775881171226501,0.012289623729884624,0.007370577659457922,0.11836755275726318,-0.07509490847587585,-0.03590206429362297,2.997643232345581,6102812.0
139.5,44.01961898803711,-0.053463250398635864,-0.0003135141159873456,884.5362548828125,-0.051915768533945084,1160.9283447265625,-0.06920406222343445,1082.7451171875,-0.07078355550765991,1184.0076904296875,-0.04078037664294243,116.10636901855469,178.50674438476562,46.965938568115234,43.39389419555664,5.346711158752441,0.7700053453445435,5.872940540313721,0.9788234829902649,0.012415528297424316,0.00806559156626463,0.11901050806045532,-0.07506607472896576,-0.03587884083390236,2.9976019859313965,6102728.0
139.60000610351562,44.0142707824707,-0.05349460244178772,-0.0002676492731552571,884.5310668945312,-0.05157967284321785,1160.9215087890625,-0.06807240843772888,1082.738037109375,-0.07001327723264694,1184.0037841796875,-0.038921162486076355,116.0969009399414,178.4871368408203,46.98097229003906,43.427757263183594,5.352643013000488,0.7709550857543945,5.880427837371826,0.9800713658332825,0.012540681287646294,0.00875929743051529,0.11965381354093552,-0.07503852248191833,-0.03585599362850189,2.99756121635437,6102645.0
139.6999969482422,44.0089225769043,-0.05352136865258217,-0.00017971232591662556,884.5259399414062,-0.05123323202133179,1160.914794921875,-0.06692333519458771,1082.7310791015625,-0.06922699511051178,1183.9998779296875,-0.03704654052853584,116.08763122558594,178.46832275390625,46.99656677246094,43.46230697631836,5.358657360076904,0.771915078163147,5.8879899978637695,0.9813317060470581,0.012664920650422573,0.009451649151742458,0.12029743939638138,-0.07501226663589478,-0.03583352267742157,2.9975204467773438,6102562.0
139.8000030517578,44.003570556640625,-0.05353933945298195,-0.00012194593728054315,884.5208129882812,-0.0508764386177063,1160.9080810546875,-0.06575694680213928,1082.7242431640625,-0.06842479109764099,1183.996337890625,-0.035156670957803726,116.07855987548828,178.45028686523438,47.01272201538086,43.4975471496582,5.364752292633057,0.7728852033615112,5.895626068115234,0.9826043844223022,0.012788007967174053,0.010142572224140167,0.12094131857156754,-0.07498730719089508,-0.03581143915653229,2.9974801540374756,6102480.0
