t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
139.89999389648438,43.99821472167969,-0.05355153605341911,-9.434044477529824e-05,884.5157470703125,-0.050509288907051086,1160.901611328125,-0.06457335501909256,1082.7174072265625,-0.06760671734809875,1183.992919921875,-0.03325178474187851,116.06969451904297,178.4330596923828,47.02943801879883,43.53346633911133,5.370926856994629,0.7738653421401978,5.9033355712890625,0.9838892817497253,0.012909418903291225,0.010831947438418865,0.12158535420894623,-0.07496365904808044,-0.035789746791124344,2.9974400997161865,6102398.5
140.0,43.992862701416016,-0.05356096848845482,-5.692479680874385e-05,884.5107421875,-0.05013177916407585,1160.895263671875,-0.06337268650531769,1082.710693359375,-0.06677286326885223,1183.9896240234375,-0.0313321016728878,116.06102752685547,178.4166259765625,47.04671859741211,43.570068359375,5.377181053161621,0.7748554348945618,5.9111175537109375,0.9851862788200378,0.01302954088896513,0.011519688181579113,0.12222947180271149,-0.07494132965803146,-0.035768453031778336,2.9974002838134766,6102317.5
140.10000610351562,43.98750305175781,-0.05356666073203087,-9.251852316083387e-05,884.5057373046875,-0.04974391311407089,1160.888916015625,-0.062155041843652725,1082.7041015625,-0.0659232884645462,1183.986572265625,-0.029397781938314438,116.05257415771484,178.4010009765625,47.06455993652344,43.60734176635742,5.383512496948242,0.775855302810669,5.918971061706543,0.9864951968193054,0.013148731552064419,0.012205744162201881,0.12287364155054092,-0.07492033392190933,-0.03574756160378456,2.997360944747925,6102237.0
140.1999969482422,43.982147216796875,-0.05357591435313225,-7.762583845760673e-05,884.5007934570312,-0.04934569075703621,1160.8828125,-0.06092051789164543,1082.697509765625,-0.06505806744098663,1183.9837646484375,-0.027448972687125206,116.04431915283203,178.38616943359375,47.08296585083008,43.64529037475586,5.389921188354492,0.7768649458885193,5.926896095275879,0.9878159761428833,0.013266853988170624,0.01289005670696497,0.12351781874895096,-0.07490068674087524,-0.03572707623243332,2.997321844100952,6102157.5
140.3000030517578,43.97679138183594,-0.053583674132823944,-7.107639248715714e-05,884.495849609375,-0.0489371195435524,1160.876708984375,-0.05966919660568237,1082.6910400390625,-0.06417727470397949,1183.9810791015625,-0.02548573538661003,116.03627014160156,178.37216186523438,47.101932525634766,43.683902740478516,5.3964056968688965,0.7778841853141785,5.934891700744629,0.9891486167907715,0.013384858146309853,0.013572651892900467,0.12416204065084457,-0.0748823881149292,-0.035707004368305206,2.9972829818725586,6102078.5
140.39999389648438,43.971431732177734,-0.05359078198671341,-0.00012840828276239336,884.4910278320312,-0.04851820692420006,1160.870849609375,-0.05840114876627922,1082.6846923828125,-0.06328097730875015,1183.9786376953125,-0.023508144542574883,116.02843475341797,178.3589630126953,47.121463775634766,43.723182678222656,5.402965545654297,0.7789129614830017,5.942957878112793,0.9904929399490356,0.013502082787454128,0.014253496192395687,0.12480629980564117,-0.07486545294523239,-0.03568735346198082,2.997244358062744,6102000.0
140.5,43.96607208251953,-0.05360362306237221,-0.00023900966334622353,884.4861450195312,-0.04808896407485008,1160.8651123046875,-0.05711646005511284,1082.678466796875,-0.062369246035814285,1183.9764404296875,-0.02151629514992237,116.02081298828125,178.34658813476562,47.14155960083008,43.763118743896484,5.409599304199219,0.7799512147903442,5.951094150543213,0.9918490052223206,0.013618680648505688,0.014932566322386265,0.12545058131217957,-0.07484988123178482,-0.03566812351346016,2.997206211090088,6101922.5
140.60000610351562,43.96071243286133,-0.05362752452492714,-0.00031120507628656924,884.4813842773438,-0.047649405896663666,1160.859375,-0.0558151938021183,1082.6722412109375,-0.06144215166568756,1183.974365234375,-0.019510185346007347,116.01339721679688,178.33505249023438,47.1622200012207,43.8037109375,5.416306495666504,0.7809988856315613,5.959300518035889,0.9932167530059814,0.013735485263168812,0.015609916299581528,0.12609495222568512,-0.07483570277690887,-0.03564932942390442,2.99716854095459,6101845.5
140.6999969482422,43.95534896850586,-0.05365864560008049,-0.0003308561281301081,884.4766235351562,-0.047199547290802,1160.8538818359375,-0.0544973649084568,1082.6661376953125,-0.06049975007772446,1183.9725341796875,-0.017489690333604813,116.00619506835938,178.32432556152344,47.18344497680664,43.84495544433594,5.423086643218994,0.7820559144020081,5.9675774574279785,0.9945962429046631,0.013853194192051888,0.016285663470625877,0.12673954665660858,-0.07482291013002396,-0.0356309674680233,2.997130870819092,6101769.0
140.8000030517578,43.94998550415039,-0.05369172990322113,-0.00030329052242450416,884.471923828125,-0.046739399433135986,1160.8485107421875,-0.053162988275289536,1082.66015625,-0.05954210087656975,1183.970947265625,-0.01545469556003809,115.99921417236328,178.31443786621094,47.205230712890625,43.88684844970703,5.429939270019531,0.7831223011016846,5.975924968719482,0.9959875345230103,0.013971351087093353,0.01695987768471241,0.12738445401191711,-0.07481152564287186,-0.0356130488216877,2.997093915939331,6101693.5
140.89999389648438,43.94461441040039,-0.05372206121683121,-0.00020389807468745857,884.46728515625,-0.04626898467540741,1160.84326171875,-0.05181211233139038,1082.6541748046875,-0.05856925994157791,1183.969482421875,-0.013405180536210537,115.99244689941406,178.30538940429688,47.22758102416992,43.929386138916016,5.436862945556641,0.7841980457305908,5.984343528747559,0.997390627861023,0.014089344069361687,0.01763256825506687,0.1280296891927719,-0.07480154931545258,-0.03559557721018791,2.9970571994781494,6101618.5
141.0,43.93924331665039,-0.05374244973063469,-0.000122083758469671,884.4627075195312,-0.045788317918777466,1160.838134765625,-0.05044481158256531,1082.6484375,-0.057581283152103424,1183.96826171875,-0.011341217905282974,115.98589324951172,178.29718017578125,47.2504997253418,43.972564697265625,5.4438581466674805,0.7852831482887268,5.992832660675049,0.9988054633140564,0.014206606894731522,0.018303686752915382,0.12867523729801178,-0.07479298859834671,-0.03557855635881424,2.997020721435547,6101544.5
141.10000610351562,43.933868408203125,-0.05375465750694275,1.8465053130967135e-07,884.4581298828125,-0.045297421514987946,1160.833251953125,-0.049061186611652374,1082.6427001953125,-0.05657822638750076,1183.9671630859375,-0.009263014420866966,115.97956085205078,178.28981018066406,47.27397918701172,44.01638412475586,5.450923442840576,0.7863775491714478,6.001391887664795,1.0002319812774658,0.014322211965918541,0.01897309720516205,0.12932096421718597,-0.07478586584329605,-0.03556199371814728,2.9969847202301025,6101471.5
141.1999969482422,43.92849349975586,-0.05375463888049126,0.00010722172737587243,884.45361328125,-0.04479631409049034,1160.828369140625,-0.04766136407852173,1082.6370849609375,-0.055560141801834106,1183.96630859375,-0.007170801982283592,115.97345733642578,178.28329467773438,47.29802322387695,44.06084060668945,5.458059310913086,0.7874812483787537,6.010019302368164,1.0016698837280273,0.014436381869018078,0.019640685990452766,0.12996676564216614,-0.0747801885008812,-0.035545896738767624,2.9969491958618164,6101399.0
141.3000030517578,43.923118591308594,-0.05374391749501228,0.0001909112761495635,884.4491577148438,-0.044285017997026443,1160.8236083984375,-0.046245478093624115,1082.631591796875,-0.054527100175619125,1183.9656982421875,-0.005064865108579397,115.96756744384766,178.2776336669922,47.322635650634766,44.10592269897461,5.465264320373535,0.788594126701355,6.018714904785156,1.0031191110610962,0.014548529870808125,0.020306292921304703,0.13061252236366272,-0.07477595657110214,-0.03553026542067528,2.9969139099121094,6101327.5
141.39999389648438,43.91774368286133,-0.053724825382232666,0.00023883665562607348,884.4447631835938,-0.04376355558633804,1160.819091796875,-0.044813673943281174,1082.626220703125,-0.05347916856408119,1183.96533203125,-0.002945502521470189,115.96190643310547,178.27281188964844,47.347808837890625,44.15163803100586,5.472537994384766,0.7897160649299622,6.027476787567139,1.0045795440673828,0.014658819884061813,0.020969772711396217,0.1312580704689026,-0.07477318495512009,-0.035515110939741135,2.9968791007995605,6101256.5
141.5,43.91237258911133,-0.05370094254612923,0.0002924871223513037,884.4404296875,-0.04323195293545723,1160.814697265625,-0.04336608946323395,1082.620849609375,-0.05241641774773598,1183.9652099609375,-0.0008129755151458085,115.95646667480469,178.2688751220703,47.3735466003418,44.197975158691406,5.479880332946777,0.7908470630645752,6.036304473876953,1.0060508251190186,0.014767496846616268,0.021631011739373207,0.13190333545207977,-0.07477188855409622,-0.035500433295965195,2.99684476852417,6101186.5
141.60000610351562,43.90700149536133,-0.053671695291996,0.00027827321900986135,884.4361572265625,-0.04269023239612579,1160.8104248046875,-0.04190284013748169,1082.61572265625,-0.05133892223238945,1183.9652099609375,0.001332513871602714,115.95125579833984,178.26577758789062,47.39984893798828,44.24493408203125,5.487289905548096,0.7919870018959045,6.045197010040283,1.0075328350067139,0.014874984510242939,0.02228993922472,0.1325482428073883,-0.07477206736803055,-0.035486239939928055,2.9968109130859375,6101117.5
141.6999969482422,43.901634216308594,-0.05364386737346649,0.00034625103580765426,884.431884765625,-0.042138420045375824,1160.8062744140625,-0.04042404890060425,1082.610595703125,-0.05024676397442818,1183.9654541015625,0.0034907765220850706,115.94627380371094,178.26356506347656,47.42671585083008,44.29250717163086,5.4947662353515625,0.7931356430053711,6.054153919219971,1.0090255737304688,0.014981171116232872,0.022946473211050034,0.1331927478313446,-0.07477373629808426,-0.03547253832221031,2.996777296066284,6101049.0
141.8000030517578,43.896270751953125,-0.05360924080014229,0.00047578022349625826,884.427734375,-0.041576553136110306,1160.8023681640625,-0.03892980515956879,1082.605712890625,-0.04914001375436783,1183.9659423828125,0.005661712493747473,115.94151306152344,178.26220703125,47.45414733886719,44.340694427490234,5.5023088455200195,0.7942930459976196,6.063173770904541,1.0105289220809937,0.015086944214999676,0.023600619286298752,0.13383685052394867,-0.07477689534425735,-0.035459332168102264,2.996744394302368,6100982.0
141.89999389648438,43.890907287597656,-0.05356166511774063,0.0006953427800908685,884.423583984375,-0.04100465402007103,1160.798583984375,-0.03742022067308426,1082.600830078125,-0.04801876097917557,1183.966552734375,0.007845153100788593,115.9369888305664,178.26173400878906,47.48213577270508,44.389488220214844,5.509917259216309,0.7954590320587158,6.072257041931152,1.0120428800582886,0.01519118994474411,0.024252282455563545,0.13448047637939453,-0.07478156685829163,-0.03544662147760391,2.9967117309570312,6100915.5
142.0,43.88555145263672,-0.05349212884902954,0.0009096933645196259,884.4194946289062,-0.04042275249958038,1160.794921875,-0.0358954556286335,1082.5960693359375,-0.046883076429367065,1183.9674072265625,0.010040783323347569,115.93269348144531,178.2621307373047,47.51068878173828,44.43888854980469,5.517590522766113,0.7966335415840149,6.081401824951172,1.0135669708251953,0.015293113887310028,0.024901293218135834,0.13512346148490906,-0.07478775084018707,-0.03543442115187645,2.9966795444488525,6100850.0
142.10000610351562,43.88020324707031,-0.0534011609852314,0.0011265204520896077,884.4154663085938,-0.03983088955283165,1160.7913818359375,-0.03435572236776352,1082.5914306640625,-0.04573305323719978,1183.968505859375,0.01224811002612114,115.92863464355469,178.26341247558594,47.5398063659668,44.488887786865234,5.525327682495117,0.7978164553642273,6.090606212615967,1.0151010751724243,0.015391483902931213,0.025547374039888382,0.13576555252075195,-0.07479545474052429,-0.03542272746562958,2.996647834777832,6100785.5
142.1999969482422,43.87486267089844,-0.05328850820660591,0.0013138501672074199,884.4115600585938,-0.03922909125685692,1160.7879638671875,-0.03280125558376312,1082.5869140625,-0.04456878826022148,1183.9698486328125,0.014466573484241962,115.9248046875,178.2655792236328,47.569480895996094,44.539485931396484,5.533128261566162,0.7990075349807739,6.0998687744140625,1.0166447162628174,0.015486306510865688,0.0261902566999197,0.13640649616718292,-0.07480468600988388,-0.03541154786944389,2.9966166019439697,6100722.0
142.3000030517578,43.86953353881836,-0.053157124668359756,0.0014501359546557069,884.4076538085938,-0.03861739858984947,1160.7847900390625,-0.031232310459017754,1082.58251953125,-0.043390389531850815,1183.971435546875,0.016695600003004074,115.92121124267578,178.26861572265625,47.59971237182617,44.59067153930664,5.54099178314209,0.80020672082901,6.10918664932251,1.018197774887085,0.015577428974211216,0.026829667389392853,0.13704600930213928,-0.07481545954942703,-0.035400889813899994,2.9965858459472656,6100659.0
142.39999389648438,43.864219665527344,-0.05301211029291153,0.001609384547919035,884.40380859375,-0.037995848804712296,1160.78173828125,-0.029649127274751663,1082.5782470703125,-0.042197972536087036,1183.9732666015625,0.018934637308120728,115.91785430908203,178.27255249023438,47.6305046081543,44.64244079589844,5.548916339874268,0.8014136552810669,6.118557929992676,1.0197596549987793,0.015665140002965927,0.027465369552373886,0.1376838982105255,-0.07482777535915375,-0.03539075702428818,2.9965555667877197,6100597.5
142.5,43.858917236328125,-0.05285117030143738,0.0017621364677324891,884.4000244140625,-0.03736448287963867,1160.77880859375,-0.028051938861608505,1082.5740966796875,-0.04099166393280029,1183.9752197265625,0.02118321694433689,115.91473388671875,178.27737426757812,47.66184997558594,44.694793701171875,5.556901454925537,0.802628219127655,6.127980709075928,1.0213301181793213,0.015750018879771233,0.02809719182550907,0.1383199840784073,-0.07484164088964462,-0.03538115322589874,2.996525764465332,6100537.0
142.60000610351562,43.85363006591797,-0.05267495661973953,0.0018475879915058613,884.3963623046875,-0.036723341792821884,1160.776123046875,-0.026440978050231934,1082.570068359375,-0.039771586656570435,1183.9774169921875,0.023440860211849213,115.91185760498047,178.2830810546875,47.69375228881836,44.747718811035156,5.564946174621582,0.8038501143455505,6.137453556060791,1.0229089260101318,0.01583166979253292,0.028724929317831993,0.1389540731906891,-0.07485707104206085,-0.03537208214402199,2.9964964389801025,6100477.5
142.6999969482422,43.848365783691406,-0.052490197122097015,0.0019653248600661755,884.3927001953125,-0.03607247769832611,1160.7735595703125,-0.024816488847136497,1082.566162109375,-0.038537878543138504,1183.97998046875,0.025707075372338295,115.90921020507812,178.28968811035156,47.7262077331543,44.801212310791016,5.5730485916137695,0.8050791621208191,6.146974086761475,1.0244957208633423,0.01591012254357338,0.02934838831424713,0.13958600163459778,-0.07487405836582184,-0.03536355122923851,2.9964678287506104,6100419.0
142.8000030517578,43.843116760253906,-0.05229366570711136,0.002008555456995964,884.3890991210938,-0.035411935299634933,1160.7711181640625,-0.023178694769740105,1082.5623779296875,-0.03729068487882614,1183.982666015625,0.027981458231806755,115.90680694580078,178.29718017578125,47.75920867919922,44.855262756347656,5.581208229064941,0.8063150644302368,6.156540870666504,1.026090145111084,0.01598622277379036,0.02996745891869068,0.14021563529968262,-0.07489261776208878,-0.03535556420683861,2.9964394569396973,6100361.5
142.89999389648438,43.837886810302734,-0.05209280923008919,0.0020650208462029696,884.3856201171875,-0.03474176302552223,1160.7689208984375,-0.021527821198105812,1082.5587158203125,-0.03603014349937439,1183.9854736328125,0.03026360459625721,115.9046401977539,178.30557250976562,47.792762756347656,44.909873962402344,5.589423179626465,0.8075577020645142,6.166152477264404,1.0276920795440674,0.01605946011841297,0.030581990256905556,0.14084286987781525,-0.07491274923086166,-0.03534812107682228,2.9964118003845215,6100305.0
143.0,43.83267593383789,-0.05188630893826485,0.002109057968482375,884.3822021484375,-0.03406202048063278,1160.766845703125,-0.019864073023200035,1082.55517578125,-0.034756407141685486,1183.9886474609375,0.032553184777498245,115.90271759033203,178.3148651123047,47.82686233520508,44.965030670166016,5.597692966461182,0.8088067770004272,6.175806999206543,1.0293011665344238,0.016130825504660606,0.03119192272424698,0.1414676159620285,-0.0749344676733017,-0.035341233015060425,2.996384620666504,6100249.5
143.10000610351562,43.82748794555664,-0.051675401628017426,0.0021313836332410574,884.3787841796875,-0.03337275981903076,1160.7650146484375,-0.01818764954805374,1082.5517578125,-0.03346962109208107,1183.9920654296875,0.03484990447759628,115.90103912353516,178.32504272460938,47.861507415771484,45.020729064941406,5.606015682220459,0.810062050819397,6.185503959655762,1.0309174060821533,0.01620008982717991,0.03179717808961868,0.14208984375,-0.07495776563882828,-0.03533490002155304,2.9963579177856445,6100195.5
143.1999969482422,43.82231903076172,-0.051462262868881226,0.0020581944845616817,884.37548828125,-0.03267404064536095,1160.76318359375,-0.0164987500756979,1082.5484619140625,-0.03216993436217308,1183.99560546875,0.037153471261262894,115.89960479736328,178.3361358642578,47.896690368652344,45.07696533203125,5.614390850067139,0.8113234043121338,6.195241928100586,1.0325403213500977,0.01626742072403431,0.032397691160440445,0.14270947873592377,-0.074982650578022,-0.035329125821590424,2.9963319301605225,6100142.0
143.3000030517578,43.81717300415039,-0.0512564443051815,0.0019087952096015215,884.3722534179688,-0.03196592628955841,1160.76171875,-0.014797561801970005,1082.5452880859375,-0.030857501551508904,1183.99951171875,0.03946363925933838,115.89840698242188,178.34811401367188,47.93241500854492,45.133724212646484,5.622816562652588,0.8125905990600586,6.205019950866699,1.0341699123382568,0.016333099454641342,0.032993435859680176,0.14332649111747742,-0.07500913739204407,-0.035323917865753174,2.9963064193725586,6100090.0
143.39999389648438,43.812049865722656,-0.05106556415557861,0.0017491572070866823,884.369140625,-0.031248480081558228,1160.76025390625,-0.01308422815054655,1082.542236328125,-0.02953246980905533,1184.0035400390625,0.04178031533956528,115.89745330810547,178.3610076904297,47.96867370605469,45.191009521484375,5.63129186630249,0.8138635158538818,6.214837074279785,1.0358061790466309,0.01639842428267002,0.033584486693143845,0.1439409852027893,-0.07503722608089447,-0.03531927615404129,2.996281385421753,6100039.5
143.5,43.806941986083984,-0.05089065060019493,0.0016065490199252963,884.3660278320312,-0.03052176535129547,1160.759033203125,-0.0113588348031044,1082.5394287109375,-0.028194980695843697,1184.0078125,0.04410358518362045,115.8967514038086,178.3748016357422,48.00546646118164,45.24880599975586,5.6398162841796875,0.815142035484314,6.224693775177002,1.0374488830566406,0.01646444760262966,0.03417101502418518,0.14455313980579376,-0.07506690919399261,-0.03531520813703537,2.9962570667266846,6099989.5
143.60000610351562,43.80185317993164,-0.05072999373078346,0.0014533239882439375,884.363037109375,-0.029785849153995514,1160.758056640625,-0.00962144322693348,1082.53662109375,-0.0268451739102602,1184.0123291015625,0.04643362760543823,115.89628601074219,178.38949584960938,48.042789459228516,45.30711364746094,5.648387908935547,0.8164260387420654,6.234590530395508,1.0390983819961548,0.016531364992260933,0.03475320711731911,0.1451631337404251,-0.07509820908308029,-0.03531171754002571,2.9962332248687744,6099941.0
143.6999969482422,43.79677963256836,-0.050584662705659866,0.0013492690632119775,884.3600463867188,-0.029040802270174026,1160.757080078125,-0.007872107438743114,1082.5340576171875,-0.02548317238688469,1184.01708984375,0.048770610243082047,115.89607238769531,178.40509033203125,48.08064651489258,45.36592102050781,5.65700626373291,0.8177154660224915,6.244527816772461,1.0407545566558838,0.01659904606640339,0.03533122316002846,0.14577114582061768,-0.0751311182975769,-0.035308804363012314,2.9962098598480225,6099894.0
143.8000030517578,43.79172134399414,-0.050449736416339874,0.0013078494230285287,884.357177734375,-0.02828669175505638,1160.7564697265625,-0.0061108763329684734,1082.531494140625,-0.024109097197651863,1184.0220947265625,0.05111471936106682,115.89610290527344,178.4215850830078,48.11902618408203,45.42522430419922,5.665670394897461,0.8190103769302368,6.2545061111450195,1.0424176454544067,0.016667738556861877,0.03590523824095726,0.1463773548603058,-0.07516564428806305,-0.035306476056575775,2.996187210083008,6099847.5
143.89999389648438,43.786678314208984,-0.05031894892454147,0.0012963480548933148,884.3544311523438,-0.0275235865265131,1160.755859375,-0.0043378062546253204,1082.5291748046875,-0.022723060101270676,1184.02734375,0.05346608906984329,115.89637756347656,178.43899536132812,48.157928466796875,45.48501968383789,5.674380302429199,0.820310652256012,6.264525890350342,1.0440876483917236,0.016736840829253197,0.03647536784410477,0.14698190987110138,-0.07520179450511932,-0.03530473634600639,2.9961652755737305,6099803.0
144.0,43.78164291381836,-0.050189316272735596,0.0012109318049624562,884.3516845703125,-0.026751555502414703,1160.755615234375,-0.002552986843511462,1082.5269775390625,-0.021325169131159782,1184.0328369140625,0.05582473427057266,115.89690399169922,178.45730590820312,48.197357177734375,45.54530334472656,5.683135032653809,0.8216164112091064,6.274587154388428,1.0457645654678345,0.016805576160550117,0.03704165667295456,0.14758482575416565,-0.07523957639932632,-0.03530358895659447,2.9961438179016113,6099759.0
144.10000610351562,43.77662658691406,-0.05006822198629379,0.001117113046348095,884.3490600585938,-0.025970671325922012,1160.75537109375,-0.0007565299747511744,1082.52490234375,-0.01991553045809269,1184.0384521484375,0.058190587908029556,115.8976821899414,178.4765167236328,48.237300872802734,45.60606384277344,5.691933631896973,0.8229275941848755,6.284689426422119,1.0474482774734497,0.01687357760965824,0.037604108452796936,0.14818613231182098,-0.07527898997068405,-0.035303037613630295,2.9961228370666504,6099717.0
144.1999969482422,43.7716178894043,-0.049956511706113815,0.0009728961740620434,884.3464965820312,-0.02518099918961525,1160.75537109375,0.0010514793684706092,1082.52294921875,-0.018494248390197754,1184.04443359375,0.060563672333955765,115.8987045288086,178.49664306640625,48.277767181396484,45.667301177978516,5.700776100158691,0.8242442011833191,6.294832706451416,1.0491387844085693,0.016941888257861137,0.03816281259059906,0.14878594875335693,-0.0753200426697731,-0.03530308976769447,2.996102809906006,6099675.5
144.3000030517578,43.766624450683594,-0.049859222024679184,0.0007681144634261727,884.3440551757812,-0.024382611736655235,1160.755615234375,0.002870979718863964,1082.521240234375,-0.017061423510313034,1184.0506591796875,0.06294407695531845,115.89997863769531,178.51768493652344,48.31874465942383,45.72901153564453,5.709661960601807,0.8255662322044373,6.305016994476318,1.050836205482483,0.01701062172651291,0.038717880845069885,0.14938434958457947,-0.07536273449659348,-0.035303741693496704,2.9960832595825195,6099636.0
144.39999389648438,43.76163864135742,-0.0497824102640152,0.0005335896275937557,884.3416137695312,-0.02357557602226734,1160.7559814453125,0.004701938014477491,1082.5196533203125,-0.015617151744663715,1184.0570068359375,0.06533198803663254,115.90150451660156,178.53964233398438,48.36023712158203,45.79118347167969,5.71859073638916,0.82689368724823,6.315243244171143,1.0525405406951904,0.017080524936318398,0.039269473403692245,0.1499815434217453,-0.07540707290172577,-0.035305000841617584,2.9960641860961914,6099597.0
144.5,43.75666046142578,-0.04972904920578003,0.00041947985300794244,884.3392944335938,-0.02275996096432209,1160.756591796875,0.006544365547597408,1082.51806640625,-0.014161521568894386,1184.063720703125,0.0677277147769928,115.90327453613281,178.5625,48.40224075317383,45.85382080078125,5.727561950683594,0.8282265663146973,6.325512409210205,1.054252028465271,0.01715249754488468,0.039817824959754944,0.15057776868343353,-0.07545307278633118,-0.03530687093734741,2.9960458278656006,6099560.0
144.60000610351562,43.751686096191406,-0.04968710243701935,0.00035897293128073215,884.3370971679688,-0.021935835480690002,1160.75732421875,0.008398310281336308,1082.5167236328125,-0.012694609351456165,1184.070556640625,0.07013167440891266,115.90530395507812,178.58627319335938,48.44475555419922,45.91691207885742,5.736575126647949,0.8295650482177734,6.335825443267822,1.0559709072113037,0.017227035015821457,0.040363211184740067,0.15117329359054565,-0.0755007266998291,-0.035309359431266785,2.996028184890747,6099524.0
144.6999969482422,43.74671936035156,-0.04965120553970337,0.000346102548064664,884.3348999023438,-0.0211032647639513,1160.7581787109375,0.010263785719871521,1082.515625,-0.011216484941542149,1184.0777587890625,0.0725441426038742,115.90758514404297,178.61094665527344,48.48777770996094,45.98046112060547,5.745630741119385,0.8309091329574585,6.346184253692627,1.0576972961425781,0.017302561551332474,0.04090575501322746,0.1517682671546936,-0.07555004954338074,-0.0353124663233757,2.996011257171631,6099489.5
144.8000030517578,43.74175262451172,-0.04961659386754036,0.0003630515420809388,884.3328247070312,-0.02026231586933136,1160.7593994140625,0.012140760198235512,1082.5145263671875,-0.00972721166908741,1184.0850830078125,0.07496523857116699,115.91011810302734,178.6365509033203,48.53130340576172,46.04446029663086,5.7547287940979,0.8322588801383972,6.356587886810303,1.0594313144683838,0.017378447577357292,0.041445523500442505,0.15236274898052216,-0.07560104131698608,-0.03531619533896446,2.995994806289673,6099456.0
144.89999389648438,43.73678970336914,-0.04958029091358185,0.0003582518547773361,884.3308715820312,-0.019413050264120102,1160.7606201171875,0.014029177837073803,1082.513671875,-0.008226852864027023,1184.0926513671875,0.07739497721195221,115.91291046142578,178.66307067871094,48.57533645629883,46.10890579223633,5.763868808746338,0.8336144685745239,6.367037296295166,1.0611728429794312,0.017454063519835472,0.04198251664638519,0.1529567688703537,-0.07565370947122574,-0.035320550203323364,2.9959793090820312,6099424.0
145.0,43.731834411621094,-0.04954446479678154,0.0003765088622458279,884.3289794921875,-0.0185555312782526,1160.76220703125,0.015928957611322403,1082.5128173828125,-0.0067154704593122005,1184.1005859375,0.07983328402042389,115.91595458984375,178.6905059814453,48.619873046875,46.17379379272461,5.773050785064697,0.8349758386611938,6.377532005310059,1.0629220008850098,0.017529001459479332,0.042516712099313736,0.15355029702186584,-0.0757080540060997,-0.035325534641742706,2.995964288711548,6099393.5
145.10000610351562,43.72687911987305,-0.049506813287734985,0.0004401576588861644,884.3271484375,-0.017689820379018784,1160.7637939453125,0.01784002222120762,1082.5123291015625,-0.0051931291818618774,1184.108642578125,0.08228010684251785,115.91925048828125,178.7188720703125,48.66490936279297,46.23912811279297,5.782275199890137,0.8363431096076965,6.388071060180664,1.0646785497665405,0.01760355569422245,0.04304809868335724,0.1541433483362198,-0.07576409727334976,-0.035331156104803085,2.9959499835968018,6099364.5
145.1999969482422,43.721927642822266,-0.04946279898285866,0.000599226332269609,884.325439453125,-0.016815977171063423,1160.7657470703125,0.01976228691637516,1082.5118408203125,-0.0036598939914256334,1184.1170654296875,0.08473535627126694,115.92281341552734,178.74813842773438,48.710445404052734,46.30489730834961,5.791541576385498,0.8377161622047424,6.398654937744141,1.0664424896240234,0.017677370458841324,0.04357665032148361,0.15473589301109314,-0.07582183182239532,-0.0353374145925045,2.995936155319214,6099337.0
145.3000030517578,43.71697998046875,-0.0494028739631176,0.0008003151160664856,884.3237915039062,-0.015934061259031296,1160.767822265625,0.021695641800761223,1082.5115966796875,-0.0021158328745514154,1184.1256103515625,0.08719886839389801,115.92662048339844,178.77833557128906,48.75647735595703,46.37110137939453,5.800849914550781,0.8390951156616211,6.409282684326172,1.0682138204574585,0.017749784514307976,0.04410228133201599,0.15532785654067993,-0.07588126510381699,-0.03534431383013725,2.9959232807159424,6099310.5
145.39999389648438,43.712039947509766,-0.04932284355163574,0.0009678974747657776,884.322265625,-0.015044130384922028,1160.77001953125,0.023639922961592674,1082.511474609375,-0.0005610188818536699,1184.134521484375,0.08967028558254242,115.93069458007812,178.80946350097656,48.803009033203125,46.437740325927734,5.810199737548828,0.840479850769043,6.419952869415283,1.0699920654296875,0.017819415777921677,0.04462479054927826,0.15591904520988464,-0.07594240456819534,-0.03535186126828194,2.995911121368408,6099285.5
145.5,43.70710754394531,-0.049226053059101105,0.0010731191141530871,884.32080078125,-0.01414624322205782,1160.7725830078125,0.025594912469387054,1082.511474609375,0.0010044663213193417,1184.1435546875,0.09214909374713898,115.93502807617188,178.8415069580078,48.85003662109375,46.50480651855469,5.819591045379639,0.8418703079223633,6.430663108825684,1.0717772245407104,0.0178856048732996,0.04514392465353012,0.15650923550128937,-0.07600525766611099,-0.035360053181648254,2.9958994388580322,6099262.0
145.60000610351562,43.702186584472656,-0.04911874234676361,0.0011120844865217805,884.3193969726562,-0.013240457512438297,1160.775146484375,0.027560396119952202,1082.5115966796875,0.0025805304758250713,1184.1529541015625,0.09463480114936829,115.93962097167969,178.87448120117188,48.897552490234375,46.572296142578125,5.829023838043213,0.8432663679122925,6.441412448883057,1.0735687017440796,0.01794872246682644,0.04565948247909546,0.1570982038974762,-0.07606982439756393,-0.0353689007461071,2.9958887100219727,6099240.0
145.6999969482422,43.69727325439453,-0.049007534980773926,0.0011321223573759198,884.318115234375,-0.012326830998063087,1160.778076171875,0.029536178335547447,1082.511962890625,0.004167073871940374,1184.1624755859375,0.09712700545787811,115.94447326660156,178.9083709716797,48.945560455322266,46.64020538330078,5.838496685028076,0.8446678519248962,6.452198505401611,1.075366497039795,0.018009532243013382,0.04617132619023323,0.15768584609031677,-0.07613611221313477,-0.03537840396165848,2.9958786964416504,6099219.5
145.8000030517578,43.69237518310547,-0.04889432340860367,0.0012040777364745736,884.3169555664062,-0.01140542235225439,1160.7811279296875,0.031522102653980255,1082.512451171875,0.0057639917358756065,1184.17236328125,0.09962543845176697,115.9495849609375,178.9431915283203,48.994056701660156,46.708534240722656,5.8480095863342285,0.846074640750885,6.4630208015441895,1.0771701335906982,0.018068889155983925,0.04667939990758896,0.15827208757400513,-0.07620412111282349,-0.03538856655359268,2.9958691596984863,6099200.5
145.89999389648438,43.68748474121094,-0.04877391457557678,0.00126242870464921,884.3158569335938,-0.010476291179656982,1160.7843017578125,0.03351803869009018,1082.5130615234375,0.007371177431195974,1184.182373046875,0.10212991386651993,115.9549560546875,178.97894287109375,49.04303741455078,46.77727508544922,5.857562065124512,0.8474865555763245,6.473878383636475,1.078979730606079,0.01812700554728508,0.047183677554130554,0.15885692834854126,-0.07627386599779129,-0.03539939224720001,2.9958605766296387,6099182.5
146.0,43.6826057434082,-0.048647671937942505,0.0013591994065791368,884.3148803710938,-0.009539498016238213,1160.787841796875,0.03552382439374924,1082.513916015625,0.008988522924482822,1184.1927490234375,0.1046401783823967,115.96058654785156,179.01560974121094,49.09250259399414,46.84642028808594,5.867153167724609,0.8489034175872803,6.484769821166992,1.0807950496673584,0.01818312518298626,0.04768406227231026,0.1594402939081192,-0.07634534686803818,-0.03541088104248047,2.9958527088165283,6099166.5
146.10000610351562,43.67774200439453,-0.048511750996112823,0.0015435710083693266,884.31396484375,-0.008595102466642857,1160.79150390625,0.037539295852184296,1082.514892578125,0.010615918785333633,1184.203369140625,0.1071559488773346,115.96648406982422,179.05322265625,49.14244842529297,46.91596984863281,5.8767828941345215,0.8503251671791077,6.495694637298584,1.0826157331466675,0.018237434327602386,0.0481804795563221,0.1600220799446106,-0.07641855627298355,-0.03542304411530495,2.9958455562591553,6099152.0
146.1999969482422,43.672889709472656,-0.048357393592596054,0.001755656790919602,884.3131103515625,-0.007643167395144701,1160.7952880859375,0.03956427052617073,1082.5159912109375,0.012253249064087868,1184.2142333984375,0.10967689752578735,115.97264862060547,179.0917510986328,49.19287109375,46.98591613769531,5.886449813842773,0.8517516255378723,6.506650924682617,1.084441900253296,0.018289336934685707,0.04867280647158623,0.16060219705104828,-0.0764935091137886,-0.03543587401509285,2.9958391189575195,6099139.0
146.3000030517578,43.66805648803711,-0.04818182811141014,0.001925829565152526,884.3124389648438,-0.006683753803372383,1160.79931640625,0.04159850999712944,1082.517333984375,0.013900394551455975,1184.2252197265625,0.11220251023769379,115.97907257080078,179.13119506835938,49.243770599365234,47.05625915527344,5.896153450012207,0.8531826138496399,6.517637252807617,1.0862728357315063,0.01833752728998661,0.04916081205010414,0.16118040680885315,-0.07657021284103394,-0.03544938564300537,2.995833396911621,6099127.5
146.39999389648438,43.663238525390625,-0.047989245504140854,0.0020564626902341843,884.3118286132812,-0.005716925486922264,1160.8035888671875,0.04364173859357834,1082.518798828125,0.015557224862277508,1184.236572265625,0.11473216861486435,115.98575592041016,179.1715850830078,49.295143127441406,47.12698745727539,5.905892848968506,0.8546179533004761,6.528650760650635,1.0881085395812988,0.018381543457508087,0.04964424669742584,0.1617564707994461,-0.07664866000413895,-0.035463571548461914,2.995828628540039,6099117.5
146.5,43.65843963623047,-0.04778359830379486,0.002217489294707775,884.311279296875,-0.004742748104035854,1160.80810546875,0.04569368064403534,1082.5205078125,0.017223602160811424,1184.2481689453125,0.11726527661085129,115.99270629882812,179.212890625,49.34698486328125,47.19810104370117,5.9156670570373535,0.8560574650764465,6.539689540863037,1.089948296546936,0.018421877175569534,0.05012289434671402,0.16233019530773163,-0.07672885805368423,-0.035478439182043076,2.9958243370056152,6099109.0
146.60000610351562,43.65365982055664,-0.047561850398778915,0.0024238431360572577,884.3108520507812,-0.0037612877786159515,1160.812744140625,0.04775407165288925,1082.522216796875,0.018899379298090935,1184.260009765625,0.11980130523443222,115.99991607666016,179.255126953125,49.3992919921875,47.269588470458984,5.925475597381592,0.8575007915496826,6.550751686096191,1.0917918682098389,0.018458982929587364,0.05059659481048584,0.1629013866186142,-0.0768108069896698,-0.035493992269039154,2.995820999145508,6099102.0
146.6999969482422,43.648902893066406,-0.04731946438550949,0.0025850296951830387,884.310546875,-0.002772613661363721,1160.817626953125,0.049822647124528885,1082.5242919921875,0.02058440074324608,1184.272216796875,0.12233970314264297,116.00740051269531,179.29827880859375,49.452064514160156,47.34144592285156,5.935317039489746,0.8589478135108948,6.561834335327148,1.0936390161514282,0.0184923242777586,0.05106515809893608,0.16346989572048187,-0.07689450681209564,-0.03551023453474045,2.9958183765411377,6099097.0
146.8000030517578,43.64417266845703,-0.04706096276640892,0.00269780564121902,884.310302734375,-0.0017767957178875804,1160.82275390625,0.05189909413456917,1082.5263671875,0.02227850630879402,1184.2845458984375,0.12487982213497162,116.01513671875,179.3423614501953,49.50529098510742,47.413665771484375,5.945189476013184,0.8603981733322144,6.572935104370117,1.095489263534546,0.01852116920053959,0.05152832716703415,0.16403545439243317,-0.07697996497154236,-0.03552716225385666,2.995816707611084,6099093.5
146.89999389648438,43.63946533203125,-0.04679118096828461,0.0027814474888145924,884.3101806640625,-0.0007739075226709247,1160.8280029296875,0.05398310348391533,1082.5286865234375,0.023981524631381035,1184.297119140625,0.12742102146148682,116.02314758300781,179.38735961914062,49.55897521972656,47.486244201660156,5.955092906951904,0.8618516325950623,6.584052562713623,1.0973420143127441,0.0185460913926363,0.051985908299684525,0.16459788382053375,-0.07706718146800995,-0.03554478660225868,2.9958157539367676,6099091.5
147.0,43.63478469848633,-0.046513039618730545,0.0028358008712530136,884.3101196289062,0.0002359757199883461,1160.83349609375,0.056074392050504684,1082.53125,0.025693275034427643,1184.31005859375,0.1299627721309662,116.03141784667969,179.43328857421875,49.61311340332031,47.559173583984375,5.965024948120117,0.8633079528808594,6.595183372497559,1.099197268486023,0.018567686900496483,0.052437763661146164,0.1651570200920105,-0.07715615630149841,-0.03556310385465622,2.9958155155181885,6099091.0
147.10000610351562,43.63013458251953,-0.04622945934534073,0.0028623901307582855,884.3102416992188,0.0012527760118246078,1160.8392333984375,0.058172691613435745,1082.5338134765625,0.02741357684135437,1184.3231201171875,0.13250461220741272,116.03995513916016,179.48011779785156,49.66769790649414,47.632442474365234,5.974984645843506,0.8647667765617371,6.606326103210449,1.101054310798645,0.018586311489343643,0.05288379639387131,0.16571280360221863,-0.07724688202142715,-0.03558212146162987,2.9958159923553467,6099092.0
147.1999969482422,43.625511169433594,-0.04594321921467781,0.002877836814150214,884.3104248046875,0.0022764126770198345,1160.84521484375,0.06027774512767792,1082.53662109375,0.029142245650291443,1184.3365478515625,0.135046124458313,116.04875183105469,179.5278778076172,49.722721099853516,47.70604705810547,5.984970569610596,0.8662278652191162,6.61747932434082,1.1029132604599,0.018602347001433372,0.053323935717344284,0.16626514494419098,-0.07733937352895737,-0.03560183569788933,2.9958174228668213,6099095.0
147.3000030517578,43.62091827392578,-0.04565543681383133,0.0029431390576064587,884.3106689453125,0.0033068028278648853,1160.851318359375,0.0623893216252327,1082.5396728515625,0.03087909147143364,1184.35009765625,0.13758698105812073,116.05781555175781,179.57655334472656,49.7781867980957,47.77997589111328,5.994980812072754,0.8676909804344177,6.628641605377197,1.1047735214233398,0.018616175279021263,0.053758151829242706,0.16681401431560516,-0.07743361592292786,-0.0356222502887249,2.995819568634033,6099099.5
147.39999389648438,43.61635208129883,-0.045361120253801346,0.0029609794728457928,884.31103515625,0.004343861248344183,1160.857666015625,0.06450718641281128,1082.5428466796875,0.03262392804026604,1184.364013671875,0.14012688398361206,116.06714630126953,179.62612915039062,49.83408737182617,47.854225158691406,6.005014896392822,0.8691558241844177,6.639811038970947,1.1066352128982544,0.01862795278429985,0.05418642237782478,0.16735941171646118,-0.07752961665391922,-0.03564337268471718,2.9958226680755615,6099105.5
147.5,43.61181640625,-0.0450650230050087,0.0029880981892347336,884.3115234375,0.005387499462813139,1160.8641357421875,0.06663110107183456,1082.546142578125,0.034376565366983414,1184.378173828125,0.14266547560691833,116.07673645019531,179.6766357421875,49.89041519165039,47.92878341674805,6.015070915222168,0.8706223368644714,6.650987148284912,1.1084978580474854,0.01863693632185459,0.05460866913199425,0.16790123283863068,-0.07762737572193146,-0.03566519916057587,2.995826482772827,6099113.5
147.60000610351562,43.6073112487793,-0.04476621374487877,0.003089762292802334,884.3121337890625,0.006437628995627165,1160.8709716796875,0.06876081973314285,1082.5496826171875,0.03613681718707085,1184.392578125,0.1452024132013321,116.08659362792969,179.72802734375,49.947166442871094,48.00364303588867,6.025147438049316,0.8720901608467102,6.662167549133301,1.1103613376617432,0.01864384114742279,0.055024873465299606,0.16843949258327484,-0.07772688567638397,-0.03568773344159126,2.995831251144409,6099123.0
147.6999969482422,43.60283279418945,-0.04445723816752434,0.003214322030544281,884.3128051757812,0.007494156714528799,1160.8779296875,0.07089610397815704,1082.553466796875,0.037904493510723114,1184.4072265625,0.14773739874362946,116.09671020507812,179.78033447265625,50.00434112548828,48.078800201416016,6.035243034362793,0.8735591173171997,6.673351764678955,1.1122252941131592,0.018648497760295868,0.055435001850128174,0.1689741313457489,-0.07782814651727676,-0.03571097552776337,2.9958367347717285,6099134.0
147.8000030517578,43.598388671875,-0.04413580521941185,0.0033322498202323914,884.3136596679688,0.008556989952921867,1160.8851318359375,0.07303668558597565,1082.5572509765625,0.0396793968975544,1184.422119140625,0.1502699851989746,116.10709381103516,179.8335418701172,50.06193161010742,48.15424346923828,6.045356750488281,0.8750290274620056,6.684537410736084,1.1140896081924438,0.018649792298674583,0.0558389313519001,0.1695050299167633,-0.07793116569519043,-0.035734932869672775,2.995842933654785,6099147.0
147.89999389648438,43.59397506713867,-0.04380258172750473,0.003444880712777376,884.3145751953125,0.00962603185325861,1160.892578125,0.07518225908279419,1082.5614013671875,0.041461337357759476,1184.437255859375,0.15279963612556458,116.11773681640625,179.8876495361328,50.119930267333984,48.22996139526367,6.055486679077148,0.8764996528625488,6.695722579956055,1.115953803062439,0.01864737458527088,0.05623651668429375,0.1700320541858673,-0.07803592830896378,-0.03575960174202919,2.9958503246307373,6099161.5
148.0,43.58959197998047,-0.04345809295773506,0.0035123887937515974,884.3155517578125,0.010701185092329979,1160.900146484375,0.077332504093647,1082.5655517578125,0.043250106275081635,1184.45263671875,0.15532581508159637,116.12864685058594,179.94265747070312,50.1783332824707,48.30595016479492,6.065631866455078,0.877970814704895,6.706905364990234,1.1178175210952759,0.01864127814769745,0.05662762001156807,0.17055505514144897,-0.0781424418091774,-0.03578498587012291,2.9958581924438477,6099178.0
148.10000610351562,43.58524703979492,-0.04310685396194458,0.0036318141501396894,884.3167114257812,0.011782349087297916,1160.9080810546875,0.07948710024356842,1082.570068359375,0.04504549503326416,1184.4683837890625,0.15784795582294464,116.13981628417969,179.99855041503906,50.23714065551758,48.3822021484375,6.075789928436279,0.8794422149658203,6.718082904815674,1.1196805238723755,0.01863151602447033,0.057012107223272324,0.17107389867305756,-0.0782506987452507,-0.035811085253953934,2.9958672523498535,6099196.0
148.1999969482422,43.580936431884766,-0.04274367168545723,0.0038116639479994774,884.3179321289062,0.012869422324001789,1160.9161376953125,0.08164575695991516,1082.5745849609375,0.04684729501605034,1184.4842529296875,0.16036559641361237,116.1512451171875,180.0553436279297,50.29634094238281,48.458702087402344,6.085960388183594,0.8809135556221008,6.729253768920898,1.12154221534729,0.01861870288848877,0.05738990008831024,0.17158851027488708,-0.07836069911718369,-0.03583790361881256,2.9958767890930176,6099216.0
148.3000030517578,43.576663970947266,-0.042362503707408905,0.004003629554063082,884.3192749023438,0.01396229863166809,1160.92431640625,0.08380813896656036,1082.579345703125,0.04865528270602226,1184.5003662109375,0.16287818551063538,116.16293334960938,180.11302185058594,50.355926513671875,48.53544235229492,6.096141338348389,0.882384717464447,6.740415573120117,1.1234025955200195,0.018601998686790466,0.05776085704565048,0.17209874093532562,-0.07847244292497635,-0.03586544468998909,2.995887517929077,6099237.5
148.39999389648438,43.572425842285156,-0.041962143033742905,0.004184400197118521,884.3207397460938,0.015060871839523315,1160.932861328125,0.08597388863563538,1082.5843505859375,0.050469234585762024,1184.516845703125,0.16538505256175995,116.17488861083984,180.17156982421875,50.41590118408203,48.61241912841797,6.106330871582031,0.8838552832603455,6.751565456390381,1.1252609491348267,0.01858045905828476,0.05812476947903633,0.17260438203811646,-0.0785859152674675,-0.035893701016902924,2.995898962020874,6099261.0
148.5,43.56822967529297,-0.04154370352625847,0.004311748314648867,884.322265625,0.016165032982826233,1160.9415283203125,0.08814260363578796,1082.5894775390625,0.05228891968727112,1184.533447265625,0.1678854525089264,116.18709564208984,180.2310028076172,50.47624969482422,48.68961715698242,6.116527557373047,0.885325014591217,6.76270055770874,1.1271167993545532,0.018553834408521652,0.05848141387104988,0.17310521006584167,-0.07870111614465714,-0.03592268005013466,2.9959113597869873,6099286.0
148.60000610351562,43.5640754699707,-0.04111252725124359,0.004410429857671261,884.323974609375,0.01727466657757759,1160.950439453125,0.0903138816356659,1082.5948486328125,0.054114095866680145,1184.5504150390625,0.17037861049175262,116.19956970214844,180.2913055419922,50.53697204589844,48.767024993896484,6.1267290115356445,0.8867935538291931,6.773818492889404,1.128969669342041,0.018522188067436218,0.05883057415485382,0.17360101640224457,-0.07881805300712585,-0.035952381789684296,2.995924472808838,6099313.0
148.6999969482422,43.55996322631836,-0.04067148268222809,0.0043880995362997055,884.3257446289062,0.018389660865068436,1160.9595947265625,0.09248732775449753,1082.600341796875,0.05594450980424881,1184.5675048828125,0.17286384105682373,116.21229553222656,180.35247802734375,50.598060607910156,48.844635009765625,6.136934280395508,0.8882606625556946,6.784915447235107,1.1308192014694214,0.018486227840185165,0.05917210876941681,0.1740916222333908,-0.07893670350313187,-0.03598280996084213,2.995938539505005,6099341.5
148.8000030517578,43.5558967590332,-0.04023267328739166,0.004276392050087452,884.32763671875,0.019509896636009216,1160.968994140625,0.09466258436441422,1082.60595703125,0.05777990445494652,1184.5849609375,0.17534054815769196,116.22528076171875,180.41452026367188,50.659507751464844,48.92243576049805,6.147140979766846,0.8897258639335632,6.795989990234375,1.1326649188995361,0.01844630017876625,0.05950590595602989,0.17457693815231323,-0.07905707508325577,-0.03601395711302757,2.9959535598754883,6099372.0
148.89999389648438,43.55187225341797,-0.039805036038160324,0.004106850828975439,884.3296508789062,0.020635249093174934,1160.978515625,0.09683933109045029,1082.61181640625,0.05962001904845238,1184.6026611328125,0.17780832946300507,116.23851776123047,180.4774169921875,50.72130584716797,49.00041580200195,6.157347202301025,0.89118891954422,6.807039737701416,1.1345065832138062,0.018404198810458183,0.059831999242305756,0.17505697906017303,-0.07917914539575577,-0.03604583069682121,2.995969295501709,6099404.0
149.0,43.54789352416992,-0.03939434885978699,0.003953759092837572,884.3317260742188,0.02176559902727604,1160.98828125,0.09901732951402664,1082.617919921875,0.061464596539735794,1184.6204833984375,0.18026705086231232,116.25201416015625,180.54116821289062,50.783447265625,49.07856750488281,6.167551040649414,0.8926495909690857,6.818063735961914,1.1363439559936523,0.01836126297712326,0.060150522738695145,0.17553187906742096,-0.07930292934179306,-0.03607843071222305,2.995986223220825,6099438.5
149.10000610351562,43.54395294189453,-0.03899897262454033,0.003820462618023157,884.333984375,0.022900816053152084,1160.998291015625,0.10119640082120895,1082.6241455078125,0.06331339478492737,1184.638671875,0.1827167421579361,116.2657699584961,180.6057586669922,50.84592819213867,49.1568717956543,6.177751064300537,0.8941075205802917,6.829062461853027,1.1381771564483643,0.018318435177206993,0.06046169251203537,0.17600184679031372,-0.07942840456962585,-0.036111753433942795,2.9960038661956787,6099474.5
