t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
149.1999969482422,43.54005432128906,-0.038616929203271866,0.0037417530547827482,884.3363037109375,0.024040771648287773,1161.008544921875,0.1033763661980629,1082.630615234375,0.0651661604642868,1184.6571044921875,0.18515747785568237,116.27976989746094,180.67120361328125,50.90874481201172,49.235328674316406,6.187945365905762,0.8955626487731934,6.840035915374756,1.1400059461593628,0.018275564536452293,0.06076569855213165,0.17646707594394684,-0.07955557107925415,-0.03614580258727074,2.9960224628448486,6099512.0
149.3000030517578,43.53619384765625,-0.038242753595113754,0.0036470370832830667,884.3388061523438,0.02518533729016781,1161.01904296875,0.10555706918239594,1082.63720703125,0.06702268123626709,1184.6756591796875,0.18758928775787354,116.29402923583984,180.73748779296875,50.97188186645508,49.31391906738281,6.1981329917907715,0.8970147967338562,6.850983619689941,1.141830563545227,0.018232479691505432,0.06106270104646683,0.17692770063877106,-0.07968442887067795,-0.03618057444691658,2.996041774749756,6099551.5
149.39999389648438,43.53236770629883,-0.03787804767489433,0.003532108850777149,884.3413696289062,0.026334378868341446,1161.0296630859375,0.10773830115795135,1082.6439208984375,0.06888272613286972,1184.694580078125,0.1900121420621872,116.30854034423828,180.80459594726562,51.035343170166016,49.39263916015625,6.208311557769775,0.8984638452529907,6.861905097961426,1.1436508893966675,0.01818844862282276,0.06135280430316925,0.17738384008407593,-0.07981495559215546,-0.03621607646346092,2.9960620403289795,6099593.0
149.5,43.52857971191406,-0.037524838000535965,0.0034112983848899603,884.3440551757812,0.02748776786029339,1161.04052734375,0.10991986840963364,1082.6510009765625,0.07074607163667679,1184.7137451171875,0.19242598116397858,116.32329559326172,180.87252807617188,51.09911346435547,49.471473693847656,6.218481063842773,0.8999097347259521,6.872800350189209,1.145466685295105,0.018143802881240845,0.06163612753152847,0.1778355836868286,-0.07994715869426727,-0.036252304911613464,2.9960834980010986,6099636.5
149.60000610351562,43.52482604980469,-0.03718370944261551,0.0032921484671533108,884.3468627929688,0.028645368292927742,1161.0516357421875,0.11210160702466965,1082.6580810546875,0.07261250913143158,1184.7330322265625,0.19483080506324768,116.33830261230469,180.94129943847656,51.16318893432617,49.550418853759766,6.228639125823975,0.9013523459434509,6.883668422698975,1.147278070449829,0.01809890940785408,0.061912816017866135,0.17828309535980225,-0.0800810232758522,-0.03628925606608391,2.996105670928955,6099681.5
149.6999969482422,43.52111053466797,-0.036854494363069534,0.003251094138249755,884.3497924804688,0.02980704978108406,1161.06298828125,0.11428334563970566,1082.66552734375,0.07448183745145798,1184.752685546875,0.1972266435623169,116.35356140136719,181.01087951660156,51.227569580078125,49.629459381103516,6.238785266876221,0.9027916789054871,6.894510269165039,1.1490850448608398,0.018053920939564705,0.06218302249908447,0.17872650921344757,-0.08021654933691025,-0.03632693737745285,2.996128797531128,6099728.5
149.8000030517578,43.517425537109375,-0.036529384553432465,0.0032409117557108402,884.3528442382812,0.0309726782143116,1161.0745849609375,0.11646493524312973,1082.6729736328125,0.07635384798049927,1184.7725830078125,0.1996135711669922,116.36906433105469,181.08126831054688,51.292240142822266,49.70859146118164,6.248918533325195,0.904227614402771,6.905324935913086,1.1508874893188477,0.0180088821798563,0.06244689226150513,0.17916595935821533,-0.08035372942686081,-0.036365341395139694,2.996152639389038,6099777.5
149.89999389648438,43.513771057128906,-0.036205291748046875,0.0032662241719663143,884.35595703125,0.032142117619514465,1161.0863037109375,0.11864618957042694,1082.6807861328125,0.07822835445404053,1184.7926025390625,0.2019914984703064,116.38481140136719,181.15245056152344,51.357200622558594,49.787803649902344,6.259037494659424,0.905660092830658,6.916112422943115,1.1526854038238525,0.017962656915187836,0.06270448118448257,0.1796015202999115,-0.08049255609512329,-0.03640447184443474,2.9961776733398438,6099828.0
150.0,43.51015090942383,-0.03587866947054863,0.003333076136186719,884.3592529296875,0.03331524133682251,1161.0982666015625,0.12082690000534058,1082.688720703125,0.08010514825582504,1184.8128662109375,0.2043602615594864,116.40081024169922,181.22445678710938,51.42243957519531,49.867088317871094,6.269141674041748,0.907089114189148,6.926871299743652,1.1544785499572754,0.017914827913045883,0.0629558116197586,0.18003316223621368,-0.08063302934169769,-0.03644433245062828,2.9962034225463867,6099881.0
150.10000610351562,43.506561279296875,-0.035545364022254944,0.0034224451519548893,884.3626708984375,0.03449191525578499,1161.1104736328125,0.12300682067871094,1082.69677734375,0.08198405057191849,1184.83349609375,0.20671957731246948,116.41704559326172,181.2972412109375,51.48795700073242,49.94643783569336,6.279229640960693,0.9085146188735962,6.937601089477539,1.1562668085098267,0.017864853143692017,0.06320086121559143,0.18046090006828308,-0.08077513426542282,-0.036484915763139725,2.996230363845825,6099935.5
150.1999969482422,43.50300979614258,-0.03520311787724495,0.003550659865140915,884.3661499023438,0.03567200526595116,1161.122802734375,0.12518568336963654,1082.705078125,0.08386485278606415,1184.854248046875,0.2090691179037094,116.43353271484375,181.37083435058594,51.553741455078125,50.025840759277344,6.289300918579102,0.9099364280700684,6.948299884796143,1.1580499410629272,0.017812078818678856,0.06343954801559448,0.18088462948799133,-0.08091886341571808,-0.03652622178196907,2.996258020401001,6099992.0
150.3000030517578,43.499488830566406,-0.03484805300831795,0.003785906359553337,884.3697509765625,0.03685537725687027,1161.135498046875,0.1273632049560547,1082.7135009765625,0.08574735373258591,1184.875244140625,0.21140840649604797,116.45025634765625,181.4451904296875,51.61978530883789,50.105289459228516,6.299354076385498,0.9113544225692749,6.958966255187988,1.159827709197998,0.01775611937046051,0.0636717900633812,0.18130426108837128,-0.08106420934200287,-0.036568257957696915,2.996286630630493,6100050.0
150.39999389648438,43.496002197265625,-0.03446946293115616,0.004015159793198109,884.37353515625,0.03804190456867218,1161.1483154296875,0.12953904271125793,1082.72216796875,0.08763135224580765,1184.8966064453125,0.21373695135116577,116.46722412109375,181.5203399658203,51.68608856201172,50.184776306152344,6.309388637542725,0.9127684831619263,6.969597339630127,1.1615995168685913,0.0176963172852993,0.06389743089675903,0.18171963095664978,-0.08121117949485779,-0.03661101683974266,2.9963161945343018,6100110.5
150.5,43.492557525634766,-0.034067947417497635,0.0042394245974719524,884.3773803710938,0.03923145309090614,1161.161376953125,0.13171282410621643,1082.7310791015625,0.08951662480831146,1184.9180908203125,0.21605396270751953,116.48442840576172,181.59625244140625,51.75264358520508,50.26428985595703,6.319402694702148,0.9141783714294434,6.980190753936768,1.163365125656128,0.01763092540204525,0.06411620229482651,0.18213045597076416,-0.08135975152254105,-0.03665449842810631,2.9963467121124268,6100172.5
150.60000610351562,43.48915100097656,-0.03364400193095207,0.004381692968308926,884.38134765625,0.040423884987831116,1161.1746826171875,0.13388410210609436,1082.7401123046875,0.09140294790267944,1184.9398193359375,0.2183586061000824,116.50186920166016,181.67294311523438,51.81943893432617,50.34382247924805,6.329395294189453,0.9155838489532471,6.9907426834106445,1.1651238203048706,0.017559947445988655,0.06432784348726273,0.18253646790981293,-0.08150991797447205,-0.03669870272278786,2.996378183364868,6100236.5
150.6999969482422,43.48578643798828,-0.03320583328604698,0.0044937413185834885,884.385498046875,0.04161907359957695,1161.1881103515625,0.1360524594783783,1082.7493896484375,0.0932900682091713,1184.961669921875,0.22065003216266632,116.5195541381836,181.75038146972656,51.88646697998047,50.423362731933594,6.339365005493164,0.9169845581054688,7.001250267028809,1.1668750047683716,0.01748330518603325,0.06453210115432739,0.1829374134540558,-0.08166167140007019,-0.036743633449077606,2.996410608291626,6100302.5
150.8000030517578,43.48246383666992,-0.03275645896792412,0.00459712091833353,884.3897094726562,0.042816873639822006,1161.201904296875,0.1382174789905548,1082.7587890625,0.09517773240804672,1184.98388671875,0.22292748093605042,116.5374755859375,181.82858276367188,51.95372772216797,50.502899169921875,6.349310398101807,0.9183802008628845,7.011710166931152,1.1686184406280518,0.017402157187461853,0.06472880393266678,0.18333309888839722,-0.08181501179933548,-0.03678928315639496,2.9964439868927,6100370.5
150.89999389648438,43.47918701171875,-0.03229674696922302,0.004667478613555431,884.39404296875,0.04401715472340584,1161.2158203125,0.14037877321243286,1082.7684326171875,0.09706568717956543,1185.00634765625,0.22519034147262573,116.55562591552734,181.90753173828125,52.02120590209961,50.582420349121094,6.35922908782959,0.9197704792022705,7.022120475769043,1.1703534126281738,0.01731686107814312,0.06491784006357193,0.18372340500354767,-0.08196991682052612,-0.036835651844739914,2.996478319168091,6100440.5
151.0,43.47595977783203,-0.03183000162243843,0.004748550243675709,884.3984985351562,0.04521976783871651,1161.22998046875,0.1425359696149826,1082.7781982421875,0.09895365685224533,1185.0289306640625,0.22743801772594452,116.57400512695312,181.98719787597656,52.088897705078125,50.66191864013672,6.369120121002197,0.9211550354957581,7.032477855682373,1.1720795631408691,0.01722748950123787,0.06509910523891449,0.18410822749137878,-0.08212638646364212,-0.03688273951411247,2.996513605117798,6100512.0
151.10000610351562,43.472774505615234,-0.03135514631867409,0.004872077610343695,884.403076171875,0.04642457887530327,1161.2442626953125,0.1446886956691742,1082.7882080078125,0.10084137320518494,1185.0517578125,0.2296699434518814,116.59262084960938,182.06761169433594,52.156795501708984,50.74137878417969,6.378981590270996,0.9225334525108337,7.04278039932251,1.1737966537475586,0.017134524881839752,0.0652725100517273,0.184487447142601,-0.08228439837694168,-0.036930542439222336,2.9965498447418213,6100586.0
151.1999969482422,43.46963882446289,-0.030867937952280045,0.005018522031605244,884.4077758789062,0.047631438821554184,1161.2589111328125,0.14683657884597778,1082.79833984375,0.10272855311632156,1185.0748291015625,0.2318856120109558,116.61146545410156,182.1487579345703,52.22488784790039,50.8207893371582,6.388811111450195,0.9239054918289185,7.053025722503662,1.1755043268203735,0.017037760466337204,0.06543798744678497,0.18486100435256958,-0.0824439525604248,-0.0369790643453598,2.996586799621582,6100661.5
151.3000030517578,43.466552734375,-0.030366085469722748,0.0051421201787889,884.41259765625,0.048840198665857315,1161.273681640625,0.14897924661636353,1082.8087158203125,0.10461492836475372,1185.09814453125,0.2340843826532364,116.63053894042969,182.23060607910156,52.29317092895508,50.900142669677734,6.3986077308654785,0.9252708554267883,7.063211917877197,1.1772019863128662,0.01693650893867016,0.06559540331363678,0.18522873520851135,-0.0826050266623497,-0.03702830150723457,2.9966249465942383,6100739.0
151.39999389648438,43.46351623535156,-0.029851872473955154,0.005174263846129179,884.4175415039062,0.05005070939660072,1161.2886962890625,0.1511162668466568,1082.8193359375,0.10650020092725754,1185.1217041015625,0.23626556992530823,116.64983367919922,182.3131561279297,52.36163330078125,50.97942352294922,6.408369064331055,0.9266291260719299,7.07333517074585,1.178889274597168,0.01683037541806698,0.06574458628892899,0.185590460896492,-0.08276762068271637,-0.03707825019955635,2.996664047241211,6100818.5
151.5,43.460533142089844,-0.029334446415305138,0.005193977151066065,884.422607421875,0.05126282200217247,1161.303955078125,0.15324720740318298,1082.830078125,0.10838408768177032,1185.1453857421875,0.2384284883737564,116.66935729980469,182.3964080810547,52.430267333984375,51.05862045288086,6.418093204498291,0.9279800653457642,7.083393573760986,1.180565595626831,0.016719669103622437,0.06588541716337204,0.1859460324048996,-0.08293171226978302,-0.037128906697034836,2.9967041015625,6100900.0
151.60000610351562,43.45759963989258,-0.028815047815442085,0.005199069157242775,884.4277954101562,0.05247638002038002,1161.3193359375,0.15537169575691223,1082.8409423828125,0.1102662906050682,1185.1693115234375,0.24057260155677795,116.68910217285156,182.48036193847656,52.49906921386719,51.13772201538086,6.427778244018555,0.9293232560157776,7.093384742736816,1.182230830192566,0.016605785116553307,0.06601786613464355,0.18629543483257294,-0.08309729397296906,-0.03718027472496033,2.9967451095581055,6100983.5
151.6999969482422,43.454715728759766,-0.028295142576098442,0.00518480921164155,884.43310546875,0.053691230714321136,1161.3349609375,0.15748938918113708,1082.85205078125,0.11214650422334671,1185.1934814453125,0.24269750714302063,116.70906066894531,182.5649871826172,52.56801986694336,51.216712951660156,6.437422275543213,0.9306584000587463,7.103306293487549,1.1838843822479248,0.016488881781697273,0.06614193320274353,0.18663862347602844,-0.08326435089111328,-0.03723234683275223,2.9967870712280273,6101069.0
151.8000030517578,43.45188903808594,-0.02777666039764881,0.005213344469666481,884.4385375976562,0.05490721017122269,1161.350830078125,0.1595999300479889,1082.8634033203125,0.11402444541454315,1185.2178955078125,0.2448028028011322,116.72924041748047,182.65028381347656,52.63711929321289,51.29558181762695,6.447023391723633,0.9319851994514465,7.113156795501709,1.1855261325836182,0.016369210556149483,0.06625761836767197,0.1869756132364273,-0.0834328755736351,-0.03728512302041054,2.9968299865722656,6101156.0
151.89999389648438,43.4491081237793,-0.027255326509475708,0.005256167147308588,884.444091796875,0.05612415820360184,1161.366943359375,0.16170300543308258,1082.8748779296875,0.11589980125427246,1185.242431640625,0.2468881756067276,116.74964141845703,182.73623657226562,52.706356048583984,51.37431716918945,6.456579685211182,0.9333033561706543,7.1229352951049805,1.187155842781067,0.016247104853391647,0.06636495888233185,0.18730640411376953,-0.08360283821821213,-0.03733859956264496,2.9968738555908203,6101245.5
152.0,43.44638442993164,-0.026729710400104523,0.005299357697367668,884.4497680664062,0.057341910898685455,1161.3831787109375,0.1637982577085495,1082.8865966796875,0.11777228862047195,1185.267333984375,0.2489532232284546,116.77024841308594,182.82284545898438,52.77572250366211,51.45290756225586,6.466089248657227,0.9346126914024353,7.132638931274414,1.1887731552124023,0.01612190715968609,0.06646394729614258,0.18763096630573273,-0.08377424627542496,-0.03739277645945549,2.9969186782836914,6101337.0
152.10000610351562,43.44371032714844,-0.02619977481663227,0.0053512598387897015,884.45556640625,0.05856030806899071,1161.399658203125,0.1658853441476822,1082.8984375,0.11964160948991776,1185.292236328125,0.25099751353263855,116.79106903076172,182.9101104736328,52.84520721435547,51.531333923339844,6.475550174713135,0.9359129071235657,7.142266750335693,1.1903778314590454,0.015993423759937286,0.06655454635620117,0.1879492551088333,-0.0839470699429512,-0.037447646260261536,2.996964454650879,6101430.0
152.1999969482422,43.44108963012695,-0.025664648041129112,0.0054214163683354855,884.4614868164062,0.059779178351163864,1161.4163818359375,0.1679638922214508,1082.9105224609375,0.12150746583938599,1185.3175048828125,0.25302058458328247,116.81210327148438,182.9980010986328,52.91480255126953,51.60959243774414,6.484961032867432,0.9372036457061768,7.151816368103027,1.191969394683838,0.01586165837943554,0.06663671135902405,0.1882612258195877,-0.08412130177021027,-0.037503212690353394,2.997011184692383,6101525.0
152.3000030517578,43.43852615356445,-0.02512250654399395,0.005462908651679754,884.467529296875,0.06099835783243179,1161.4332275390625,0.1700335294008255,1082.9227294921875,0.12336955964565277,1185.3428955078125,0.25502198934555054,116.83334350585938,183.08651733398438,52.9844970703125,51.68766403198242,6.494319438934326,0.9384848475456238,7.161285877227783,1.1935476064682007,0.01572646200656891,0.06671041250228882,0.18856680393218994,-0.08429691940546036,-0.03755946829915047,2.997058868408203,6101622.5
152.39999389648438,43.436012268066406,-0.0245762150734663,0.005500404164195061,884.4736938476562,0.06221767142415047,1161.4503173828125,0.17209386825561523,1082.9351806640625,0.12522760033607483,1185.3685302734375,0.25700119137763977,116.85478210449219,183.1756591796875,53.05428695678711,51.76553726196289,6.503623962402344,0.9397560358047485,7.17067289352417,1.1951121091842651,0.01558754313737154,0.06677558273077011,0.18886591494083405,-0.08447391539812088,-0.037616413086652756,2.99710750579834,6101721.5
152.5,43.433555603027344,-0.0240261759608984,0.005589716136455536,884.47998046875,0.06343694776296616,1161.4676513671875,0.17414455115795135,1082.94775390625,0.1270812600851059,1185.394287109375,0.25895771384239197,116.87642669677734,183.26539611816406,53.1241569519043,51.84320068359375,6.512872219085693,0.9410171508789062,7.179975509643555,1.1966625452041626,0.015445352531969547,0.06683219224214554,0.18915851414203644,-0.08465227484703064,-0.03767403960227966,2.997157096862793,6101822.5
152.60000610351562,43.43115234375,-0.023467203602194786,0.005676670931279659,884.4863891601562,0.06465601921081543,1161.4852294921875,0.17618520557880402,1082.9605712890625,0.12893027067184448,1185.4202880859375,0.2608911693096161,116.89827728271484,183.35572814941406,53.19409942626953,51.92063903808594,6.5220627784729,0.9422677755355835,7.189191818237305,1.198198676109314,0.01529993861913681,0.06688021123409271,0.18944454193115234,-0.08483197540044785,-0.03773234784603119,2.9972078800201416,6101925.5
152.6999969482422,43.42880630493164,-0.022899536415934563,0.0057805199176073074,884.492919921875,0.06587471067905426,1161.5029296875,0.1782154142856598,1082.9735107421875,0.13077428936958313,1185.4464111328125,0.2628009617328644,116.92031860351562,183.44664001464844,53.26410675048828,51.997840881347656,6.531193733215332,0.9435076713562012,7.198319435119629,1.1997199058532715,0.015150465071201324,0.06691955775022507,0.1897239089012146,-0.0850130096077919,-0.037791334092617035,2.9972593784332275,6102030.5
152.8000030517578,43.426517486572266,-0.022321484982967377,0.005829980131238699,884.49951171875,0.06709283590316772,1161.5208740234375,0.18023478984832764,1082.9866943359375,0.13261304795742035,1185.4727783203125,0.26468658447265625,116.94255828857422,183.5381317138672,53.334171295166016,52.07479476928711,6.5402631759643555,0.9447365999221802,7.2073564529418945,1.2012261152267456,0.014996973797678947,0.06695014983415604,0.18999649584293365,-0.08519535511732101,-0.0378509946167469,2.99731183052063,6102137.5
152.89999389648438,43.42428207397461,-0.021738486364483833,0.005801573395729065,884.5062866210938,0.0683102235198021,1161.5389404296875,0.18224290013313293,1083.0001220703125,0.1344461888074875,1185.4993896484375,0.26654738187789917,116.9649887084961,183.63018798828125,53.40427780151367,52.15148162841797,6.549269199371338,0.9459542036056519,7.216299533843994,1.202716588973999,0.014839157462120056,0.06697188317775726,0.19026219844818115,-0.0853789895772934,-0.03791132569313049,2.9973654747009277,6102246.5
153.0,43.4221076965332,-0.021158328279852867,0.005750744603574276,884.51318359375,0.06952670216560364,1161.5572509765625,0.18423935770988464,1083.013671875,0.13627342879772186,1185.526123046875,0.26838284730911255,116.98760986328125,183.72280883789062,53.47441864013672,52.2278938293457,6.558209419250488,0.9471603035926819,7.225147247314453,1.2041912078857422,0.014677876606583595,0.06698472052812576,0.19052095711231232,-0.08556390553712845,-0.03797232359647751,2.997419834136963,6102357.0
153.10000610351562,43.41999435424805,-0.0205832552164793,0.005711328238248825,884.5202026367188,0.07074207067489624,1161.5758056640625,0.18622379004955292,1083.02734375,0.13809442520141602,1185.5531005859375,0.27019262313842773,117.01041412353516,183.81594848632812,53.54458236694336,52.30401611328125,6.56708288192749,0.9483544826507568,7.2338972091674805,1.205649495124817,0.014514368958771229,0.06698872894048691,0.19077278673648834,-0.08575008064508438,-0.03803398460149765,2.9974753856658936,6102470.0
153.1999969482422,43.41793441772461,-0.02001212164759636,0.005575043614953756,884.52734375,0.07195616513490677,1161.594482421875,0.18819591403007507,1083.041259765625,0.13990887999534607,1185.5802001953125,0.271976500749588,117.03340911865234,183.90963745117188,53.61476516723633,52.37983322143555,6.5758867263793945,0.9495365619659424,7.24254846572876,1.2070914506912231,0.014349008910357952,0.06698396801948547,0.1910177767276764,-0.0859375,-0.03809630125761032,2.9975316524505615,6102585.0
153.3000030517578,43.41593551635742,-0.01945461705327034,0.005447189323604107,884.5346069335938,0.0731687918305397,1161.6134033203125,0.19015537202358246,1083.0552978515625,0.14171648025512695,1185.607421875,0.27373427152633667,117.05658721923828,184.0038299560547,53.6849479675293,52.4553337097168,6.584619998931885,0.9507063031196594,7.251100063323975,1.2085167169570923,0.014181673526763916,0.06697053462266922,0.19125595688819885,-0.08612614870071411,-0.03815927356481552,2.997588872909546,6102701.5
153.39999389648438,43.41399002075195,-0.018909897655248642,0.005290385335683823,884.5419921875,0.07437976449728012,1161.632568359375,0.19210194051265717,1083.069580078125,0.1435169130563736,1185.6348876953125,0.27546581625938416,117.07994079589844,184.09854125976562,53.755126953125,52.53050231933594,6.593279838562012,0.9518634676933289,7.259551525115967,1.2099251747131348,0.014014014042913914,0.06694859266281128,0.19148749113082886,-0.08631599694490433,-0.03822289779782295,2.997647285461426,6102820.0
153.5,43.4120979309082,-0.01838085986673832,0.005126850213855505,884.5494995117188,0.0755888968706131,1161.65185546875,0.1940353810787201,1083.083984375,0.14530988037586212,1185.66259765625,0.27717122435569763,117.10346984863281,184.19375610351562,53.825294494628906,52.60532760620117,6.601865768432617,0.9530079364776611,7.26790189743042,1.2113170623779297,0.013845955953001976,0.06691832840442657,0.19171252846717834,-0.08650702983140945,-0.03828716650605202,2.997706413269043,6102941.0
153.60000610351562,43.41025924682617,-0.017868174239993095,0.004892847966402769,884.55712890625,0.07679601013660431,1161.67138671875,0.19595547020435333,1083.0986328125,0.14709511399269104,1185.6903076171875,0.2788505554199219,117.1271743774414,184.28944396972656,53.89543151855469,52.6797981262207,6.610375881195068,0.9541394710540771,7.27615213394165,1.2126920223236084,0.013678096234798431,0.06687995046377182,0.19193126261234283,-0.0866992399096489,-0.03835207596421242,2.9977667331695557,6103063.5
153.6999969482422,43.40847396850586,-0.01737889088690281,0.004642600193619728,884.5648193359375,0.07800091058015823,1161.6910400390625,0.19786204397678375,1083.1134033203125,0.14887231588363647,1185.71826171875,0.2805039584636688,117.15105438232422,184.38560485839844,53.965538024902344,52.75389862060547,6.618808269500732,0.9552581310272217,7.284302234649658,1.21405029296875,0.013510655611753464,0.06683367490768433,0.19214390218257904,-0.08689259737730026,-0.038417622447013855,2.9978277683258057,6103188.0
153.8000030517578,43.406734466552734,-0.01691463030874729,0.004366890527307987,884.5726928710938,0.07920341193675995,1161.7109375,0.19975493848323822,1083.12841796875,0.15064123272895813,1185.7464599609375,0.28213173151016235,117.17509460449219,184.4822235107422,54.03560256958008,52.82762145996094,6.627162456512451,0.9563637375831604,7.292352199554443,1.215391993522644,0.013344913721084595,0.06677980720996857,0.19235070049762726,-0.08708708733320236,-0.03848380222916603,2.997889995574951,6103314.5
153.89999389648438,43.40504455566406,-0.01647794060409069,0.004083891864866018,884.5806884765625,0.08040333539247513,1161.73095703125,0.20163407921791077,1083.1435546875,0.1524016261100769,1185.7747802734375,0.2837342619895935,117.19931030273438,184.5792999267578,54.10560989379883,52.90095520019531,6.635437488555908,0.9574564099311829,7.300303936004639,1.2167173624038696,0.013181263580918312,0.06671866029500961,0.19255197048187256,-0.0872827023267746,-0.03855060786008835,2.997952938079834,6103442.5
154.0,43.40339660644531,-0.016069551929831505,0.0037951820995658636,884.5888061523438,0.08160048723220825,1161.751220703125,0.20349939167499542,1083.158935546875,0.1541532278060913,1185.80322265625,0.28531205654144287,117.22367858886719,184.6768341064453,54.17555618286133,52.97388458251953,6.643631458282471,0.9585360288619995,7.3081583976745605,1.2180263996124268,0.013020292855799198,0.06665058434009552,0.1927480399608612,-0.08747941255569458,-0.03861803933978081,2.9980170726776123,6103573.0
154.10000610351562,43.401790618896484,-0.0156900342553854,0.003546749008819461,884.5969848632812,0.08279470354318619,1161.771728515625,0.205350860953331,1083.1744384765625,0.15589585900306702,1185.831787109375,0.2868656516075134,117.24821472167969,184.7747802734375,54.24543380737305,53.04640197753906,6.651744842529297,0.9596027731895447,7.31591796875,1.2193195819854736,0.012862288393080235,0.06657595187425613,0.19293923676013947,-0.08767720311880112,-0.03868608921766281,2.998081922531128,6103705.0
154.1999969482422,43.40021896362305,-0.015335358679294586,0.0032509034499526024,884.6053466796875,0.08398578315973282,1161.7923583984375,0.2071884721517563,1083.1900634765625,0.15762929618358612,1185.860595703125,0.28839561343193054,117.27291107177734,184.87315368652344,54.31523132324219,53.11850357055664,6.65977668762207,0.9606567025184631,7.323583602905273,1.220597267150879,0.012707525864243507,0.06649511307477951,0.193125918507576,-0.08787605911493301,-0.03875475004315376,2.998147964477539,6103839.5
154.3000030517578,43.398685455322266,-0.015010268427431583,0.002965248189866543,884.6138305664062,0.08517356961965561,1161.8131103515625,0.2090121954679489,1083.2059326171875,0.1593533605337143,1185.8895263671875,0.28990253806114197,117.29776000976562,184.971923828125,54.38494110107422,53.1901741027832,6.667726516723633,0.961698055267334,7.331157684326172,1.2218595743179321,0.012555516324937344,0.06640838831663132,0.19330838322639465,-0.08807596564292908,-0.03882402181625366,2.9982147216796875,6103975.5
154.39999389648438,43.397186279296875,-0.014713743701577187,0.002764682285487652,884.6223754882812,0.08635788410902023,1161.8341064453125,0.21082207560539246,1083.221923828125,0.1610678732395172,1185.9185791015625,0.29138699173927307,117.32275390625,185.07110595703125,54.45455551147461,53.261409759521484,6.675594329833984,0.962726891040802,7.338642120361328,1.2231069803237915,0.012407214380800724,0.0663161501288414,0.19348695874214172,-0.08827690780162811,-0.03889390081167221,2.9982824325561523,6104113.5
154.5,43.395713806152344,-0.014437275007367134,0.002593993442133069,884.6310424804688,0.08753855526447296,1161.8553466796875,0.2126181572675705,1083.2381591796875,0.16277268528938293,1185.94775390625,0.29284968972206116,117.34790802001953,185.17066955566406,54.52406692504883,53.33220291137695,6.683380126953125,0.9637435078620911,7.346039295196533,1.2243398427963257,0.012262593023478985,0.06621876358985901,0.19366201758384705,-0.08847887068986893,-0.03896437585353851,2.9983510971069336,6104253.0
154.60000610351562,43.39427185058594,-0.014177875593304634,0.0024505583569407463,884.639892578125,0.08871541917324066,1161.876708984375,0.21440044045448303,1083.2545166015625,0.1644676774740219,1185.9771728515625,0.2942911386489868,117.37320709228516,185.27061462402344,54.593467712402344,53.40254211425781,6.691083908081055,0.9647480249404907,7.3533501625061035,1.2255584001541138,0.012120416387915611,0.06611648201942444,0.19383376836776733,-0.08868183195590973,-0.03903545066714287,2.9984207153320312,6104395.0
154.6999969482422,43.392852783203125,-0.013932820409536362,0.002308265073224902,884.6488037109375,0.0898883193731308,1161.898193359375,0.21616894006729126,1083.27099609375,0.1661527007818222,1186.006591796875,0.2957117259502411,117.39865112304688,185.37094116210938,54.662750244140625,53.47243118286133,6.69870662689209,0.9657407402992249,7.36057710647583,1.2267628908157349,0.011980341747403145,0.0660095363855362,0.1940024346113205,-0.08888578414916992,-0.03910711407661438,2.9984912872314453,6104538.5
154.8000030517578,43.39146041870117,-0.013701993972063065,0.002134542679414153,884.6578369140625,0.09105710685253143,1161.919921875,0.2179236263036728,1083.2877197265625,0.16782763600349426,1186.0362548828125,0.2971118688583374,117.42424011230469,185.47161865234375,54.731910705566406,53.5418586730957,6.706247806549072,0.9667218327522278,7.367720603942871,1.2279534339904785,0.011842013336718082,0.0658981055021286,0.19416818022727966,-0.08909071236848831,-0.03917936235666275,2.998562812805176,6104684.0
154.89999389648438,43.39008712768555,-0.01348853949457407,0.0019612309988588095,884.6670532226562,0.09222161769866943,1161.9417724609375,0.21966448426246643,1083.3045654296875,0.16949237883090973,1186.0660400390625,0.298491895198822,117.4499740600586,185.57266235351562,54.800941467285156,53.610816955566406,6.713708400726318,0.9676914215087891,7.374781608581543,1.2291302680969238,0.011705486103892326,0.06578237563371658,0.19433118402957916,-0.0892966017127037,-0.03925219550728798,2.9986352920532227,6104831.5
155.0,43.38874053955078,-0.013292415998876095,0.0017163880402222276,884.6763305664062,0.09338171780109406,1161.9638671875,0.22139154374599457,1083.3216552734375,0.17114682495594025,1186.095947265625,0.2998521625995636,117.47584533691406,185.6740264892578,54.86983108520508,53.6793098449707,6.721088409423828,0.9686498045921326,7.38176155090332,1.23029363155365,0.011571342125535011,0.06566258519887924,0.19449163973331451,-0.0895034447312355,-0.03932560607790947,2.998708486557007,6104981.0
155.10000610351562,43.38740921020508,-0.013120777904987335,0.001520091900601983,884.6857299804688,0.09453726559877396,1161.986083984375,0.2231048047542572,1083.3388671875,0.17279088497161865,1186.1259765625,0.3011931777000427,117.5018539428711,185.77574157714844,54.93858337402344,53.7473258972168,6.728388786315918,0.9695970416069031,7.388662338256836,1.2314437627792358,0.011439637281000614,0.06553895026445389,0.19464975595474243,-0.08971121162176132,-0.039399586617946625,2.9987828731536865,6105132.0
155.1999969482422,43.3860969543457,-0.012968768365681171,0.0013362204190343618,884.6951904296875,0.0956881195306778,1162.0084228515625,0.22480438649654388,1083.356201171875,0.1744244545698166,1186.15625,0.30251544713974,117.52799224853516,185.87777709960938,55.007179260253906,53.81486129760742,6.735610008239746,0.9705333709716797,7.3954854011535645,1.2325809001922607,0.011311644688248634,0.06541178375482559,0.1948058158159256,-0.08991990238428116,-0.039474137127399445,2.9988579750061035,6105285.0
155.3000030517578,43.38479995727539,-0.012835145927965641,0.0011478421511128545,884.704833984375,0.09683415293693542,1162.031005859375,0.2264903336763382,1083.373779296875,0.1760474592447281,1186.1865234375,0.30381959676742554,117.55426788330078,185.98013305664062,55.075626373291016,53.881919860839844,6.742752552032471,0.9714589715003967,7.402232646942139,1.2337055206298828,0.01118664164096117,0.06528133153915405,0.1949600875377655,-0.09012950211763382,-0.03954925015568733,2.998934030532837,6105440.0
155.39999389648438,43.38351821899414,-0.012720362283289433,0.0009418843546882272,884.714599609375,0.0979752317070961,1162.0537109375,0.2281627506017685,1083.391357421875,0.17765986919403076,1186.2169189453125,0.30510610342025757,117.58067321777344,186.08279418945312,55.1439094543457,53.94849395751953,6.749817371368408,0.9723740816116333,7.40890645980835,1.2348177433013916,0.011064551770687103,0.06514782458543777,0.19511274993419647,-0.09033999592065811,-0.03962492197751999,2.9990110397338867,6105596.5
155.5,43.38224792480469,-0.01262617390602827,0.0007548749563284218,884.7244262695312,0.09911125153303146,1162.07666015625,0.22982171177864075,1083.4093017578125,0.17926159501075745,1186.24755859375,0.30637553334236145,117.60720825195312,186.18576049804688,55.2120246887207,54.01457977294922,6.756804943084717,0.9732789397239685,7.415507793426514,1.2359179258346558,0.010945543646812439,0.06501152366399765,0.1952640414237976,-0.09055137634277344,-0.03970114886760712,2.999088764190674,6105755.0
155.60000610351562,43.380985260009766,-0.012550686486065388,0.0006173287983983755,884.734375,0.10024208575487137,1162.0997314453125,0.2314673364162445,1083.42724609375,0.18085262179374695,1186.2781982421875,0.3076283931732178,117.63387298583984,186.2890167236328,55.279972076416016,54.08018112182617,6.763717174530029,0.9741737246513367,7.422039031982422,1.2370065450668335,0.010829991661012173,0.06487266719341278,0.1954142153263092,-0.0907636284828186,-0.03977792710065842,2.9991676807403564,6105915.5
155.6999969482422,43.379730224609375,-0.012488952837884426,0.0005276231095194817,884.7445068359375,0.10136762261390686,1162.1229248046875,0.23309974372386932,1083.4454345703125,0.1824328899383545,1186.30908203125,0.30886533856391907,117.66065979003906,186.39256286621094,55.34774398803711,54.145294189453125,6.770554065704346,0.9750587344169617,7.428502559661865,1.2380837202072144,0.010717668570578098,0.06473150849342346,0.19556349515914917,-0.09097673743963242,-0.03985524922609329,2.9992473125457764,6106077.5
155.8000030517578,43.37847900390625,-0.012436190620064735,0.0004541401576716453,884.7546997070312,0.10248775780200958,1162.1463623046875,0.23471903800964355,1083.4637451171875,0.18400239944458008,1186.3399658203125,0.31008675694465637,117.68756866455078,186.4963836669922,55.41533279418945,54.20991897583008,6.777317047119141,0.9759342074394226,7.43489933013916,1.2391499280929565,0.010607844218611717,0.06458821892738342,0.19571202993392944,-0.09119069576263428,-0.039933111518621445,2.9993276596069336,6106241.5
155.89999389648438,43.377235412597656,-0.01239077653735876,0.00037511877599172294,884.7649536132812,0.10360240191221237,1162.169921875,0.23632527887821198,1083.482177734375,0.1855611354112625,1186.37109375,0.3112930655479431,117.71460723876953,186.60047912597656,55.48273849487305,54.274051666259766,6.7840070724487305,0.976800262928009,7.441230773925781,1.24020516872406,0.010499801486730576,0.06444292515516281,0.19585992395877838,-0.09140549600124359,-0.040011510252952576,2.9994091987609863,6106407.0
156.0,43.37599563598633,-0.012353264726698399,0.0002598492137622088,884.775390625,0.10471145063638687,1162.193603515625,0.23791852593421936,1083.5008544921875,0.1871090531349182,1186.4022216796875,0.3124845325946808,117.74175262451172,186.70484924316406,55.54995346069336,54.33769607543945,6.79062557220459,0.9776571989059448,7.447498321533203,1.241249680519104,0.010393314994871616,0.06429572403430939,0.19600729644298553,-0.09162112325429916,-0.040090445429086685,2.9994914531707764,6106574.5
156.10000610351562,43.37476348876953,-0.012327279895544052,0.00020328155369497836,884.7859497070312,0.10581482201814651,1162.2174072265625,0.23949883878231049,1083.5196533203125,0.18864618241786957,1186.43359375,0.3136613965034485,117.76902770996094,186.80946350097656,55.61697769165039,54.40085220336914,6.797173023223877,0.9785051941871643,7.453701972961426,1.2422837018966675,0.010288496501743793,0.06414671987295151,0.19615420699119568,-0.0918375700712204,-0.04016990587115288,2.999574661254883,6106744.0
156.1999969482422,43.37352752685547,-0.01230695191770792,0.00012229215644765645,884.7965698242188,0.10691242665052414,1162.241455078125,0.24106629192829132,1083.53857421875,0.190172478556633,1186.4649658203125,0.31482407450675964,117.7964096069336,186.91432189941406,55.683807373046875,54.46352005004883,6.803651332855225,0.9793444275856018,7.45984411239624,1.24330735206604,0.010185962542891502,0.0639960840344429,0.19630080461502075,-0.0920548290014267,-0.040249891579151154,2.9996588230133057,6106915.0
156.3000030517578,43.37229919433594,-0.012294722720980644,2.2772019292460755e-05,884.8073120117188,0.10800419002771378,1162.265625,0.24262097477912903,1083.5576171875,0.19168797135353088,1186.49658203125,0.31597280502319336,117.82391357421875,187.01943969726562,55.75043487548828,54.525699615478516,6.810060501098633,0.9801750183105469,7.465925216674805,1.2443208694458008,0.010084749199450016,0.06384387612342834,0.19644714891910553,-0.09227288514375687,-0.040330395102500916,2.999743700027466,6107088.0
156.39999389648438,43.37106704711914,-0.01229244563728571,-3.194576856913045e-05,884.8181762695312,0.10909003764390945,1162.2900390625,0.24416294693946838,1083.576904296875,0.19319264590740204,1186.5281982421875,0.3171078860759735,117.85152435302734,187.12478637695312,55.816856384277344,54.5873908996582,6.816402435302734,0.9809971451759338,7.471945762634277,1.2453243732452393,0.009985310956835747,0.06369021534919739,0.19659335911273956,-0.09249173104763031,-0.040411416441202164,2.9998292922973633,6107262.5
156.5,43.36983871459961,-0.01229564007371664,-9.371330088470131e-05,884.8291015625,0.1101698949933052,1162.314453125,0.24569229781627655,1083.5963134765625,0.19468650221824646,1186.5599365234375,0.31822964549064636,117.8792495727539,187.23036193847656,55.88307189941406,54.648597717285156,6.8226776123046875,0.981810986995697,7.477907657623291,1.246317982673645,0.00988796353340149,0.06353523582220078,0.1967395395040512,-0.09271135181188583,-0.0404929481446743,2.9999160766601562,6107439.0
156.60000610351562,43.36861038208008,-0.012305011041462421,-0.0001341564056929201,884.8402099609375,0.11124370247125626,1162.339111328125,0.2472091019153595,1083.6158447265625,0.19616957008838654,1186.591796875,0.3193383514881134,117.90708923339844,187.33616638183594,55.94907760620117,54.709320068359375,6.828887462615967,0.9826167225837708,7.483811855316162,1.2473019361495972,0.009791979566216469,0.06337901204824448,0.19688573479652405,-0.09293174743652344,-0.04057498648762703,3.0000035762786865,6107617.0
156.6999969482422,43.36737823486328,-0.012318426743149757,-0.00018234273011330515,884.8513793945312,0.11231139302253723,1162.3638916015625,0.2487134337425232,1083.635498046875,0.19764184951782227,1186.623779296875,0.3204342722892761,117.93502807617188,187.4421844482422,56.014869689941406,54.76955795288086,6.8350324630737305,0.9834144115447998,7.489658832550049,1.2482764720916748,0.009697516448795795,0.06322162598371506,0.19703206419944763,-0.09315290302038193,-0.04065752774477005,3.000091791152954,6107797.0
156.8000030517578,43.366146087646484,-0.012336661107838154,-0.00024876242969185114,884.8626708984375,0.11337290704250336,1162.388916015625,0.2502053678035736,1083.6553955078125,0.19910335540771484,1186.6558837890625,0.32151758670806885,117.96308135986328,187.5484161376953,56.0804443359375,54.829315185546875,6.841114521026611,0.9842042326927185,7.495449542999268,1.249241590499878,0.00960422120988369,0.06306315213441849,0.19717852771282196,-0.0933748185634613,-0.040740564465522766,3.000180959701538,6107978.5
156.89999389648438,43.36491394042969,-0.012361537665128708,-0.00034468373632989824,884.8740234375,0.11442820727825165,1162.4139404296875,0.2516849637031555,1083.6754150390625,0.20055411756038666,1186.6881103515625,0.3225885033607483,117.9912338256836,187.65484619140625,56.14580154418945,54.88859176635742,6.847133636474609,0.9849863648414612,7.501184463500977,1.250197410583496,0.009512240067124367,0.06290365010499954,0.1973252147436142,-0.09359747171401978,-0.040824100375175476,3.0002708435058594,6108161.5
157.0,43.363677978515625,-0.012396005913615227,-0.0005006713909097016,884.8855590820312,0.11547722667455673,1162.439208984375,0.2531523108482361,1083.695556640625,0.2019941210746765,1186.720458984375,0.32364732027053833,118.01949310302734,187.76148986816406,56.210933685302734,54.947391510009766,6.853091716766357,0.9857608079910278,7.50686502456665,1.2511441707611084,0.00942188035696745,0.06274320930242538,0.1974721997976303,-0.09382086247205734,-0.040908124297857285,3.000361680984497,6108346.5
157.10000610351562,43.3624382019043,-0.01244607288390398,-0.0007217976381070912,884.8971557617188,0.11651992797851562,1162.464599609375,0.25460752844810486,1083.7158203125,0.2034234255552292,1186.7528076171875,0.32469430565834045,118.0478515625,187.86831665039062,56.275840759277344,55.005714416503906,6.8589887619018555,0.9865278005599976,7.5124921798706055,1.252082109451294,0.009333648718893528,0.06258196383714676,0.19761958718299866,-0.09404498338699341,-0.04099263623356819,3.000453472137451,6108533.0
157.1999969482422,43.3611946105957,-0.012518253177404404,-0.0009038253920152783,884.9088745117188,0.11755627393722534,1162.4901123046875,0.2560507357120514,1083.7362060546875,0.20484204590320587,1186.785400390625,0.32572993636131287,118.07630920410156,187.97532653808594,56.34052276611328,55.063560485839844,6.864826202392578,0.9872874617576599,7.518067836761475,1.2530113458633423,0.009248577989637852,0.062420107424259186,0.19776755571365356,-0.09426982700824738,-0.0410776287317276,3.0005459785461426,6108721.5
157.3000030517578,43.35994338989258,-0.012608635239303112,-0.001062350464053452,884.920654296875,0.1185862123966217,1162.515869140625,0.2574821710586548,1083.7567138671875,0.20625001192092896,1186.8179931640625,0.3267548680305481,118.10487365722656,188.08253479003906,56.404972076416016,55.120941162109375,6.870604991912842,0.9880399107933044,7.523593425750732,1.253932237625122,0.009167809039354324,0.06225791573524475,0.19791638851165771,-0.09449537843465805,-0.04116310179233551,3.0006392002105713,6108911.5
157.39999389648438,43.358680725097656,-0.012714870274066925,-0.0011715736472979188,884.9325561523438,0.11960972100496292,1162.5416259765625,0.25890204310417175,1083.7774658203125,0.2076473981142044,1186.8507080078125,0.3277697265148163,118.13352966308594,188.18991088867188,56.46919250488281,55.17784881591797,6.876326560974121,0.9887853860855103,7.529072284698486,1.254845380783081,0.009090762585401535,0.06209561601281166,0.19806629419326782,-0.09472163021564484,-0.041249047964811325,3.0007333755493164,6109103.0
157.5,43.3574104309082,-0.012832027859985828,-0.001257873373106122,884.944580078125,0.1206267699599266,1162.567626953125,0.260310560464859,1083.7982177734375,0.2090342491865158,1186.883544921875,0.3287750482559204,118.16228485107422,188.29747009277344,56.53317642211914,55.23429489135742,6.881991863250732,0.9895240664482117,7.534506320953369,1.2557510137557983,0.009017162024974823,0.061933405697345734,0.1982174664735794,-0.09494858980178833,-0.041335467249155045,3.000828266143799,6109296.0
157.60000610351562,43.35612487792969,-0.012957815080881119,-0.0013378275325521827,884.9566650390625,0.12163732945919037,1162.59375,0.2617079019546509,1083.8192138671875,0.21041063964366913,1186.91650390625,0.32977136969566345,118.1911392211914,188.40518188476562,56.596927642822266,55.290279388427734,6.88760232925415,0.9902563095092773,7.5398969650268555,1.2566494941711426,0.008946258574724197,0.06177142634987831,0.19837000966072083,-0.09517623484134674,-0.04142235219478607,3.0009238719940186,6109491.0
157.6999969482422,43.35483169555664,-0.013091597706079483,-0.0014231187524273992,884.9688720703125,0.12264138460159302,1162.6199951171875,0.2630942165851593,1083.84033203125,0.21177662909030914,1186.949462890625,0.33075904846191406,118.22008514404297,188.5130615234375,56.660438537597656,55.34580993652344,6.893158912658691,0.9909822344779968,7.54524564743042,1.2575409412384033,0.00887773372232914,0.06160978972911835,0.19852405786514282,-0.09540456533432007,-0.04150969907641411,3.0010204315185547,6109687.5
157.8000030517578,43.353519439697266,-0.013233909383416176,-0.0015658726915717125,884.981201171875,0.12363890558481216,1162.6463623046875,0.264469712972641,1083.861572265625,0.2131323218345642,1186.982666015625,0.3317384719848633,118.2491226196289,188.62110900878906,56.723716735839844,55.40088653564453,6.898663520812988,0.991702139377594,7.550554275512695,1.2584257125854492,0.008811512030661106,0.0614486001431942,0.19867968559265137,-0.09563358128070831,-0.041597504168748856,3.001117706298828,6109885.5
157.89999389648438,43.35219955444336,-0.01339049730449915,-0.0017034874763339758,884.99365234375,0.12462989240884781,1162.6728515625,0.2658345401287079,1083.8829345703125,0.2144777923822403,1187.015869140625,0.33270999789237976,118.27825164794922,188.72930908203125,56.7867546081543,55.45551681518555,6.904116630554199,0.9924161434173584,7.555824279785156,1.2593040466308594,0.008747700601816177,0.06128796562552452,0.198837012052536,-0.09586326777935028,-0.041685767471790314,3.001215696334839,6110085.0
158.0,43.350860595703125,-0.013560845516622066,-0.0018186736851930618,885.0061645507812,0.12561433017253876,1162.699462890625,0.2671889066696167,1083.904541015625,0.21581313014030457,1187.0491943359375,0.3336741030216217,118.3074722290039,188.837646484375,56.849552154541016,55.50970458984375,6.909520149230957,0.9931245446205139,7.561056613922119,1.260176181793213,0.008687288500368595,0.06112806871533394,0.1989961862564087,-0.09609362483024597,-0.041774485260248184,3.001314640045166,6110286.5
158.10000610351562,43.34950256347656,-0.013742713257670403,-0.001994987251237035,885.0187377929688,0.126592218875885,1162.726318359375,0.26853299140930176,1083.9261474609375,0.21713842451572418,1187.0826416015625,0.3346313536167145,118.33678436279297,188.94613647460938,56.912109375,55.563453674316406,6.914875030517578,0.9938275218009949,7.566254615783691,1.2610423564910889,0.008630209602415562,0.06096908077597618,0.19915737211704254,-0.09632464498281479,-0.04186365008354187,3.0014142990112305,6110489.5
158.1999969482422,43.34812927246094,-0.013942211866378784,-0.00225118943490088,885.0314331054688,0.12756355106830597,1162.753173828125,0.26986709237098694,1083.9478759765625,0.2184537649154663,1187.1160888671875,0.3355821967124939,118.36618041992188,189.05477905273438,56.97442626953125,55.61676788330078,6.920183181762695,0.9945253133773804,7.571418762207031,1.261903166770935,0.008576145395636559,0.06081114336848259,0.1993207335472107,-0.09655632823705673,-0.04195326194167137,3.0015146732330322,6110693.5
158.3000030517578,43.34673309326172,-0.014167331159114838,-0.0024663349613547325,885.0442504882812,0.12852834165096283,1162.7802734375,0.27119138836860657,1083.9698486328125,0.2197592854499817,1187.149658203125,0.3365272581577301,118.39566802978516,189.16354370117188,57.036502838134766,55.66965866088867,6.925446033477783,0.9952181577682495,7.576552391052246,1.262758731842041,0.008526187390089035,0.060654476284980774,0.19948644936084747,-0.09678865969181061,-0.04204331338405609,3.0016157627105713,6110899.5
158.39999389648438,43.34531784057617,-0.014413964003324509,-0.0026398494374006987,885.0571899414062,0.1294865906238556,1162.807373046875,0.2725062072277069,1083.9918212890625,0.22105510532855988,1187.183349609375,0.3374672830104828,118.42524719238281,189.2724609375,57.09833526611328,55.722129821777344,6.9306640625,0.9959062933921814,7.581657886505127,1.2636096477508545,0.008481725119054317,0.060499392449855804,0.19965484738349915,-0.09702164679765701,-0.04213380813598633,3.0017178058624268,6111107.0
158.5,43.343875885009766,-0.014677949249744415,-0.0027800779789686203,885.0701904296875,0.13043829798698425,1162.834716796875,0.2738119065761566,1084.0140380859375,0.22234132885932922,1187.2171630859375,0.3384031355381012,118.45491027832031,189.38150024414062,57.15993118286133,55.77418518066406,6.935840129852295,0.9965900778770447,7.586738586425781,1.2644563913345337,0.00844214204698801,0.06034614518284798,0.1998261660337448,-0.09725528210401535,-0.042224735021591187,3.0018205642700195,6111316.5
