t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
158.60000610351562,43.3424072265625,-0.014955957420170307,-0.0029017517808824778,885.083251953125,0.1313835084438324,1162.8621826171875,0.27510878443717957,1084.036376953125,0.22361813485622406,1187.2510986328125,0.33933550119400024,118.48465728759766,189.4906768798828,57.221282958984375,55.82583236694336,6.940975189208984,0.9972698092460632,7.591796875,1.2652994394302368,0.008406860753893852,0.0601949580013752,0.20000062882900238,-0.09748956561088562,-0.042316097766160965,3.0019237995147705,6111527.0
158.6999969482422,43.340911865234375,-0.015246132388710976,-0.003059376496821642,885.096435546875,0.13232222199440002,1162.8897705078125,0.27639713883399963,1084.0587158203125,0.22488565742969513,1187.2850341796875,0.3402650058269501,118.51448822021484,189.5999755859375,57.28239822387695,55.87708282470703,6.946071147918701,0.9979457855224609,7.596835136413574,1.2661391496658325,0.008375409059226513,0.0600459910929203,0.2001783698797226,-0.09772448986768723,-0.042407888919115067,3.002027988433838,6111739.0
158.8000030517578,43.33938980102539,-0.015552069991827011,-0.003350134240463376,885.1097412109375,0.13325446844100952,1162.91748046875,0.2776772379875183,1084.081298828125,0.22614404559135437,1187.319091796875,0.34119221568107605,118.5444107055664,189.7093963623047,57.3432731628418,55.927940368652344,6.951129913330078,0.9986183643341064,7.601856231689453,1.266975998878479,0.008347534574568272,0.05989940091967583,0.20035956799983978,-0.09796006232500076,-0.04250010848045349,3.0021331310272217,6111952.5
158.89999389648438,43.337833404541016,-0.015887083485722542,-0.0036379024386405945,885.1231079101562,0.13418029248714447,1162.9453125,0.27894940972328186,1084.10400390625,0.2273934930562973,1187.353271484375,0.3421177268028259,118.57440948486328,189.81893920898438,57.40391159057617,55.97841262817383,6.95615291595459,0.9992878437042236,7.606861591339111,1.267810344696045,0.00832388922572136,0.05975537747144699,0.20054440200328827,-0.09819626808166504,-0.04259275645017624,3.0022387504577637,6112167.5
159.0,43.33624267578125,-0.01625087298452854,-0.003891321597620845,885.1365356445312,0.13509970903396606,1162.9732666015625,0.28021401166915894,1084.1268310546875,0.22863416373729706,1187.3875732421875,0.34304243326187134,118.6044921875,189.92861938476562,57.464317321777344,56.02851104736328,6.961142539978027,0.9999545216560364,7.611855506896973,1.2686426639556885,0.008306764997541904,0.05961426720023155,0.20073319971561432,-0.09843311458826065,-0.042685821652412415,3.002345085144043,6112384.0
159.10000610351562,43.334617614746094,-0.016640005633234978,-0.0041951872408390045,885.1500854492188,0.13601277768611908,1163.0013427734375,0.28147149085998535,1084.149658203125,0.22986623644828796,1187.421875,0.34396737813949585,118.6346664428711,190.0384063720703,57.52448654174805,56.078243255615234,6.966100692749023,1.000618815422058,7.616841793060303,1.2694735527038574,0.008296162821352482,0.05947641283273697,0.20092631876468658,-0.0986706018447876,-0.042779307812452316,3.0024521350860596,6112602.5
159.1999969482422,43.33295440673828,-0.01705952361226082,-0.004443359095603228,885.1637573242188,0.1369195431470871,1163.029541015625,0.28272226452827454,1084.1727294921875,0.23108991980552673,1187.456298828125,0.34489354491233826,118.6649169921875,190.1483154296875,57.58442687988281,56.12761688232422,6.971029281616211,1.0012810230255127,7.621823310852051,1.2703038454055786,0.008291643112897873,0.059342123568058014,0.20112405717372894,-0.09890872240066528,-0.042873211205005646,3.0025599002838135,6112822.0
159.3000030517578,43.33124923706055,-0.017503859475255013,-0.004684065002948046,885.177490234375,0.1378200352191925,1163.057861328125,0.2839668393135071,1084.1959228515625,0.23230545222759247,1187.4908447265625,0.34582197666168213,118.69525146484375,190.2583465576172,57.644134521484375,56.17664337158203,6.975930213928223,1.0019416809082031,7.626804828643799,1.2711341381072998,0.008294198662042618,0.05921175330877304,0.20132677257061005,-0.0991474911570549,-0.0429675318300724,3.002668619155884,6113043.0
159.39999389648438,43.329498291015625,-0.017972266301512718,-0.004932919517159462,885.1913452148438,0.13871434330940247,1163.0863037109375,0.2852056622505188,1084.21923828125,0.23351305723190308,1187.5255126953125,0.34675368666648865,118.72566986083984,190.3684844970703,57.703617095947266,56.225337982177734,6.980806827545166,1.0026012659072876,7.6317901611328125,1.2719650268554688,0.008302981965243816,0.059085603803396225,0.20153476297855377,-0.09938690066337585,-0.04306226223707199,3.0027778148651123,6113265.0
159.5,43.327701568603516,-0.01846555806696415,-0.005205398891121149,885.2052612304688,0.13960251212120056,1163.114990234375,0.2864391803741455,1084.24267578125,0.23471297323703766,1187.560302734375,0.3476896286010742,118.75616455078125,190.478759765625,57.76287841796875,56.273704528808594,6.985660552978516,1.0032602548599243,7.636783123016357,1.2727972269058228,0.008318002335727215,0.05896395072340965,0.201748326420784,-0.09962695837020874,-0.04315740615129471,3.002887725830078,6113489.0
159.60000610351562,43.32585525512695,-0.01898609846830368,-0.005550821777433157,885.21923828125,0.14048460125923157,1163.1436767578125,0.2876678705215454,1084.26611328125,0.2359054535627365,1187.5950927734375,0.3486308157444,118.78675079345703,190.58914184570312,57.82191848754883,56.32175827026367,6.990494728088379,1.003919005393982,7.641787528991699,1.27363121509552,0.008339491672813892,0.0588470995426178,0.20196771621704102,-0.09986766427755356,-0.043252963572740555,3.0029983520507812,6113714.5
159.6999969482422,43.32395553588867,-0.0195411816239357,-0.00590042257681489,885.2333374023438,0.14136071503162384,1163.1724853515625,0.2888922393321991,1084.289794921875,0.2370907962322235,1187.6300048828125,0.34957826137542725,118.81741333007812,190.69964599609375,57.88074493408203,56.369510650634766,6.995311260223389,1.0045779943466187,7.646806716918945,1.2744678258895874,0.008367938920855522,0.05873535946011543,0.20219330489635468,-0.10010901838541031,-0.043348923325538635,3.0031096935272217,6113941.0
159.8000030517578,43.32200241088867,-0.020131222903728485,-0.006222851108759642,885.2474975585938,0.14223091304302216,1163.201416015625,0.29011285305023193,1084.3135986328125,0.23826926946640015,1187.6649169921875,0.35053321719169617,118.8481674194336,190.81027221679688,57.939361572265625,56.41697311401367,7.000113487243652,1.0052378177642822,7.651846408843994,1.2753077745437622,0.008404682390391827,0.05862914398312569,0.20242547988891602,-0.10035103559494019,-0.043445292860269547,3.0032217502593994,6114169.0
159.89999389648438,43.31998825073242,-0.020753508433699608,-0.006462255492806435,885.2617797851562,0.14309528470039368,1163.23046875,0.29133033752441406,1084.3375244140625,0.2394411861896515,1187.7000732421875,0.35149693489074707,118.87899780273438,190.9210205078125,57.997772216796875,56.46416473388672,7.004903793334961,1.0058989524841309,7.6569108963012695,1.2761517763137817,0.008449897170066833,0.05852885916829109,0.20266464352607727,-0.10059371590614319,-0.04354206845164299,3.0033345222473145,6114398.5
160.0,43.31791305541992,-0.021399734541773796,-0.006619628053158522,885.276123046875,0.14395393431186676,1163.2596435546875,0.29254525899887085,1084.3614501953125,0.2406068593263626,1187.7352294921875,0.352470725774765,118.90991973876953,191.03189086914062,58.05598068237305,56.5110969543457,7.00968599319458,1.0065621137619019,7.662005424499512,1.277000904083252,0.008503274992108345,0.05843488499522209,0.20291119813919067,-0.10083705931901932,-0.04363924637436867,3.0034477710723877,6114629.5
160.10000610351562,43.315773010253906,-0.022061696276068687,-0.006622780114412308,885.2905883789062,0.14480696618556976,1163.2889404296875,0.29375821352005005,1084.3856201171875,0.24176661670207977,1187.7706298828125,0.35345572233200073,118.94091796875,191.1428985595703,58.11399459838867,56.55778503417969,7.014461994171143,1.0072276592254639,7.667134761810303,1.2778557538986206,0.00856354646384716,0.05834749713540077,0.20316541194915771,-0.10108108818531036,-0.04373683035373688,3.0035619735717773,6114861.5
160.1999969482422,43.313568115234375,-0.022723974660038948,-0.00662849098443985,885.3051147460938,0.14565448462963104,1163.3184814453125,0.29496967792510986,1084.4097900390625,0.24292081594467163,1187.805908203125,0.35445281863212585,118.97200775146484,191.2540283203125,58.171817779541016,56.604244232177734,7.019236087799072,1.0078963041305542,7.672301769256592,1.278717041015625,0.008629435673356056,0.05826687440276146,0.2034274935722351,-0.10132579505443573,-0.04383482038974762,3.003676652908325,6115095.5
160.3000030517578,43.31129455566406,-0.023386823013424873,-0.006647542119026184,885.3197021484375,0.14649660885334015,1163.3480224609375,0.2961801290512085,1084.4342041015625,0.24406981468200684,1187.8414306640625,0.35546258091926575,119.00318908691406,191.36529541015625,58.22945785522461,56.650489807128906,7.024011135101318,1.0085686445236206,7.677509307861328,1.2795848846435547,0.008698374032974243,0.058193009346723557,0.20369741320610046,-0.10157120227813721,-0.0439332090318203,3.0037920475006104,6115330.5
160.39999389648438,43.308956146240234,-0.02405157871544361,-0.006703884806483984,885.3344116210938,0.14733345806598663,1163.377685546875,0.297389954328537,1084.4586181640625,0.24521392583847046,1187.8770751953125,0.35648539662361145,119.0344467163086,191.47669982910156,58.286922454833984,56.696537017822266,7.028789520263672,1.0092449188232422,7.6827592849731445,1.2804598808288574,0.008770423009991646,0.058125901967287064,0.20397521555423737,-0.1018173098564148,-0.04403200373053551,3.003908157348633,6115566.5
160.5,43.30655288696289,-0.024721967056393623,-0.006788481958210468,885.3491821289062,0.14816516637802124,1163.407470703125,0.2985994815826416,1084.483154296875,0.24635352194309235,1187.9127197265625,0.35752174258232117,119.06580352783203,191.58824157714844,58.344215393066406,56.742401123046875,7.033575057983398,1.0099257230758667,7.688053607940674,1.2813422679901123,0.008845728822052479,0.058065563440322876,0.20426088571548462,-0.10206412523984909,-0.04413119703531265,3.0040249824523926,6115804.0
160.60000610351562,43.304080963134766,-0.025400815531611443,-0.00689355144277215,885.364013671875,0.14899185299873352,1163.4373779296875,0.29980915784835815,1084.5079345703125,0.24748893082141876,1187.9486083984375,0.3585720658302307,119.09724426269531,191.69993591308594,58.401344299316406,56.78810119628906,7.038370132446289,1.0106112957000732,7.693394184112549,1.282232403755188,0.00892486423254013,0.05801204964518547,0.2045545130968094,-0.10231166332960129,-0.04423079639673233,3.0041422843933105,6116043.0
160.6999969482422,43.30154037475586,-0.026090169325470924,-0.006939738057553768,885.3789672851562,0.1498136818408966,1163.4674072265625,0.3010194003582001,1084.53271484375,0.24862048029899597,1187.9844970703125,0.3596370220184326,119.12877655029297,191.81178283691406,58.45831298828125,56.833648681640625,7.043177604675293,1.01130211353302,7.698783874511719,1.2831306457519531,0.009008264169096947,0.05796544998884201,0.20485618710517883,-0.10255993902683258,-0.04433079808950424,3.004260301589966,6116283.5
160.8000030517578,43.29893112182617,-0.026784144341945648,-0.006934199947863817,885.3939819335938,0.15063078701496124,1163.49755859375,0.30223068594932556,1084.5576171875,0.24974852800369263,1188.0205078125,0.36071717739105225,119.160400390625,191.9237823486328,58.515132904052734,56.87906265258789,7.048000335693359,1.0119985342025757,7.704224586486816,1.284037470817566,0.009096265770494938,0.05792587995529175,0.2051660269498825,-0.10280895233154297,-0.04443120211362839,3.0043790340423584,6116525.0
160.89999389648438,43.2962532043457,-0.0274775642901659,-0.0068727582693099976,885.4091186523438,0.15144333243370056,1163.52783203125,0.30344340205192566,1084.5826416015625,0.2508733868598938,1188.056640625,0.36181312799453735,119.19212341308594,192.0359344482422,58.57181167602539,56.92435836791992,7.0528411865234375,1.0127007961273193,7.709719657897949,1.2849533557891846,0.00918786134570837,0.057893380522727966,0.20548410713672638,-0.10305871069431305,-0.04453200846910477,3.0044984817504883,6116768.0
161.0,43.29350280761719,-0.02816483937203884,-0.006773076951503754,885.4242553710938,0.1522514373064041,1163.5582275390625,0.3046579957008362,1084.6077880859375,0.2519954442977905,1188.0928955078125,0.3629252314567566,119.22393035888672,192.14825439453125,58.628353118896484,56.969547271728516,7.05770206451416,1.0134092569351196,7.715270519256592,1.2858784198760986,0.009282182902097702,0.057867929339408875,0.20581039786338806,-0.10330924391746521,-0.04463322088122368,3.0046184062957764,6117012.5
161.10000610351562,43.290687561035156,-0.028842147439718246,-0.006643939763307571,885.4395141601562,0.15305529534816742,1163.5888671875,0.305874764919281,1084.633056640625,0.2531150281429291,1188.129150390625,0.3640538156032562,119.2558364868164,192.2607421875,58.68476486206055,57.014652252197266,7.062586784362793,1.0141242742538452,7.720878601074219,1.2868130207061768,0.009378250688314438,0.057849444448947906,0.20614482462406158,-0.10356054455041885,-0.04473483934998512,3.0047390460968018,6117258.0
161.1999969482422,43.287803649902344,-0.029506541788578033,-0.006458890158683062,885.4548950195312,0.15385504066944122,1163.6195068359375,0.307094007730484,1084.658447265625,0.2542324364185333,1188.1656494140625,0.36519891023635864,119.287841796875,192.37339782714844,58.74105453491211,57.059688568115234,7.0674967765808105,1.0148462057113647,7.72654390335083,1.287757396697998,0.009475354105234146,0.057837795466184616,0.2064872831106186,-0.10381263494491577,-0.0448368601500988,3.0048601627349854,6117505.0
161.3000030517578,43.28485107421875,-0.03015243075788021,-0.006240707356482744,885.4703369140625,0.15465085208415985,1163.6502685546875,0.30831602215766907,1084.6839599609375,0.25534799695014954,1188.2022705078125,0.36636054515838623,119.3199462890625,192.48623657226562,58.7972297668457,57.10466384887695,7.072434425354004,1.0155749320983887,7.7322678565979,1.2887113094329834,0.00957290269434452,0.057832807302474976,0.20683760941028595,-0.10406551510095596,-0.04493928700685501,3.0049822330474854,6117753.0
161.39999389648438,43.281837463378906,-0.030776500701904297,-0.005986827425658703,885.48583984375,0.15544290840625763,1163.68115234375,0.3095410168170929,1084.70947265625,0.25646206736564636,1188.2388916015625,0.3675386309623718,119.3521499633789,192.59925842285156,58.853294372558594,57.149600982666016,7.077402114868164,1.0163109302520752,7.7380499839782715,1.289674997329712,0.009669827297329903,0.05783425644040108,0.20719559490680695,-0.10431921482086182,-0.04504212364554405,3.0051045417785645,6118002.5
161.5,43.27875900268555,-0.031375184655189514,-0.005756693426519632,885.5014038085938,0.1562313586473465,1163.712158203125,0.31076911091804504,1084.7352294921875,0.2575748860836029,1188.2757568359375,0.36873283982276917,119.38445281982422,192.71246337890625,58.909263610839844,57.19451141357422,7.082401752471924,1.0170542001724243,7.743889331817627,1.2906482219696045,0.0097654415294528,0.057841863483190536,0.2075609564781189,-0.10457372665405273,-0.045145366340875626,3.00522780418396,6118253.0
161.60000610351562,43.2756233215332,-0.031950853765010834,-0.0055611105635762215,885.51708984375,0.15701638162136078,1163.7432861328125,0.3120005130767822,1084.760986328125,0.25868678092956543,1188.312744140625,0.3699428141117096,119.41685485839844,192.82586669921875,58.96513366699219,57.23940658569336,7.087435245513916,1.0178048610687256,7.74978494644165,1.2916308641433716,0.00985898170620203,0.05785531550645828,0.20793341100215912,-0.10482907295227051,-0.04524902254343033,3.0053515434265137,6118505.0
161.6999969482422,43.27242660522461,-0.03250696510076523,-0.0053299409337341785,885.5327758789062,0.1577981561422348,1163.7745361328125,0.3132352828979492,1084.7869873046875,0.25979799032211304,1188.3497314453125,0.3711681663990021,119.4493637084961,192.93946838378906,59.02091979980469,57.2843017578125,7.092503070831299,1.0185627937316895,7.755735874176025,1.292622685432434,0.009950696490705013,0.05787432938814163,0.20831267535686493,-0.10508526116609573,-0.045353084802627563,3.0054759979248047,6118758.0
161.8000030517578,43.2691764831543,-0.03303995728492737,-0.00506955198943615,885.5486450195312,0.1585768461227417,1163.805908203125,0.31447356939315796,1084.81298828125,0.2609087824821472,1188.386962890625,0.37240853905677795,119.48197937011719,193.0532684326172,59.076622009277344,57.3292121887207,7.097607612609863,1.019327998161316,7.761741638183594,1.2936235666275024,0.010041005909442902,0.05789865553379059,0.20869851112365723,-0.10534229874610901,-0.04545756056904793,3.005600929260254,6119012.5
161.89999389648438,43.265872955322266,-0.03354691341519356,-0.004758656490594149,885.5645141601562,0.1593526154756546,1163.83740234375,0.3157154321670532,1084.839111328125,0.2620193660259247,1188.4241943359375,0.3736635446548462,119.51469421386719,193.1672821044922,59.13225173950195,57.374141693115234,7.102749347686768,1.020100474357605,7.767800331115723,1.294633388519287,0.010129140689969063,0.05792800709605217,0.20909065008163452,-0.10560020059347153,-0.04556244611740112,3.0057265758514404,6119268.5
162.0,43.262516021728516,-0.034022778272628784,-0.00439978763461113,885.5805053710938,0.16012562811374664,1163.8690185546875,0.3169609606266022,1084.8653564453125,0.26312997937202454,1188.461669921875,0.3749326765537262,119.54752349853516,193.28150939941406,59.18781280517578,57.41910934448242,7.107929706573486,1.020880103111267,7.7739105224609375,1.2956516742706299,0.010214474983513355,0.05796206742525101,0.20948879420757294,-0.10585897415876389,-0.045667748898267746,3.005852699279785,6119525.5
162.10000610351562,43.259117126464844,-0.03446275740861893,-0.003975983243435621,885.5965576171875,0.16089607775211334,1163.90087890625,0.3182101845741272,1084.8917236328125,0.2642408311367035,1188.499267578125,0.37621527910232544,119.58045196533203,193.39593505859375,59.24331283569336,57.46411895751953,7.1131486892700195,1.0216667652130127,7.7800703048706055,1.2966784238815308,0.010295986197888851,0.05800044909119606,0.20989255607128143,-0.10611863434314728,-0.0457734651863575,3.005979537963867,6119783.5
162.1999969482422,43.25566864013672,-0.03486035764217377,-0.0035239604767411947,885.6126708984375,0.16166411340236664,1163.9327392578125,0.31946298480033875,1084.918212890625,0.26535212993621826,1188.536865234375,0.37751057744026184,119.61349487304688,193.51058959960938,59.29875564575195,57.509185791015625,7.118406772613525,1.0224603414535522,7.7862772941589355,1.297712802886963,0.010372684337198734,0.05804271996021271,0.2103015035390854,-0.1063791811466217,-0.04587959870696068,3.0061068534851074,6120043.0
162.3000030517578,43.25218200683594,-0.03521275147795677,-0.003022805554792285,885.6288452148438,0.16242989897727966,1163.9647216796875,0.32071927189826965,1084.94482421875,0.266463965177536,1188.57470703125,0.3788175880908966,119.64665222167969,193.62547302246094,59.35414505004883,57.554317474365234,7.12370491027832,1.0232605934143066,7.792527675628662,1.2987545728683472,0.010443250648677349,0.05808836594223976,0.2107151448726654,-0.10664062947034836,-0.045986153185367584,3.006234884262085,6120303.5
162.39999389648438,43.248661041259766,-0.03551503270864487,-0.0025242920964956284,885.6451416015625,0.16319358348846436,1163.996826171875,0.3219788670539856,1084.9715576171875,0.26757654547691345,1188.6126708984375,0.3801351487636566,119.6799087524414,193.74057006835938,59.40948486328125,57.599517822265625,7.129042625427246,1.0240670442581177,7.7988176345825195,1.2998028993606567,0.010506978258490562,0.058136843144893646,0.2111329436302185,-0.10690298676490784,-0.04609312117099762,3.0063636302948,6120565.5
162.5,43.24510955810547,-0.035767462104558945,-0.0019625877030193806,885.6614990234375,0.16395533084869385,1164.029052734375,0.3232414722442627,1084.998291015625,0.26868996024131775,1188.6507568359375,0.3814619481563568,119.71328735351562,193.8559112548828,59.46478271484375,57.644798278808594,7.134418964385986,1.0248795747756958,7.805142879486084,1.3008571863174438,0.010562757961452007,0.058187540620565414,0.21155430376529694,-0.10716625303030014,-0.04620051011443138,3.006492853164673,6120828.5
162.60000610351562,43.24153518676758,-0.035963721573352814,-0.0013581590028479695,885.6779174804688,0.16471530497074127,1164.0615234375,0.32450684905052185,1085.0252685546875,0.2698042690753937,1188.68896484375,0.38279664516448975,119.74677276611328,193.9714813232422,59.520042419433594,57.69015884399414,7.139833927154541,1.0256977081298828,7.811498641967773,1.3019163608551025,0.010610372759401798,0.05823986604809761,0.21197862923145294,-0.10743044316768646,-0.04630832374095917,3.006622791290283,6121093.0
162.6999969482422,43.237937927246094,-0.03609953820705414,-0.000783588329795748,885.6944580078125,0.16547361016273499,1164.093994140625,0.3257746398448944,1085.05224609375,0.270919531583786,1188.727294921875,0.38413769006729126,119.7803726196289,194.08726501464844,59.57526779174805,57.7356071472168,7.1452860832214355,1.0265209674835205,7.817878723144531,1.302979826927185,0.010648432187736034,0.05829314514994621,0.212405264377594,-0.1076955571770668,-0.04641655460000038,3.0067532062530518,6121358.5
162.8000030517578,43.23432540893555,-0.036177895963191986,-0.0002637440338730812,885.7110595703125,0.16623041033744812,1164.126708984375,0.32704436779022217,1085.0794677734375,0.27203577756881714,1188.7657470703125,0.38548341393470764,119.8140869140625,194.20330810546875,59.630455017089844,57.78114318847656,7.1507744789123535,1.0273487567901611,7.824278354644775,1.304046392440796,0.010675915516912937,0.05834665521979332,0.2128334641456604,-0.10796160250902176,-0.04652521014213562,3.0068840980529785,6121625.5
162.89999389648438,43.230709075927734,-0.036204271018505096,0.0002560548309702426,885.7277221679688,0.16698582470417023,1164.159423828125,0.3283155858516693,1085.106689453125,0.27315300703048706,1188.804443359375,0.38683202862739563,119.84791564941406,194.31956481933594,59.68561553955078,57.82676696777344,7.156296730041504,1.0281803607940674,7.830689907073975,1.305114984512329,0.01069303136318922,0.058399710804224014,0.21326257288455963,-0.10822857916355133,-0.046634286642074585,3.0070159435272217,6121893.5
163.0,43.227088928222656,-0.03617866337299347,0.0007895861635915935,885.7444458007812,0.16773997247219086,1164.1922607421875,0.32958781719207764,1085.134033203125,0.2742711305618286,1188.8431396484375,0.3881819248199463,119.88185119628906,194.4360809326172,59.74074172973633,57.87248229980469,7.161850929260254,1.029015302658081,7.837108612060547,1.3061847686767578,0.010700400918722153,0.05845169350504875,0.21369196474552155,-0.10849648714065552,-0.046743787825107574,3.007148027420044,6122162.5
163.10000610351562,43.223472595214844,-0.03609970584511757,0.0013628638116642833,885.76123046875,0.16849295794963837,1164.225341796875,0.33086061477661133,1085.1614990234375,0.27539005875587463,1188.882080078125,0.3895314335823059,119.91590881347656,194.5528106689453,59.795841217041016,57.91828536987305,7.167435169219971,1.0298527479171753,7.843527317047119,1.3072545528411865,0.010697727091610432,0.058501988649368286,0.2141210287809372,-0.10876532644033432,-0.04685370996594429,3.0072808265686035,6122433.0
163.1999969482422,43.2198600769043,-0.03596341982483864,0.0018379229586571455,885.7781372070312,0.1692448854446411,1164.258544921875,0.3321334421634674,1085.189208984375,0.27650976181030273,1188.9210205078125,0.3908788561820984,119.9500732421875,194.66978454589844,59.85091018676758,57.96417236328125,7.173046588897705,1.0306921005249023,7.849941253662109,1.3083235025405884,0.010684516280889511,0.05854996293783188,0.21454912424087524,-0.10903509706258774,-0.04696406051516533,3.0074143409729004,6122704.5
163.3000030517578,43.21626663208008,-0.03577962517738342,0.0022596290800720453,885.7951049804688,0.16999584436416626,1164.291748046875,0.3334057033061981,1085.216796875,0.2776300311088562,1188.960205078125,0.39222243428230286,119.9843521118164,194.7869873046875,59.905948638916016,58.010135650634766,7.17868185043335,1.0315325260162354,7.856342315673828,1.3093904256820679,0.010659823194146156,0.05859493464231491,0.21497556567192078,-0.10930579900741577,-0.047074832022190094,3.0075483322143555,6122977.5
163.39999389648438,43.21268844604492,-0.03555366396903992,0.002683337777853012,885.8121337890625,0.17074590921401978,1164.3251953125,0.3346768319606781,1085.24462890625,0.2787507474422455,1188.99951171875,0.39356037974357605,120.01874542236328,194.90443420410156,59.96095657348633,58.056175231933594,7.184338569641113,1.032373309135437,7.862725257873535,1.310454249382019,0.010625113733112812,0.05863635241985321,0.2153998166322708,-0.10957743227481842,-0.047186024487018585,3.007683038711548,6123251.5
163.5,43.20913314819336,-0.035285331308841705,0.0030860104598104954,885.8292236328125,0.17149513959884644,1164.358642578125,0.33594629168510437,1085.2725830078125,0.27987170219421387,1189.0389404296875,0.3948911726474762,120.0532455444336,195.0220947265625,60.015933990478516,58.1022834777832,7.190013408660889,1.033213496208191,7.869083881378174,1.3115140199661255,0.010581042617559433,0.05867371708154678,0.21582134068012238,-0.10984998196363449,-0.0472976453602314,3.0078182220458984,6123527.0
163.60000610351562,43.205604553222656,-0.03497672826051712,0.0034710413310676813,885.846435546875,0.17224359512329102,1164.392333984375,0.33721351623535156,1085.3006591796875,0.28099268674850464,1189.0784912109375,0.3962132930755615,120.08786010742188,195.1399688720703,60.07087326049805,58.1484489440918,7.195702075958252,1.0340526103973389,7.875412464141846,1.3125687837600708,0.010527374222874641,0.058706533163785934,0.21623967587947845,-0.11012345552444458,-0.04740968346595764,3.0079538822174072,6123803.0
163.6999969482422,43.20210647583008,-0.03462962433695793,0.0038193301297724247,885.8637084960938,0.1729913353919983,1164.4261474609375,0.3384779691696167,1085.328857421875,0.2821134924888611,1189.1181640625,0.39752519130706787,120.12258911132812,195.25808715820312,60.12577438354492,58.19466018676758,7.201401710510254,1.034889578819275,7.8817057609558105,1.3136175870895386,0.010464315302670002,0.05873433127999306,0.21665431559085846,-0.1103978380560875,-0.04752214625477791,3.0080902576446533,6124081.0
163.8000030517578,43.19864273071289,-0.03424769267439842,0.004215234890580177,885.8810424804688,0.17373836040496826,1164.4600830078125,0.33973902463912964,1085.3570556640625,0.2832338511943817,1189.157958984375,0.398825466632843,120.15741729736328,195.37640380859375,60.18063735961914,58.24091339111328,7.207108020782471,1.0357238054275513,7.887957572937012,1.314659595489502,0.010392006486654282,0.058756664395332336,0.21706481277942657,-0.11067312210798264,-0.0476350262761116,3.0082273483276367,6124360.0
163.89999389648438,43.19521713256836,-0.03382616862654686,0.004653601441532373,885.8984375,0.17448469996452332,1164.494140625,0.3409961462020874,1085.385498046875,0.2843535244464874,1189.1978759765625,0.4001126289367676,120.1923599243164,195.49493408203125,60.235450744628906,58.28719711303711,7.212817668914795,1.0365545749664307,7.894163131713867,1.3156938552856445,0.01031094416975975,0.05877313017845154,0.21747075021266937,-0.11094930022954941,-0.04774832725524902,3.0083649158477783,6124640.0
164.0,43.19183349609375,-0.033360809087753296,0.005144934635609388,885.9159545898438,0.17523038387298584,1164.5281982421875,0.34224870800971985,1085.4139404296875,0.28547218441963196,1189.238037109375,0.40138521790504456,120.22740936279297,195.61367797851562,60.290218353271484,58.333492279052734,7.218526363372803,1.0373810529708862,7.90031623840332,1.31671941280365,0.010220149531960487,0.05878327414393425,0.21787168085575104,-0.11122635751962662,-0.04786204546689987,3.008502960205078,6124921.0
164.10000610351562,43.188499450683594,-0.03284631669521332,0.005623061675578356,885.9334716796875,0.17597536742687225,1164.5625,0.34349602460861206,1085.4425048828125,0.2865895628929138,1189.2781982421875,0.4026415944099426,120.26255798339844,195.7326202392578,60.34492874145508,58.37979507446289,7.22422981262207,1.0382025241851807,7.906411170959473,1.317735195159912,0.010118762031197548,0.058786582201719284,0.2182670682668686,-0.11150430142879486,-0.04797618091106415,3.0086417198181152,6125203.5
164.1999969482422,43.18521499633789,-0.03228401020169258,0.006096090190112591,885.9511108398438,0.17671968042850494,1164.596923828125,0.3447374105453491,1085.4713134765625,0.28770536184310913,1189.3184814453125,0.4038800299167633,120.29781341552734,195.85174560546875,60.39958190917969,58.42608642578125,7.229924201965332,1.039018154144287,7.912441253662109,1.3187402486801147,0.01000569760799408,0.05878249555826187,0.21865633130073547,-0.11178309470415115,-0.04809072986245155,3.0087811946868896,6125487.5
164.3000030517578,43.181983947753906,-0.031674399971961975,0.0063950433395802975,885.9688110351562,0.17746326327323914,1164.6314697265625,0.34597206115722656,1085.5001220703125,0.28881916403770447,1189.3590087890625,0.40509864687919617,120.33316802978516,195.9710693359375,60.45417022705078,58.472347259521484,7.235605239868164,1.0398272275924683,7.918399333953857,1.3197331428527832,0.009881014004349709,0.05877046287059784,0.21903890371322632,-0.11206274479627609,-0.04820569232106209,3.0089211463928223,6125772.0
164.39999389648438,43.17881774902344,-0.03103489615023136,0.006615690421313047,885.9866333007812,0.17820607125759125,1164.6661376953125,0.3471992015838623,1085.529052734375,0.28993067145347595,1189.3995361328125,0.4062955975532532,120.36862182617188,196.09056091308594,60.50868606567383,58.51856994628906,7.241268157958984,1.0406287908554077,7.924278259277344,1.3207130432128906,0.009744588285684586,0.058749932795763016,0.21941423416137695,-0.11234322935342789,-0.048321060836315155,3.009061574935913,6126058.0
164.5,43.175716400146484,-0.03037332557141781,0.006859736982733011,886.0044555664062,0.1789480745792389,1164.700927734375,0.34841811656951904,1085.55810546875,0.2910394072532654,1189.440185546875,0.40746939182281494,120.4041748046875,196.21022033691406,60.56311798095703,58.56473159790039,7.246907711029053,1.0414222478866577,7.930071830749512,1.321678638458252,0.009599302895367146,0.058720581233501434,0.21978196501731873,-0.11262453347444534,-0.04843683913350105,3.009202718734741,6126345.5
164.60000610351562,43.17267608642578,-0.02968735247850418,0.00701511325314641,886.0223999023438,0.1796891987323761,1164.73583984375,0.34962815046310425,1085.5872802734375,0.2921450436115265,1189.4810791015625,0.4086187779903412,120.43982696533203,196.33004760742188,60.61746597290039,58.610816955566406,7.2525200843811035,1.0422065258026123,7.935776233673096,1.3226293325424194,0.00944635458290577,0.0586821623146534,0.22014182806015015,-0.11290664225816727,-0.04855302348732948,3.0093443393707275,6126634.0
164.6999969482422,43.169708251953125,-0.02898584119975567,0.007065600249916315,886.0404052734375,0.1804293543100357,1164.7708740234375,0.3508286774158478,1085.616455078125,0.29324713349342346,1189.52197265625,0.4097425639629364,120.4755630493164,196.4500274658203,60.67171859741211,58.65680694580078,7.258100509643555,1.0429809093475342,7.941385746002197,1.3235642910003662,0.009285275824368,0.05863440781831741,0.22049355506896973,-0.11318953335285187,-0.04866960644721985,3.009486675262451,6126923.5
164.8000030517578,43.16680908203125,-0.02827928215265274,0.007035065907984972,886.0584716796875,0.18116848170757294,1164.8060302734375,0.3520191013813019,1085.6458740234375,0.29434525966644287,1189.56298828125,0.41083967685699463,120.51139068603516,196.5701446533203,60.725868225097656,58.70267868041992,7.263643741607666,1.0437448024749756,7.946896553039551,1.324482798576355,0.009117628447711468,0.05857715755701065,0.22083693742752075,-0.11347319930791855,-0.04878658801317215,3.009629487991333,6127214.5
164.89999389648438,43.16398239135742,-0.027575774118304253,0.0070070140063762665,886.07666015625,0.18190644681453705,1164.84130859375,0.3531988263130188,1085.6754150390625,0.2954389750957489,1189.6041259765625,0.4119093418121338,120.54730987548828,196.69039916992188,60.779903411865234,58.748416900634766,7.269145488739014,1.0444974899291992,7.952305316925049,1.3253841400146484,0.00894523411989212,0.05851037800312042,0.22117194533348083,-0.11375760287046432,-0.04890396445989609,3.009773015975952,6127506.5
165.0,43.161224365234375,-0.026875073090195656,0.0069255526177585125,886.0948486328125,0.18264314532279968,1164.8765869140625,0.3543674647808075,1085.7049560546875,0.2965279221534729,1189.6453857421875,0.4129510521888733,120.58331298828125,196.81076049804688,60.83382034301758,58.794002532958984,7.274601459503174,1.0452382564544678,7.957609176635742,1.326268196105957,0.008769555017352104,0.058434125036001205,0.22149859368801117,-0.1140427440404892,-0.049021732062101364,3.0099170207977295,6127799.5
165.10000610351562,43.158538818359375,-0.026182517409324646,0.006872675847262144,886.1131591796875,0.18337847292423248,1164.912109375,0.3555245101451874,1085.734619140625,0.29761162400245667,1189.686767578125,0.4139643907546997,120.61939239501953,196.93124389648438,60.88760757446289,58.83941650390625,7.280007362365723,1.0459667444229126,7.9628071784973145,1.3271344900131226,0.00859063770622015,0.058348458260297775,0.22181694209575653,-0.11432859301567078,-0.04913988336920738,3.010061502456665,6128094.0
165.1999969482422,43.15591812133789,-0.025495249778032303,0.006799949333071709,886.1315307617188,0.1841122955083847,1164.94775390625,0.3566696345806122,1085.7645263671875,0.29868969321250916,1189.7281494140625,0.41494905948638916,120.65555572509766,197.05181884765625,60.941253662109375,58.88463592529297,7.2853593826293945,1.0466824769973755,7.967897415161133,1.3279829025268555,0.008409567177295685,0.05825349688529968,0.2221270501613617,-0.11461513489484787,-0.04925842210650444,3.010206699371338,6128389.5
165.3000030517578,43.15336990356445,-0.024815255776047707,0.0067358133383095264,886.1500244140625,0.1848444789648056,1164.9835205078125,0.3578023910522461,1085.79443359375,0.2997617721557617,1189.7696533203125,0.4159047305583954,120.6917953491211,197.17250061035156,60.9947509765625,58.92964553833008,7.290653705596924,1.0473849773406982,7.9728779792785645,1.3288129568099976,0.008225956000387669,0.05814933404326439,0.22242902219295502,-0.11490234732627869,-0.04937733709812164,3.010352373123169,6128686.5
165.39999389648438,43.15088653564453,-0.024141674861311913,0.006642763037234545,886.1685180664062,0.18557485938072205,1165.019287109375,0.35892242193222046,1085.824462890625,0.3008274734020233,1189.8114013671875,0.41683122515678406,120.72810363769531,197.29324340820312,61.048091888427734,58.97442626953125,7.295886516571045,1.0480741262435913,7.977747917175293,1.3296246528625488,0.008040307089686394,0.05803607404232025,0.22272291779518127,-0.11519020795822144,-0.04949662834405899,3.0104987621307373,6128984.0
165.5,43.148475646972656,-0.023477397859096527,0.006498571485280991,886.1871337890625,0.18630331754684448,1165.0552978515625,0.3600293695926666,1085.8546142578125,0.3018863797187805,1189.85302734375,0.4177282452583313,120.76448822021484,197.4140625,61.10126876831055,59.018959045410156,7.301054954528809,1.048749327659607,7.982506275177002,1.3304176330566406,0.007852583192288876,0.057913824915885925,0.22300881147384644,-0.11547870188951492,-0.049616292119026184,3.010645627975464,6129283.5
165.60000610351562,43.14612579345703,-0.022827541455626488,0.006329269148409367,886.2057495117188,0.1870296746492386,1165.09130859375,0.36112287640571594,1085.884765625,0.3029381334781647,1189.8948974609375,0.41859570145606995,120.80094146728516,197.53492736816406,61.154266357421875,59.063228607177734,7.306155204772949,1.0494105815887451,7.987151145935059,1.331191897392273,0.007663421798497438,0.057782720774412155,0.22328683733940125,-0.11576780676841736,-0.04973631724715233,3.0107932090759277,6129583.5
165.6999969482422,43.14384460449219,-0.02219461463391781,0.006089242175221443,886.2245483398438,0.18775378167629242,1165.12744140625,0.36220261454582214,1085.9151611328125,0.30398237705230713,1189.936767578125,0.41943350434303284,120.83745574951172,197.6558380126953,61.20708084106445,59.10721206665039,7.311184883117676,1.0500576496124268,7.991683006286621,1.3319472074508667,0.007473841309547424,0.05764295905828476,0.22355715930461884,-0.11605749279260635,-0.04985670745372772,3.01094126701355,6129885.0
165.8000030517578,43.141624450683594,-0.02158568985760212,0.005889576859772205,886.2433471679688,0.18847545981407166,1165.1636962890625,0.3632683753967285,1085.945556640625,0.305018812417984,1189.978759765625,0.4202418029308319,120.87403106689453,197.77679443359375,61.25970458984375,59.15089416503906,7.316141128540039,1.0506901741027832,7.996101379394531,1.3326835632324219,0.007284411229193211,0.057494763284921646,0.22381997108459473,-0.11634775251150131,-0.04997745528817177,3.01108980178833,6130187.5
165.89999389648438,43.13946533203125,-0.020996732637286186,0.005716250278055668,886.26220703125,0.18919456005096436,1165.2000732421875,0.36431992053985596,1085.9761962890625,0.3060470521450043,1190.0208740234375,0.42102086544036865,120.9106674194336,197.89776611328125,61.31212615966797,59.19425964355469,7.32102108001709,1.051308274269104,8.000406265258789,1.333401083946228,0.007096541579812765,0.057338446378707886,0.2240755707025528,-0.11663856357336044,-0.05009855329990387,3.0112390518188477,6130491.5
166.0,43.137367248535156,-0.020425107330083847,0.0055669448338449,886.2811889648438,0.1899109035730362,1165.236572265625,0.36535707116127014,1086.0068359375,0.30706679821014404,1190.06298828125,0.42177101969718933,120.94735717773438,198.0187530517578,61.36433410644531,59.2372932434082,7.325822830200195,1.05191171169281,8.004599571228027,1.3341000080108643,0.006909675430506468,0.05717426910996437,0.22432418167591095,-0.11692990362644196,-0.050220001488924026,3.0113887786865234,6130796.5
166.10000610351562,43.13532257080078,-0.019868412986397743,0.0054357340559363365,886.3001708984375,0.19062431156635284,1165.273193359375,0.36637961864471436,1086.03759765625,0.30807775259017944,1190.105224609375,0.42249244451522827,120.9841079711914,198.13973999023438,61.416324615478516,59.27997589111328,7.3305439949035645,1.0525004863739014,8.008681297302246,1.334780216217041,0.006723548285663128,0.057002462446689606,0.2245660126209259,-0.11722175031900406,-0.05034179240465164,3.0115392208099365,6131102.5
166.1999969482422,43.13333511352539,-0.019324839115142822,0.005243461113423109,886.3192749023438,0.19133460521697998,1165.3099365234375,0.36738741397857666,1086.0684814453125,0.3090796172618866,1190.1474609375,0.4231853485107422,121.02090454101562,198.26071166992188,61.46808624267578,59.32229995727539,7.335183143615723,1.053074598312378,8.012651443481445,1.3354419469833374,0.006537896115332842,0.056823231279850006,0.22480124235153198,-0.11751408874988556,-0.05046391859650612,3.011690139770508,6131409.5
166.3000030517578,43.131404876708984,-0.018800493329763412,0.00513737928122282,886.3384399414062,0.19204163551330566,1165.3466796875,0.36838018894195557,1086.099365234375,0.310072124004364,1190.1898193359375,0.4238499402999878,121.05774688720703,198.3816680908203,61.51961135864258,59.36424255371094,7.339738368988037,1.0536340475082397,8.016510963439941,1.3360852003097534,0.00635253731161356,0.0566367506980896,0.22503001987934113,-0.11780688911676407,-0.05058638006448746,3.0118415355682373,6131718.0
166.39999389648438,43.12952423095703,-0.018286755308508873,0.005006080958992243,886.3577270507812,0.19274520874023438,1165.383544921875,0.3693578541278839,1086.1304931640625,0.3110550343990326,1190.2322998046875,0.4244863986968994,121.09463500976562,198.5026092529297,61.57089614868164,59.405792236328125,7.344208240509033,1.0541789531707764,8.020259857177734,1.336709976196289,0.006168677005916834,0.05644327774643898,0.22525259852409363,-0.11810014396905899,-0.05070916935801506,3.011993646621704,6132027.5
166.5,43.12769317626953,-0.017786147072911263,0.004907247610390186,886.3770141601562,0.19344516098499298,1165.4205322265625,0.3703201711177826,1086.16162109375,0.31202805042266846,1190.2747802734375,0.42509499192237854,121.13156127929688,198.6234893798828,61.621925354003906,59.44694137573242,7.348591327667236,1.0547091960906982,8.023898124694824,1.3373163938522339,0.0059848809614777565,0.056242965161800385,0.22546908259391785,-0.11839383095502853,-0.05083227902650833,3.012146234512329,6132338.0
166.60000610351562,43.12591552734375,-0.01729542203247547,0.004813320003449917,886.3963623046875,0.19414131343364716,1165.4576416015625,0.3712669610977173,1086.19287109375,0.3129909336566925,1190.3172607421875,0.4256758391857147,121.16853332519531,198.74432373046875,61.67269515991211,59.4876708984375,7.35288667678833,1.055224895477295,8.027426719665527,1.337904453277588,0.005801747553050518,0.05603598803281784,0.22567962110042572,-0.11868792772293091,-0.05095570906996727,3.0122992992401123,6132649.5
166.6999969482422,43.12418746948242,-0.016814090311527252,0.004745115526020527,886.4158325195312,0.19483348727226257,1165.4947509765625,0.37219810485839844,1086.2242431640625,0.31394344568252563,1190.35986328125,0.4262290894985199,121.2055435180664,198.86509704589844,61.72319793701172,59.52797317504883,7.357093334197998,1.0557259321212769,8.030845642089844,1.3384742736816406,0.0056187743321061134,0.05582248792052269,0.2258843630552292,-0.11898241192102432,-0.05107945203781128,3.0124528408050537,6132962.5
166.8000030517578,43.12250518798828,-0.016339577734470367,0.00460129464045167,886.4353637695312,0.1955215036869049,1165.5321044921875,0.37311336398124695,1086.255615234375,0.31488537788391113,1190.4024658203125,0.4267548620700836,121.24258422851562,198.9857940673828,61.77342987060547,59.56782913208008,7.361209869384766,1.0562125444412231,8.034154891967773,1.339025855064392,0.005435974337160587,0.055602606385946274,0.22608338296413422,-0.11927727609872818,-0.05120350047945976,3.0126070976257324,6133276.5
166.89999389648438,43.120872497558594,-0.015879448503255844,0.004409528337419033,886.4549560546875,0.19620521366596222,1165.5694580078125,0.3740125596523285,1086.2872314453125,0.3158164620399475,1190.4451904296875,0.42725318670272827,121.27965545654297,199.10641479492188,61.8233757019043,59.607234954833984,7.365235328674316,1.0566847324371338,8.037355422973633,1.3395591974258423,0.005252962466329336,0.05537644773721695,0.22627678513526917,-0.11957249045372009,-0.05132785066962242,3.0127618312835693,6133591.5
167.0,43.11928176879883,-0.015438496135175228,0.004200326278805733,886.474609375,0.19688443839550018,1165.6068115234375,0.3748955726623535,1086.31884765625,0.31673651933670044,1190.4879150390625,0.42772430181503296,121.31675720214844,199.22694396972656,61.87303161621094,59.646175384521484,7.369169235229492,1.0571423768997192,8.040445327758789,1.3400743007659912,0.005071159452199936,0.05514420196413994,0.22646474838256836,-0.11986804008483887,-0.05145249888300896,3.0129172801971436,6133907.5
167.10000610351562,43.117740631103516,-0.015018463134765625,0.004021442029625177,886.4943237304688,0.19755901396274567,1165.6444091796875,0.37576228380203247,1086.3505859375,0.3176453113555908,1190.53076171875,0.4281685948371887,121.3538818359375,199.3473663330078,61.92238998413086,59.68464279174805,7.373010635375977,1.0575854778289795,8.043427467346191,1.3405712842941284,0.004891466815024614,0.054906126111745834,0.22664746642112732,-0.12016391009092331,-0.05157743766903877,3.013072967529297,6134225.0
167.1999969482422,43.11623764038086,-0.014616318978369236,0.003895771224051714,886.5140991210938,0.19822876155376434,1165.6820068359375,0.37661266326904297,1086.38232421875,0.31854262948036194,1190.5736083984375,0.428586483001709,121.39102935791016,199.46768188476562,61.97144317626953,59.72262191772461,7.376759052276611,1.0580143928527832,8.046303749084473,1.341050624847412,0.00471429992467165,0.05466248840093613,0.22682522237300873,-0.12046007066965103,-0.05170266330242157,3.0132293701171875,6134543.5
167.3000030517578,43.114776611328125,-0.014226742088794708,0.003875912167131901,886.533935546875,0.19889351725578308,1165.7197265625,0.3774466812610626,1086.4141845703125,0.31942832469940186,1190.616455078125,0.42897841334342957,121.4281997680664,199.58787536621094,62.02018737792969,59.76010513305664,7.380414009094238,1.0584288835525513,8.049073219299316,1.3415123224258423,0.004539250396192074,0.05441352725028992,0.2269982099533081,-0.12075652182102203,-0.05182816833257675,3.0133862495422363,6134862.5
167.39999389648438,43.11335372924805,-0.01383915077894926,0.0038087714929133654,886.5538940429688,0.19955314695835114,1165.7574462890625,0.3782642185688019,1086.4461669921875,0.32030221819877625,1190.659423828125,0.4293447434902191,121.46538543701172,199.7079315185547,62.0686149597168,59.797088623046875,7.383975982666016,1.0588293075561523,8.051739692687988,1.3419564962387085,0.004365510307252407,0.054159410297870636,0.22716659307479858,-0.12105322629213333,-0.05195394903421402,3.0135436058044434,6135183.0
167.5,43.111968994140625,-0.013458273373544216,0.003634281689301133,886.5738525390625,0.20020745694637299,1165.79541015625,0.3790651857852936,1086.478271484375,0.3211641311645508,1190.702392578125,0.4296855330467224,121.5025863647461,199.82785034179688,62.11671829223633,59.83355712890625,7.387443542480469,1.0592156648635864,8.054300308227539,1.3423833847045898,0.004191307816654444,0.05390019342303276,0.22733037173748016,-0.12135017663240433,-0.05207999795675278,3.0137016773223877,6135504.5
167.60000610351562,43.11062240600586,-0.013094845227897167,0.003459460800513625,886.5939331054688,0.20085632801055908,1165.8333740234375,0.3798494338989258,1086.510498046875,0.32201388478279114,1190.745361328125,0.430000901222229,121.53980255126953,199.94761657714844,62.16448974609375,59.869503021240234,7.390817165374756,1.059588074684143,8.056757926940918,1.3427929878234863,0.004017568193376064,0.05363596975803375,0.22748963534832,-0.12164735794067383,-0.052206311374902725,3.013859987258911,6135827.5
167.6999969482422,43.10931396484375,-0.0127488998696208,0.0032182333525270224,886.6140747070312,0.2014995813369751,1165.871337890625,0.3806169033050537,1086.542724609375,0.3228513300418854,1190.788330078125,0.43029117584228516,121.5770263671875,200.0672149658203,62.2119255065918,59.90492248535156,7.394096851348877,1.0599465370178223,8.059111595153809,1.343185305595398,0.0038462034426629543,0.05336697772145271,0.22764460742473602,-0.12194474041461945,-0.05233288183808327,3.014019012451172,6136151.0
167.8000030517578,43.10803985595703,-0.012427075766026974,0.0029213051311671734,886.6342163085938,0.2021370828151703,1165.909423828125,0.38136762380599976,1086.5750732421875,0.32367634773254395,1190.8314208984375,0.4305568039417267,121.6142578125,200.1866455078125,62.25901794433594,59.9398078918457,7.397282123565674,1.0602912902832031,8.061363220214844,1.3435605764389038,0.0036772540770471096,0.05309344083070755,0.22779546678066254,-0.12224232405424118,-0.052459705621004105,3.014178514480591,6136475.5
167.89999389648438,43.10679626464844,-0.012134945951402187,0.0026259939186275005,886.6544799804688,0.20276866853237152,1165.9476318359375,0.38210156559944153,1086.607421875,0.3244887590408325,1190.8743896484375,0.43079838156700134,121.65149688720703,200.305908203125,62.305763244628906,59.97414779663086,7.400373458862305,1.0606223344802856,8.063515663146973,1.343919277191162,0.0035120195243507624,0.052815668284893036,0.22794252634048462,-0.12254007905721664,-0.05258677899837494,3.014338493347168,6136801.0
