t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
168.0,43.10558319091797,-0.011872346512973309,0.0023162481375038624,886.6748046875,0.20339421927928925,1165.98583984375,0.38281890749931335,1086.639892578125,0.32528844475746155,1190.91748046875,0.4310166835784912,121.68873596191406,200.4249725341797,62.352149963378906,60.007938385009766,7.4033708572387695,1.0609397888183594,8.065569877624512,1.3442617654800415,0.0033515936229377985,0.052534036338329315,0.22808611392974854,-0.12283799052238464,-0.052714090794324875,3.0144989490509033,6137128.0
168.10000610351562,43.10439682006836,-0.011640721932053566,0.0020550345070660114,886.6951293945312,0.20401358604431152,1166.024169921875,0.3835197389125824,1086.6724853515625,0.32607537508010864,1190.960693359375,0.43121254444122314,121.7259750366211,200.54383850097656,62.3981819152832,60.041175842285156,7.406274795532227,1.0612441301345825,8.067530632019043,1.3445883989334106,0.0031960895285010338,0.052248917520046234,0.22822660207748413,-0.12313605099916458,-0.05284164100885391,3.014659881591797,6137455.5
168.1999969482422,43.103233337402344,-0.011435218155384064,0.0018188436515629292,886.715576171875,0.2046266496181488,1166.0626220703125,0.384204238653183,1086.705078125,0.3268493711948395,1191.0037841796875,0.43138688802719116,121.76321411132812,200.66250610351562,62.44384765625,60.073856353759766,7.409086227416992,1.061535358428955,8.0693998336792,1.3449000120162964,0.0030459396075457335,0.051960691809654236,0.22836434841156006,-0.12343423068523407,-0.052969418466091156,3.0148212909698486,6137784.0
168.3000030517578,43.102088928222656,-0.011253333650529385,0.0016469378024339676,886.736083984375,0.20523324608802795,1166.10107421875,0.38487258553504944,1086.7379150390625,0.32761043310165405,1191.046875,0.4315405488014221,121.80044555664062,200.7809600830078,62.4891471862793,60.10597229003906,7.411805629730225,1.0618138313293457,8.07118034362793,1.3451968431472778,0.002900440478697419,0.05166969820857048,0.2284996509552002,-0.12373252958059311,-0.053097423166036606,3.0149831771850586,6138114.0
168.39999389648438,43.1009635925293,-0.011088639497756958,0.001418416271917522,886.7566528320312,0.2058332860469818,1166.1395263671875,0.3855248987674713,1086.7706298828125,0.3283585011959076,1191.090087890625,0.4316742718219757,121.8376693725586,200.89918518066406,62.53407287597656,60.13752365112305,7.41443395614624,1.062079906463623,8.0728759765625,1.3454793691635132,0.0027593153063207865,0.05137622728943825,0.22863280773162842,-0.1240309327840805,-0.053225647658109665,3.0151455402374268,6138444.5
168.5,43.099853515625,-0.010946798138320446,0.0011881229002028704,886.7772216796875,0.20642665028572083,1166.1781005859375,0.38616135716438293,1086.8035888671875,0.3290935456752777,1191.13330078125,0.43178874254226685,121.87488555908203,201.01719665527344,62.57862091064453,60.16850662231445,7.416972637176514,1.0623339414596558,8.074487686157227,1.345747947692871,0.002621545223519206,0.051080502569675446,0.22876399755477905,-0.12432941049337387,-0.053354088217020035,3.015308380126953,6138776.0
168.60000610351562,43.098758697509766,-0.010827985592186451,0.000980191514827311,886.7979125976562,0.20701320469379425,1166.216796875,0.38678207993507385,1086.83642578125,0.329815536737442,1191.1763916015625,0.43188461661338806,121.91209411621094,201.1349639892578,62.6227912902832,60.19892120361328,7.419422149658203,1.0625762939453125,8.076018333435059,1.3460030555725098,0.0024882520083338022,0.05078281834721565,0.22889351844787598,-0.1246279701590538,-0.05348273739218712,3.0154716968536377,6139108.5
168.6999969482422,43.09767532348633,-0.010729966685175896,0.0008005210547707975,886.8186645507812,0.20759285986423492,1166.2554931640625,0.3873872458934784,1086.8695068359375,0.3305244445800781,1191.2196044921875,0.4319626986980438,121.94927978515625,201.2524871826172,62.66657638549805,60.228763580322266,7.421784400939941,1.0628070831298828,8.077470779418945,1.3462451696395874,0.0023595220409333706,0.05048346146941185,0.22902163863182068,-0.12492658197879791,-0.05361158773303032,3.0156354904174805,6139442.0
168.8000030517578,43.09660339355469,-0.010649914853274822,0.0006681400700472295,886.8394165039062,0.20816552639007568,1166.294189453125,0.38797709345817566,1086.902587890625,0.3312203288078308,1191.2628173828125,0.43202367424964905,121.98646545410156,201.36976623535156,62.70997619628906,60.25803756713867,7.424060344696045,1.063026785850525,8.078847885131836,1.3464746475219727,0.0022350596264004707,0.05018269270658493,0.22914858162403107,-0.1252252459526062,-0.05374063923954964,3.0157997608184814,6139776.5
168.89999389648438,43.09553909301758,-0.010583100840449333,0.000551103032194078,886.8602905273438,0.20873109996318817,1166.3331298828125,0.3885517418384552,1086.935791015625,0.3319031298160553,1191.3060302734375,0.43206825852394104,122.02362060546875,201.48680114746094,62.752986907958984,60.2867431640625,7.426251411437988,1.0632356405258179,8.080151557922363,1.3466919660568237,0.0021144619677215815,0.0498807467520237,0.22927458584308624,-0.12552395462989807,-0.053869884461164474,3.0159645080566406,6140111.5
169.0,43.094478607177734,-0.010527990758419037,0.0004616683872882277,886.8811645507812,0.20928949117660522,1166.3719482421875,0.38911134004592896,1086.968994140625,0.33257290720939636,1191.3492431640625,0.4320969879627228,122.0607681274414,201.6035614013672,62.79560470581055,60.314876556396484,7.428359508514404,1.06343412399292,8.08138370513916,1.3468973636627197,0.0019969716668128967,0.04957779496908188,0.22939978539943695,-0.12582267820835114,-0.053999319672584534,3.016129732131958,6140448.0
169.10000610351562,43.09342575073242,-0.010481823235750198,0.0003825864987447858,886.9021606445312,0.20984061062335968,1166.410888671875,0.38965609669685364,1087.002197265625,0.3332296907901764,1191.3924560546875,0.43211039900779724,122.09789276123047,201.72006225585938,62.83782958984375,60.34244155883789,7.430385589599609,1.0636223554611206,8.082547187805176,1.3470911979675293,0.0018823829013854265,0.049273986369371414,0.22952434420585632,-0.1261214166879654,-0.05412893369793892,3.0162951946258545,6140785.0
169.1999969482422,43.09238052368164,-0.010443564504384995,0.00034137244801968336,886.9231567382812,0.21038439869880676,1166.4498291015625,0.3901861011981964,1087.03564453125,0.3338735103607178,1191.4356689453125,0.43210887908935547,122.13499450683594,201.83628845214844,62.87965774536133,60.369441986083984,7.432331562042236,1.0638008117675781,8.08364200592041,1.3472737073898315,0.001770238159224391,0.04896944761276245,0.22964833676815033,-0.12642015516757965,-0.05425873026251793,3.0164613723754883,6141123.0
169.3000030517578,43.09133529663086,-0.010409427806735039,0.0003030335356015712,886.9442138671875,0.2109207957983017,1166.4888916015625,0.3907014727592468,1087.0689697265625,0.3345044255256653,1191.4788818359375,0.4320928454399109,122.17207336425781,201.9522247314453,62.92108917236328,60.3958740234375,7.434198379516602,1.0639694929122925,8.084671020507812,1.3474451303482056,0.0016603826079517603,0.048664286732673645,0.22977189719676971,-0.1267188936471939,-0.05438870191574097,3.016627788543701,6141462.0
169.39999389648438,43.090293884277344,-0.0103791244328022,0.00021701163495890796,886.96533203125,0.21144971251487732,1166.528076171875,0.39120233058929443,1087.1025390625,0.3351224362850189,1191.5220947265625,0.4320625960826874,122.2091293334961,202.06788635253906,62.962120056152344,60.42174530029297,7.435988426208496,1.0641288757324219,8.085634231567383,1.3476057052612305,0.0015521538443863392,0.04835856705904007,0.22989502549171448,-0.12701761722564697,-0.054518841207027435,3.0167946815490723,6141801.5
169.5,43.089256286621094,-0.01035742275416851,8.70313451741822e-05,886.9865112304688,0.21197111904621124,1166.567138671875,0.3916887640953064,1087.1361083984375,0.33572763204574585,1191.5653076171875,0.43201836943626404,122.24615478515625,202.18325805664062,63.002750396728516,60.447052001953125,7.437702178955078,1.0642790794372559,8.086532592773438,1.3477554321289062,0.0014455135678872466,0.0480523481965065,0.23001781105995178,-0.12731632590293884,-0.054649144411087036,3.0169618129730225,6142142.0
169.60000610351562,43.088218688964844,-0.010348719544708729,-7.315133552765474e-05,887.0077514648438,0.2124849408864975,1166.6063232421875,0.39216089248657227,1087.169677734375,0.33632001280784607,1191.6085205078125,0.4319605529308319,122.28315734863281,202.29833984375,63.0429801940918,60.4718017578125,7.439342021942139,1.064420223236084,8.087368965148926,1.3478947877883911,0.001341296941973269,0.04774574562907219,0.2301403284072876,-0.12761497497558594,-0.05477960780262947,3.01712965965271,6142483.5
169.6999969482422,43.08718490600586,-0.010356035083532333,-0.00022190761228557676,887.0289916992188,0.2129911333322525,1166.6456298828125,0.392618864774704,1087.203369140625,0.33689963817596436,1191.6517333984375,0.4318896234035492,122.32012939453125,202.4131317138672,63.08280563354492,60.495994567871094,7.440907955169678,1.064552664756775,8.088143348693848,1.348023772239685,0.001240270328707993,0.04743892699480057,0.23026275634765625,-0.12791359424591064,-0.05491022765636444,3.0172977447509766,6142825.5
169.8000030517578,43.086151123046875,-0.010378225706517696,-0.0003553841379471123,887.0503540039062,0.21348966658115387,1166.6849365234375,0.39306291937828064,1087.237060546875,0.33746659755706787,1191.69482421875,0.43180614709854126,122.35706329345703,202.52760314941406,63.12222671508789,60.51963806152344,7.4424028396606445,1.0646765232086182,8.088857650756836,1.3481429815292358,0.0011429900769144297,0.04713209345936775,0.23038525879383087,-0.12821216881275177,-0.05504099652171135,3.0174660682678223,6143169.0
169.89999389648438,43.085113525390625,-0.010413764044642448,-0.00038454655441455543,887.0717163085938,0.21398048102855682,1166.7242431640625,0.3934932351112366,1087.270751953125,0.3380209505558014,1191.738037109375,0.43171069025993347,122.39397430419922,202.6417694091797,63.16123962402344,60.542724609375,7.443827152252197,1.0647920370101929,8.089515686035156,1.3482526540756226,0.0010493010049685836,0.04682543873786926,0.2305080145597458,-0.12851066887378693,-0.0551719106733799,3.0176351070404053,6143512.5
170.0,43.08407211303711,-0.010452219285070896,-0.0003213777672499418,887.0931396484375,0.21446357667446136,1166.7635498046875,0.3939100503921509,1087.3046875,0.3385627269744873,1191.78125,0.4316038191318512,122.43084716796875,202.75563049316406,63.19984817504883,60.565269470214844,7.445183277130127,1.0648993253707886,8.090119361877441,1.3483531475067139,0.0009590006084181368,0.04651913046836853,0.23063118755817413,-0.1288090944290161,-0.05530296266078949,3.0178041458129883,6143857.0
170.10000610351562,43.08302688598633,-0.010484356433153152,-0.00026909884763881564,887.1145629882812,0.21493889391422272,1166.802978515625,0.3943135142326355,1087.3385009765625,0.33909204602241516,1191.8243408203125,0.4314859211444855,122.46768951416016,202.86917114257812,63.2380485534668,60.58727264404297,7.446471691131592,1.0649988651275635,8.090668678283691,1.3484447002410889,0.0008702917257323861,0.046213217079639435,0.2307548224925995,-0.12910744547843933,-0.05543415620923042,3.0179738998413086,6144202.5
170.1999969482422,43.08197784423828,-0.010511266998946667,-0.000211559294257313,887.1361083984375,0.2154064178466797,1166.8424072265625,0.3947036862373352,1087.3724365234375,0.3396089971065521,1191.8675537109375,0.4313570559024811,122.5044937133789,202.98239135742188,63.275840759277344,60.608734130859375,7.447694778442383,1.0650907754898071,8.091164588928223,1.348527431488037,0.0007815911085344851,0.045907631516456604,0.2308788299560547,-0.12940572202205658,-0.0555654801428318,3.018143892288208,6144548.5
170.3000030517578,43.08092498779297,-0.010532422922551632,-0.00016434020653832704,887.1576538085938,0.21586613357067108,1166.8819580078125,0.3950806260108948,1087.406494140625,0.3401136100292206,1191.91064453125,0.4312171936035156,122.54125213623047,203.09527587890625,63.313228607177734,60.62966537475586,7.448853015899658,1.0651750564575195,8.091607093811035,1.348601222038269,0.0006930800154805183,0.045602329075336456,0.23100315034389496,-0.12970389425754547,-0.05569693073630333,3.0183143615722656,6144895.5
170.39999389648438,43.079872131347656,-0.010548856109380722,-0.00012246242840774357,887.1792602539062,0.2163180261850357,1166.9215087890625,0.395444393157959,1087.4404296875,0.3406060039997101,1191.9537353515625,0.4310663938522339,122.5779800415039,203.2078399658203,63.3502082824707,60.650062561035156,7.449948310852051,1.0652520656585693,8.091996192932129,1.3486660718917847,0.0006045865593478084,0.045297253876924515,0.23112772405147552,-0.1300019770860672,-0.055828504264354706,3.0184850692749023,6145243.0
170.5,43.078819274902344,-0.010561103001236916,-8.52256707730703e-05,887.200927734375,0.21676208078861237,1166.9610595703125,0.3957950174808502,1087.474609375,0.341086208820343,1191.996826171875,0.4309046268463135,122.61466979980469,203.32008361816406,63.386775970458984,60.66993713378906,7.450981616973877,1.0653218030929565,8.09233283996582,1.348722219467163,0.0005162368761375546,0.0449923574924469,0.2312524914741516,-0.13029994070529938,-0.05596019700169563,3.018656015396118,6145591.5
170.60000610351562,43.077762603759766,-0.010569625534117222,-0.00011314541916362941,887.22265625,0.21719829738140106,1167.0006103515625,0.39613258838653564,1087.5086669921875,0.34155428409576416,1192.0399169921875,0.4307319223880768,122.65131378173828,203.43197631835938,63.42293930053711,60.68928527832031,7.451954364776611,1.0653842687606812,8.092616081237793,1.3487694263458252,0.00042806818964891136,0.044687602669000626,0.23137739300727844,-0.130597785115242,-0.05609200522303581,3.0188276767730713,6145940.5
170.6999969482422,43.07670593261719,-0.010580940172076225,-9.000012505566701e-05,887.244384765625,0.2176266610622406,1167.040283203125,0.39645716547966003,1087.5428466796875,0.34201034903526306,1192.0830078125,0.4305482506752014,122.68791961669922,203.5435333251953,63.45869064331055,60.7081184387207,7.452867031097412,1.0654395818710327,8.092846870422363,1.3488078117370605,0.00034011807292699814,0.044382963329553604,0.23150239884853363,-0.13089551031589508,-0.056223925203084946,3.0189993381500244,6146290.0
170.8000030517578,43.075645446777344,-0.010589939542114735,-1.2579223948705476e-05,887.2661743164062,0.21804718673229218,1167.0799560546875,0.3967687785625458,1087.5771484375,0.3424544036388397,1192.1260986328125,0.4303538203239441,122.72447967529297,203.6547393798828,63.49403381347656,60.72643280029297,7.453720569610596,1.0654877424240112,8.093025207519531,1.3488374948501587,0.00025350516079925,0.04407847672700882,0.23162753880023956,-0.1311931163072586,-0.056355949491262436,3.0191714763641357,6146640.5
170.89999389648438,43.074588775634766,-0.01059119775891304,8.674989658175036e-05,887.2879638671875,0.2184598445892334,1167.11962890625,0.3970675766468048,1087.611328125,0.3428865075111389,1192.1690673828125,0.4301486909389496,122.76099395751953,203.76559448242188,63.528968811035156,60.74423599243164,7.4545159339904785,1.0655289888381958,8.093152046203613,1.3488585948944092,0.00016728191985748708,0.04377413168549538,0.23175278306007385,-0.1314905732870102,-0.056488074362277985,3.019343852996826,6146991.5
171.0,43.07352828979492,-0.010582522489130497,0.00012041826994391158,887.3098754882812,0.21886466443538666,1167.1593017578125,0.3973535895347595,1087.6456298828125,0.3433067500591278,1192.2120361328125,0.4299328327178955,122.79745483398438,203.8760986328125,63.56349182128906,60.761531829833984,7.455254077911377,1.0655632019042969,8.093225479125977,1.3488709926605225,8.050561882555485e-05,0.04346984624862671,0.23187802731990814,-0.13178789615631104,-0.05662029609084129,3.019516706466675,6147343.5
171.10000610351562,43.072471618652344,-0.010570481419563293,0.00023668602807447314,887.3317260742188,0.21926163136959076,1167.1990966796875,0.39762675762176514,1087.6800537109375,0.34371519088745117,1192.2550048828125,0.4297060966491699,122.83387756347656,203.9862518310547,63.59760665893555,60.7783203125,7.455935478210449,1.065590500831604,8.093247413635254,1.3488746881484985,-7.228879894682905e-06,0.04316551983356476,0.23200318217277527,-0.13208505511283875,-0.056752610951662064,3.0196897983551025,6147696.0
171.1999969482422,43.071414947509766,-0.010546812787652016,0.00031111956923268735,887.3536987304688,0.2196507602930069,1167.2388916015625,0.3978871703147888,1087.71435546875,0.344111829996109,1192.2979736328125,0.42946839332580566,122.87025451660156,204.09603881835938,63.63131332397461,60.79460906982422,7.45656156539917,1.0656107664108276,8.093216896057129,1.3488694429397583,-9.481008601142094e-05,0.04286111518740654,0.23212818801403046,-0.13238205015659332,-0.056885018944740295,3.0198631286621094,6148049.0
171.3000030517578,43.07035827636719,-0.010515700094401836,0.0003255055926274508,887.3756713867188,0.22003205120563507,1167.2786865234375,0.39813482761383057,1087.7489013671875,0.3444967567920685,1192.3409423828125,0.42921963334083557,122.90657043457031,204.20545959472656,63.664608001708984,60.81039810180664,7.457131862640381,1.0656241178512573,8.093132972717285,1.3488554954528809,-0.00018377638480160385,0.0425565131008625,0.23225291073322296,-0.13267888128757477,-0.057017505168914795,3.0200369358062744,6148402.5
171.39999389648438,43.069305419921875,-0.010483150370419025,0.0003184816159773618,887.397705078125,0.22040551900863647,1167.3184814453125,0.398369699716568,1087.7833251953125,0.3448699712753296,1192.3839111328125,0.42895960807800293,122.94284057617188,204.3145294189453,63.69749069213867,60.82569122314453,7.457647323608398,1.0656304359436035,8.092995643615723,1.348832607269287,-0.00027338985819369555,0.04225163906812668,0.23237726092338562,-0.1329755336046219,-0.05715007707476616,3.0202107429504395,6148756.5
171.5,43.068260192871094,-0.0104513019323349,0.00020325191144365817,887.4197387695312,0.2207711786031723,1167.3582763671875,0.3985918164253235,1087.81787109375,0.3452315628528595,1192.4267578125,0.4286883473396301,122.97906494140625,204.42320251464844,63.72996139526367,60.840492248535156,7.458108901977539,1.0656298398971558,8.092803955078125,1.3488006591796875,-0.00036266533425077796,0.04194648191332817,0.23250122368335724,-0.13327200710773468,-0.05728272348642349,3.020385265350342,6149111.5
171.60000610351562,43.06721496582031,-0.010430976748466492,8.148642518790439e-05,887.4418334960938,0.22112902998924255,1167.398193359375,0.3988012671470642,1087.8524169921875,0.3455815017223358,1192.4696044921875,0.42840588092803955,123.01522827148438,204.53150939941406,63.76202392578125,60.854801177978516,7.4585161209106445,1.0656222105026245,8.092559814453125,1.3487598896026611,-0.0004512698214966804,0.04164106771349907,0.23262479901313782,-0.13356830179691315,-0.0574154406785965,3.020559787750244,6149467.0
171.6999969482422,43.06616973876953,-0.010422827675938606,-8.23514856165275e-05,887.4639892578125,0.22147908806800842,1167.4381103515625,0.3989981412887573,1087.886962890625,0.3459198772907257,1192.512451171875,0.42811256647109985,123.05133819580078,204.6394500732422,63.79367446899414,60.868621826171875,7.458869934082031,1.0656075477600098,8.092262268066406,1.3487104177474976,-0.0005372893065214157,0.041335541754961014,0.2327481359243393,-0.1338643729686737,-0.05754822492599487,3.0207345485687256,6149823.0
171.8000030517578,43.065128326416016,-0.010431063361465931,-0.0002650929964147508,887.4861450195312,0.2218213677406311,1167.47802734375,0.39918264746665955,1087.9215087890625,0.34624674916267395,1192.55517578125,0.4278087913990021,123.08738708496094,204.7469940185547,63.82490921020508,60.8819580078125,7.459170341491699,1.065585970878601,8.091915130615234,1.3486524820327759,-0.0006206140969879925,0.04103005677461624,0.2328713834285736,-0.13416025042533875,-0.05768107250332832,3.0209097862243652,6150179.5
171.89999389648438,43.0640869140625,-0.010457572527229786,-0.00045216636499390006,887.5083618164062,0.2221558690071106,1167.5179443359375,0.3993549644947052,1087.9561767578125,0.34656211733818054,1192.5980224609375,0.4274950921535492,123.1233901977539,204.85414123535156,63.855735778808594,60.894813537597656,7.459418773651123,1.065557599067688,8.09151840209961,1.3485864400863647,-0.0007004227954894304,0.040724825114011765,0.23299472033977509,-0.13445591926574707,-0.05781397968530655,3.021085023880005,6150536.5
172.0,43.06303787231445,-0.010502789169549942,-0.000614085525739938,887.5305786132812,0.22248263657093048,1167.557861328125,0.3995153307914734,1087.9908447265625,0.34686610102653503,1192.6407470703125,0.4271720349788666,123.1593246459961,204.96090698242188,63.88615036010742,60.907188415527344,7.459615230560303,1.0655224323272705,8.091075897216797,1.3485126495361328,-0.000776317494455725,0.04042006656527519,0.23311837017536163,-0.1347513645887375,-0.05794694274663925,3.0212607383728027,6150894.0
172.10000610351562,43.061988830566406,-0.010564197786152363,-0.0007322687888517976,887.5528564453125,0.22280165553092957,1167.5977783203125,0.3996639847755432,1088.0255126953125,0.3471587598323822,1192.683349609375,0.42684030532836914,123.19520568847656,205.06729125976562,63.91615295410156,60.919090270996094,7.459760665893555,1.0654808282852173,8.09058952331543,1.3484315872192383,-0.0008481335244141519,0.04011601582169533,0.23324255645275116,-0.1350465714931488,-0.05807995796203613,3.0214366912841797,6151252.5
172.1999969482422,43.06093215942383,-0.010637424886226654,-0.000806061492767185,887.5751342773438,0.22311297059059143,1167.6378173828125,0.3998011648654938,1088.060302734375,0.3474401831626892,1192.72607421875,0.426500529050827,123.23102569580078,205.1732635498047,63.94574737548828,60.93052291870117,7.4598565101623535,1.0654329061508179,8.09006118774414,1.3483434915542603,-0.0009162218775600195,0.03981287404894829,0.233367457985878,-0.1353415548801422,-0.058213021606206894,3.0216128826141357,6151611.0
172.3000030517578,43.05986785888672,-0.010718030855059624,-0.0008644790505059063,887.5974731445312,0.22341658174991608,1167.677734375,0.3999271094799042,1088.0950927734375,0.3477104902267456,1192.7686767578125,0.42615318298339844,123.26677703857422,205.27883911132812,63.97492980957031,60.941490173339844,7.459902763366699,1.0653789043426514,8.089492797851562,1.348248839378357,-0.0009812613716349006,0.03951079025864601,0.23349322378635406,-0.13563629984855652,-0.05834612622857094,3.021789312362671,6151970.0
172.39999389648438,43.05879592895508,-0.010804478079080582,-0.0008831929299049079,887.6198120117188,0.2237125188112259,1167.7177734375,0.40004202723503113,1088.1298828125,0.34796977043151855,1192.811279296875,0.4257986545562744,123.30247497558594,205.38401794433594,64.00370788574219,60.95199966430664,7.459901809692383,1.0653191804885864,8.088886260986328,1.3481477499008179,-0.0010439612669870257,0.03920985758304596,0.23361994326114655,-0.13593080639839172,-0.058479275554418564,3.021965980529785,6152329.5
172.5,43.057716369628906,-0.010892798192799091,-0.0009043226600624621,887.6422119140625,0.22400082647800446,1167.7578125,0.4001460671424866,1088.1646728515625,0.3482181429862976,1192.8538818359375,0.425437331199646,123.33810424804688,205.48878479003906,64.03207397460938,60.96205139160156,7.459853172302246,1.065253734588623,8.08824348449707,1.3480405807495117,-0.0011045483406633139,0.0389101542532444,0.2337476760149002,-0.13622505962848663,-0.058612458407878876,3.0221428871154785,6152690.0
172.60000610351562,43.0566291809082,-0.010983229614794254,-0.0009177508181892335,887.6646118164062,0.22428151965141296,1167.7978515625,0.40023940801620483,1088.199462890625,0.3484556972980499,1192.8963623046875,0.4250694513320923,123.37367248535156,205.59315490722656,64.0600357055664,60.97165298461914,7.45975923538208,1.0651829242706299,8.087563514709473,1.3479273319244385,-0.0011637110728770494,0.03861171379685402,0.23387645184993744,-0.13651907444000244,-0.058745671063661575,3.022319793701172,6153050.5
172.6999969482422,43.0555305480957,-0.011075004935264587,-0.0009645409882068634,887.6870727539062,0.224554643034935,1167.837890625,0.40032222867012024,1088.234375,0.34868261218070984,1192.9388427734375,0.4246951937675476,123.4091796875,205.69711303710938,64.08759307861328,60.980812072753906,7.459620952606201,1.0651068687438965,8.0868501663208,1.3478082418441772,-0.001221397309564054,0.038314566016197205,0.23400630056858063,-0.13681282103061676,-0.05887891724705696,3.0224971771240234,6153411.5
172.8000030517578,43.054420471191406,-0.011171459220349789,-0.0010458792094141245,887.7095336914062,0.22482021152973175,1167.8779296875,0.40039458870887756,1088.2691650390625,0.34889891743659973,1192.9813232421875,0.4243147671222687,123.44461822509766,205.8006591796875,64.11475372314453,60.98953628540039,7.459438323974609,1.0650256872177124,8.086101531982422,1.3476835489273071,-0.0012777633965015411,0.038018736988306046,0.23413723707199097,-0.1371062994003296,-0.059012189507484436,3.022674798965454,6153773.0
172.89999389648438,43.05330276489258,-0.011276046745479107,-0.0011872347677126527,887.7320556640625,0.225078284740448,1167.91796875,0.4004567265510559,1088.3040771484375,0.3491048216819763,1193.0238037109375,0.423928439617157,123.47998809814453,205.90380859375,64.1415023803711,60.99782180786133,7.4592132568359375,1.0649397373199463,8.085319519042969,1.3475532531738281,-0.0013322337763383985,0.03772428631782532,0.23426929116249084,-0.13739952445030212,-0.0591454803943634,3.0228524208068848,6154134.5
173.0,43.05217742919922,-0.011394770815968513,-0.001324620796367526,887.7545776367188,0.22532889246940613,1167.9580078125,0.4005088210105896,1088.3389892578125,0.349300354719162,1193.066162109375,0.4235365390777588,123.51528930664062,206.00653076171875,64.16786193847656,61.00568389892578,7.458946704864502,1.0648490190505981,8.084506034851074,1.3474177122116089,-0.0013842220650985837,0.037431322038173676,0.234402596950531,-0.13769248127937317,-0.05927879363298416,3.0230302810668945,6154497.0
173.10000610351562,43.0510368347168,-0.011527232825756073,-0.0013857748126611114,887.777099609375,0.22557207942008972,1167.998046875,0.40055108070373535,1088.3740234375,0.34948569536209106,1193.1083984375,0.4231395721435547,123.55052947998047,206.1088409423828,64.19381713867188,61.01312255859375,7.458639621734619,1.0647536516189575,8.083662986755371,1.3472771644592285,-0.0014326702803373337,0.03714001178741455,0.2345372885465622,-0.13798515498638153,-0.05941212177276611,3.0232086181640625,6154859.5
173.1999969482422,43.04988479614258,-0.011665809899568558,-0.0013818710576742887,887.7996826171875,0.22580787539482117,1168.0380859375,0.40058377385139465,1088.408935546875,0.3496609330177307,1193.1507568359375,0.42273804545402527,123.58570098876953,206.21072387695312,64.21937561035156,61.020145416259766,7.458293437957764,1.064653992652893,8.082791328430176,1.3471319675445557,-0.0014776315074414015,0.03685053065419197,0.23467355966567993,-0.1382775604724884,-0.05954546108841896,3.0233869552612305,6155222.5
173.3000030517578,43.0487174987793,-0.011803997680544853,-0.0013643548591062427,887.822265625,0.22603635489940643,1168.078125,0.4006071090698242,1088.44384765625,0.34982621669769287,1193.1929931640625,0.42233240604400635,123.62079620361328,206.31219482421875,64.24453735351562,61.02676010131836,7.457908630371094,1.0645500421524048,8.081893920898438,1.3469823598861694,-0.0015203844523057342,0.036562953144311905,0.2348114550113678,-0.1385696828365326,-0.0596788115799427,3.0235652923583984,6155586.0
173.39999389648438,43.04753875732422,-0.011940432712435722,-0.001283243647776544,887.8448486328125,0.2262575626373291,1168.1181640625,0.40062129497528076,1088.4788818359375,0.34998172521591187,1193.2352294921875,0.42192283272743225,123.65583038330078,206.4132537841797,64.26931762695312,61.0329704284668,7.457486629486084,1.0644421577453613,8.080971717834473,1.346828579902649,-0.0015620067715644836,0.03627728298306465,0.2349509745836258,-0.1388615369796753,-0.059812165796756744,3.0237441062927246,6155950.0
173.5,43.04634475708008,-0.012068756856024265,-0.0011897783260792494,887.8674926757812,0.22647152841091156,1168.158203125,0.40062645077705383,1088.513916015625,0.35012754797935486,1193.27734375,0.4215094745159149,123.69078826904297,206.51388549804688,64.293701171875,61.03878402709961,7.457029342651367,1.0643305778503418,8.080023765563965,1.3466707468032837,-0.0016027239616960287,0.03599350526928902,0.23509211838245392,-0.13915309309959412,-0.059945523738861084,3.023922920227051,6156314.0
173.60000610351562,43.045135498046875,-0.012187735177576542,-0.0011213863035663962,887.8901977539062,0.22667832672595978,1168.1983642578125,0.4006226658821106,1088.5489501953125,0.3502638339996338,1193.3194580078125,0.42109233140945435,123.7256851196289,206.61410522460938,64.31769561767578,61.04420852661133,7.456536769866943,1.0642151832580566,8.079051971435547,1.3465087413787842,-0.0016436870209872723,0.03571152314543724,0.23523476719856262,-0.13944436609745026,-0.06007888540625572,3.024101972579956,6156678.5
173.6999969482422,43.04391860961914,-0.012299873866140842,-0.0010121287778019905,887.912841796875,0.22687801718711853,1168.2384033203125,0.4006099998950958,1088.583984375,0.3503907024860382,1193.361572265625,0.4206712543964386,123.760498046875,206.71389770507812,64.34130859375,61.04924774169922,7.456010341644287,1.0640963315963745,8.078055381774902,1.3463425636291504,-0.001685138326138258,0.03543123975396156,0.23537883162498474,-0.13973534107208252,-0.06021223962306976,3.0242810249328613,6157043.0
173.8000030517578,43.042686462402344,-0.012401086278259754,-0.0009214678429998457,887.935546875,0.2270706295967102,1168.2784423828125,0.40058860182762146,1088.6190185546875,0.35050827264785767,1193.4036865234375,0.4202462136745453,123.79524993896484,206.81326293945312,64.36454010009766,61.05390930175781,7.455451011657715,1.0639739036560059,8.077033042907715,1.3461722135543823,-0.0017267079092562199,0.03515257686376572,0.23552420735359192,-0.1400260329246521,-0.060345593839883804,3.0244603157043457,6157408.5
173.89999389648438,43.041446685791016,-0.012493233196437359,-0.0007789399824105203,887.958251953125,0.22725625336170197,1168.3184814453125,0.4005584418773651,1088.654052734375,0.3506166934967041,1193.4456787109375,0.4198170602321625,123.82992553710938,206.91220092773438,64.38738250732422,61.058197021484375,7.454859733581543,1.0638480186462402,8.0759859085083,1.34599769115448,-0.0017691905377432704,0.03487540781497955,0.2356707751750946,-0.1403164267539978,-0.06047893315553665,3.024639844894409,6157773.5
174.0,43.040199279785156,-0.012571127153933048,-0.00070156529545784,887.9810180664062,0.2274349480867386,1168.3585205078125,0.40051960945129395,1088.6890869140625,0.3507160246372223,1193.4876708984375,0.4193836450576782,123.86453247070312,207.01072692871094,64.40985107421875,61.06211853027344,7.4542365074157715,1.0637186765670776,8.074913024902344,1.3458187580108643,-0.0018123018089681864,0.03459963575005531,0.23581843078136444,-0.14060652256011963,-0.0606122650206089,3.0248196125030518,6158139.5
174.10000610351562,43.0389404296875,-0.012641283683478832,-0.0006666032713837922,888.0037231445312,0.22760674357414246,1168.3985595703125,0.40047213435173035,1088.7242431640625,0.3508063852787018,1193.529541015625,0.4189457297325134,123.89906311035156,207.10882568359375,64.43194580078125,61.065673828125,7.453582763671875,1.0635859966278076,8.073813438415527,1.3456355333328247,-0.0018570292741060257,0.034325096756219864,0.2359669953584671,-0.14089632034301758,-0.06074558198451996,3.0249993801116943,6158505.5
174.1999969482422,43.03767776489258,-0.01270794402807951,-0.0006338693201541901,888.0264892578125,0.22777172923088074,1168.4385986328125,0.4004160165786743,1088.75927734375,0.35088786482810974,1193.5714111328125,0.4185031056404114,123.93351745605469,207.20648193359375,64.45366668701172,61.06887435913086,7.4528985023498535,1.0634498596191406,8.072686195373535,1.3454477787017822,-0.0019022747874259949,0.03405170515179634,0.23611639440059662,-0.14118580520153046,-0.06087888032197952,3.025179147720337,6158871.5
174.3000030517578,43.036407470703125,-0.012771330773830414,-0.0006707991124130785,888.04931640625,0.227929949760437,1168.4786376953125,0.400351345539093,1088.7943115234375,0.3509605824947357,1193.61328125,0.41805577278137207,123.96790313720703,207.30372619628906,64.47500610351562,61.07172393798828,7.452184677124023,1.063310146331787,8.071532249450684,1.3452553749084473,-0.0019473929423838854,0.03377942740917206,0.2362665832042694,-0.14147499203681946,-0.061012160032987595,3.0253591537475586,6159238.0
174.39999389648438,43.03512954711914,-0.012838411144912243,-0.0007345060585066676,888.0720825195312,0.22808147966861725,1168.5186767578125,0.4002781808376312,1088.8294677734375,0.3510245680809021,1193.655029296875,0.4176037013530731,124.00221252441406,207.40052795410156,64.49597930908203,61.074222564697266,7.451440811157227,1.0631669759750366,8.070351600646973,1.345058560371399,-0.001992390025407076,0.03350822627544403,0.2364175021648407,-0.1417638659477234,-0.061145417392253876,3.0255393981933594,6159605.0
174.5,43.033843994140625,-0.012911861762404442,-0.0008452500333078206,888.0949096679688,0.22822636365890503,1168.5587158203125,0.4001966416835785,1088.8646240234375,0.35107994079589844,1193.69677734375,0.41714704036712646,124.03644561767578,207.4969024658203,64.51658630371094,61.07637405395508,7.450667858123779,1.0630202293395996,8.069144248962402,1.3448573350906372,-0.0020360578782856464,0.03323815390467644,0.23656922578811646,-0.14205242693424225,-0.06127864494919777,3.02571964263916,6159972.0
174.60000610351562,43.032554626464844,-0.012996386736631393,-0.0009731420432217419,888.1177368164062,0.22836466133594513,1168.5987548828125,0.40010687708854675,1088.899658203125,0.3511267900466919,1193.7384033203125,0.41668596863746643,124.07060241699219,207.5928497314453,64.53681945800781,61.078189849853516,7.44986629486084,1.0628700256347656,8.067911148071289,1.3446518182754517,-0.0020779550541192293,0.032969292253255844,0.23672179877758026,-0.14234066009521484,-0.06141184642910957,3.02590012550354,6160339.0
174.6999969482422,43.031253814697266,-0.013093700632452965,-0.0011690102983266115,888.1405639648438,0.22849644720554352,1168.6387939453125,0.40000906586647034,1088.934814453125,0.35116520524024963,1193.780029296875,0.41622090339660645,124.10468292236328,207.6883544921875,64.55669403076172,61.07966613769531,7.449036598205566,1.0627164840698242,8.06665325164795,1.3444422483444214,-0.0021172338165342808,0.032701775431632996,0.23687537014484406,-0.14262858033180237,-0.06154501810669899,3.02608060836792,6160706.5
174.8000030517578,43.029945373535156,-0.013210602104663849,-0.0014007504796609282,888.1634521484375,0.22862176597118378,1168.6787109375,0.39990344643592834,1088.969970703125,0.3511952757835388,1193.8216552734375,0.41575226187705994,124.13868713378906,207.78343200683594,64.5761947631836,61.080814361572266,7.448179244995117,1.0625594854354858,8.065373420715332,1.344228982925415,-0.0021535649430006742,0.032435763627290726,0.23703010380268097,-0.14291617274284363,-0.06167815625667572,3.0262610912323,6161074.0
174.89999389648438,43.02862548828125,-0.013350676745176315,-0.001567901112139225,888.1863403320312,0.22874069213867188,1168.71875,0.3997902572154999,1089.0050048828125,0.3512171506881714,1193.86328125,0.41528061032295227,124.17261505126953,207.87808227539062,64.59534454345703,61.08163833618164,7.44729471206665,1.0623992681503296,8.06407356262207,1.3440122604370117,-0.0021856992971152067,0.03217149153351784,0.23718619346618652,-0.14320345222949982,-0.061811257153749466,3.026441812515259,6161442.0
175.0,43.02729034423828,-0.01350746676325798,-0.0017723020864650607,888.2091674804688,0.2288532704114914,1168.7586669921875,0.3996697664260864,1089.0401611328125,0.3512308895587921,1193.90478515625,0.4148067235946655,124.20646667480469,207.9722900390625,64.61412811279297,61.08213806152344,7.446383476257324,1.0622360706329346,8.062755584716797,1.3437926769256592,-0.002212958177551627,0.03190923482179642,0.2373439520597458,-0.14349038898944855,-0.06194431707262993,3.0266225337982178,6161810.0
175.10000610351562,43.02593994140625,-0.013684697449207306,-0.00192433746997267,888.2321166992188,0.2289595752954483,1168.7987060546875,0.39954233169555664,1089.0753173828125,0.3512366712093353,1193.9461669921875,0.41433122754096985,124.24024200439453,208.06605529785156,64.63256072998047,61.08232498168945,7.4454474449157715,1.0620700120925903,8.061423301696777,1.343570590019226,-0.002236375818029046,0.03164919838309288,0.2375035434961319,-0.1437770128250122,-0.06207733601331711,3.026803493499756,6162178.5
175.1999969482422,43.02457046508789,-0.013877131044864655,-0.00197475659660995,888.2550048828125,0.22905968129634857,1168.838623046875,0.3994082510471344,1089.1103515625,0.35123464465141296,1193.987548828125,0.41385477781295776,124.27393341064453,208.15939331054688,64.650634765625,61.08220291137695,7.44448709487915,1.0619014501571655,8.060078620910645,1.3433464765548706,-0.002255174797028303,0.03139162063598633,0.23766523599624634,-0.1440632939338684,-0.062210313975811005,3.026984453201294,6162546.5
175.3000030517578,43.0231819152832,-0.014074606820940971,-0.0020702588371932507,888.2778930664062,0.22915363311767578,1168.8785400390625,0.3992677927017212,1089.1455078125,0.35122495889663696,1194.0289306640625,0.4133780598640442,124.30754852294922,208.25230407714844,64.66836547851562,61.081783294677734,7.443503379821777,1.0617305040359497,8.058723449707031,1.3431205749511719,-0.002270213793963194,0.031136691570281982,0.23782919347286224,-0.14434926211833954,-0.06234324350953102,3.027165412902832,6162915.5
175.39999389648438,43.02177429199219,-0.014281632378697395,-0.002141251927241683,888.3008422851562,0.2292415052652359,1168.91845703125,0.3991211950778961,1089.1806640625,0.35120776295661926,1194.0703125,0.4129014313220978,124.3410873413086,208.3447723388672,64.68574523925781,61.0810661315918,7.442497730255127,1.061557650566101,8.057360649108887,1.3428934812545776,-0.0022831703536212444,0.03088446706533432,0.23799549043178558,-0.1446348875761032,-0.062476128339767456,3.027346611022949,6163284.0
175.5,43.020347595214844,-0.014495757408440113,-0.002185695106163621,888.32373046875,0.2293233722448349,1168.9583740234375,0.3989686965942383,1089.2158203125,0.3511832058429718,1194.111572265625,0.41242527961730957,124.37454223632812,208.43679809570312,64.7027816772461,61.08005905151367,7.441471099853516,1.0613830089569092,8.055990219116211,1.3426650762557983,-0.0022931897547096014,0.030635062605142593,0.23816421627998352,-0.14492018520832062,-0.06260896474123001,3.0275275707244873,6163653.0
175.60000610351562,43.018898010253906,-0.014714326709508896,-0.0022109008859843016,888.3466796875,0.22939932346343994,1168.998291015625,0.39881056547164917,1089.2508544921875,0.3511515259742737,1194.1527099609375,0.411950021982193,124.40792846679688,208.52841186523438,64.719482421875,61.078773498535156,7.440424919128418,1.0612068176269531,8.05461597442627,1.3424359560012817,-0.0023007255513221025,0.030388563871383667,0.23833546042442322,-0.14520515501499176,-0.06274174153804779,3.0277090072631836,6164021.5
175.6999969482422,43.017425537109375,-0.014935417100787163,-0.002233907813206315,888.36962890625,0.2294694036245346,1169.0380859375,0.3986469805240631,1089.2860107421875,0.35111281275749207,1194.1939697265625,0.4114759564399719,124.44123077392578,208.6195831298828,64.73583984375,61.07721710205078,7.439361095428467,1.061029314994812,8.053236961364746,1.3422061204910278,-0.002306215465068817,0.03014502488076687,0.23850929737091064,-0.14548979699611664,-0.06287447363138199,3.027890205383301,6164391.0
175.8000030517578,43.015933990478516,-0.01515880785882473,-0.0022205282002687454,888.392578125,0.22953370213508606,1169.0780029296875,0.3984781801700592,1089.3211669921875,0.35106727480888367,1194.235107421875,0.41100335121154785,124.47444915771484,208.71031188964844,64.75186920166016,61.07539367675781,7.438279628753662,1.0608508586883545,8.051855087280273,1.3419758081436157,-0.002309986623004079,0.029904475435614586,0.238685742020607,-0.14577411115169525,-0.06300714612007141,3.028071403503418,6164760.0
175.89999389648438,43.0144157409668,-0.01538086123764515,-0.0021713129244744778,888.41552734375,0.22959232330322266,1169.1177978515625,0.3983043432235718,1089.356201171875,0.3510150909423828,1194.276123046875,0.4105324149131775,124.5075912475586,208.80062866210938,64.76757049560547,61.07331085205078,7.437182903289795,1.0606714487075806,8.050471305847168,1.3417452573776245,-0.002312084659934044,0.029666943475604057,0.23886480927467346,-0.1460581123828888,-0.06313975900411606,3.0282528400421143,6165129.0
176.0,43.01287841796875,-0.015597992576658726,-0.0020446423441171646,888.4384765625,0.22964531183242798,1169.15771484375,0.39812567830085754,1089.391357421875,0.35095638036727905,1194.317138671875,0.41006335616111755,124.54065704345703,208.89051818847656,64.78294372558594,61.070980072021484,7.436071395874023,1.0604913234710693,8.049087524414062,1.3415145874023438,-0.002313162200152874,0.02943241223692894,0.23904649913311005,-0.14634177088737488,-0.06327231973409653,3.0284342765808105,6165498.5
176.10000610351562,43.01131820678711,-0.015802456066012383,-0.0019793978426605463,888.4614868164062,0.22969277203083038,1169.197509765625,0.39794227480888367,1089.4263916015625,0.3508913815021515,1194.358154296875,0.40959617495536804,124.57364654541016,208.97996520996094,64.7979965209961,61.06840515136719,7.434946060180664,1.0603107213974,8.04770278930664,1.3412836790084839,-0.002313853008672595,0.029200825840234756,0.23923075199127197,-0.1466251164674759,-0.06340481340885162,3.028615713119507,6165868.0
176.1999969482422,43.00973892211914,-0.016000395640730858,-0.0019423754420131445,888.4844360351562,0.22973477840423584,1169.2373046875,0.3977542519569397,1089.4615478515625,0.3508202135562897,1194.3990478515625,0.4091307818889618,124.60655975341797,209.06900024414062,64.81273651123047,61.06559371948242,7.43380880355835,1.0601296424865723,8.046316146850586,1.341052770614624,-0.0023155352100729942,0.02897203154861927,0.2394174188375473,-0.14690813422203064,-0.06353724747896194,3.0287973880767822,6166237.5
176.3000030517578,43.00813674926758,-0.01619463413953781,-0.0019281554268673062,888.5073852539062,0.2297714203596115,1169.2769775390625,0.3975617289543152,1089.49658203125,0.35074302554130554,1194.43994140625,0.40866702795028687,124.63938903808594,209.15760803222656,64.82715606689453,61.06254959106445,7.43265962600708,1.0599480867385864,8.044929504394531,1.340821623802185,-0.0023171789944171906,0.02874595671892166,0.23960641026496887,-0.14719082415103912,-0.06366962194442749,3.0289788246154785,6166607.0
176.39999389648438,43.00651931762695,-0.016387449577450752,-0.0019508121768012643,888.5303955078125,0.22980280220508575,1169.3167724609375,0.3973647654056549,1089.5316162109375,0.35065993666648865,1194.4808349609375,0.4082050025463104,124.6721420288086,209.24578857421875,64.84127044677734,61.059288024902344,7.43149995803833,1.059766411781311,8.04354190826416,1.340590238571167,-0.0023184039164334536,0.02852255292236805,0.2397976815700531,-0.14747320115566254,-0.06380192935466766,3.029160261154175,6166976.5
176.5,43.004878997802734,-0.016582529991865158,-0.0019493642030283809,888.5533447265625,0.22982898354530334,1169.3564453125,0.3971635401248932,1089.566650390625,0.3505711555480957,1194.5216064453125,0.4077446758747101,124.70481872558594,209.33355712890625,64.8550796508789,61.05580520629883,7.430330753326416,1.059584379196167,8.042153358459473,1.340358853340149,-0.0023188674822449684,0.02830180712044239,0.2399912327528,-0.14775526523590088,-0.06393416970968246,3.02934193611145,6167346.5
176.60000610351562,43.00322341918945,-0.016777466982603073,-0.001963502261787653,888.5763549804688,0.22985005378723145,1169.396240234375,0.39695820212364197,1089.601806640625,0.35047677159309387,1194.5623779296875,0.40728625655174255,124.73741912841797,209.4208984375,64.86858367919922,61.05211639404297,7.429152488708496,1.0594021081924438,8.040764808654785,1.3401274681091309,-0.0023179647978395224,0.028083743527531624,0.24018709361553192,-0.14803700149059296,-0.0640663430094719,3.0295236110687256,6167716.0
176.6999969482422,43.00154495239258,-0.016973817721009254,-0.002012181095778942,888.599365234375,0.2298661172389984,1169.4359130859375,0.39674893021583557,1089.6368408203125,0.3503769338130951,1194.60302734375,0.4068298637866974,124.76993560791016,209.50782775878906,64.88179016113281,61.048221588134766,7.4279656410217285,1.0592198371887207,8.03937816619873,1.339896321296692,-0.0023161384742707014,0.02786836214363575,0.2403852343559265,-0.14831842482089996,-0.06419844180345535,3.029705286026001,6168086.0
176.8000030517578,42.999847412109375,-0.017175035551190376,-0.002153829438611865,888.622314453125,0.22987724840641022,1169.4755859375,0.39653584361076355,1089.671875,0.3502718210220337,1194.643798828125,0.4063756465911865,124.80237579345703,209.59432983398438,64.89469909667969,61.044132232666016,7.42677116394043,1.0590373277664185,8.037991523742676,1.3396652936935425,-0.0023131065536290407,0.027655677869915962,0.24058569967746735,-0.1485995352268219,-0.06433048099279404,3.0298867225646973,6168455.5
176.89999389648438,42.998130798339844,-0.0173904187977314,-0.0023181650321930647,888.6453247070312,0.22988355159759521,1169.51513671875,0.39631912112236023,1089.7069091796875,0.35016152262687683,1194.684326171875,0.4059238135814667,124.8347396850586,209.680419921875,64.90731811523438,61.03984832763672,7.425570487976074,1.0588549375534058,8.036608695983887,1.3394347429275513,-0.0023082853294909,0.027445748448371887,0.2407885193824768,-0.14888033270835876,-0.06446243822574615,3.0300683975219727,6168825.5
177.0,42.99639129638672,-0.01762223429977894,-0.002480526687577367,888.6682739257812,0.22988508641719818,1169.5548095703125,0.3960990607738495,1089.7418212890625,0.35004618763923645,1194.7249755859375,0.4054747521877289,124.86702728271484,209.76609802246094,64.91964721679688,61.03538131713867,7.424363613128662,1.0586726665496826,8.035228729248047,1.3392047882080078,-0.002300071530044079,0.027238741517066956,0.24099388718605042,-0.14916081726551056,-0.0645943284034729,3.030250072479248,6169195.0
177.10000610351562,42.99462890625,-0.017870286479592323,-0.002699493430554867,888.6912841796875,0.22988197207450867,1169.5943603515625,0.39587587118148804,1089.77685546875,0.3499259948730469,1194.7655029296875,0.4050290882587433,124.89923858642578,209.8513641357422,64.93170166015625,61.030738830566406,7.42315149307251,1.0584907531738281,8.033855438232422,1.3389760255813599,-0.0022880735341459513,0.02703484706580639,0.2412019819021225,-0.14944098889827728,-0.06472614407539368,3.0304317474365234,6169565.0
177.1999969482422,42.99283981323242,-0.018140235915780067,-0.002964841900393367,888.7142944335938,0.22987428307533264,1169.634033203125,0.39564988017082214,1089.8118896484375,0.34980109333992004,1194.805908203125,0.40458738803863525,124.9313735961914,209.93621826171875,64.94346618652344,61.02592086791992,7.421935558319092,1.0583091974258423,8.032491683959961,1.338748574256897,-0.002272258512675762,0.026834256947040558,0.24141301214694977,-0.14972086250782013,-0.06485788524150848,3.030613422393799,6169935.0
177.3000030517578,42.99102783203125,-0.018436720594763756,-0.003186563029885292,888.7372436523438,0.22986210882663727,1169.673583984375,0.39542144536972046,1089.8468017578125,0.3496716618537903,1194.8463134765625,0.4041502773761749,124.96343231201172,210.0206756591797,64.9549560546875,61.02094268798828,7.420716285705566,1.0581282377243042,8.03113842010498,1.338523030281067,-0.0022515691816806793,0.026637226343154907,0.24162720143795013,-0.1500004231929779,-0.06498955190181732,3.030794858932495,6170304.5
