t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
177.39999389648438,42.98918151855469,-0.01875537633895874,-0.00345611572265625,888.76025390625,0.2298455387353897,1169.7130126953125,0.39519089460372925,1089.8818359375,0.34953784942626953,1194.88671875,0.4037186801433563,124.99540710449219,210.10470581054688,64.96617889404297,61.01580810546875,7.419495582580566,1.0579482316970825,8.029799461364746,1.3382998704910278,-0.0022251466289162636,0.02644406445324421,0.24184489250183105,-0.150279700756073,-0.0651211366057396,3.0309765338897705,6170674.5
177.5,42.987308502197266,-0.019100988283753395,-0.003711937926709652,888.7832641601562,0.22982469201087952,1169.7525634765625,0.3949586749076843,1089.916748046875,0.3493998944759369,1194.9271240234375,0.4032933712005615,125.02731323242188,210.1883544921875,64.97713470458984,61.010528564453125,7.41827392578125,1.057769536972046,8.028478622436523,1.3380796909332275,-0.002193658147007227,0.026255032047629356,0.24206635355949402,-0.15055866539478302,-0.06525265425443649,3.031158208847046,6171044.0
177.60000610351562,42.98539733886719,-0.019472181797027588,-0.004006108734756708,888.8062133789062,0.22979962825775146,1169.7921142578125,0.39472517371177673,1089.95166015625,0.3492580056190491,1194.9674072265625,0.40287527441978455,125.05914306640625,210.27159118652344,64.98783111572266,61.00510787963867,7.417053699493408,1.0575922727584839,8.027178764343262,1.3378630876541138,-0.0021561484318226576,0.02607044205069542,0.2422918677330017,-0.15083733201026917,-0.06538408249616623,3.031339645385742,6171413.5
177.6999969482422,42.98345184326172,-0.019872793927788734,-0.00432069506496191,888.8292236328125,0.2297704815864563,1169.83154296875,0.3944908082485199,1089.986572265625,0.3491123914718628,1195.0076904296875,0.40246525406837463,125.09090423583984,210.3544464111328,64.99827575683594,60.99955749511719,7.415835857391357,1.0574169158935547,8.025903701782227,1.3376505374908447,-0.0021127844229340553,0.025890588760375977,0.2425217628479004,-0.15111573040485382,-0.0655154436826706,3.0315213203430176,6171783.5
177.8000030517578,42.98146438598633,-0.020304862409830093,-0.0046045808121562,888.8521728515625,0.2297373265028,1169.8709716796875,0.394256055355072,1090.021484375,0.34896326065063477,1195.0478515625,0.4020642936229706,125.12258911132812,210.4368896484375,65.00846862792969,60.9938850402832,7.414622783660889,1.0572439432144165,8.024656295776367,1.3374427556991577,-0.002062790561467409,0.025715816766023636,0.24275638163089752,-0.1513938456773758,-0.06564672291278839,3.031702756881714,6172153.0
177.89999389648438,42.97943115234375,-0.02076532132923603,-0.004869561642408371,888.8751220703125,0.22970028221607208,1169.910400390625,0.3940213918685913,1090.056396484375,0.34881091117858887,1195.088134765625,0.40167349576950073,125.1541976928711,210.5189666748047,65.01841735839844,60.98810958862305,7.413415908813477,1.057073712348938,8.023442268371582,1.3372403383255005,-0.0020057300571352243,0.025546487420797348,0.24299608170986176,-0.15167167782783508,-0.06577792018651962,3.0318844318389893,6172522.5
178.0,42.97735595703125,-0.021252276375889778,-0.005141645669937134,888.8981323242188,0.22965945303440094,1169.94970703125,0.39378735423088074,1090.0911865234375,0.3486556112766266,1195.1282958984375,0.40129390358924866,125.18573760986328,210.60064697265625,65.02812194824219,60.98223114013672,7.412217617034912,1.0569065809249878,8.02226448059082,1.3370441198349,-0.0019420256139710546,0.025382930412888527,0.24324122071266174,-0.15194924175739288,-0.06590904295444489,3.0320658683776855,6172892.0
178.10000610351562,42.9752311706543,-0.02176644094288349,-0.005316709168255329,888.9210815429688,0.2296149581670761,1169.9891357421875,0.3935543894767761,1090.1260986328125,0.348497599363327,1195.1683349609375,0.40092650055885315,125.21720123291016,210.68194580078125,65.03760528564453,60.97626876831055,7.411029815673828,1.0567432641983032,8.021127700805664,1.3368545770645142,-0.0018718780484050512,0.025225447490811348,0.24349209666252136,-0.1522265523672104,-0.06604008376598358,3.032247304916382,6173261.0
178.1999969482422,42.973052978515625,-0.022298112511634827,-0.005472164135426283,888.9440307617188,0.22956691682338715,1170.0284423828125,0.39332303404808044,1090.160888671875,0.34833720326423645,1195.2083740234375,0.4005722999572754,125.24859619140625,210.76287841796875,65.04685974121094,60.97023010253906,7.409855365753174,1.0565840005874634,8.020034790039062,1.3366724252700806,-0.0017950672190636396,0.025074349716305733,0.24374902248382568,-0.1525036245584488,-0.0661710575222969,3.032428741455078,6173630.5
178.3000030517578,42.9708251953125,-0.022845329716801643,-0.005607009865343571,888.9669799804688,0.2295154333114624,1170.0677490234375,0.3930937349796295,1090.19580078125,0.34817472100257874,1195.2484130859375,0.4002321660518646,125.2799301147461,210.84344482421875,65.05590057373047,60.964134216308594,7.408696174621582,1.056429386138916,8.018989562988281,1.3364983797073364,-0.0017131901113316417,0.0249298345297575,0.24401222169399261,-0.1527804434299469,-0.06630194187164307,3.0326099395751953,6174000.0
178.39999389648438,42.96854019165039,-0.023406030610203743,-0.0057978942058980465,888.9899291992188,0.229460671544075,1170.1070556640625,0.39286693930625916,1090.2305908203125,0.34801045060157776,1195.2884521484375,0.39990678429603577,125.31119537353516,210.92364501953125,65.06472778320312,60.957984924316406,7.407554626464844,1.0562797784805298,8.017995834350586,1.3363326787948608,-0.0016264802543446422,0.02479207143187523,0.24428187310695648,-0.1530570387840271,-0.06643275916576385,3.0327913761138916,6174369.0
178.5,42.9661979675293,-0.02398581989109516,-0.005980990827083588,889.0128784179688,0.22940272092819214,1170.1463623046875,0.3926430940628052,1090.265380859375,0.3478447198867798,1195.3284912109375,0.3995968699455261,125.34239196777344,211.0034942626953,65.07335662841797,60.951805114746094,7.406433582305908,1.0561357736587524,8.01705551147461,1.3361759185791016,-0.001535268034785986,0.02466120943427086,0.24455811083316803,-0.1533334106206894,-0.06656350195407867,3.032972574234009,6174738.0
178.60000610351562,42.96379852294922,-0.02458391897380352,-0.006159236188977957,889.0358276367188,0.2293417602777481,1170.1856689453125,0.3924226462841034,1090.3001708984375,0.3476778268814087,1195.368408203125,0.3993031680583954,125.37351989746094,211.08299255371094,65.08179473876953,60.94559860229492,7.405334949493408,1.0559978485107422,8.0161714553833,1.3360286951065063,-0.0014385659014806151,0.02453746274113655,0.24484120309352875,-0.15360957384109497,-0.06669416278600693,3.033153772354126,6175107.0
178.6999969482422,42.961341857910156,-0.02519984170794487,-0.006337880622595549,889.0587768554688,0.22927789390087128,1170.224853515625,0.392206072807312,1090.3349609375,0.34751009941101074,1195.4083251953125,0.39902645349502563,125.40459442138672,211.1621551513672,65.09004211425781,60.939388275146484,7.404262065887451,1.0558661222457886,8.015348434448242,1.3358913660049438,-0.0013365137856453657,0.024421028792858124,0.24513132870197296,-0.15388554334640503,-0.06682475656270981,3.033334970474243,6175476.0
178.8000030517578,42.95882034301758,-0.025833630934357643,-0.0065177506767213345,889.0816650390625,0.22921128571033478,1170.2640380859375,0.39199382066726685,1090.36962890625,0.3473418653011322,1195.4482421875,0.3987675607204437,125.43560028076172,211.24098205566406,65.09811401367188,60.93318176269531,7.403217315673828,1.055741310119629,8.01458740234375,1.3357645273208618,-0.0012291473103687167,0.024312106892466545,0.24542871117591858,-0.15416131913661957,-0.06695527583360672,3.0335161685943604,6175844.5
178.89999389648438,42.95623779296875,-0.02648540586233139,-0.006623597349971533,889.1046142578125,0.22914208471775055,1170.30322265625,0.3917863965034485,1090.4044189453125,0.3471735119819641,1195.488037109375,0.39852723479270935,125.466552734375,211.31947326660156,65.10601806640625,60.926998138427734,7.402202606201172,1.0556237697601318,8.013893127441406,1.335648775100708,-0.0011164193274453282,0.024210894480347633,0.24573355913162231,-0.15443693101406097,-0.06708572804927826,3.0336973667144775,6176213.0
179.0,42.953590393066406,-0.027147764340043068,-0.00661863200366497,889.1275024414062,0.22907043993473053,1170.3424072265625,0.3915843069553375,1090.4390869140625,0.34700530767440796,1195.5279541015625,0.398306280374527,125.49744415283203,211.3976593017578,65.11376953125,60.92084884643555,7.40122127532959,1.055513858795166,8.013267517089844,1.3355445861816406,-0.0009982720948755741,0.02411758340895176,0.24604608118534088,-0.15471237897872925,-0.06721611320972443,3.0338783264160156,6176582.0
179.10000610351562,42.95087432861328,-0.02780962735414505,-0.006583440117537975,889.150390625,0.22899651527404785,1170.381591796875,0.3913879692554474,1090.4737548828125,0.3468376398086548,1195.5677490234375,0.39810535311698914,125.52828216552734,211.47552490234375,65.1213607788086,60.91474914550781,7.400275230407715,1.0554120540618896,8.012715339660645,1.3354525566101074,-0.0008759437478147447,0.024032283574342728,0.24636639654636383,-0.15498767793178558,-0.06734643131494522,3.0340592861175537,6176950.0
179.1999969482422,42.94809341430664,-0.028467971831560135,-0.006541381124407053,889.1732788085938,0.22892045974731445,1170.420654296875,0.3911978006362915,1090.5084228515625,0.34667086601257324,1195.6075439453125,0.39792487025260925,125.55906677246094,211.55308532714844,65.12881469726562,60.908714294433594,7.399367809295654,1.0553187131881714,8.012236595153809,1.335372805595398,-0.0007512888987548649,0.023954974487423897,0.24669450521469116,-0.15526285767555237,-0.06747668236494064,3.034240245819092,6177318.5
179.3000030517578,42.945247650146484,-0.029122110456228256,-0.006467009428888559,889.1961669921875,0.22884245216846466,1170.4598388671875,0.39101409912109375,1090.5430908203125,0.3465052843093872,1195.6473388671875,0.39776504039764404,125.58979797363281,211.63034057617188,65.1361312866211,60.90275955200195,7.398501396179199,1.0552341938018799,8.011833190917969,1.3353055715560913,-0.0006248116842471063,0.023885594680905342,0.2470303773880005,-0.1555379033088684,-0.06760687381029129,3.034420967102051,6177686.5
179.39999389648438,42.94233703613281,-0.0297688115388155,-0.006529770791530609,889.2190551757812,0.2287626713514328,1170.4989013671875,0.3908372223377228,1090.5777587890625,0.3463412821292877,1195.6871337890625,0.3976260721683502,125.62047576904297,211.7073211669922,65.14332580566406,60.89690017700195,7.397677898406982,1.0551587343215942,8.011506080627441,1.3352510929107666,-0.0004966943524777889,0.023824075236916542,0.24737393856048584,-0.15581285953521729,-0.06773700565099716,3.0346016883850098,6178054.5
179.5,42.93935775756836,-0.0304217878729105,-0.006628845818340778,889.241943359375,0.2286812663078308,1170.5379638671875,0.3906674087047577,1090.6124267578125,0.34617915749549866,1195.726806640625,0.39750802516937256,125.65110778808594,211.78402709960938,65.15040588378906,60.891151428222656,7.396900177001953,1.055092692375183,8.011256217956543,1.3352093696594238,-0.0003675689222291112,0.02377031370997429,0.24772511422634125,-0.156087726354599,-0.06786707788705826,3.0347824096679688,6178422.5
179.60000610351562,42.936317443847656,-0.03108467347919941,-0.006720216479152441,889.2648315429688,0.22859841585159302,1170.5770263671875,0.3905050754547119,1090.64697265625,0.3460192382335663,1195.7666015625,0.3974112570285797,125.68169403076172,211.86044311523438,65.15737915039062,60.885528564453125,7.396169662475586,1.055036187171936,8.011085510253906,1.3351808786392212,-0.0002351386792724952,0.02372436411678791,0.2480839639902115,-0.15636250376701355,-0.06799709051847458,3.0349631309509277,6178790.5
179.6999969482422,42.93320846557617,-0.0317566953599453,-0.006765260826796293,889.2876586914062,0.22851431369781494,1170.6160888671875,0.3903505504131317,1090.681640625,0.3458618223667145,1195.8062744140625,0.3973362445831299,125.71224212646484,211.93661499023438,65.16425323486328,60.88003921508789,7.395488739013672,1.0549894571304321,8.010994911193848,1.3351657390594482,-9.889351349556819e-05,0.023686325177550316,0.2484506219625473,-0.15663723647594452,-0.06812705844640732,3.0351436138153076,6179158.0
179.8000030517578,42.930030822753906,-0.032433219254016876,-0.0068582468666136265,889.3104858398438,0.22842912375926971,1170.6551513671875,0.3902042806148529,1090.7161865234375,0.3457072675228119,1195.8460693359375,0.39728352427482605,125.74274444580078,212.0125274658203,65.1710433959961,60.87470626831055,7.394859790802002,1.0549527406692505,8.010987281799316,1.3351644277572632,4.103594983462244e-05,0.023656286299228668,0.24882517755031586,-0.1569119244813919,-0.06825697422027588,3.0353243350982666,6179525.5
179.89999389648438,42.926788330078125,-0.033119045197963715,-0.006958021782338619,889.3333740234375,0.22834302484989166,1170.694091796875,0.39006662368774414,1090.750732421875,0.3455559015274048,1195.8857421875,0.39725348353385925,125.77320098876953,212.08819580078125,65.1777572631836,60.869537353515625,7.394284725189209,1.0549263954162598,8.011064529418945,1.3351773023605347,0.0001838795724324882,0.023634277284145355,0.24920769035816193,-0.1571865826845169,-0.06838683784008026,3.0355045795440674,6179893.0
180.0,42.92347717285156,-0.033814847469329834,-0.00705670565366745,889.356201171875,0.2282562255859375,1170.733154296875,0.38993802666664124,1090.7852783203125,0.34540802240371704,1195.925537109375,0.3972466289997101,125.80362701416016,212.1636199951172,65.18440246582031,60.86455154418945,7.393765449523926,1.054910659790039,8.011228561401367,1.3352047204971313,0.0003304906713310629,0.02362039126455784,0.24959827959537506,-0.1574612259864807,-0.06851666420698166,3.0356850624084473,6180260.0
180.10000610351562,42.92009735107422,-0.03452051803469658,-0.00720931077376008,889.3789672851562,0.22816887497901917,1170.7720947265625,0.38981887698173523,1090.81982421875,0.3452639579772949,1195.9652099609375,0.3972634971141815,125.83401489257812,212.2388153076172,65.19098663330078,60.859764099121094,7.393304347991943,1.054905652999878,8.011482238769531,1.3352470397949219,0.0004809639067389071,0.02361472323536873,0.24999703466892242,-0.15773586928844452,-0.06864644587039948,3.035865306854248,6180627.5
180.1999969482422,42.91664505004883,-0.035241447389125824,-0.0075056585483253,889.4017944335938,0.22808118164539337,1170.81103515625,0.38970959186553955,1090.8543701171875,0.3451240658760071,1196.0050048828125,0.39730462431907654,125.86437225341797,212.31381225585938,65.19751739501953,60.85518264770508,7.3929033279418945,1.054911732673645,8.01182746887207,1.3353044986724854,0.0006353014032356441,0.023617370054125786,0.25040408968925476,-0.15801052749156952,-0.0687761902809143,3.036045551300049,6180994.0
180.3000030517578,42.91312026977539,-0.03599201515316963,-0.00783359631896019,889.4246215820312,0.22799332439899445,1170.85009765625,0.38961061835289,1090.8887939453125,0.3449886739253998,1196.044677734375,0.3973706066608429,125.89469146728516,212.3885955810547,65.20401763916016,60.850830078125,7.392564296722412,1.0549291372299194,8.012266159057617,1.3353776931762695,0.0007944555254653096,0.023628486320376396,0.2508196234703064,-0.1582852303981781,-0.06890589743852615,3.0362257957458496,6181361.0
180.39999389648438,42.90951919555664,-0.0367753729224205,-0.008212443441152573,889.4473876953125,0.2279055118560791,1170.8890380859375,0.3895225524902344,1090.92333984375,0.3448581099510193,1196.08447265625,0.3974624574184418,125.92498779296875,212.46316528320312,65.21047973632812,60.84671401977539,7.392290115356445,1.0549583435058594,8.01280403137207,1.3354673385620117,0.0009609124390408397,0.023648401722311974,0.2512439787387848,-0.15855999290943146,-0.06903557479381561,3.0364060401916504,6181727.5
180.5,42.90584182739258,-0.03759662061929703,-0.008596755564212799,889.47021484375,0.22781790792942047,1170.927978515625,0.3894459307193756,1090.957763671875,0.34473273158073425,1196.1241455078125,0.3975812792778015,125.95526123046875,212.53756713867188,65.21692657470703,60.842857360839844,7.3920817375183105,1.054999589920044,8.013443946838379,1.3355740308761597,0.0011352435685694218,0.023677479475736618,0.251677542924881,-0.15883482992649078,-0.06916522979736328,3.036586046218872,6182094.5
180.60000610351562,42.90208435058594,-0.03845629468560219,-0.009015975520014763,889.4929809570312,0.22773073613643646,1170.9669189453125,0.389381468296051,1090.9923095703125,0.3446129262447357,1196.1639404296875,0.39772841334342957,125.98550415039062,212.61178588867188,65.22335815429688,60.839271545410156,7.391942977905273,1.0550533533096313,8.014192581176758,1.3356987237930298,0.0013184644049033523,0.023716136813163757,0.2521207332611084,-0.15910974144935608,-0.06929485499858856,3.0367658138275146,6182460.5
180.6999969482422,42.89823913574219,-0.03935789316892624,-0.009374042972922325,889.5157470703125,0.2276441752910614,1171.005859375,0.3893298804759979,1091.0267333984375,0.3444990813732147,1196.2037353515625,0.3979052007198334,126.01573181152344,212.6858367919922,65.22979736328125,60.83597183227539,7.391875743865967,1.0551201105117798,8.015053749084473,1.335842251777649,0.0015108099905773997,0.023764805868268013,0.25257405638694763,-0.15938478708267212,-0.06942446529865265,3.0369458198547363,6182827.0
180.8000030517578,42.89430236816406,-0.04029529541730881,-0.009710323065519333,889.5385131835938,0.227558434009552,1171.0447998046875,0.3892918825149536,1091.0611572265625,0.3443916141986847,1196.2435302734375,0.3981131315231323,126.04594421386719,212.75973510742188,65.23625183105469,60.83298110961914,7.391883373260498,1.0552005767822266,8.016033172607422,1.3360055685043335,0.0017130565829575062,0.023823950439691544,0.2530379593372345,-0.1596599519252777,-0.06955405324697495,3.037125587463379,6183193.0
180.89999389648438,42.8902702331543,-0.04126632958650589,-0.009945551864802837,889.561279296875,0.22747372090816498,1171.083740234375,0.3892682194709778,1091.0955810546875,0.34429094195365906,1196.2833251953125,0.39835360646247864,126.07613372802734,212.83349609375,65.24272918701172,60.83031463623047,7.391968727111816,1.0552951097488403,8.017138481140137,1.3361897468566895,0.001924313372001052,0.023893961682915688,0.2535128593444824,-0.15993526577949524,-0.06968363374471664,3.0373053550720215,6183559.0
181.0,42.886146545410156,-0.04226088523864746,-0.010168170556426048,889.583984375,0.22739024460315704,1171.12255859375,0.3892596364021301,1091.1300048828125,0.344197541475296,1196.3232421875,0.3986279368400574,126.10631561279297,212.90711975097656,65.2492446899414,60.8279914855957,7.392135143280029,1.055404543876648,8.018373489379883,1.336395502090454,0.002144403290003538,0.023975210264325142,0.2539992034435272,-0.1602107733488083,-0.06981321424245834,3.037485122680664,6183925.0
181.10000610351562,42.881919860839844,-0.04327769950032234,-0.010378873907029629,889.6067504882812,0.2273082286119461,1171.1614990234375,0.3892667889595032,1091.1644287109375,0.3441118896007538,1196.363037109375,0.39893731474876404,126.1364974975586,212.9806365966797,65.25580596923828,60.82603454589844,7.392385482788086,1.0555294752120972,8.019742012023926,1.3366237878799438,0.00237172725610435,0.024067938327789307,0.2544972002506256,-0.16048647463321686,-0.06994279474020004,3.0376646518707275,6184290.5
181.1999969482422,42.87759017944336,-0.04431558772921562,-0.010602503083646297,889.6294555664062,0.22722789645195007,1171.200439453125,0.38929033279418945,1091.1988525390625,0.3440344035625458,1196.4029541015625,0.3992827832698822,126.16666412353516,213.05404663085938,65.26243591308594,60.824459075927734,7.392723560333252,1.0556704998016357,8.02125072479248,1.336875081062317,0.002606212394312024,0.024172374978661537,0.25500714778900146,-0.16076239943504333,-0.07007237523794174,3.03784441947937,6184656.0
181.3000030517578,42.87316131591797,-0.04537583887577057,-0.010884453542530537,889.6521606445312,0.22714948654174805,1171.2393798828125,0.3893309533596039,1091.2332763671875,0.3439655900001526,1196.4429931640625,0.39966535568237305,126.19683074951172,213.1273651123047,65.26913452148438,60.82328796386719,7.393153190612793,1.0558282136917114,8.02290153503418,1.3371503353118896,0.0028477131854742765,0.024288738146424294,0.2555292844772339,-0.1610385775566101,-0.07020196318626404,3.0380239486694336,6185021.5
181.39999389648438,42.868621826171875,-0.046464283019304276,-0.01119294948875904,889.6748657226562,0.22707319259643555,1171.2783203125,0.3893893361091614,1091.2677001953125,0.3439059555530548,1196.48291015625,0.40008607506752014,126.22700500488281,213.2006072998047,65.27593231201172,60.822540283203125,7.393677234649658,1.0560033321380615,8.024700164794922,1.3374500274658203,0.0030965141486376524,0.024417253211140633,0.25606387853622437,-0.16131503880023956,-0.07033157348632812,3.038203239440918,6185387.0
181.5,42.863975524902344,-0.047583580017089844,-0.011476782150566578,889.6975708007812,0.22699929773807526,1171.3172607421875,0.38946616649627686,1091.302001953125,0.34385597705841064,1196.52294921875,0.400546133518219,126.2571792602539,213.2738037109375,65.28282165527344,60.822242736816406,7.394299507141113,1.0561963319778442,8.026651382446289,1.3377752304077148,0.003353673266246915,0.024558216333389282,0.2566112279891968,-0.1615917980670929,-0.070461206138134,3.0383827686309814,6185752.0
181.60000610351562,42.85921859741211,-0.048731256276369095,-0.01169516984373331,889.7202758789062,0.22692802548408508,1171.356201171875,0.3895622193813324,1091.33642578125,0.3438161313533783,1196.56298828125,0.4010467827320099,126.28736877441406,213.34693908691406,65.28984069824219,60.82240676879883,7.395023345947266,1.0564078092575073,8.028759002685547,1.338126540184021,0.0036197060253471136,0.024711955338716507,0.25717172026634216,-0.1618689000606537,-0.07059086859226227,3.038562059402466,6186117.0
181.6999969482422,42.85434341430664,-0.04990077391266823,-0.011857903562486172,889.7429809570312,0.22685962915420532,1171.3951416015625,0.3896782696247101,1091.370849609375,0.3437870144844055,1196.6031494140625,0.4015893042087555,126.31757354736328,213.42005920410156,65.29698181152344,60.82306671142578,7.395853042602539,1.056638479232788,8.031030654907227,1.3385050296783447,0.0038942918181419373,0.024878764525055885,0.2577456831932068,-0.16214634478092194,-0.07072056084871292,3.03874135017395,6186482.0
181.8000030517578,42.8493537902832,-0.05108656361699104,-0.011959336698055267,889.7656860351562,0.22679436206817627,1171.4342041015625,0.3898150324821472,1091.4051513671875,0.3437690734863281,1196.643310546875,0.4021748900413513,126.34779357910156,213.4931640625,65.30427551269531,60.82423400878906,7.396791934967041,1.0568890571594238,8.033468246459961,1.3389114141464233,0.0041764299385249615,0.025058863684535027,0.25833335518836975,-0.16242419183254242,-0.07085029780864716,3.0389204025268555,6186847.0
181.89999389648438,42.84424591064453,-0.05228249728679657,-0.012010432779788971,889.788330078125,0.22673247754573822,1171.47314453125,0.3899732530117035,1091.4395751953125,0.34376290440559387,1196.68359375,0.40280449390411377,126.37803649902344,213.56626892089844,65.31172180175781,60.8259391784668,7.397843837738037,1.0571600198745728,8.036078453063965,1.3393464088439941,0.004465276841074228,0.02525239996612072,0.25893494486808777,-0.16270245611667633,-0.07098008692264557,3.03909969329834,6187212.0
182.0,42.83901596069336,-0.053483542054891586,-0.012028674595057964,889.81103515625,0.22667424380779266,1171.51220703125,0.39015352725982666,1091.473876953125,0.34376901388168335,1196.723876953125,0.4034789502620697,126.4083023071289,213.63938903808594,65.31935119628906,60.82820510864258,7.399013042449951,1.0574519634246826,8.038863182067871,1.3398104906082153,0.004759847652167082,0.025459453463554382,0.2595505714416504,-0.16298118233680725,-0.07110992819070816,3.039278745651245,6187576.5
182.10000610351562,42.83366775512695,-0.05468640848994255,-0.012061364948749542,889.8336791992188,0.22661995887756348,1171.5511474609375,0.39035651087760925,1091.50830078125,0.3437879681587219,1196.7642822265625,0.4041990041732788,126.4385986328125,213.71255493164062,65.3271713256836,60.831050872802734,7.400302886962891,1.0577654838562012,8.041826248168945,1.3403043746948242,0.005059315823018551,0.025680039077997208,0.2601802349090576,-0.16326037049293518,-0.07123983651399612,3.0394577980041504,6187941.0
182.1999969482422,42.82820129394531,-0.055892545729875565,-0.012077342718839645,889.8563232421875,0.22656986117362976,1171.5902099609375,0.39058277010917664,1091.542724609375,0.3438202738761902,1196.8048095703125,0.40496519207954407,126.46893310546875,213.7857666015625,65.33519744873047,60.83449935913086,7.401716709136963,1.0581011772155762,8.044970512390137,1.3408284187316895,0.00536312023177743,0.025914136320352554,0.2608240246772766,-0.1635400801897049,-0.07136981189250946,3.0396368503570557,6188305.5
182.3000030517578,42.82261276245117,-0.05710028111934662,-0.012069645337760448,889.8789672851562,0.2265242487192154,1171.6292724609375,0.39083293080329895,1091.5770263671875,0.3438664674758911,1196.8453369140625,0.4057781398296356,126.49930572509766,213.8590545654297,65.34344482421875,60.83858108520508,7.403258800506592,1.0584594011306763,8.048298835754395,1.3413830995559692,0.005671491846442223,0.026161739602684975,0.2614819407463074,-0.16382034122943878,-0.07149987667798996,3.039815902709961,6188670.0
182.39999389648438,42.81690216064453,-0.05830724537372589,-0.012044023722410202,889.901611328125,0.22648341953754425,1171.66845703125,0.3911075294017792,1091.6114501953125,0.3439270853996277,1196.885986328125,0.40663835406303406,126.52972412109375,213.9324188232422,65.35193634033203,60.84331130981445,7.404932498931885,1.0588407516479492,8.051813125610352,1.3419687747955322,0.005984100047498941,0.02642282098531723,0.2621540129184723,-0.16410118341445923,-0.07163001596927643,3.039994955062866,6189034.5
182.5,42.81106948852539,-0.05951164662837982,-0.012025071308016777,889.9242553710938,0.22644762694835663,1171.70751953125,0.3914071321487427,1091.6458740234375,0.3440026342868805,1196.9266357421875,0.40754637122154236,126.56018829345703,214.0059051513672,65.36067199707031,60.848716735839844,7.406740665435791,1.0592454671859741,8.05551528930664,1.3425859212875366,0.006300519686192274,0.026697328314185143,0.262840211391449,-0.16438262164592743,-0.07176025956869125,3.0401737689971924,6189398.5
182.60000610351562,42.805118560791016,-0.060714151710271835,-0.012024846859276295,889.9468994140625,0.2264171987771988,1171.7467041015625,0.3917323052883148,1091.6802978515625,0.3440936505794525,1196.9674072265625,0.40850257873535156,126.59071350097656,214.0795135498047,65.36968231201172,60.854820251464844,7.408687114715576,1.0596740245819092,8.059409141540527,1.343234896659851,0.00662041874602437,0.026985183358192444,0.26354050636291504,-0.16466471552848816,-0.07189060002565384,3.0403525829315186,6189763.0
182.6999969482422,42.799049377441406,-0.06191663816571236,-0.011970123276114464,889.9695434570312,0.22639240324497223,1171.785888671875,0.3920835256576538,1091.7147216796875,0.34420064091682434,1197.00830078125,0.4095074534416199,126.62129211425781,214.15325927734375,65.37898254394531,60.86164474487305,7.4107747077941895,1.060126781463623,8.063496589660645,1.3439160585403442,0.006943880580365658,0.027286317199468613,0.2642548680305481,-0.1649474799633026,-0.07202105969190598,3.040531635284424,6190127.0
182.8000030517578,42.79285430908203,-0.06311365216970444,-0.011929353699088097,889.9921875,0.226373553276062,1171.8250732421875,0.3924613893032074,1091.7491455078125,0.34432411193847656,1197.04931640625,0.4105614125728607,126.65193176269531,214.2271728515625,65.3885726928711,60.86920928955078,7.413006782531738,1.0606039762496948,8.067778587341309,1.3446296453475952,0.007271188776940107,0.02760068140923977,0.26498329639434814,-0.16523095965385437,-0.07215163856744766,3.04071044921875,6190491.0
182.89999389648438,42.78654479980469,-0.0643065869808197,-0.011827130801975727,890.0148315429688,0.22636093199253082,1171.8643798828125,0.3928664028644562,1091.7835693359375,0.3444645404815674,1197.0904541015625,0.41166484355926514,126.6826400756836,214.30125427246094,65.39848327636719,60.87753677368164,7.415386199951172,1.0611060857772827,8.072257041931152,1.3453762531280518,0.007601364515721798,0.02792816422879696,0.265725702047348,-0.16551518440246582,-0.0722823441028595,3.040889263153076,6190855.5
183.0,42.780113220214844,-0.06548929959535599,-0.011646866798400879,890.0374755859375,0.22635485231876373,1171.9036865234375,0.39329901337623596,1091.8179931640625,0.3446224629878998,1197.1317138671875,0.4128180742263794,126.71341705322266,214.3755340576172,65.40872955322266,60.886653900146484,7.4179158210754395,1.0616333484649658,8.076935768127441,1.3461558818817139,0.007934645749628544,0.02826867066323757,0.26648205518722534,-0.16580019891262054,-0.07241319864988327,3.0410680770874023,6191219.5
183.10000610351562,42.773563385009766,-0.06665398925542831,-0.011405622586607933,890.0601196289062,0.22635561227798462,1171.9429931640625,0.39375975728034973,1091.8524169921875,0.34479835629463196,1197.1729736328125,0.414021372795105,126.74427032470703,214.45004272460938,65.41931915283203,60.89657974243164,7.42059850692749,1.0621861219406128,8.08181381225586,1.3469690084457397,0.00826991442590952,0.028622029349207878,0.26725223660469055,-0.16608601808547974,-0.07254419475793839,3.0412468910217285,6191583.5
183.1999969482422,42.76689910888672,-0.0677945464849472,-0.011196657083928585,890.082763671875,0.22636350989341736,1171.982421875,0.39424899220466614,1091.886962890625,0.3449926972389221,1197.2144775390625,0.4152747392654419,126.77521514892578,214.5247802734375,65.4302749633789,60.90733337402344,7.423436641693115,1.0627645254135132,8.086894035339355,1.3478156328201294,0.008605786599218845,0.028987979516386986,0.26803600788116455,-0.16637268662452698,-0.07267534732818604,3.041425943374634,6191947.5
183.3000030517578,42.7601203918457,-0.06891421228647232,-0.010956890881061554,890.1054077148438,0.22637885808944702,1172.0218505859375,0.39476707577705383,1091.9215087890625,0.3452059328556061,1197.256103515625,0.4165780246257782,126.80623626708984,214.59976196289062,65.44161224365234,60.9189338684082,7.4264326095581055,1.0633689165115356,8.092174530029297,1.3486957550048828,0.008941138163208961,0.02936619147658348,0.26883310079574585,-0.16666024923324585,-0.07280667126178741,3.04160475730896,6192312.0
183.39999389648438,42.75322723388672,-0.07000990211963654,-0.010794898495078087,890.1280517578125,0.2264019399881363,1172.0614013671875,0.3953143060207367,1091.9560546875,0.34543853998184204,1197.2978515625,0.4179310202598572,126.83735656738281,214.67501831054688,65.45333862304688,60.9314079284668,7.429588794708252,1.0639991760253906,8.09765625,1.349609375,0.009276418015360832,0.029756365343928337,0.26964324712753296,-0.16694872081279755,-0.07293816655874252,3.041783571243286,6192676.0
183.5,42.7462272644043,-0.07108939439058304,-0.010588017292320728,890.150634765625,0.22643308341503143,1172.1009521484375,0.395891010761261,1091.9906005859375,0.34569093585014343,1197.3397216796875,0.4193335175514221,126.86856842041016,214.7505645751953,65.4654769897461,60.94477081298828,7.432907581329346,1.0646556615829468,8.103338241577148,1.3505563735961914,0.009610931389033794,0.03015817329287529,0.2704661786556244,-0.16723814606666565,-0.07306985557079315,3.0419623851776123,6193040.0
183.60000610351562,42.73912048339844,-0.07214819639921188,-0.010368887335062027,890.17333984375,0.22647257149219513,1172.1405029296875,0.3964974582195282,1092.025146484375,0.3459635376930237,1197.3817138671875,0.4207853376865387,126.89988708496094,214.826416015625,65.47803497314453,60.95904541015625,7.436390399932861,1.065338373184204,8.109221458435059,1.3515368700027466,0.00994592159986496,0.03057137504220009,0.27130165696144104,-0.16752855479717255,-0.0732017382979393,3.0421414375305176,6193404.5
183.6999969482422,42.731903076171875,-0.07318508625030518,-0.010071964003145695,890.1959838867188,0.22652070224285126,1172.1802978515625,0.397134006023407,1092.0596923828125,0.34625673294067383,1197.423828125,0.42228639125823975,126.93130493164062,214.90260314941406,65.49103546142578,60.9742431640625,7.440039157867432,1.0660473108291626,8.115304946899414,1.352550745010376,0.010280456393957138,0.030995678156614304,0.2721495032310486,-0.16781997680664062,-0.07333382964134216,3.042320489883423,6193769.0
183.8000030517578,42.724586486816406,-0.07419227808713913,-0.009823497384786606,890.2186279296875,0.2265777736902237,1172.219970703125,0.39780089259147644,1092.0943603515625,0.3465709686279297,1197.4661865234375,0.4238363802433014,126.96283721923828,214.9791259765625,65.50448608398438,60.99038314819336,7.443855285644531,1.0667824745178223,8.121588706970215,1.3535981178283691,0.010614250786602497,0.03143077716231346,0.27300938963890076,-0.16811247169971466,-0.07346613705158234,3.042499303817749,6194133.0
183.89999389648438,42.717166900634766,-0.07517462968826294,-0.009605726227164268,890.2412719726562,0.2266440987586975,1172.259765625,0.3984982967376709,1092.1290283203125,0.34690654277801514,1197.508544921875,0.425434947013855,126.99449157714844,215.05601501464844,65.5184097290039,61.00748825073242,7.447839736938477,1.0675439834594727,8.128070831298828,1.3546785116195679,0.010945835150778294,0.03187626972794533,0.2738809883594513,-0.16840603947639465,-0.07359867542982101,3.0426783561706543,6194497.5
184.0,42.70964813232422,-0.07613520324230194,-0.009457018226385117,890.263916015625,0.2267199456691742,1172.2996826171875,0.39922645688056946,1092.163818359375,0.347263902425766,1197.55126953125,0.4270816445350647,127.02626037597656,215.13328552246094,65.5328140258789,61.025569915771484,7.4519944190979,1.0683318376541138,8.13475227355957,1.3557920455932617,0.011275953613221645,0.03233182430267334,0.2747640013694763,-0.16870073974132538,-0.0737314447760582,3.0428576469421387,6194862.5
184.10000610351562,42.70203399658203,-0.07708090543746948,-0.009267657063901424,890.28662109375,0.22680559754371643,1172.339599609375,0.39998555183410645,1092.198486328125,0.34764334559440613,1197.593994140625,0.42877617478370667,127.05815124511719,215.21095275878906,65.5477066040039,61.04464340209961,7.456319808959961,1.0691457986831665,8.141630172729492,1.356938362121582,0.01160497311502695,0.03279712796211243,0.27565819025039673,-0.16899658739566803,-0.07386446744203568,3.043036699295044,6195227.0
184.1999969482422,42.69432830810547,-0.07800766825675964,-0.009097873233258724,890.309326171875,0.2269013673067093,1172.379638671875,0.40077584981918335,1092.2332763671875,0.3480452001094818,1197.636962890625,0.4305182993412018,127.09017944335938,215.28903198242188,65.5631103515625,61.064727783203125,7.460817337036133,1.0699858665466309,8.148706436157227,1.358117699623108,0.011933982372283936,0.03327196463942528,0.2765633463859558,-0.16929364204406738,-0.07399774342775345,3.0432159900665283,6195592.0
184.3000030517578,42.686527252197266,-0.07891745865345001,-0.008936148136854172,890.3319702148438,0.22700750827789307,1172.4197998046875,0.4015975594520569,1092.26806640625,0.3484697937965393,1197.68017578125,0.4323078989982605,127.1223373413086,215.3675537109375,65.57904052734375,61.08583068847656,7.465487480163574,1.0708520412445068,8.155978202819824,1.3593298196792603,0.012262160889804363,0.033756058663129807,0.27747923135757446,-0.16959188878536224,-0.07413128763437271,3.0433952808380127,6195957.0
184.39999389648438,42.67863464355469,-0.07981107383966446,-0.008870148099958897,890.354736328125,0.22712430357933044,1172.4599609375,0.40245088934898376,1092.302978515625,0.3489174544811249,1197.723388671875,0.43414467573165894,127.15463256835938,215.44651794433594,65.59549713134766,61.10797119140625,7.470330715179443,1.0717443227767944,8.163447380065918,1.3605746030807495,0.01258980855345726,0.034249164164066315,0.27840569615364075,-0.16989141702651978,-0.07426511496305466,3.043574571609497,6196322.5
184.5,42.670654296875,-0.08069808781147003,-0.008816882967948914,890.37744140625,0.2272520363330841,1172.500244140625,0.4033360481262207,1092.337890625,0.3493884801864624,1197.7669677734375,0.43602851033210754,127.18708038330078,215.5259552001953,65.61251068115234,61.13116455078125,7.475348472595215,1.072662591934204,8.171113014221191,1.3618521690368652,0.012916983105242252,0.0347510427236557,0.2793424725532532,-0.17019221186637878,-0.07439922541379929,3.0437541007995605,6196688.0
184.60000610351562,42.66258239746094,-0.0815797746181488,-0.008705026470124722,890.400146484375,0.22739095985889435,1172.5406494140625,0.4042533338069916,1092.3729248046875,0.34988316893577576,1197.8106689453125,0.43795931339263916,127.21966552734375,215.60586547851562,65.63008117675781,61.155418395996094,7.4805402755737305,1.0736068487167358,8.178974151611328,1.3631623983383179,0.013245307840406895,0.035261575132608414,0.28028953075408936,-0.17049433290958405,-0.07453364133834839,3.043933868408203,6197053.5
184.6999969482422,42.65442657470703,-0.08245027810335159,-0.008665317669510841,890.4229125976562,0.22754132747650146,1172.5811767578125,0.4052029848098755,1092.4078369140625,0.3504018485546112,1197.8544921875,0.4399372637271881,127.25241088867188,215.68629455566406,65.64822387695312,61.180747985839844,7.485907554626465,1.0745769739151,8.187033653259277,1.364505648612976,0.013574940152466297,0.0357806421816349,0.2812468111515045,-0.17079779505729675,-0.07466836273670197,3.0441133975982666,6197419.5
184.8000030517578,42.64617919921875,-0.08331681042909622,-0.008598537184298038,890.4456787109375,0.22770342230796814,1172.6217041015625,0.4061852693557739,1092.4429931640625,0.35094475746154785,1197.898681640625,0.4419623017311096,127.28531646728516,215.76722717285156,65.66695404052734,61.2071647644043,7.491450309753418,1.075573205947876,8.195290565490723,1.3658818006515503,0.01390484906733036,0.03630806878209114,0.28221413493156433,-0.17110265791416168,-0.0748034119606018,3.0442934036254883,6197785.5
184.89999389648438,42.637847900390625,-0.08417665958404541,-0.008521124720573425,890.4684448242188,0.22787748277187347,1172.662353515625,0.4072004556655884,1092.47802734375,0.35151219367980957,1197.9429931640625,0.44403451681137085,127.3183822631836,215.8487091064453,65.686279296875,61.234683990478516,7.497169017791748,1.0765953063964844,8.20374584197998,1.36729097366333,0.01423633098602295,0.03684375807642937,0.2831914722919464,-0.17140892148017883,-0.07493878901004791,3.04447340965271,6198152.0
185.0,42.629432678222656,-0.08502877503633499,-0.008473675698041916,890.4912719726562,0.22806376218795776,1172.703125,0.4082488417625427,1092.5133056640625,0.3521044850349426,1197.9874267578125,0.44615405797958374,127.35161590576172,215.9307403564453,65.70622253417969,61.26331329345703,7.50306510925293,1.0776435136795044,8.21239948272705,1.368733286857605,0.01456886250525713,0.03738758713006973,0.2841787338256836,-0.17171664535999298,-0.07507450878620148,3.0446534156799316,6198518.5
185.10000610351562,42.62092971801758,-0.08587614446878433,-0.008347256109118462,890.5140380859375,0.2282625138759613,1172.7440185546875,0.40933069586753845,1092.5484619140625,0.3527218699455261,1198.0322265625,0.4483209252357483,127.38501739501953,216.0133514404297,65.7267837524414,61.29307174682617,7.509138584136963,1.0787177085876465,8.221254348754883,1.370208978652954,0.014902274124324322,0.0379394106566906,0.2851758599281311,-0.17202584445476532,-0.0752105861902237,3.0448336601257324,6198885.5
185.1999969482422,42.612342834472656,-0.0867108702659607,-0.00818687491118908,890.536865234375,0.2284739762544632,1172.7850341796875,0.4104462265968323,1092.5838623046875,0.35336464643478394,1198.0771484375,0.45053526759147644,127.4186019897461,216.09654235839844,65.74797821044922,61.3239631652832,7.515389919281006,1.0798182487487793,8.230308532714844,1.3717180490493774,0.015237094834446907,0.0384991317987442,0.2861827313899994,-0.17233656346797943,-0.07534702867269516,3.0450141429901123,6199253.0
185.3000030517578,42.603668212890625,-0.08752955496311188,-0.008007794618606567,890.5597534179688,0.22869838774204254,1172.826171875,0.4115957021713257,1092.619140625,0.35403308272361755,1198.122314453125,0.4527970254421234,127.45236206054688,216.1803436279297,65.76982116699219,61.35600280761719,7.521819591522217,1.0809448957443237,8.23956298828125,1.3732606172561646,0.01557189505547285,0.03906654566526413,0.2871992290019989,-0.1726488322019577,-0.07548385113477707,3.0451948642730713,6199620.5
185.39999389648438,42.59491729736328,-0.08833033591508865,-0.007838266901671886,890.5826416015625,0.22893597185611725,1172.8673095703125,0.412779301404953,1092.6546630859375,0.35472747683525085,1198.167724609375,0.45510607957839966,127.48631286621094,216.2647705078125,65.79232788085938,61.38920211791992,7.528428554534912,1.0820977687835693,8.249018669128418,1.3748364448547363,0.0159060787409544,0.03964142128825188,0.2882251441478729,-0.17296266555786133,-0.07562105357646942,3.0453755855560303,6199989.0
185.5,42.586082458496094,-0.08911415934562683,-0.007642077282071114,890.6055297851562,0.2291869968175888,1172.90869140625,0.4139971435070038,1092.6900634765625,0.35544803738594055,1198.2132568359375,0.4574621617794037,127.52045440673828,216.34983825683594,65.81549835205078,61.42356872558594,7.53521728515625,1.0832769870758057,8.258674621582031,1.3764457702636719,0.01623925380408764,0.04022349789738655,0.28926029801368713,-0.17327812314033508,-0.0757586658000946,3.0455565452575684,6200357.0
185.60000610351562,42.577171325683594,-0.0898783728480339,-0.00738103874027729,890.6284790039062,0.22945165634155273,1172.9501953125,0.41524943709373474,1092.7257080078125,0.3561950922012329,1198.2591552734375,0.4598650336265564,127.55479431152344,216.43556213378906,65.83935546875,61.4591178894043,7.542185306549072,1.0844825506210327,8.268528938293457,1.3780882358551025,0.016571510583162308,0.040812525898218155,0.29030442237854004,-0.17359521985054016,-0.07589668035507202,3.0457377433776855,6200726.0
185.6999969482422,42.56818389892578,-0.09061647206544876,-0.007124404422938824,890.6514282226562,0.22973018884658813,1172.99169921875,0.41653621196746826,1092.7613525390625,0.35696879029273987,1198.3052978515625,0.4623143970966339,127.5893325805664,216.52195739746094,65.86390686035156,61.495853424072266,7.5493340492248535,1.0857142210006714,8.278582572937012,1.3797638416290283,0.016902277246117592,0.0414082296192646,0.2913573682308197,-0.17391400039196014,-0.07603512704372406,3.045919179916382,6201095.5
185.8000030517578,42.55912399291992,-0.09132891148328781,-0.006884516216814518,890.6744384765625,0.23002280294895172,1173.033447265625,0.4178576171398163,1092.797119140625,0.3577694296836853,1198.3516845703125,0.464809775352478,127.62406921386719,216.6090545654297,65.88916778564453,61.533790588378906,7.5566630363464355,1.0869722366333008,8.288833618164062,1.3814723491668701,0.017230305820703506,0.04201025515794754,0.2924187481403351,-0.17423449456691742,-0.07617399841547012,3.0461008548736572,6201465.0
185.89999389648438,42.549991607666016,-0.09201736748218536,-0.0065795304253697395,890.6974487304688,0.2303297370672226,1173.0753173828125,0.4192136526107788,1092.8328857421875,0.3585972189903259,1198.398193359375,0.46735066175460815,127.65902709960938,216.6968536376953,65.9151382446289,61.572933197021484,7.564172744750977,1.0882563591003418,8.299280166625977,1.3832134008407593,0.01755557581782341,0.04261825606226921,0.2934882938861847,-0.17455671727657318,-0.076313316822052,3.0462825298309326,6201835.5
186.0,42.54078674316406,-0.09267532080411911,-0.006258603185415268,890.720458984375,0.23065119981765747,1173.1173095703125,0.42060431838035583,1092.8687744140625,0.3594523072242737,1198.445068359375,0.4699365496635437,127.6941909790039,216.78536987304688,65.94184112548828,61.6132926940918,7.571862697601318,1.0895665884017944,8.309920310974121,1.3849867582321167,0.01787823811173439,0.04323189705610275,0.29456570744514465,-0.1748807281255722,-0.07645309716463089,3.046464681625366,6202206.0
186.10000610351562,42.53152084350586,-0.09330117702484131,-0.005884645972400904,890.7435913085938,0.23098737001419067,1173.159423828125,0.42202961444854736,1092.90478515625,0.3603349030017853,1198.4921875,0.47256678342819214,127.72957611083984,216.8746337890625,65.96927642822266,61.65487289428711,7.579732418060303,1.09090256690979,8.32075309753418,1.3867921829223633,0.018196972087025642,0.04385078325867653,0.2956506609916687,-0.1752065271139145,-0.07659334689378738,3.046647071838379,6202577.5
186.1999969482422,42.52219009399414,-0.09388964623212814,-0.005592391826212406,890.7666625976562,0.2313384711742401,1173.20166015625,0.42348945140838623,1092.94091796875,0.36124518513679504,1198.5396728515625,0.4752405881881714,127.76518249511719,216.96466064453125,65.99746704101562,61.69768524169922,7.587782382965088,1.092264175415039,8.331774711608887,1.3886291980743408,0.018511364236474037,0.044474489986896515,0.2967427372932434,-0.17553415894508362,-0.07673407346010208,3.0468297004699707,6202949.5
186.3000030517578,42.51280212402344,-0.09444887936115265,-0.005274049937725067,890.7898559570312,0.2317046970129013,1173.244140625,0.4249837398529053,1092.97705078125,0.3621833026409149,1198.5872802734375,0.4779570698738098,127.80101776123047,217.05545043945312,66.02640533447266,61.74173355102539,7.596011638641357,1.093651294708252,8.34298324584961,1.3904972076416016,0.018820276483893394,0.04510253295302391,0.29784148931503296,-0.17586366832256317,-0.07687529176473618,3.0470128059387207,6203322.0
186.39999389648438,42.50335693359375,-0.09497629106044769,-0.00490023847669363,890.8130493164062,0.23208624124526978,1173.2867431640625,0.42651236057281494,1093.0133056640625,0.36314934492111206,1198.63525390625,0.48071545362472534,127.83708190917969,217.14703369140625,66.05611419677734,61.787017822265625,7.604419708251953,1.09506356716156,8.354374885559082,1.3923958539962769,0.01912500336766243,0.045734524726867676,0.2989465892314911,-0.17619505524635315,-0.07701700925827026,3.0471959114074707,6203695.0
186.5,42.493858337402344,-0.09546630829572678,-0.00458119809627533,890.8362426757812,0.23248326778411865,1173.3294677734375,0.4280751943588257,1093.0496826171875,0.3641434609889984,1198.6834716796875,0.48351484537124634,127.87338256835938,217.23941040039062,66.08659362792969,61.83354949951172,7.6130051612854,1.0965007543563843,8.365948677062988,1.3943246603012085,0.01942484825849533,0.04637005180120468,0.30005767941474915,-0.17652837932109833,-0.07715924829244614,3.047379493713379,6204068.5
186.60000610351562,42.48431396484375,-0.09592442959547043,-0.004271036013960838,890.8594970703125,0.23289595544338226,1173.372314453125,0.4296720027923584,1093.086181640625,0.36516571044921875,1198.73193359375,0.48635435104370117,127.90992736816406,217.33261108398438,66.11785888671875,61.88132858276367,7.621767520904541,1.097962498664856,8.37769889831543,1.3962831497192383,0.01971864327788353,0.047008637338876724,0.3011742830276489,-0.1768636405467987,-0.0773020088672638,3.047563314437866,6204442.5
186.6999969482422,42.4747200012207,-0.09635153412818909,-0.004008127376437187,890.8828125,0.23332449793815613,1173.4154052734375,0.43130266666412354,1093.1226806640625,0.36621618270874023,1198.7806396484375,0.48923295736312866,127.94671630859375,217.4266357421875,66.14991760253906,61.93035888671875,7.630705833435059,1.0994484424591064,8.389623641967773,1.398270606994629,0.020007211714982986,0.04764986038208008,0.3022960424423218,-0.17720088362693787,-0.07744530588388443,3.0477476119995117,6204817.5
186.8000030517578,42.465084075927734,-0.0967523455619812,-0.0036898646503686905,890.9061889648438,0.2337690144777298,1173.4586181640625,0.4329669177532196,1093.159423828125,0.36729490756988525,1198.8297119140625,0.49214980006217957,127.98374938964844,217.52151489257812,66.18276977539062,61.98064041137695,7.639817714691162,1.100958228111267,8.401719093322754,1.4002865552902222,0.020290495827794075,0.04829331859946251,0.30342260003089905,-0.177540123462677,-0.07758915424346924,3.0479321479797363,6205193.5
