t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
186.89999389648438,42.45541000366211,-0.09712133556604385,-0.003332826541736722,890.9295654296875,0.2342296838760376,1173.501953125,0.43466463685035706,1093.1961669921875,0.3684019446372986,1198.879150390625,0.49510401487350464,128.02102661132812,217.61724853515625,66.2164306640625,62.03217315673828,7.649102687835693,1.1024914979934692,8.413983345031738,1.4023305177688599,0.02056918665766716,0.04893866553902626,0.3045536279678345,-0.1778813898563385,-0.07773356139659882,3.04811692237854,6205570.0
187.0,42.44569778442383,-0.09745461493730545,-0.002910134382545948,890.9530639648438,0.23470665514469147,1173.5455322265625,0.4363955557346344,1093.2330322265625,0.3695372939109802,1198.9288330078125,0.49809473752975464,128.05857849121094,217.71385192871094,66.25090026855469,62.0849609375,7.6585588455200195,1.1040478944778442,8.426412582397461,1.4044020175933838,0.02084210515022278,0.0495854914188385,0.3056887686252594,-0.17822472751140594,-0.07787854224443436,3.048302173614502,6205947.0
187.10000610351562,42.435951232910156,-0.0977456271648407,-0.002432654844596982,890.9765014648438,0.23520004749298096,1173.5892333984375,0.43815943598747253,1093.2701416015625,0.37070098519325256,1198.978759765625,0.5011208653450012,128.09637451171875,217.81134033203125,66.28619384765625,62.13900375366211,7.668184757232666,1.1056269407272339,8.43900203704834,1.4065004587173462,0.02110840566456318,0.05023333802819252,0.306827574968338,-0.17857013642787933,-0.07802409678697586,3.048487901687622,6206325.0
187.1999969482422,42.426177978515625,-0.09798889607191086,-0.00201295199804008,891.0000610351562,0.2357099950313568,1173.6331787109375,0.4399559199810028,1093.3072509765625,0.3718929886817932,1199.029052734375,0.5041811466217041,128.1344451904297,217.90972900390625,66.32230377197266,62.19429397583008,7.677978038787842,1.10722815990448,8.451749801635742,1.4086248874664307,0.021366696804761887,0.050881680101156235,0.3079695701599121,-0.17891764640808105,-0.07817025482654572,3.0486738681793213,6206703.5
187.3000030517578,42.416378021240234,-0.09819018840789795,-0.0016215345822274685,891.023681640625,0.23623661696910858,1173.67724609375,0.4417845606803894,1093.344482421875,0.3731132447719574,1199.07958984375,0.5072741508483887,128.1727752685547,218.009033203125,66.3592529296875,62.25083541870117,7.687936782836914,1.1088511943817139,8.464648246765137,1.4107745885849,0.021615752950310707,0.051529914140701294,0.3091142177581787,-0.1792672872543335,-0.07831700891256332,3.0488603115081787,6207083.0
187.39999389648438,42.406558990478516,-0.0983523428440094,-0.0012854901142418385,891.0473022460938,0.23678003251552582,1173.7215576171875,0.4436449110507965,1093.3818359375,0.37436172366142273,1199.1304931640625,0.5103984475135803,128.21136474609375,218.1092529296875,66.39702606201172,62.30862045288086,7.69805908203125,1.1104954481124878,8.477692604064941,1.412948727607727,0.02185637503862381,0.05217752605676651,0.31026098132133484,-0.17961907386779785,-0.07846437394618988,3.0490472316741943,6207463.5
187.5,42.396724700927734,-0.09848089516162872,-0.0010354113765060902,891.071044921875,0.23734033107757568,1173.7659912109375,0.4455365538597107,1093.4193115234375,0.37563827633857727,1199.181640625,0.5135526061058044,128.250244140625,218.21038818359375,66.4356460571289,62.36764907836914,7.7083420753479,1.1121604442596436,8.49087905883789,1.4151464700698853,0.022088784724473953,0.05282402038574219,0.3114094138145447,-0.1799730360507965,-0.07861237227916718,3.049234390258789,6207845.0
187.60000610351562,42.38687515258789,-0.09858443588018417,-0.0008160057477653027,891.0947875976562,0.23791760206222534,1173.8106689453125,0.44745907187461853,1093.45703125,0.37694281339645386,1199.233154296875,0.5167354345321655,128.2893829345703,218.31248474121094,66.47510528564453,62.42790985107422,7.718782901763916,1.1138453483581543,8.504201889038086,1.417366862297058,0.022313758730888367,0.0534689724445343,0.3125591576099396,-0.18032918870449066,-0.07876099646091461,3.049422264099121,6208227.0
187.6999969482422,42.377017974853516,-0.09866603463888168,-0.0006190650747157633,891.1185913085938,0.23851193487644196,1173.85546875,0.449412077665329,1093.4947509765625,0.37827521562576294,1199.2850341796875,0.5199458599090576,128.3288116455078,218.41552734375,66.51541137695312,62.489402770996094,7.729379653930664,1.1155498027801514,8.517657279968262,1.419609546661377,0.022532673552632332,0.054112061858177185,0.31370988488197327,-0.1806875467300415,-0.07891027629375458,3.0496103763580322,6208610.5
187.8000030517578,42.36715316772461,-0.09872794151306152,-0.0004382488550618291,891.1425170898438,0.2391233891248703,1173.9005126953125,0.4513952136039734,1093.5325927734375,0.3796353340148926,1199.337158203125,0.5231829285621643,128.3685302734375,218.51953125,66.55656433105469,62.5521125793457,7.740128517150879,1.117273211479187,8.531242370605469,1.421873688697815,0.022745927795767784,0.054753001779317856,0.31486132740974426,-0.18104812502861023,-0.07906020432710648,3.0497992038726807,6208994.5
187.89999389648438,42.357276916503906,-0.09877176582813263,-0.00023495977802667767,891.1664428710938,0.23975203931331635,1173.94580078125,0.4534081518650055,1093.5706787109375,0.38102298974990845,1199.3896484375,0.5264458060264587,128.4085235595703,218.62449645996094,66.59856414794922,62.61603927612305,7.7510271072387695,1.1190149784088135,8.544952392578125,1.4241588115692139,0.022953826934099197,0.05539153516292572,0.31601330637931824,-0.18141096830368042,-0.0792107954621315,3.049988269805908,6209379.5
188.0,42.3474006652832,-0.09879526495933533,2.6631711079971865e-05,891.1904296875,0.24039791524410248,1173.9912109375,0.45545050501823425,1093.60888671875,0.382438063621521,1199.4425048828125,0.5297335386276245,128.4488067626953,218.73043823242188,66.64141845703125,62.68117141723633,7.762072563171387,1.1207746267318726,8.558786392211914,1.4264644384384155,0.023156583309173584,0.05602742359042168,0.3171655535697937,-0.18177606165409088,-0.07936206459999084,3.050178050994873,6209766.0
188.10000610351562,42.337520599365234,-0.09879259765148163,0.00030626868829131126,891.2145385742188,0.24106109142303467,1174.036865234375,0.4575219452381134,1093.6470947265625,0.3838803768157959,1199.49560546875,0.5330454111099243,128.48936462402344,218.83737182617188,66.68513488769531,62.747501373291016,7.7732625007629395,1.1225517988204956,8.57274055480957,1.4287900924682617,0.0233536958694458,0.056660402566194534,0.31831786036491394,-0.1821434497833252,-0.0795140191912651,3.050368309020996,6210153.0
188.1999969482422,42.32764434814453,-0.09876197576522827,0.0006166456150822341,891.2386474609375,0.24174156785011292,1174.0826416015625,0.4596220552921295,1093.6856689453125,0.38534969091415405,1199.549072265625,0.5363803505897522,128.5302276611328,218.9453125,66.72969818115234,62.81502151489258,7.784593105316162,1.1243457794189453,8.586809158325195,1.4311349391937256,0.023543989285826683,0.05729014053940773,0.3194699287414551,-0.18251313269138336,-0.07966666668653488,3.0505590438842773,6210541.5
188.3000030517578,42.31776809692383,-0.09870030730962753,0.000872038071975112,891.2628784179688,0.2424393743276596,1174.1287841796875,0.4617503583431244,1093.7242431640625,0.3868458867073059,1199.6029052734375,0.5397371649742126,128.57139587402344,219.0542449951172,66.7751235961914,62.88371658325195,7.796061992645264,1.1261563301086426,8.600990295410156,1.4334983825683594,0.023727023974061012,0.05791628360748291,0.32062143087387085,-0.18288512527942657,-0.07982002198696136,3.050750255584717,6210931.0
188.39999389648438,42.30789566040039,-0.09861310571432114,0.0011220084270462394,891.2871704101562,0.24315454065799713,1174.175048828125,0.46390634775161743,1093.762939453125,0.38836872577667236,1199.656982421875,0.5431147217750549,128.61285400390625,219.1641845703125,66.82139587402344,62.953582763671875,7.807665824890137,1.12798273563385,8.615278244018555,1.4358797073364258,0.023902060464024544,0.05853845179080963,0.3217719793319702,-0.18325944244861603,-0.07997408509254456,3.0509421825408936,6211321.5
188.5,42.29803466796875,-0.09850089997053146,0.0013543152017518878,891.3115234375,0.2438870370388031,1174.2215576171875,0.46608951687812805,1093.8018798828125,0.3899179697036743,1199.7115478515625,0.5465117692947388,128.65460205078125,219.275146484375,66.86853790283203,63.02460479736328,7.819401741027832,1.1298245191574097,8.629668235778809,1.438278079032898,0.02406996861100197,0.05915631726384163,0.3229213058948517,-0.18363609910011292,-0.08012887090444565,3.0511345863342285,6211713.0
188.60000610351562,42.288185119628906,-0.09836547076702118,0.0014326839009299874,891.3359375,0.2446369081735611,1174.268310546875,0.46829938888549805,1093.8409423828125,0.3914933502674103,1199.766357421875,0.5499272346496582,128.6966552734375,219.38711547851562,66.9165267944336,63.096771240234375,7.831266403198242,1.131681203842163,8.644157409667969,1.4406929016113281,0.024230660870671272,0.05976957827806473,0.324069082736969,-0.18401512503623962,-0.08028438687324524,3.0513274669647217,6212106.0
188.6999969482422,42.27834701538086,-0.09822220355272293,0.0014546471647918224,891.3604125976562,0.24540409445762634,1174.315185546875,0.4705354571342468,1093.8802490234375,0.3930946886539459,1199.821533203125,0.5533599257469177,128.739013671875,219.50013732910156,66.96537780761719,63.17007064819336,7.843256950378418,1.1335521936416626,8.65873908996582,1.4431232213974,0.024384327232837677,0.06037793308496475,0.32521510124206543,-0.18439650535583496,-0.08044064790010452,3.051521062850952,6212500.0
188.8000030517578,42.26852798461914,-0.09807673841714859,0.0015854918165132403,891.385009765625,0.24618858098983765,1174.3624267578125,0.4727972745895386,1093.9195556640625,0.3947216272354126,1199.876953125,0.55680912733078,128.78167724609375,219.6141815185547,67.01508331298828,63.24449157714844,7.8553690910339355,1.1354368925094604,8.673413276672363,1.4455687999725342,0.02453375793993473,0.060981277376413345,0.32635921239852905,-0.1847802698612213,-0.0805976539850235,3.05171537399292,6212895.5
188.89999389648438,42.25872039794922,-0.09791819006204605,0.0018522962927818298,891.40966796875,0.246990367770195,1174.4097900390625,0.4750845432281494,1093.9591064453125,0.396373987197876,1199.932861328125,0.5602743029594421,128.82464599609375,219.72926330566406,67.06563568115234,63.32001876831055,7.867600440979004,1.137334942817688,8.6881742477417,1.4480291604995728,0.024679912254214287,0.06157956272363663,0.32750141620635986,-0.18516641855239868,-0.08075542002916336,3.051910161972046,6213292.0
189.0,42.24892807006836,-0.09773296117782593,0.0021525612100958824,891.4343872070312,0.24780936539173126,1174.4573974609375,0.47739678621292114,1093.9989013671875,0.3980514109134674,1199.989013671875,0.5637547373771667,128.86793518066406,219.8453826904297,67.1170425415039,63.396636962890625,7.879948139190674,1.1392457485198975,8.703022956848145,1.4505037069320679,0.02482072450220585,0.06217262148857117,0.3286415636539459,-0.18555498123168945,-0.08091394603252411,3.052105665206909,6213690.0
189.10000610351562,42.23915481567383,-0.0975177064538002,0.002440087031573057,891.459228515625,0.24864555895328522,1174.5052490234375,0.47973352670669556,1094.0386962890625,0.3997536897659302,1200.045654296875,0.5672492980957031,128.91152954101562,219.9625701904297,67.16930389404297,63.474334716796875,7.8924078941345215,1.1411690711975098,8.717951774597168,1.4529919624328613,0.024953624233603477,0.0627601221203804,0.32977932691574097,-0.18594594299793243,-0.08107325434684753,3.0523016452789307,6214089.5
189.1999969482422,42.229400634765625,-0.09727369248867035,0.0026871126610785723,891.484130859375,0.2494988739490509,1174.5533447265625,0.4820941388607025,1094.078857421875,0.4014805257320404,1200.1025390625,0.570756733417511,128.95542907714844,220.08079528808594,67.22240447998047,63.5531005859375,7.904977321624756,1.1431041955947876,8.73295783996582,1.4554929733276367,0.02507788874208927,0.06334170699119568,0.33091437816619873,-0.18633933365345,-0.08123333752155304,3.0524985790252686,6214490.0
189.3000030517578,42.21967315673828,-0.09700498729944229,0.00285082939080894,891.5091552734375,0.25036925077438354,1174.6016845703125,0.48447802662849426,1094.1190185546875,0.40323156118392944,1200.1597900390625,0.5742757320404053,128.99964904785156,220.20008850097656,67.27635955810547,63.63291549682617,7.9176530838012695,1.1450506448745728,8.748035430908203,1.4580059051513672,0.02519357204437256,0.06391701847314835,0.33204638957977295,-0.1867351531982422,-0.08139421045780182,3.0526959896087646,6214892.0
189.39999389648438,42.2099723815918,-0.0967198982834816,0.0029745735228061676,891.5342407226562,0.2512566149234772,1174.6502685546875,0.48688459396362305,1094.159423828125,0.4050064980983734,1200.2174072265625,0.5778049826622009,129.04417419433594,220.3204345703125,67.33114624023438,63.71376419067383,7.930431365966797,1.147007942199707,8.763179779052734,1.4605300426483154,0.025301247835159302,0.06448575854301453,0.33317503333091736,-0.18713340163230896,-0.08155588060617447,3.052894115447998,6215295.5
189.5,42.20030212402344,-0.09642244130373001,0.0030854158103466034,891.5593872070312,0.252160906791687,1174.6990966796875,0.4893132150173187,1094.2000732421875,0.40680500864982605,1200.2752685546875,0.5813433527946472,129.08901977539062,220.44183349609375,67.38677215576172,63.795631408691406,7.943308353424072,1.1489754915237427,8.778387069702148,1.463064432144165,0.025402333587408066,0.0650477185845375,0.3343001902103424,-0.18753409385681152,-0.08171836286783218,3.0530929565429688,6215700.5
189.60000610351562,42.19065856933594,-0.0961139053106308,0.0032255686819553375,891.5846557617188,0.2530819773674011,1174.748046875,0.4917633831501007,1094.2408447265625,0.4086267054080963,1200.3336181640625,0.5848900079727173,129.13418579101562,220.56431579589844,67.44322967529297,63.878501892089844,7.956281661987305,1.1509525775909424,8.793651580810547,1.4656087160110474,0.02549746260046959,0.06560275703668594,0.3354216516017914,-0.18793724477291107,-0.08188164979219437,3.053292751312256,6216107.0
189.6999969482422,42.18104934692383,-0.09579134732484818,0.003354255110025406,891.6099853515625,0.25401976704597473,1174.79736328125,0.494234561920166,1094.28173828125,0.41047126054763794,1200.392333984375,0.5884440541267395,129.17967224121094,220.68785095214844,67.50051879882812,63.96235656738281,7.969346523284912,1.1529388427734375,8.808972358703613,1.4681620597839355,0.02558681182563305,0.0661507174372673,0.3365393280982971,-0.1883428394794464,-0.08204575628042221,3.053493022918701,6216514.5
189.8000030517578,42.171470642089844,-0.09545592218637466,0.0036370328161865473,891.6354370117188,0.2549741566181183,1174.846923828125,0.49672624468803406,1094.3228759765625,0.4123383164405823,1200.4512939453125,0.5920045971870422,129.2254638671875,220.81246948242188,67.55863189697266,64.04718017578125,7.982500076293945,1.1549338102340698,8.824344635009766,1.470724105834961,0.02566976472735405,0.06669144332408905,0.3376530408859253,-0.18875089287757874,-0.08221068978309631,3.053694009780884,6216924.0
189.89999389648438,42.161922454833984,-0.09509221464395523,0.003999234177172184,891.6610107421875,0.2559450566768646,1174.896728515625,0.4992378354072571,1094.3642578125,0.4142274856567383,1200.5107421875,0.5955705642700195,129.27159118652344,220.93814086914062,67.61756896972656,64.13294982910156,7.995738983154297,1.156936764717102,8.839764595031738,1.4732940196990967,0.025746498256921768,0.06722476333379745,0.33876264095306396,-0.18916141986846924,-0.08237645775079727,3.053895950317383,6217335.0
190.0,42.15241241455078,-0.09469228982925415,0.004367678891867399,891.6866455078125,0.2569323182106018,1174.94677734375,0.5017687082290649,1094.40576171875,0.4161383807659149,1200.5704345703125,0.5991408824920654,129.31802368164062,221.0648956298828,67.67731475830078,64.21965026855469,8.00905990600586,1.158947229385376,8.855226516723633,1.4758710861206055,0.025813942775130272,0.06775034964084625,0.33986783027648926,-0.18957440555095673,-0.08254306763410568,3.054098606109619,6217747.5
190.10000610351562,42.1429443359375,-0.09425552189350128,0.004671506583690643,891.71240234375,0.2579357922077179,1174.9970703125,0.5043180584907532,1094.447509765625,0.41807064414024353,1200.6304931640625,0.6027138233184814,129.3647918701172,221.19271850585938,67.73786926269531,64.30726623535156,8.02245807647705,1.1609647274017334,8.870725631713867,1.4784542322158813,0.025870459154248238,0.06826777011156082,0.34096816182136536,-0.1899898648262024,-0.08271051943302155,3.0543019771575928,6218161.5
190.1999969482422,42.13351821899414,-0.09378837794065475,0.0049431342631578445,891.7382202148438,0.2589553892612457,1175.047607421875,0.5068850517272949,1094.4893798828125,0.4200237989425659,1200.69091796875,0.6062877178192139,129.411865234375,221.3216094970703,67.79922485351562,64.3957748413086,8.035929679870605,1.162988543510437,8.88625431060791,1.4810423851013184,0.025915706530213356,0.06877659261226654,0.34206321835517883,-0.19040779769420624,-0.08287882059812546,3.0545060634613037,6218577.5
190.3000030517578,42.124141693115234,-0.09329406172037125,0.00516886031255126,891.76416015625,0.2599909007549286,1175.0985107421875,0.5094689726829529,1094.531494140625,0.42199745774269104,1200.7518310546875,0.6098609566688538,129.4592742919922,221.4515838623047,67.86137390136719,64.48515319824219,8.04947280883789,1.1650179624557495,8.901806831359863,1.4836344718933105,0.025950687006115913,0.06927646696567535,0.34315264225006104,-0.19082818925380707,-0.08304797857999802,3.054711103439331,6218994.5
190.39999389648438,42.114810943603516,-0.09277717769145966,0.0054047065787017345,891.7902221679688,0.26104220747947693,1175.1495361328125,0.5120689272880554,1094.57373046875,0.4239911139011383,1200.81298828125,0.613431990146637,129.5070037841797,221.58261108398438,67.92430877685547,64.57538604736328,8.063080787658691,1.1670522689819336,8.917377471923828,1.4862295389175415,0.025975774973630905,0.069767065346241,0.3442361354827881,-0.19125106930732727,-0.08321800827980042,3.0549168586730957,6219414.0
190.5,42.105533599853516,-0.0922367051243782,0.005622179713100195,891.81640625,0.2621091604232788,1175.200927734375,0.5146841406822205,1094.6163330078125,0.4260042607784271,1200.87451171875,0.6169993877410889,129.5550537109375,221.71470642089844,67.98802185058594,64.66645050048828,8.076750755310059,1.169090747833252,8.93295955657959,1.4888265132904053,0.025991681963205338,0.07024813443422318,0.3453134298324585,-0.19167640805244446,-0.08338889479637146,3.0551235675811768,6219834.5
190.60000610351562,42.096309661865234,-0.09167448431253433,0.005817181896418333,891.8426513671875,0.2631915509700775,1175.25244140625,0.5173138976097107,1094.658935546875,0.42803648114204407,1200.9364013671875,0.6205617785453796,129.60342407226562,221.84786987304688,68.05250549316406,64.75831604003906,8.09047794342041,1.1711325645446777,8.94854736328125,1.491424560546875,0.025998050346970558,0.0707193985581398,0.3463842570781708,-0.19210420548915863,-0.08356066048145294,3.055331230163574,6220257.0
190.6999969482422,42.08714294433594,-0.09109276533126831,0.006025637965649366,891.8690185546875,0.2642892003059387,1175.3043212890625,0.5199573636054993,1094.701904296875,0.43008720874786377,1200.99853515625,0.6241176724433899,129.652099609375,221.98208618164062,68.11775970458984,64.85096740722656,8.104257583618164,1.1731772422790527,8.964137077331543,1.4940227270126343,0.02599511668086052,0.07118061184883118,0.3474483788013458,-0.1925344616174698,-0.08373330533504486,3.055539608001709,6220681.5
190.8000030517578,42.078033447265625,-0.09049020707607269,0.006142675410956144,891.8955078125,0.2654019296169281,1175.3564453125,0.5226137042045593,1094.7449951171875,0.43215593695640564,1201.0611572265625,0.6276656985282898,129.70111083984375,222.11737060546875,68.18375396728516,64.94437408447266,8.118085861206055,1.175223708152771,8.979721069335938,1.4966201782226562,0.025983192026615143,0.0716315433382988,0.34850555658340454,-0.19296717643737793,-0.08390682935714722,3.055748701095581,6221107.5
190.89999389648438,42.06898498535156,-0.08987593650817871,0.00618852861225605,891.922119140625,0.26652953028678894,1175.408935546875,0.5252822041511536,1094.788330078125,0.4342421591281891,1201.1241455078125,0.6312046051025391,129.7504425048828,222.2537078857422,68.25049591064453,65.03852081298828,8.131958961486816,1.1772714853286743,8.995294570922852,1.499215841293335,0.025961898267269135,0.07207196205854416,0.3495555520057678,-0.19340234994888306,-0.0840812399983406,3.0559589862823486,6221535.0
191.0,42.05999755859375,-0.08925708383321762,0.00628536194562912,891.9487915039062,0.2676717936992645,1175.4615478515625,0.5279620289802551,1094.831787109375,0.43634527921676636,1201.1873779296875,0.6347330808639526,129.8000946044922,222.39108276367188,68.3179702758789,65.13336944580078,8.145870208740234,1.1793196201324463,9.01085376739502,1.5018088817596436,0.025932947173714638,0.07250174134969711,0.3505982458591461,-0.19383996725082397,-0.08425653725862503,3.0561699867248535,6221965.0
191.10000610351562,42.05107116699219,-0.08862854540348053,0.006409520283341408,891.9756469726562,0.26882848143577576,1175.5145263671875,0.5306524634361267,1094.8756103515625,0.43846479058265686,1201.2510986328125,0.6382501721382141,129.85006713867188,222.5294952392578,68.38616943359375,65.22891235351562,8.15981674194336,1.1813676357269287,9.026392936706543,1.5043988227844238,0.025897657498717308,0.07292082905769348,0.35163357853889465,-0.1942800134420395,-0.08443273603916168,3.056381940841675,6222396.5
191.1999969482422,42.04220962524414,-0.08798759430646896,0.006515773478895426,892.0025634765625,0.26999935507774353,1175.567626953125,0.5333528518676758,1094.9195556640625,0.44060012698173523,1201.3150634765625,0.6417549252510071,129.9003448486328,222.66896057128906,68.45507049560547,65.32511138916016,8.17379379272461,1.1834148168563843,9.041908264160156,1.5069847106933594,0.02585499733686447,0.07332912087440491,0.3526614308357239,-0.1947224885225296,-0.08460982143878937,3.0565948486328125,6222829.5
191.3000030517578,42.033409118652344,-0.08733601868152618,0.006671171169728041,892.0296630859375,0.2711842358112335,1175.62109375,0.5360623598098755,1094.9637451171875,0.4427507221698761,1201.37939453125,0.645246148109436,129.95094299316406,222.8094482421875,68.5246810913086,65.42194366455078,8.187796592712402,1.1854604482650757,9.057395935058594,1.5095659494400024,0.025804439559578896,0.07372649013996124,0.35368168354034424,-0.19516737759113312,-0.08478781580924988,3.0568087100982666,6223265.0
191.39999389648438,42.02467727661133,-0.08666890114545822,0.00682450458407402,892.0568237304688,0.27238282561302185,1175.6749267578125,0.5387802720069885,1095.008056640625,0.4449160397052765,1201.444091796875,0.6487228274345398,130.00186157226562,222.9509735107422,68.594970703125,65.5193862915039,8.201821327209473,1.1875040531158447,9.072850227355957,1.5121418237686157,0.025746313855051994,0.07411282509565353,0.3546942174434662,-0.19561468064785004,-0.08496671169996262,3.057023286819458,6223702.0
191.5,42.01601028442383,-0.08598645031452179,0.00704339100047946,892.0841064453125,0.2735949158668518,1175.7288818359375,0.5415058135986328,1095.052734375,0.44709548354148865,1201.5091552734375,0.6521836519241333,130.0531005859375,223.093505859375,68.66594696044922,65.6174087524414,8.215862274169922,1.1895447969436646,9.08826732635498,1.5147112607955933,0.025679584592580795,0.07448794692754745,0.355698823928833,-0.19606436789035797,-0.08514651656150818,3.057239055633545,6224141.5
191.60000610351562,42.00741195678711,-0.0852821096777916,0.007285593543201685,892.1115112304688,0.2748202085494995,1175.783203125,0.5442381501197815,1095.0975341796875,0.4492885172367096,1201.5745849609375,0.6556274890899658,130.10464477539062,223.23704528808594,68.73757934570312,65.71598815917969,8.2299165725708,1.191582202911377,9.103641510009766,1.5172736644744873,0.025604248046875,0.07485169172286987,0.35669538378715515,-0.19651645421981812,-0.08532722294330597,3.0574557781219482,6224582.5
191.6999969482422,41.99888229370117,-0.0845535546541214,0.007592359092086554,892.1390991210938,0.2760584354400635,1175.8377685546875,0.5469764471054077,1095.142578125,0.4514944851398468,1201.6402587890625,0.659052848815918,130.156494140625,223.38160705566406,68.80986785888672,65.81510162353516,8.243979454040527,1.1936155557632446,9.118967056274414,1.5198278427124023,0.025518905371427536,0.07520383596420288,0.35768359899520874,-0.19697092473506927,-0.08550884574651718,3.057673215866089,6225025.5
191.8000030517578,41.99042510986328,-0.08379431813955307,0.007821785286068916,892.166748046875,0.2773093581199646,1175.892578125,0.5497196912765503,1095.1878662109375,0.4537128508090973,1201.706298828125,0.6624581813812256,130.20864868164062,223.5271453857422,68.88279724121094,65.91471099853516,8.25804615020752,1.1956441402435303,9.134238243103027,1.5223729610443115,0.025422997772693634,0.0755440965294838,0.3586632013320923,-0.19742774963378906,-0.08569137752056122,3.057891845703125,6225470.5
191.89999389648438,41.98204803466797,-0.08301214128732681,0.008076008409261703,892.1945190429688,0.278572678565979,1175.9476318359375,0.5524669885635376,1095.2332763671875,0.45594295859336853,1201.772705078125,0.6658418774604797,130.26112365722656,223.67367553710938,68.95635223388672,66.0147933959961,8.272110939025879,1.1976672410964966,9.149447441101074,1.5249078273773193,0.02531507983803749,0.07587213814258575,0.3596338629722595,-0.19788691401481628,-0.08587482571601868,3.0581114292144775,6225917.5
192.0,41.97374725341797,-0.08220453560352325,0.008389200083911419,892.2224731445312,0.2798481285572052,1176.0030517578125,0.5552173256874084,1095.279052734375,0.4581841826438904,1201.8394775390625,0.6692022681236267,130.31390380859375,223.82118225097656,69.030517578125,66.11531829833984,8.286170959472656,1.1996841430664062,9.16458797454834,1.5274313688278198,0.025196557864546776,0.07618772238492966,0.36059531569480896,-0.19834841787815094,-0.08605918288230896,3.0583322048187256,6226366.5
192.10000610351562,41.96552658081055,-0.08136561512947083,0.008607885800302029,892.25048828125,0.28113535046577454,1176.0587158203125,0.5579696893692017,1095.324951171875,0.4604358375072479,1201.9066162109375,0.672537624835968,130.36697387695312,223.96966552734375,69.10527801513672,66.21626281738281,8.300219535827637,1.2016940116882324,9.179654121398926,1.529942274093628,0.025066737085580826,0.07649056613445282,0.3615472614765167,-0.19881223142147064,-0.08624446392059326,3.058553695678711,6226818.0
192.1999969482422,41.95738983154297,-0.08050482720136642,0.008846710436046124,892.2786865234375,0.2824341058731079,1176.1146240234375,0.5607231259346008,1095.37109375,0.462697297334671,1201.9739990234375,0.6758461594581604,130.42034912109375,224.1190948486328,69.18062591552734,66.31758880615234,8.314252853393555,1.2036960124969482,9.194637298583984,1.5324395895004272,0.024924296885728836,0.07678033411502838,0.36248934268951416,-0.1992783397436142,-0.08643066138029099,3.058776378631592,6227271.0
192.3000030517578,41.949337005615234,-0.07962016016244888,0.00902761984616518,892.3070068359375,0.28374403715133667,1176.1708984375,0.5634765625,1095.41748046875,0.4649678170681,1202.041748046875,0.6791262626647949,130.47402954101562,224.26947021484375,69.25653839111328,66.41927337646484,8.328265190124512,1.2056893110275269,9.209531784057617,1.5349220037460327,0.024771008640527725,0.07705679535865784,0.3634212911128998,-0.1997467279434204,-0.08661776781082153,3.059000015258789,6227726.5
192.39999389648438,41.941375732421875,-0.07871739566326141,0.00925098080188036,892.33544921875,0.28506481647491455,1176.2274169921875,0.5662289261817932,1095.464111328125,0.46724674105644226,1202.10986328125,0.6823762655258179,130.5279998779297,224.42079162597656,69.33300018310547,66.52127838134766,8.34225082397461,1.2076730728149414,9.22433090209961,1.5373884439468384,0.024606283754110336,0.07731969654560089,0.3643428683280945,-0.2002173662185669,-0.0868057981133461,3.059224843978882,6228184.0
192.5,41.93350601196289,-0.07779229432344437,0.009494161233305931,892.364013671875,0.28639617562294006,1176.2841796875,0.5689792633056641,1095.5108642578125,0.46953335404396057,1202.17822265625,0.6855944991111755,130.582275390625,224.57301330566406,69.40999603271484,66.62357330322266,8.356205940246582,1.209646224975586,9.23902702331543,1.5398378372192383,0.02443120814859867,0.07756885886192322,0.36525386571884155,-0.20069025456905365,-0.08699473738670349,3.059450626373291,6228643.5
192.60000610351562,41.925724029541016,-0.07684288173913956,0.00974710937589407,892.3927001953125,0.2877376973628998,1176.3411865234375,0.5717265605926514,1095.5579833984375,0.4718268811702728,1202.2469482421875,0.6887794733047485,130.63682556152344,224.7261505126953,69.48751831054688,66.72612762451172,8.370123863220215,1.2116082906723022,9.25361442565918,1.5422691106796265,0.02424480952322483,0.07780405133962631,0.3661539852619171,-0.2011653482913971,-0.0871846005320549,3.0596773624420166,6229105.5
192.6999969482422,41.91804122924805,-0.0758681669831276,0.009951814077794552,892.4215698242188,0.2890890836715698,1176.3984375,0.5744696855545044,1095.6053466796875,0.4741266071796417,1202.3160400390625,0.6919293999671936,130.69166564941406,224.88018798828125,69.5655288696289,66.82890319824219,8.38399887084961,1.2135579586029053,9.268086433410645,1.5446810722351074,0.02404662035405636,0.07802502065896988,0.36704301834106445,-0.20164263248443604,-0.08737536519765854,3.0599052906036377,6229569.5
192.8000030517578,41.91045379638672,-0.07487298548221588,0.010075286030769348,892.4505615234375,0.29044997692108154,1176.4560546875,0.577207624912262,1095.65283203125,0.47643178701400757,1202.3853759765625,0.695042610168457,130.74679565429688,225.03509521484375,69.64403533935547,66.93186950683594,8.3978271484375,1.2154947519302368,9.282435417175293,1.5470725297927856,0.02383633702993393,0.07823149859905243,0.3679206371307373,-0.20212209224700928,-0.0875670537352562,3.060134172439575,6230035.5
192.89999389648438,41.9029655456543,-0.07386545836925507,0.010213084518909454,892.4796752929688,0.2918199896812439,1176.513916015625,0.5799391865730286,1095.7005615234375,0.4787416160106659,1202.4549560546875,0.6981173753738403,130.8022003173828,225.1908721923828,69.7229995727539,67.03499603271484,8.411602020263672,1.2174174785614014,9.296653747558594,1.5494422912597656,0.02361484058201313,0.07842329144477844,0.36878663301467896,-0.20260368287563324,-0.08775964379310608,3.060364246368408,6230504.0
193.0,41.89558029174805,-0.07284415513277054,0.010344255715608597,892.5089111328125,0.29319873452186584,1176.572021484375,0.5826634168624878,1095.74853515625,0.4810553193092346,1202.5250244140625,0.7011522650718689,130.85787963867188,225.34750366210938,69.80240631103516,67.13824462890625,8.42531681060791,1.2193254232406616,9.310736656188965,1.5517895221710205,0.023383695632219315,0.07860029488801956,0.3696408271789551,-0.20308737456798553,-0.08795315027236938,3.0605952739715576,6230974.5
193.10000610351562,41.8882942199707,-0.07180972397327423,0.01045282743871212,892.5382690429688,0.2945858836174011,1176.6304931640625,0.5853792428970337,1095.7967529296875,0.48337212204933167,1202.59521484375,0.7041457891464233,130.91383361816406,225.5049591064453,69.88224792480469,67.24158477783203,8.43896770477295,1.2212176322937012,9.324677467346191,1.5541130304336548,0.023142553865909576,0.07876236736774445,0.3704831004142761,-0.20357316732406616,-0.08814755827188492,3.0608274936676025,6231447.0
193.1999969482422,41.8811149597168,-0.0707644447684288,0.010486513376235962,892.5678100585938,0.2959810197353363,1176.6890869140625,0.5880857110023499,1095.84521484375,0.48569121956825256,1202.665771484375,0.7070966958999634,130.9700469970703,225.66322326660156,69.96249389648438,67.344970703125,8.452548027038574,1.2230932712554932,9.338471412658691,1.556411862373352,0.022891562432050705,0.07890941202640533,0.37131327390670776,-0.20406101644039154,-0.08834286779165268,3.061060905456543,6231922.0
193.3000030517578,41.87403869628906,-0.06971579045057297,0.010473372414708138,892.5974731445312,0.29738372564315796,1176.748046875,0.5907817482948303,1095.8939208984375,0.48801183700561523,1202.7366943359375,0.7100035548210144,131.0265350341797,225.82229614257812,70.04312133789062,67.44837188720703,8.466053009033203,1.2249515056610107,9.352110862731934,1.558685064315796,0.02263117954134941,0.07904133200645447,0.3721312880516052,-0.2045508772134781,-0.08853907883167267,3.0612952709198,6232399.5
193.39999389648438,41.8670654296875,-0.06866845488548279,0.010472442954778671,892.6273193359375,0.29879361391067505,1176.8072509765625,0.5934663414955139,1095.94287109375,0.4903331398963928,1202.8077392578125,0.7128651738166809,131.08328247070312,225.98214721679688,70.1241226196289,67.5517578125,8.479475975036621,1.2267916202545166,9.365591049194336,1.560931921005249,0.022362958639860153,0.07915812730789185,0.37293705344200134,-0.2050427347421646,-0.08873618394136429,3.061530828475952,6232879.0
193.5,41.860198974609375,-0.06762120872735977,0.010473073460161686,892.6572265625,0.30021026730537415,1176.86669921875,0.5961387157440186,1095.991943359375,0.49265432357788086,1202.8792724609375,0.715680718421936,131.14028930664062,226.14276123046875,70.20547485351562,67.65509033203125,8.492812156677246,1.2286128997802734,9.37890911102295,1.563151478767395,0.02208789996802807,0.07925985753536224,0.3737305998802185,-0.20553655922412872,-0.08893418312072754,3.061767578125,6233360.5
193.60000610351562,41.85343933105469,-0.06657390296459198,0.010484126396477222,892.6873168945312,0.30163323879241943,1176.926513671875,0.5987979173660278,1096.0413818359375,0.4949745833873749,1202.950927734375,0.7184491753578186,131.19754028320312,226.3041229248047,70.28714752197266,67.7583236694336,8.50605583190918,1.2304143905639648,9.392059326171875,1.5653432607650757,0.021805843338370323,0.07934656739234924,0.3745119571685791,-0.20603230595588684,-0.08913306146860123,3.0620052814483643,6233844.5
193.6999969482422,41.846778869628906,-0.06552548706531525,0.01048759650439024,892.7175903320312,0.30306217074394226,1176.9864501953125,0.6014429926872253,1096.0909423828125,0.4972931742668152,1203.02294921875,0.7211697101593018,131.25503540039062,226.46621704101562,70.36913299560547,67.86143493652344,8.519203186035156,1.2321957349777222,9.405038833618164,1.5675065517425537,0.02151687629520893,0.07941829413175583,0.37528109550476074,-0.20652996003627777,-0.08933283388614655,3.062244176864624,6234331.0
193.8000030517578,41.84022903442383,-0.06447672843933105,0.010430973023176193,892.7479248046875,0.3044965863227844,1177.0467529296875,0.6040731072425842,1096.140869140625,0.4996092617511749,1203.09521484375,0.7238413691520691,131.31277465820312,226.62901306152344,70.45140075683594,67.96438598632812,8.532246589660645,1.2339560985565186,9.417842864990234,1.5696405172348022,0.02122088521718979,0.07947506755590439,0.3760380148887634,-0.20702947676181793,-0.0895334780216217,3.0624840259552,6234819.5
193.89999389648438,41.83378219604492,-0.06343363225460052,0.010355597361922264,892.7784423828125,0.3059360384941101,1177.1072998046875,0.6066873073577881,1096.19091796875,0.501922070980072,1203.167724609375,0.726463258266449,131.37075805664062,226.79249572753906,70.53392791748047,68.067138671875,8.545183181762695,1.2356948852539062,9.430466651916504,1.571744441986084,0.02091812714934349,0.0795169323682785,0.37678274512290955,-0.20753082633018494,-0.0897349938750267,3.062725305557251,6235310.5
194.0,41.82743835449219,-0.062398072332143784,0.010279325768351555,892.8091430664062,0.3073801100254059,1177.1680908203125,0.6092848181724548,1096.2412109375,0.5042308568954468,1203.240478515625,0.7290346026420593,131.42897033691406,226.95663452148438,70.61670684814453,68.16966247558594,8.558008193969727,1.237411618232727,9.442907333374023,1.5738179683685303,0.020609941333532333,0.07954399287700653,0.37751534581184387,-0.2080339640378952,-0.08993738144636154,3.062967538833618,6235804.0
194.10000610351562,41.821197509765625,-0.06137014180421829,0.010204396210610867,892.8399658203125,0.30882835388183594,1177.2291259765625,0.6118648648262024,1096.291748046875,0.50653475522995,1203.3134765625,0.7315549254417419,131.48741149902344,227.12142944335938,70.69970703125,68.27191162109375,8.570714950561523,1.2391055822372437,9.455162048339844,1.5758603811264038,0.020296819508075714,0.07955638319253922,0.3782358765602112,-0.20853886008262634,-0.09014062583446503,3.063210964202881,6236299.5
194.1999969482422,41.815059661865234,-0.06034970283508301,0.010094269178807735,892.8709106445312,0.31028029322624207,1177.29052734375,0.6144265532493591,1096.342529296875,0.508833110332489,1203.38671875,0.7340235114097595,131.5460662841797,227.286865234375,70.78290557861328,68.37386322021484,8.583300590515137,1.2407764196395874,9.467227935791016,1.577871322631836,0.019978929311037064,0.0795542374253273,0.378944456577301,-0.20904548466205597,-0.09034472703933716,3.063455581665039,6236797.5
194.3000030517578,41.809024810791016,-0.05934027582406998,0.009979316964745522,892.9019775390625,0.31173551082611084,1177.35205078125,0.6169691681861877,1096.3935546875,0.5111250877380371,1203.4603271484375,0.7364399433135986,131.60494995117188,227.45289611816406,70.86628723144531,68.47547912597656,8.595759391784668,1.2424236536026,9.479101181030273,1.579850196838379,0.01965639926493168,0.07953768968582153,0.37964117527008057,-0.2095537930727005,-0.09054968506097794,3.0637013912200928,6237297.5
194.39999389648438,41.80309295654297,-0.0583423413336277,0.009918301366269588,892.9332275390625,0.31319355964660645,1177.4139404296875,0.6194919943809509,1096.4447021484375,0.5134099721908569,1203.5340576171875,0.7388036847114563,131.66404724121094,227.61952209472656,70.94982147216797,68.57672882080078,8.608088493347168,1.244046688079834,9.490779876708984,1.581796646118164,0.019330115988850594,0.07950691133737564,0.38032615184783936,-0.21006377041339874,-0.09075547754764557,3.063948154449463,6237800.5
194.5,41.79725646972656,-0.057350512593984604,0.009827910922467709,892.9646606445312,0.3146539330482483,1177.4759521484375,0.6219943165779114,1096.4962158203125,0.5156869888305664,1203.6080322265625,0.7411144375801086,131.7233428955078,227.78671264648438,71.03350067138672,68.67756652832031,8.620283126831055,1.24564528465271,9.502262115478516,1.5837104320526123,0.019000334665179253,0.07946208119392395,0.38099953532218933,-0.21057534217834473,-0.09096211194992065,3.0641963481903076,6238305.5
194.60000610351562,41.79152297973633,-0.056367721408605576,0.009783039800822735,892.9961547851562,0.31611621379852295,1177.538330078125,0.624475359916687,1096.5478515625,0.5179554224014282,1203.6822509765625,0.7433717250823975,131.7828369140625,227.95443725585938,71.11729431152344,68.7779769897461,8.632339477539062,1.2472188472747803,9.513545989990234,1.5855909585952759,0.01866609789431095,0.07940332591533661,0.38166141510009766,-0.21108850836753845,-0.091169573366642,3.0644454956054688,6238812.5
194.6999969482422,41.785884857177734,-0.055389419198036194,0.009714079089462757,893.0278930664062,0.3175799548625946,1177.600830078125,0.6269344091415405,1096.5997314453125,0.5202146172523499,1203.7567138671875,0.7455750703811646,131.84254455566406,228.12269592285156,71.20118713378906,68.87791442871094,8.644253730773926,1.2487672567367554,9.524627685546875,1.5874378681182861,0.018328187987208366,0.07933078706264496,0.3823118507862091,-0.21160320937633514,-0.091377854347229,3.0646958351135254,6239322.5
194.8000030517578,41.78034591674805,-0.05441800877451897,0.009666591882705688,893.0596923828125,0.31904464960098267,1177.6636962890625,0.6293708086013794,1096.6519775390625,0.5224637985229492,1203.8314208984375,0.7477241158485413,131.90243530273438,228.2914581298828,71.28514862060547,68.97735595703125,8.656022071838379,1.250290036201477,9.535505294799805,1.5892508029937744,0.01798577420413494,0.07924457639455795,0.38295093178749084,-0.21211941540241241,-0.09158695489168167,3.0649473667144775,6239834.5
194.89999389648438,41.774906158447266,-0.05345135182142258,0.009538657031953335,893.0916748046875,0.3205098807811737,1177.7266845703125,0.6317838430404663,1096.7042236328125,0.5247023105621338,1203.90625,0.7498183250427246,131.96250915527344,228.46070861816406,71.3691635131836,69.0762710571289,8.667640686035156,1.251786708831787,9.546175956726074,1.5910292863845825,0.017639508470892906,0.07914481312036514,0.38357874751091003,-0.21263708174228668,-0.0917968600988388,3.065200090408325,6240348.5
195.0,41.76955795288086,-0.05249748378992081,0.00939046498388052,893.123779296875,0.3219751715660095,1177.7900390625,0.6341726779937744,1096.7568359375,0.5269293785095215,1203.9813232421875,0.7518572807312012,132.02276611328125,228.63040161132812,71.45321655273438,69.17461395263672,8.679107666015625,1.2532572746276855,9.55663776397705,1.5927729606628418,0.017289048060774803,0.07903160154819489,0.38419535756111145,-0.21315619349479675,-0.09200756251811981,3.0654537677764893,6240865.5
195.10000610351562,41.76430892944336,-0.05155843868851662,0.009226938709616661,893.1560668945312,0.3234400451183319,1177.853515625,0.6365368366241455,1096.8096923828125,0.5291444063186646,1204.056640625,0.7538406848907471,132.0832061767578,228.80055236816406,71.53727722167969,69.27236938476562,8.690417289733887,1.254701018333435,9.566889762878418,1.5944815874099731,0.01693621650338173,0.0789051428437233,0.38480088114738464,-0.21367669105529785,-0.09221906214952469,3.065708875656128,6241384.5
195.1999969482422,41.7591552734375,-0.050635743886232376,0.00902822520583868,893.1884765625,0.32490408420562744,1177.9173583984375,0.6388756036758423,1096.8626708984375,0.5313466787338257,1204.132080078125,0.7557684183120728,132.14381408691406,228.9711151123047,71.62132263183594,69.36949920654297,8.701568603515625,1.256117820739746,9.576929092407227,1.596154808998108,0.01658155955374241,0.07876566052436829,0.38539552688598633,-0.2141985297203064,-0.09243133664131165,3.065964937210083,6241906.0
195.3000030517578,41.75408935546875,-0.04973292350769043,0.008872193284332752,893.2210693359375,0.3263667821884155,1177.9813232421875,0.6411884427070618,1096.9158935546875,0.5335355401039124,1204.207763671875,0.7576404809951782,132.20458984375,229.14207458496094,71.7053451538086,69.46598052978516,8.712557792663574,1.257507562637329,9.58675479888916,1.5977925062179565,0.01622558757662773,0.07861339300870895,0.38597947359085083,-0.2147216945886612,-0.09264439344406128,3.0662221908569336,6242430.0
195.39999389648438,41.749114990234375,-0.04884570464491844,0.008776554837822914,893.2537841796875,0.3278277516365051,1178.0455322265625,0.6434748768806458,1096.9693603515625,0.535710334777832,1204.28369140625,0.7594568729400635,132.26551818847656,229.3134002685547,71.78931427001953,69.56178283691406,8.723381042480469,1.2588697671890259,9.596367835998535,1.599394679069519,0.01586923561990261,0.07844860851764679,0.38655292987823486,-0.21524612605571747,-0.0928582102060318,3.0664806365966797,6242956.0
195.5,41.744232177734375,-0.047968048602342606,0.008665130473673344,893.28662109375,0.32928645610809326,1178.1099853515625,0.6457343697547913,1097.0230712890625,0.537870466709137,1204.359619140625,0.7612177729606628,132.32659912109375,229.48507690429688,71.87321472167969,69.65686798095703,8.734037399291992,1.2602044343948364,9.605767250061035,1.6009612083435059,0.01551180612295866,0.07827155292034149,0.38711613416671753,-0.21577179431915283,-0.0930727869272232,3.0667402744293213,6243484.5
195.60000610351562,41.739437103271484,-0.04710153490304947,0.00857872050255537,893.3196411132812,0.3307425081729889,1178.1746826171875,0.6479663848876953,1097.0770263671875,0.5400152802467346,1204.4359130859375,0.762923002243042,132.38783264160156,229.65708923339844,71.95701599121094,69.751220703125,8.744523048400879,1.261511206626892,9.614951133728027,1.6024919748306274,0.01515224203467369,0.078082375228405,0.3876691460609436,-0.2162986546754837,-0.0932881087064743,3.0670011043548584,6244015.5
195.6999969482422,41.73472595214844,-0.046243663877248764,0.008503827266395092,893.352783203125,0.3321954607963562,1178.2396240234375,0.6501703858375549,1097.131103515625,0.542144238948822,1204.51220703125,0.7645725011825562,132.44920349121094,229.8294219970703,72.04071044921875,69.84481048583984,8.754837036132812,1.2627902030944824,9.623919486999512,1.6039866209030151,0.014791050925850868,0.07788126170635223,0.388212114572525,-0.2168266922235489,-0.0935041680932045,3.067262887954712,6244548.5
195.8000030517578,41.7301025390625,-0.04539328068494797,0.008387363515794277,893.3860473632812,0.3336448073387146,1178.3046875,0.6523458361625671,1097.1854248046875,0.5442566275596619,1204.5887451171875,0.7661662101745605,132.51071166992188,230.0020294189453,72.124267578125,69.93761444091797,8.764975547790527,1.2640411853790283,9.632670402526855,1.605445146560669,0.014427831396460533,0.07766836136579514,0.38874515891075134,-0.21735583245754242,-0.09372095763683319,3.067525863647461,6245084.0
195.89999389648438,41.725563049316406,-0.04455454275012016,0.008284402079880238,893.4194946289062,0.33509019017219543,1178.3701171875,0.654492199420929,1097.239990234375,0.5463520288467407,1204.66552734375,0.7677038311958313,132.57235717773438,230.17489624023438,72.20767974853516,70.02960205078125,8.774937629699707,1.2652637958526611,9.641202926635742,1.6068671941757202,0.014062479138374329,0.07744380831718445,0.38926833868026733,-0.2178860753774643,-0.09393846988677979,3.0677900314331055,6245622.0
196.0,41.721107482910156,-0.04372610151767731,0.008206560276448727,893.4530639648438,0.3365311026573181,1178.4356689453125,0.6566089987754822,1097.294677734375,0.5484297275543213,1204.7423095703125,0.7691854238510132,132.63412475585938,230.34800720214844,72.2909164428711,70.12074279785156,8.784721374511719,1.2664581537246704,9.649516105651855,1.608252763748169,0.013695995323359966,0.0772077888250351,0.3897818326950073,-0.21841734647750854,-0.09415668994188309,3.0680553913116455,6246162.0
196.10000610351562,41.716732025146484,-0.04290544614195824,0.008205302990972996,893.48681640625,0.3379671275615692,1178.50146484375,0.6586956977844238,1097.349609375,0.5504892468452454,1204.8193359375,0.7706109285354614,132.69601440429688,230.52134704589844,72.37396240234375,70.21102905273438,8.794323921203613,1.267624020576477,9.657608985900879,1.609601616859436,0.013328209519386292,0.0769604742527008,0.3902857005596161,-0.21894963085651398,-0.0943756103515625,3.068321943283081,6246704.5
196.1999969482422,41.71244430541992,-0.042084917426109314,0.008294635452330112,893.5206909179688,0.3393978774547577,1178.5673828125,0.6607518196105957,1097.40478515625,0.5525299906730652,1204.896484375,0.7719802260398865,132.75802612304688,230.69488525390625,72.45679473876953,70.30042266845703,8.803743362426758,1.268761157989502,9.665481567382812,1.6109135150909424,0.012958734296262264,0.07670200616121292,0.39078009128570557,-0.21948286890983582,-0.09459521621465683,3.068589448928833,6247249.5
196.3000030517578,41.70823287963867,-0.04125545173883438,0.008420271798968315,893.5546875,0.34082287549972534,1178.633544921875,0.6627768874168396,1097.4600830078125,0.5545514225959778,1204.9737548828125,0.773293137550354,132.82012939453125,230.8686065673828,72.53939819335938,70.38890075683594,8.812978744506836,1.2698695659637451,9.673130989074707,1.612188458442688,0.012586075812578201,0.07643243670463562,0.39126497507095337,-0.22001704573631287,-0.09481550008058548,3.0688581466674805,6247796.5
196.39999389648438,41.70410919189453,-0.040413424372673035,0.008527710102498531,893.5888061523438,0.34224173426628113,1178.699951171875,0.664770245552063,1097.515625,0.5565530061721802,1205.0511474609375,0.774549126625061,132.88235473632812,231.04246520996094,72.62175750732422,70.47644805908203,8.822028160095215,1.270948886871338,9.680554389953613,1.6134257316589355,0.012208417057991028,0.07615171372890472,0.3917402923107147,-0.22055210173130035,-0.09503646194934845,3.0691280364990234,6248346.0
