t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
196.5,41.700069427490234,-0.039560653269290924,0.008693385869264603,893.6231079101562,0.3436540365219116,1178.7664794921875,0.6667311787605286,1097.5714111328125,0.5585342049598694,1205.128662109375,0.7757474184036255,132.94467163085938,231.2164764404297,72.70384216308594,70.56302642822266,8.830889701843262,1.2719991207122803,9.687749862670898,1.6146249771118164,0.011825031600892544,0.07585974782705307,0.3922058343887329,-0.22108802199363708,-0.09525807201862335,3.069399118423462,6248897.5
196.60000610351562,41.696109771728516,-0.03869131579995155,0.008806713856756687,893.6575927734375,0.345059335231781,1178.833251953125,0.6686591506004333,1097.62744140625,0.5604944825172424,1205.206298828125,0.7768872976303101,133.007080078125,231.3905792236328,72.78564453125,70.64862823486328,8.839560508728027,1.2730199098587036,9.694713592529297,1.6157855987548828,0.011436286382377148,0.07555646449327469,0.39266154170036316,-0.2216247320175171,-0.09548033773899078,3.069671154022217,6249451.5
196.6999969482422,41.69224166870117,-0.03781064599752426,0.008893937803804874,893.692138671875,0.34645724296569824,1178.9002685546875,0.6705533862113953,1097.6834716796875,0.5624332427978516,1205.283935546875,0.7779679298400879,133.06956481933594,231.56478881835938,72.86713409423828,70.73323059082031,8.848039627075195,1.2740108966827393,9.701441764831543,1.616907000541687,0.01104090828448534,0.07524173706769943,0.39310717582702637,-0.22216221690177917,-0.09570322930812836,3.069944381713867,6250007.5
196.8000030517578,41.68846130371094,-0.03692125156521797,0.0089671416208148,893.7268676757812,0.3478473424911499,1178.9674072265625,0.672413170337677,1097.7398681640625,0.564349889755249,1205.36181640625,0.7789885401725769,133.13214111328125,231.7390594482422,72.94829559326172,70.8167953491211,8.856324195861816,1.2749717235565186,9.707931518554688,1.6179884672164917,0.01064000278711319,0.07491547614336014,0.39354264736175537,-0.22270043194293976,-0.09592675417661667,3.070218563079834,6250566.0
196.89999389648438,41.68476867675781,-0.036024536937475204,0.009015348739922047,893.76171875,0.34922924637794495,1179.03466796875,0.6742379069328308,1097.79638671875,0.5662439465522766,1205.4398193359375,0.7799484133720398,133.19479370117188,231.91336059570312,73.02911376953125,70.89930725097656,8.864412307739258,1.2759020328521729,9.714178085327148,1.6190296411514282,0.01023408118635416,0.07457763701677322,0.393967866897583,-0.22323933243751526,-0.09615088999271393,3.0704939365386963,6251126.5
197.0,41.68116760253906,-0.03512300178408623,0.009138406254351139,893.7966918945312,0.35060253739356995,1179.102294921875,0.6760268807411194,1097.8531494140625,0.5681147575378418,1205.517822265625,0.7808470129966736,133.25750732421875,232.0876922607422,73.10956573486328,70.98074340820312,8.87230110168457,1.276801347732544,9.720179557800293,1.6200299263000488,0.0098234498873353,0.0742282047867775,0.3943827152252197,-0.2237788736820221,-0.09637562930583954,3.070770502090454,6251689.5
197.10000610351562,41.67765426635742,-0.03420916199684143,0.009251637384295464,893.8318481445312,0.3519667983055115,1179.169921875,0.6777795553207397,1097.9100341796875,0.5699618458747864,1205.595947265625,0.7816836833953857,133.32028198242188,232.2620086669922,73.18962860107422,71.06108093261719,8.879989624023438,1.2776694297790527,9.725934028625488,1.6209889650344849,0.009408676996827126,0.07386717200279236,0.39478713274002075,-0.22431901097297668,-0.0966009572148323,3.0710480213165283,6252254.5
197.1999969482422,41.674232482910156,-0.03328399732708931,0.009387842379510403,893.8670654296875,0.3533216416835785,1179.23779296875,0.6794952750205994,1097.9671630859375,0.5717845559120178,1205.6741943359375,0.7824578285217285,133.38311767578125,232.43629455566406,73.26927947998047,71.14028930664062,8.887474060058594,1.2785056829452515,9.731436729431152,1.6219061613082886,0.008988216519355774,0.07349445670843124,0.3951810300350189,-0.22485969960689545,-0.09682685881853104,3.071326732635498,6252822.0
197.3000030517578,41.67090606689453,-0.03234521299600601,0.009548846632242203,893.9024658203125,0.35466668009757996,1179.3057861328125,0.6811733245849609,1098.0244140625,0.5735823512077332,1205.75244140625,0.7831687331199646,133.4459991455078,232.61053466796875,73.3485107421875,71.21835327148438,8.894752502441406,1.2793099880218506,9.736685752868652,1.6227810382843018,0.00856234785169363,0.07310998439788818,0.3955642282962799,-0.225400909781456,-0.09705332666635513,3.071606397628784,6253391.5
197.39999389648438,41.66767120361328,-0.03139032796025276,0.009730220772325993,893.9380493164062,0.35600149631500244,1179.3740234375,0.6828131079673767,1098.081787109375,0.5753546357154846,1205.830810546875,0.7838156223297119,133.50892639160156,232.78468322753906,73.42729187011719,71.29524993896484,8.901823043823242,1.280081868171692,9.741677284240723,1.623612880706787,0.008130590431392193,0.07271365821361542,0.39593660831451416,-0.22594259679317474,-0.097280353307724,3.071887254714966,6253963.0
197.5,41.66453170776367,-0.03041730634868145,0.0099833058193326,893.9736938476562,0.3573257029056549,1179.4423828125,0.6844137907028198,1098.139404296875,0.5771008729934692,1205.9091796875,0.7843976616859436,133.57188415527344,232.958740234375,73.50560760498047,71.3709487915039,8.908682823181152,1.2808207273483276,9.746407508850098,1.624401330947876,0.007692442275583744,0.0723053514957428,0.39629796147346497,-0.22648470103740692,-0.09750790894031525,3.072169065475464,6254536.5
197.60000610351562,41.66149139404297,-0.029418976977467537,0.010213660076260567,894.0094604492188,0.3586389124393463,1179.5108642578125,0.6859747767448425,1098.197265625,0.5788204669952393,1205.9876708984375,0.7849138975143433,133.63487243652344,233.13267517089844,73.58343505859375,71.44542694091797,8.915328979492188,1.2815263271331787,9.750872611999512,1.6251455545425415,0.007247480098158121,0.07188491523265839,0.3966480791568756,-0.22702717781066895,-0.09773599356412888,3.0724518299102783,6255112.5
197.6999969482422,41.658546447753906,-0.028397610411047935,0.010453221388161182,894.04541015625,0.35994070768356323,1179.57958984375,0.6874951720237732,1098.2552490234375,0.5805128216743469,1206.066162109375,0.7853631973266602,133.69789123535156,233.3064422607422,73.66075134277344,71.51866149902344,8.921758651733398,1.2821980714797974,9.755067825317383,1.6258447170257568,0.006794174201786518,0.07145211845636368,0.396986722946167,-0.22756999731063843,-0.09796459972858429,3.0727357864379883,6255690.5
197.8000030517578,41.65570831298828,-0.027352288365364075,0.010688751935958862,894.0814819335938,0.3612307012081146,1179.6484375,0.6889742612838745,1098.3133544921875,0.5821774005889893,1206.144775390625,0.7857445478439331,133.76092529296875,233.48004150390625,73.737548828125,71.59062957763672,8.927969932556152,1.282835602760315,9.758988380432129,1.6264981031417847,0.006333000957965851,0.07100676745176315,0.39731356501579285,-0.2281130999326706,-0.0981936976313591,3.0730206966400146,6256270.5
197.89999389648438,41.65297317504883,-0.02628341317176819,0.01095306035131216,894.11767578125,0.36250850558280945,1179.7174072265625,0.6904111504554749,1098.3717041015625,0.5838134288787842,1206.223388671875,0.7860566973686218,133.82395935058594,233.65342712402344,73.81378936767578,71.66130828857422,8.933958053588867,1.2834380865097046,9.762629508972168,1.6271048784255981,0.005863704718649387,0.0705486387014389,0.3976283669471741,-0.22865644097328186,-0.09842327982187271,3.0733065605163574,6256852.5
198.0,41.65034484863281,-0.025188107043504715,0.011134042404592037,894.1539916992188,0.36377373337745667,1179.7864990234375,0.6918051242828369,1098.4300537109375,0.5854204893112183,1206.302001953125,0.7862985730171204,133.88699340820312,233.8265838623047,73.88945770263672,71.73066711425781,8.939722061157227,1.2840052843093872,9.765985488891602,1.62766432762146,0.00538634555414319,0.07007753103971481,0.3979308307170868,-0.22919997572898865,-0.09865333884954453,3.0735933780670166,6257436.5
198.10000610351562,41.6478271484375,-0.024074703454971313,0.011205642484128475,894.1904296875,0.36502596735954285,1179.855712890625,0.6931552886962891,1098.48876953125,0.5869978070259094,1206.380615234375,0.7864689230918884,133.95004272460938,233.99948120117188,73.96453857421875,71.7986831665039,8.945257186889648,1.284536361694336,9.769052505493164,1.6281754970550537,0.004900285974144936,0.06959319859743118,0.3982207179069519,-0.22974365949630737,-0.09888384491205215,3.0738813877105713,6258023.0
198.1999969482422,41.64542007446289,-0.02295413799583912,0.011214612051844597,894.2269897460938,0.36626482009887695,1179.9251708984375,0.6944608688354492,1098.5474853515625,0.5885447859764099,1206.459228515625,0.7865667343139648,134.0130615234375,234.17210388183594,74.03900146484375,71.86532592773438,8.9505615234375,1.2850309610366821,9.771825790405273,1.6286375522613525,0.0044072894379496574,0.06909551471471786,0.39849773049354553,-0.23028743267059326,-0.0991147980093956,3.0741703510284424,6258611.0
198.3000030517578,41.643123626708984,-0.021832676604390144,0.011190912686288357,894.263671875,0.36748987436294556,1179.99462890625,0.6957211494445801,1098.6064453125,0.5900607705116272,1206.537841796875,0.7865912914276123,134.07606506347656,234.3444061279297,74.11283111572266,71.93058013916016,8.9556303024292,1.285488247871399,9.774301528930664,1.6290502548217773,0.003909654449671507,0.06858444213867188,0.3987618684768677,-0.23083125054836273,-0.09934618324041367,3.074460029602051,6259201.0
198.39999389648438,41.64094161987305,-0.02071358636021614,0.011094879359006882,894.3004760742188,0.36870077252388,1180.064208984375,0.6969354748725891,1098.66552734375,0.5915452241897583,1206.6165771484375,0.7865421175956726,134.13905334472656,234.51637268066406,74.18600463867188,71.99441528320312,8.960460662841797,1.2859078645706177,9.776476860046387,1.6294128894805908,0.003408757271245122,0.06806006282567978,0.39901307225227356,-0.231375053524971,-0.09957797825336456,3.0747509002685547,6259793.5
198.5,41.63887023925781,-0.019604098051786423,0.010907263495028019,894.33740234375,0.36989709734916687,1180.134033203125,0.6981033086776733,1098.7247314453125,0.5929974317550659,1206.6951904296875,0.7864190340042114,134.20199584960938,234.68797302246094,74.25849151611328,72.05679321289062,8.965049743652344,1.2862892150878906,9.778351783752441,1.6297253370285034,0.0029054207261651754,0.06752245128154755,0.39925140142440796,-0.2319187968969345,-0.0998101681470871,3.075042724609375,6260387.5
198.60000610351562,41.63690948486328,-0.018513372167944908,0.010734356008470058,894.3744506835938,0.37107840180397034,1180.203857421875,0.6992242336273193,1098.7840576171875,0.5944167971611023,1206.7738037109375,0.786221981048584,134.26490783691406,234.8591766357422,74.33028411865234,72.11771392822266,8.96939468383789,1.2866320610046387,9.779924392700195,1.6299874782562256,0.002401352161541581,0.0669718012213707,0.3994769752025604,-0.23246243596076965,-0.10004273802042007,3.0753355026245117,6260983.5
198.6999969482422,41.63505554199219,-0.017439935356378555,0.01060468889772892,894.41162109375,0.37224435806274414,1180.2738037109375,0.7002977728843689,1098.8436279296875,0.5958027243614197,1206.8524169921875,0.7859511971473694,134.3277587890625,235.0299530029297,74.40135955810547,72.17713165283203,8.973491668701172,1.2869360446929932,9.781195640563965,1.6301993131637573,0.0018986795330420136,0.06640838831663132,0.3996899724006653,-0.23300589621067047,-0.1002756729722023,3.075629234313965,6261581.0
198.8000030517578,41.6333122253418,-0.01637946628034115,0.010511093772947788,894.4489135742188,0.37339451909065247,1180.3438720703125,0.7013236284255981,1098.9033203125,0.5971546769142151,1206.9310302734375,0.7856071591377258,134.39056396484375,235.2002716064453,74.4716796875,72.23503112792969,8.977339744567871,1.2872010469436646,9.78216552734375,1.6303609609603882,0.0013973125023767352,0.0658324807882309,0.39989060163497925,-0.23354916274547577,-0.10050895810127258,3.0759236812591553,6262181.0
198.89999389648438,41.631675720214844,-0.015328357927501202,0.010360296815633774,894.486328125,0.37452852725982666,1180.4140625,0.7023013830184937,1098.9630126953125,0.5984721183776855,1207.009521484375,0.7851901650428772,134.4532928466797,235.3701171875,74.54124450683594,72.29138946533203,8.980935096740723,1.2874267101287842,9.782835960388184,1.6304725408554077,0.0008966171299107373,0.06524429470300674,0.40007904171943665,-0.23409216105937958,-0.10074257850646973,3.076219320297241,6262782.5
199.0,41.63014221191406,-0.01429232768714428,0.010207146406173706,894.5238037109375,0.3756459355354309,1180.484375,0.7032307982444763,1099.02294921875,0.5997545123100281,1207.0880126953125,0.7847004532814026,134.51596069335938,235.5394744873047,74.61002349853516,72.34618377685547,8.984277725219727,1.2876131534576416,9.783205032348633,1.6305341720581055,0.0003960839530918747,0.06464400887489319,0.40025535225868225,-0.23463484644889832,-0.10097651183605194,3.0765156745910645,6263385.5
199.10000610351562,41.62871170043945,-0.013271613046526909,0.009976059198379517,894.5614624023438,0.37674638628959656,1180.5548095703125,0.7041114568710327,1099.0830078125,0.6010013818740845,1207.16650390625,0.7841383814811707,134.57855224609375,235.70828247070312,74.6780014038086,72.3993911743164,8.987363815307617,1.2877603769302368,9.78327465057373,1.6305458545684814,-0.00010286148608429357,0.06403186172246933,0.40041977167129517,-0.2351771593093872,-0.10121075063943863,3.076812744140625,6263991.0
199.1999969482422,41.627384185791016,-0.012274007312953472,0.009662671014666557,894.5991821289062,0.37782949209213257,1180.625244140625,0.704943060874939,1099.1431884765625,0.6022121906280518,1207.244873046875,0.78350430727005,134.64105224609375,235.87652587890625,74.74515533447266,72.45099639892578,8.990192413330078,1.2878681421279907,9.78304672241211,1.6305077075958252,-0.0006000009598210454,0.06340809911489487,0.40057244896888733,-0.23571906983852386,-0.101445272564888,3.077111005783081,6264598.0
199.3000030517578,41.62615966796875,-0.011307740584015846,0.009351009503006935,894.6370239257812,0.3788948655128479,1180.69580078125,0.7057255506515503,1099.2034912109375,0.6033865213394165,1207.3232421875,0.7827990055084229,134.70346069335938,236.044189453125,74.81146240234375,72.50096893310547,8.992761611938477,1.2879365682601929,9.78252124786377,1.6304200887680054,-0.0010934688616544008,0.06277304887771606,0.40071362257003784,-0.2362605184316635,-0.10168006271123886,3.0774097442626953,6265206.5
199.39999389648438,41.62502670288086,-0.010372639633715153,0.009058536030352116,894.6749267578125,0.3799421489238739,1180.766357421875,0.7064586877822876,1099.2637939453125,0.6045238971710205,1207.4014892578125,0.7820233702659607,134.76577758789062,236.21124267578125,74.87690734863281,72.54930877685547,8.995071411132812,1.2879658937454224,9.781702041625977,1.6302835941314697,-0.0015813264762982726,0.06212714686989784,0.40084370970726013,-0.23680144548416138,-0.10191510617733002,3.077709674835205,6265816.5
199.5,41.62398910522461,-0.009466785937547684,0.008798799477517605,894.7130126953125,0.38097092509269714,1180.8370361328125,0.7071424722671509,1099.3243408203125,0.6056239604949951,1207.4796142578125,0.7811785340309143,134.82797241210938,236.37767028808594,74.94146728515625,72.59598541259766,8.99712085723877,1.2879561185836792,9.78059196472168,1.6300987005233765,-0.0020633672829717398,0.06147080287337303,0.4009630084037781,-0.23734182119369507,-0.10215038806200027,3.078010320663452,6266428.5
199.60000610351562,41.623043060302734,-0.008586905896663666,0.008531488478183746,894.7511596679688,0.38198086619377136,1180.9078369140625,0.7077769637107849,1099.385009765625,0.6066863536834717,1207.5576171875,0.7802655696868896,134.8900604248047,236.5434112548828,75.00513458251953,72.64098358154297,8.998908042907715,1.287907600402832,9.779194831848145,1.6298658847808838,-0.002539699664339423,0.06080443039536476,0.4010719060897827,-0.2378815859556198,-0.10238588601350784,3.0783116817474365,6267042.5
199.6999969482422,41.62218475341797,-0.007733757141977549,0.008303405717015266,894.7893676757812,0.3829716145992279,1180.9786376953125,0.7083621025085449,1099.4456787109375,0.6077107191085815,1207.6356201171875,0.7792854309082031,134.9520263671875,236.70848083496094,75.06788635253906,72.68429565429688,9.000434875488281,1.28782057762146,9.777514457702637,1.6295857429504395,-0.0030107367783784866,0.060128383338451385,0.40117067098617554,-0.23842069506645203,-0.10262158513069153,3.078613758087158,6267657.5
199.8000030517578,41.62141036987305,-0.0069034164771437645,0.008138401433825493,894.8276977539062,0.3839428126811981,1181.0494384765625,0.7088978290557861,1099.5064697265625,0.608696699142456,1207.7135009765625,0.7782392501831055,135.0138702392578,236.87281799316406,75.12969970703125,72.72590637207031,9.001700401306152,1.2876954078674316,9.775553703308105,1.6292589902877808,-0.0034760667476803064,0.05944303795695305,0.4012596011161804,-0.23895910382270813,-0.10285747796297073,3.0789167881011963,6268274.5
199.89999389648438,41.62071990966797,nan,nan,894.8661499023438,0.38489413261413574,1181.120361328125,0.7093842625617981,1099.5673828125,0.6096441149711609,1207.791259765625,0.7771280407905579,135.07557678222656,237.03643798828125,75.19056701660156,72.76580047607422,9.002704620361328,1.2875325679779053,9.7733154296875,1.6288858652114868,-0.003936305642127991,0.05874871835112572,0.40133902430534363,-0.23949676752090454,-0.10309353470802307,3.0792205333709717,6268893.0
200.0,41.620113372802734,nan,nan,894.9047241210938,0.3858252465724945,1181.1912841796875,0.709821343421936,1099.62841796875,0.6105525493621826,1207.868896484375,0.7759525179862976,135.13714599609375,237.19927978515625,75.2504653930664,72.80396270751953,9.003448486328125,1.2873321771621704,9.77080249786377,1.628467082977295,-0.004392565693706274,0.05804567411541939,0.4014090597629547,-0.24003364145755768,-0.10332974791526794,3.0795249938964844,6269512.5
