t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
0.0,45.0,0.0,0.0020630115177482367,878.1500244140625,0.0,1150.1500244140625,0.0,1073.1500244140625,0.0,1173.1500244140625,-2.220446049250313e-16,111.29100036621094,176.1285400390625,49.229705810546875,45.46345901489258,5.53322696685791,0.7900465726852417,6.0,1.0,3.552713678800501e-15,0.0,0.0,0.0,0.0,2.947143077850342,6000000.0
0.10000000149011612,45.0,0.00020630116341635585,0.002030025701969862,878.1500244140625,0.0,1150.1500244140625,0.0,1073.1500244140625,0.0,1173.1500244140625,-2.220446049250313e-16,111.29100036621094,176.1285400390625,49.229705810546875,45.46345901489258,5.53322696685791,0.7900465726852417,6.0,1.0,3.552713678800501e-15,0.0,0.0,0.0,0.0,2.947143077850342,6000000.0
0.20000000298023224,45.00001907348633,0.00040930372779257596,0.0020289181265980005,878.1500244140625,-4.3453951548144687e-10,1150.1500244140625,-8.609656561020529e-07,1073.1500244140625,-2.9870619755456573e-08,1173.1500244140625,-2.906908321165247e-06,111.29100036621094,176.1285400390625,49.229705810546875,45.46345901489258,5.533226490020752,0.7900463938713074,5.9999895095825195,0.9999982118606567,-2.7091107767773792e-05,-2.5250783437513746e-06,-2.5260653728764737e-06,8.641996562808174e-10,1.2292060425078688e-10,2.947143077850342,6000000.0
0.30000001192092896,45.00006103515625,0.0006121955811977386,0.0019423039630055428,878.1500244140625,-4.123435815017729e-09,1150.1500244140625,-3.0484627586702118e-06,1073.1500244140625,-1.7848442723789049e-07,1173.1500244140625,-1.0153099538001698e-05,111.29100036621094,176.1285400390625,49.22970199584961,45.46345520019531,5.533224582672119,0.7900456786155701,5.999963283538818,0.9999938607215881,-5.329271516529843e-05,-7.53181348045473e-06,-7.537809324276168e-06,5.242757339374293e-09,7.529056267330247e-10,2.947143077850342,6000000.0
0.4000000059604645,45.0001220703125,0.0008064259309321642,0.0018496796255931258,878.1500244140625,-1.7349066183669493e-08,1150.1500244140625,-6.628774826822337e-06,1073.1500244140625,-5.408737706602551e-07,1173.1500244140625,-2.177703208872117e-05,111.29100036621094,176.12852478027344,49.229698181152344,45.46343994140625,5.5332207679748535,0.7900440096855164,5.999920845031738,0.9999867677688599,-8.049506141105667e-05,-1.5015400094853248e-05,-1.5033881027193274e-05,1.61392534892002e-08,2.341202787192742e-09,2.947143077850342,6000000.0
0.5,45.00020217895508,0.0009913939284160733,0.0017390785505995154,878.1500244140625,-4.961658817137504e-08,1150.1500244140625,-1.1658307812467683e-05,1073.1500244140625,-1.2071980108885327e-06,1173.1500244140625,-3.778426980716176e-05,111.29100036621094,176.12852478027344,49.22968673706055,45.463417053222656,5.533213138580322,0.7900410890579224,5.999862194061279,0.9999770522117615,-0.00010739357821876183,-2.4866281819413416e-05,-2.490823135303799e-05,3.6589050012025837e-08,5.361812327464577e-09,2.947143077850342,6000000.0
0.6000000238418579,45.000301361083984,0.0011653017718344927,0.0017151788342744112,878.1500244140625,-1.132453064656147e-07,1150.1500244140625,-1.8166911104344763e-05,1073.1500244140625,-2.2611611711909063e-06,1173.1500244140625,-5.8094257838092744e-05,111.2909927368164,176.12850952148438,49.22966766357422,45.46337890625,5.533200740814209,0.790036678314209,5.9997878074646,0.9999645948410034,-0.00013387773651629686,-3.696756175486371e-05,-3.704745904542506e-05,6.959537302009267e-08,1.0302238173665046e-08,2.947143077850342,6000000.0
0.699999988079071,45.00041961669922,0.001336819608695805,0.0017334399744868279,878.1500244140625,-2.2293866663858353e-07,1150.1500244140625,-2.6170415367232636e-05,1073.1500244140625,-3.7794434319948778e-06,1173.1500244140625,-8.258580055553466e-05,111.29098510742188,176.12847900390625,49.229644775390625,45.46332550048828,5.533183574676514,0.7900307178497314,5.999697685241699,0.9999496340751648,-0.00015962394536472857,-5.118039553053677e-05,-5.13161467097234e-05,1.1809279953922669e-07,1.7657747264365753e-08,2.947143077850342,6000000.0
0.800000011920929,45.000553131103516,0.0015101636527106166,0.0017560941632837057,878.1500244140625,-3.953836085202056e-07,1150.1500244140625,-3.571071647456847e-05,1073.1500244140625,-5.83276460019988e-06,1173.1500244140625,-0.00011123425065306947,111.29097747802734,176.12844848632812,49.229610443115234,45.46324920654297,5.53316068649292,0.7900230288505554,5.999592304229736,0.999932050704956,-0.00018569764506537467,-6.747215229552239e-05,-6.768503953935578e-05,1.8495828157938377e-07,2.7932186341672605e-08,2.947143077850342,6000000.0
0.8999999761581421,45.000701904296875,0.0016857730224728584,0.0018306398997083306,878.1500244140625,-6.489694328593032e-07,1150.1500244140625,-4.686121974373236e-05,1073.1500244140625,-8.489245374221355e-06,1173.14990234375,-0.00014412486052606255,111.29096984863281,176.12840270996094,49.22956466674805,45.46315002441406,5.533130645751953,0.7900134921073914,5.9994707107543945,0.9999117851257324,-0.00021255614410620183,-8.58617786434479e-05,-8.617651474196464e-05,2.730928656546894e-07,4.164899891634377e-08,2.947143077850342,6000000.0
1.0,45.00087356567383,0.001868837047368288,0.001971971709281206,878.1500244140625,-1.0036269486590754e-06,1150.1500244140625,-5.970395068288781e-05,1073.1500244140625,-1.1816309779533185e-05,1173.14990234375,-0.00018137108418159187,111.29095458984375,176.1283416748047,49.22950744628906,45.4630241394043,5.5330939292907715,0.7900021076202393,5.999332904815674,0.9998888373374939,-0.0002402213285677135,-0.00010637351078912616,-0.00010681833373382688,3.8546849623344315e-07,5.935781643984228e-08,2.947143077850342,6000000.0
1.100000023841858,45.001060485839844,0.002066034125164151,0.0020911027677357197,878.1500244140625,-1.4807311572440085e-06,1150.1500244140625,-7.434320286847651e-05,1073.1500244140625,-1.5881854778854176e-05,1173.14990234375,-0.000223159629967995,111.29093170166016,176.12826538085938,49.22943878173828,45.462867736816406,5.533048629760742,0.7899886965751648,5.999177932739258,0.9998630285263062,-0.00026936695212498307,-0.00012909498764202,-0.00012970178795512766,5.251575885267812e-07,8.163878817413206e-08,2.947143077850342,6000000.0
1.2000000476837158,45.00126647949219,0.002275144448503852,0.0022098871413618326,878.1500244140625,-2.1030818970757537e-06,1150.1500244140625,-9.092337131733075e-05,1073.1500244140625,-2.07568118639756e-05,1173.14990234375,-0.00026980729307979345,111.29090881347656,176.12818908691406,49.22935104370117,45.46268081665039,5.532994747161865,0.7899733185768127,5.99900484085083,0.9998341202735901,-0.0003008532803505659,-0.00015419544070027769,-0.00015499995788559318,6.954055606911425e-07,1.0911329439977635e-07,2.947143077850342,6000000.0
1.2999999523162842,45.00149154663086,0.002496133092790842,0.0023627160117030144,878.1500244140625,-2.894980298151495e-06,1150.14990234375,-0.00010959717474179342,1073.1500244140625,-2.6517011065152474e-05,1173.14990234375,-0.00032164802541956306,111.29088592529297,176.12808227539062,49.229248046875,45.46245574951172,5.532931804656982,0.7899556756019592,5.998811721801758,0.9998019933700562,-0.0003343947173561901,-0.00018181662017013878,-0.00018285875557921827,8.99688757272088e-07,1.424529898486071e-07,2.947143077850342,6000000.0
1.399999976158142,45.00174331665039,0.0027324047405272722,0.002511184196919203,878.1500244140625,-3.882321379933273e-06,1150.14990234375,-0.00013051701535005122,1073.1500244140625,-3.324274439364672e-05,1173.1497802734375,-0.0003790037299040705,111.29085540771484,176.12796020507812,49.2291259765625,45.462196350097656,5.532858371734619,0.789935827255249,5.998598098754883,0.9997663497924805,-0.00037004146724939346,-0.0002120995632139966,-0.00021342365653254092,1.1417084806453204e-06,1.8238007726267824e-07,2.947143077850342,6000000.0
1.5,45.002017974853516,0.0029835232999175787,0.0026289618108421564,878.1500244140625,-5.092677383800037e-06,1150.14990234375,-0.0001538541546324268,1073.1500244140625,-4.101904050912708e-05,1173.1497802734375,-0.00044224964221939445,111.29081726074219,176.12782287597656,49.22898483276367,45.46188735961914,5.532774448394775,0.7899134755134583,5.998362064361572,0.9997269511222839,-0.00040827339398674667,-0.00024522675084881485,-0.0002468818274792284,1.4254048892325955e-06,2.2967030588461057e-07,2.947143077850342,6000000.0
1.600000023841858,45.002315521240234,0.0032464193645864725,0.0027244931552559137,878.1500244140625,-6.555399522767402e-06,1150.14990234375,-0.000179790222318843,1073.1500244140625,-4.9936530558625236e-05,1173.1497802734375,-0.0005117832915857434,111.290771484375,176.12765502929688,49.228816986083984,45.4615364074707,5.532678604125977,0.7898886203765869,5.998101711273193,0.9996836185455322,-0.0004490574647206813,-0.00028137495974078774,-0.0002834151091519743,1.7549879203215824e-06,2.851585350072128e-07,2.947143077850342,6000000.0
1.7000000476837158,45.00263977050781,0.0035188687033951283,0.002806338481605053,878.1500244140625,-8.301723028125707e-06,1150.14990234375,-0.00020849850261583924,1073.1500244140625,-6.0090918850619346e-05,1173.149658203125,-0.0005879608215764165,111.29072570800781,176.12745666503906,49.2286262512207,45.46113204956055,5.532569885253906,0.7898609638214111,5.997816562652588,0.9996361136436462,-0.0004920383798889816,-0.00032068308792077005,-0.0003231677692383528,2.134929445674061e-06,3.4973891160916537e-07,2.947143077850342,6000000.0
1.7999999523162842,45.00299072265625,0.003799502504989505,0.0028640751261264086,878.1500244140625,-1.036482717609033e-05,1150.14990234375,-0.0002401414094492793,1073.1500244140625,-7.158163498388603e-05,1173.149658203125,-0.000671090732794255,111.29066467285156,176.1272430419922,49.22840881347656,45.46067428588867,5.532447338104248,0.7898303866386414,5.997504711151123,0.9995841383934021,-0.0005369716673158109,-0.00036326254485175014,-0.00036625683424063027,2.569930757090333e-06,4.243614455390343e-07,2.947143077850342,6000000.0
1.899999976158142,45.00337219238281,0.00408591004088521,0.002875958103686571,878.1500244140625,-1.2779843928001355e-05,1150.14990234375,-0.00027487476472742856,1073.14990234375,-8.451079338556156e-05,1173.1495361328125,-0.0007614503265358508,111.29060363769531,176.12698364257812,49.22816467285156,45.46015548706055,5.532310962677002,0.789796769618988,5.997165679931641,0.9995275735855103,-0.000583706540055573,-0.0004092077142558992,-0.00041278262506239116,3.0648952815681696e-06,5.100289968140714e-07,2.9471428394317627,6000000.0
2.0,45.003780364990234,0.004373505711555481,0.002921501873061061,878.1499633789062,-1.5583827916998416e-05,1150.1497802734375,-0.0003128442040178925,1073.14990234375,-9.898233838612214e-05,1173.1495361328125,-0.000859275518450886,111.29052734375,176.12669372558594,49.22788619995117,45.459571838378906,5.532158851623535,0.7897598743438721,5.996797561645508,0.9994662404060364,-0.0006319433450698853,-0.0004585831775330007,-0.0004628158931154758,3.6249043660063762e-06,6.077947887206392e-07,2.9471428394317627,6000000.0
2.0999999046325684,45.004215240478516,0.004665656015276909,0.003019612515345216,878.1499633789062,-1.8815691873896867e-05,1150.1497802734375,-0.0003541730111464858,1073.14990234375,-0.00011510059994179755,1173.1494140625,-0.0009647211409173906,111.29044342041016,176.12637329101562,49.227569580078125,45.458919525146484,5.531990051269531,0.7897196412086487,5.996400356292725,0.9994000792503357,-0.0006810941267758608,-0.0005113973165862262,-0.0005163712194189429,4.2551760088826995e-06,7.187568940025812e-07,2.9471428394317627,6000000.0
2.200000047683716,45.00468444824219,0.0049676173366606236,0.003190607065334916,878.1499633789062,-2.251608566439245e-05,1150.1497802734375,-0.0003989892138633877,1073.14990234375,-0.0001329694059677422,1173.1492919921875,-0.0010779567528516054,111.29035186767578,176.1260223388672,49.22722244262695,45.45819091796875,5.53180456161499,0.7896759510040283,5.995973110198975,0.9993289113044739,-0.0007316081901080906,-0.0005676994333043694,-0.0005735045415349305,4.96103530167602e-06,8.440546253041248e-07,2.9471428394317627,6000000.0
2.299999952316284,45.00518035888672,0.005286678206175566,0.0034970035776495934,878.1499633789062,-2.6727302611107007e-05,1150.149658203125,-0.000447450001956895,1073.14990234375,-0.00015269368304871023,1173.149169921875,-0.001199247664771974,111.29024505615234,176.12562561035156,49.22683334350586,45.45738983154297,5.531600475311279,0.7896285653114319,5.9955153465271,0.9992525577545166,-0.0007841449696570635,-0.0006276032072491944,-0.0006343360291793942,5.747956038248958e-06,9.848745321505703e-07,2.9471428394317627,6000000.0
2.4000000953674316,45.00571060180664,0.005636378191411495,0.0037788504268974066,878.1499633789062,-3.149327676510438e-05,1150.149658203125,-0.0004997553769499063,1073.14990234375,-0.00017438225040677935,1173.1490478515625,-0.0013289970811456442,111.29013061523438,176.12518310546875,49.226402282714844,45.45650100708008,5.531377792358398,0.7895774245262146,5.995024681091309,0.99917072057724,-0.0008396461489610374,-0.0006913110846653581,-0.0006990751717239618,6.621641659876332e-06,1.1424622243794147e-06,2.9471428394317627,6000000.0
2.5,45.00627136230469,0.0060142632573843,0.003995850216597319,878.1499633789062,-3.685972114908509e-05,1150.149658203125,-0.0005561813595704734,1073.14990234375,-0.0001981520908884704,1173.14892578125,-0.0014678518055006862,111.29000091552734,176.1246795654297,49.22592544555664,45.45552444458008,5.531134605407715,0.7895223498344421,5.9944987297058105,0.9990831017494202,-0.0008998929406516254,-0.0007591909961774945,-0.0007680972921662033,7.588154403492808e-06,1.3181421536501148e-06,2.9471428394317627,5999999.5
2.5999999046325684,45.006874084472656,0.006413848605006933,0.004155952949076891,878.1499633789062,-4.2874409700743854e-05,1150.1495361328125,-0.000617030484136194,1073.14990234375,-0.00022413204715121537,1173.1488037109375,-0.0016165249980986118,111.28985595703125,176.1241455078125,49.225399017333984,45.45445251464844,5.53087043762207,0.7894631028175354,5.9939351081848145,0.9989891648292542,-0.000964586331974715,-0.0008315803133882582,-0.0008417476783506572,8.654037628730293e-06,1.5133363149288925e-06,2.9471428394317627,5999999.5
2.700000047683716,45.00751495361328,0.006829443853348494,0.0043184501118958,878.1499633789062,-4.958752106176689e-05,1150.1495361328125,-0.0006825838354416192,1073.1497802734375,-0.000252461526542902,1173.1485595703125,-0.0017756320303305984,111.28970336914062,176.12355041503906,49.224822998046875,45.453285217285156,5.530584335327148,0.7893994450569153,5.993331432342529,0.9988885521888733,-0.001032993895933032,-0.0009087363723665476,-0.0009202922228723764,9.826296263781842e-06,1.7295643601755728e-06,2.9471428394317627,5999999.5
2.799999952316284,45.00819778442383,0.007261288817971945,0.004556020721793175,878.1499633789062,-5.705180956283584e-05,1150.1494140625,-0.0007530948496423662,1073.1497802734375,-0.0002832873724400997,1173.1484375,-0.0019456750014796853,111.28953552246094,176.12289428710938,49.22419357299805,45.45200729370117,5.530273914337158,0.7893311977386475,5.992685317993164,0.9987809062004089,-0.00110447162296623,-0.0009908464271575212,-0.0010039272019639611,1.111232086259406e-05,1.9684348444570787e-06,2.9471428394317627,5999999.5
2.9000000953674316,45.00892639160156,0.007716890890151262,0.004717912059277296,878.1499633789062,-6.532273255288601e-05,1150.1492919921875,-0.0008288130629807711,1073.1497802734375,-0.0003167616087011993,1173.148193359375,-0.0021271284203976393,111.28934478759766,176.12217712402344,49.223506927490234,45.450618743896484,5.5299391746521,0.7892580032348633,5.991995334625244,0.9986659288406372,-0.0011791156139224768,-0.0010781001765280962,-0.0010928517440333962,1.2519834854174405e-05,2.2316392005450325e-06,2.9471426010131836,5999999.5
3.0,45.00969696044922,0.008188681676983833,0.004884298425167799,878.1499633789062,-7.445847586495802e-05,1150.1492919921875,-0.0009100253228098154,1073.1497802734375,-0.00035304250195622444,1173.14794921875,-0.002320578321814537,111.28913879394531,176.12139892578125,49.222755432128906,45.4491081237793,5.529577732086182,0.7891796231269836,5.9912590980529785,0.9985432028770447,-0.001257933210581541,-0.0011707789963111281,-0.0011873568873852491,1.405692455591634e-05,2.520958105378668e-06,2.9471426010131836,5999999.5
3.0999999046325684,45.01051330566406,0.008677111938595772,0.005116377025842667,878.1499633789062,-8.452007023151964e-05,1150.149169921875,-0.0009970092214643955,1073.149658203125,-0.0003922953619621694,1173.147705078125,-0.0025265610311180353,111.2889175415039,176.12054443359375,49.22193908691406,45.44747543334961,5.529189109802246,0.7890958189964294,5.990474700927734,0.9984124302864075,-0.0013399429153651,-0.0012690710136666894,-0.0012876413529738784,1.5732075553387403e-05,2.8382669370330404e-06,2.9471426010131836,5999999.0
3.200000047683716,45.011383056640625,0.009188749827444553,0.0053419996984303,878.1499633789062,-9.557146404404193e-05,1150.1490478515625,-0.0010900340275838971,1073.149658203125,-0.0004346906498540193,1173.1474609375,-0.0027455701492726803,111.2886734008789,176.11961364746094,49.22105407714844,45.44570541381836,5.528770923614502,0.7890062928199768,5.989639759063721,0.9982732534408569,-0.0014252836117520928,-0.001373169245198369,-0.001393908984027803,1.7554120859131217e-05,3.1855315683060326e-06,2.9471426010131836,5999999.0
3.299999952316284,45.01230239868164,0.00972294993698597,0.005487459246069193,878.14990234375,-0.00010767954518087208,1150.14892578125,-0.001189403235912323,1073.149658203125,-0.00048040476394817233,1173.147216796875,-0.002978199627250433,111.28840637207031,176.1186065673828,49.2200927734375,45.443790435791016,5.528322219848633,0.7889108657836914,5.9887518882751465,0.9981253147125244,-0.0015148344682529569,-0.0014833472669124603,-0.0015064442995935678,1.9532270016497932e-05,3.564813141565537e-06,2.9471423625946045,5999999.0
3.4000000953674316,45.013275146484375,0.01027169544249773,0.005580092780292034,878.14990234375,-0.00012091424287064001,1150.1488037109375,-0.001295437221415341,1073.1495361328125,-0.0005296215531416237,1173.1468505859375,-0.0032250836957246065,111.28812408447266,176.1175079345703,49.21905517578125,45.44173049926758,5.527841091156006,0.7888091206550598,5.987808704376221,0.9979681372642517,-0.00160852016415447,-0.001599869574420154,-0.0016255240188911557,2.1676154574379325e-05,3.9782762542017736e-06,2.9471423625946045,5999998.5
3.5,45.01430130004883,0.010829704813659191,0.005577362608164549,878.14990234375,-0.00013534862955566496,1150.148681640625,-0.0014084286522120237,1073.1495361328125,-0.0005825312691740692,1173.146484375,-0.0034867438953369856,111.28781127929688,176.1163330078125,49.217933654785156,45.439510345458984,5.5273261070251465,0.7887008190155029,5.9868083000183105,0.9978014230728149,-0.001705348608084023,-0.001722902525216341,-0.0017513266066089272,2.3995818992261775e-05,4.428189186000964e-06,2.9471421241760254,5999998.5
3.5999999046325684,45.015384674072266,0.01138744130730629,0.005550309084355831,878.14990234375,-0.00015105889178812504,1150.1485595703125,-0.0015286371344700456,1073.1494140625,-0.000639327394310385,1173.1461181640625,-0.003763575805351138,111.2874755859375,176.11505126953125,49.21672058105469,45.4371223449707,5.52677583694458,0.7885857224464417,5.985749244689941,0.9976248741149902,-0.0018046939512714744,-0.0018525472842156887,-0.0018839658005163074,2.650161877681967e-05,4.916911620966857e-06,2.9471421241760254,5999998.0
3.700000047683716,45.01652145385742,0.01194247230887413,0.005516674369573593,878.14990234375,-0.00016812424291856587,1150.1483154296875,-0.001656274776905775,1073.1494140625,-0.000700203119777143,1173.145751953125,-0.0040558078326284885,111.28711700439453,176.11367797851562,49.21541976928711,45.43456268310547,5.526188850402832,0.7884635925292969,5.984630107879639,0.9974383115768433,-0.00190532801207155,-0.001988787669688463,-0.0020234386902302504,2.920412771345582e-05,5.446881914394908e-06,2.9471418857574463,5999998.0
3.799999952316284,45.01771545410156,0.01249413937330246,0.005463074427098036,878.1498413085938,-0.00018662665388546884,1150.148193359375,-0.0017915229545906186,1073.1492919921875,-0.0007653483189642429,1173.1453857421875,-0.004363563377410173,111.28672790527344,176.11219787597656,49.214019775390625,45.43181610107422,5.525562763214111,0.7883340716362,5.983449935913086,0.9972416758537292,-0.0020069414749741554,-0.0021315780468285084,-0.0021697126794606447,3.2114036002894863e-05,6.020603450451745e-06,2.9471418857574463,5999997.5
3.9000000953674316,45.01896667480469,0.013040446676313877,0.005454710219055414,878.1498413085938,-0.00020665049669332802,1150.14794921875,-0.0019345524488016963,1073.1492919921875,-0.0008349483250640333,1173.1448974609375,-0.004686935339123011,111.28630828857422,176.11061096191406,49.21251678466797,45.42887878417969,5.52489709854126,0.7881971597671509,5.982209205627441,0.9970348477363586,-0.0021093995310366154,-0.002280863933265209,-0.0023227466735988855,3.524210842442699e-05,6.640638275712263e-06,2.947141647338867,5999997.5
4.0,45.02027130126953,0.01358591765165329,0.005450660362839699,878.1498413085938,-0.00022828229703009129,1150.1478271484375,-0.0020855204202234745,1073.149169921875,-0.0009091835236176848,1173.1444091796875,-0.005025975406169891,111.28585815429688,176.10888671875,49.21090316772461,45.425743103027344,5.5241899490356445,0.7880526185035706,5.9809064865112305,0.9968177080154419,-0.0022123861126601696,-0.002436567097902298,-0.0024824757128953934,3.8599166146013886e-05,7.309603006433463e-06,2.947141408920288,5999997.0
4.099999904632568,45.021629333496094,0.014130983501672745,0.00544202234596014,878.1497802734375,-0.0002516103850211948,1150.1475830078125,-0.0022445935755968094,1073.1490478515625,-0.0009882301092147827,1173.1439208984375,-0.005380774848163128,111.2853775024414,176.1070556640625,49.20918273925781,45.422401428222656,5.523440361022949,0.7879002690315247,5.979541778564453,0.996590256690979,-0.0023164430167526007,-0.002598663792014122,-0.0026488900184631348,4.219606125843711e-05,8.03016791905975e-06,2.947141408920288,5999996.5
4.199999809265137,45.023040771484375,0.014675186015665531,0.005401153117418289,878.1497802734375,-0.0002767245750874281,1150.1473388671875,-0.002411946654319763,1073.14892578125,-0.0010722606675699353,1173.143310546875,-0.005751455668359995,111.28485870361328,176.1051025390625,49.20734405517578,45.41883850097656,5.522646903991699,0.7877401113510132,5.978114128112793,0.9963523745536804,-0.002421556506305933,-0.0027671363204717636,-0.0028219849336892366,4.6043740439927205e-05,8.80506013345439e-06,2.947141170501709,5999996.0
4.300000190734863,45.02450942993164,0.01521530095487833,0.005334415938705206,878.1497192382812,-0.000303716107737273,1150.1470947265625,-0.0025877493899315596,1073.1488037109375,-0.0011614457471296191,1173.1427001953125,-0.006138129159808159,111.28430938720703,176.10299682617188,49.20538330078125,45.41505432128906,5.52180814743042,0.787571907043457,5.976623058319092,0.9961038827896118,-0.0025276325177401304,-0.0029419604688882828,-0.0030017506796866655,5.015321949031204e-05,9.63706315815216e-06,2.94714093208313,5999995.5
4.400000095367432,45.026031494140625,0.01574874296784401,0.005216251593083143,878.1497192382812,-0.00033267735852859914,1150.1468505859375,-0.0027721552178263664,1073.148681640625,-0.0012559525202959776,1173.14208984375,-0.006540852598845959,111.28372192382812,176.10076904296875,49.20329666137695,45.411041259765625,5.520923614501953,0.787395715713501,5.97506856918335,0.9958447813987732,-0.0026342207565903664,-0.003123072674497962,-0.0031881374306976795,5.453557605505921e-05,1.0529016435611993e-05,2.947140693664551,5999995.0
4.5,45.02760696411133,0.016270367428660393,0.005089936312288046,878.149658203125,-0.0003637016052380204,1150.1466064453125,-0.002965296385809779,1073.1485595703125,-0.0013559437356889248,1173.1414794921875,-0.006959619931876659,111.28309631347656,176.098388671875,49.20107650756836,45.40678787231445,5.519991874694824,0.7872112989425659,5.973450183868408,0.9955750107765198,-0.0027409596368670464,-0.003310378175228834,-0.0033810639288276434,5.9201905969530344e-05,1.1483806702017318e-05,2.9471404552459717,5999994.5
4.599999904632568,45.029232025146484,0.01677936129271984,0.004941500257700682,878.149658203125,-0.00039688291144557297,1150.146240234375,-0.0031672739423811436,1073.1484375,-0.0014615764375776052,1173.1407470703125,-0.007394330110400915,111.28242492675781,176.09585571289062,49.19872283935547,45.402286529541016,5.519011974334717,0.7870186567306519,5.971767902374268,0.9952946305274963,-0.0028471399564296007,-0.003503718413412571,-0.0035803860519081354,6.416327232727781e-05,1.2504357982834335e-05,2.9471399784088135,5999994.0
4.699999809265137,45.03091049194336,0.017273511737585068,0.00479738786816597,878.1495971679688,-0.00043231563176959753,1150.1458740234375,-0.003378168446943164,1073.1483154296875,-0.0015730004524812102,1173.1400146484375,-0.007844825275242329,111.28172302246094,176.09317016601562,49.19622802734375,45.39753341674805,5.5179829597473145,0.7868177890777588,5.970022201538086,0.9950037002563477,-0.00295261456631124,-0.0037029252853244543,-0.003785949433222413,6.943063635844737e-05,1.3593626135843806e-05,2.9471397399902344,5999993.5
4.800000190734863,45.03263854980469,0.017753250896930695,0.004649068228900433,878.1495361328125,-0.00047009429545141757,1150.1455078125,-0.003598043229430914,1073.1480712890625,-0.0016903574578464031,1173.13916015625,-0.008310903795063496,111.28096771240234,176.09033203125,49.19358444213867,45.392520904541016,5.516904354095459,0.7866086363792419,5.96821403503418,0.9947022795677185,-0.003057024674490094,-0.003907803911715746,-0.003997573163360357,7.501486106775701e-05,1.4754589756194036e-05,2.947139263153076,5999992.5
4.900000095367432,45.0344123840332,0.018218157812952995,0.004492980893701315,878.1494750976562,-0.0005103130824863911,1150.1451416015625,-0.003826950443908572,1073.14794921875,-0.0018137810984626412,1173.1383056640625,-0.00879234354943037,111.2801742553711,176.08731079101562,49.1907958984375,45.38724136352539,5.515775680541992,0.7863912582397461,5.966343402862549,0.9943905472755432,-0.00316036120057106,-0.004118164069950581,-0.0042150807566940784,8.092662028502673e-05,1.599024653842207e-05,2.947139024734497,5999992.0
5.0,45.03623580932617,0.01866745576262474,0.004284909460693598,878.1494140625,-0.0005530657945200801,1150.144775390625,-0.004064932465553284,1073.147705078125,-0.0019433967536315322,1173.137451171875,-0.009288910776376724,111.27932739257812,176.08412170410156,49.18785095214844,45.381690979003906,5.514595985412598,0.7861656546592712,5.96441125869751,0.9940685033798218,-0.00326249236240983,-0.004333811346441507,-0.004438291769474745,8.717647142475471e-05,1.730361327645369e-05,2.947138547897339,5999991.0
5.099999904632568,45.03810119628906,0.019095946103334427,0.004049261100590229,878.1493530273438,-0.0005984452436678112,1150.1444091796875,-0.004312020726501942,1073.1475830078125,-0.0020793217699974775,1173.136474609375,-0.00980034563690424,111.2784423828125,176.0807647705078,49.184749603271484,45.375858306884766,5.513364791870117,0.7859318256378174,5.962418556213379,0.9937363862991333,-0.003363248659297824,-0.004554541781544685,-0.0046670143492519855,9.377477545058355e-05,1.8697712221182883e-05,2.9471380710601807,5999990.0
5.199999809265137,45.04001235961914,0.019500872120261192,0.003781124483793974,878.1492919921875,-0.0006465431652031839,1150.1439208984375,-0.004568214062601328,1073.1473388671875,-0.0022216648794710636,1173.1353759765625,-0.010326302610337734,111.27750396728516,176.07720947265625,49.181488037109375,45.369747161865234,5.512081623077393,0.7856898903846741,5.960366249084473,0.9933943748474121,-0.003461888525635004,-0.004780087620019913,-0.004900995176285505,0.00010073169687530026,2.0175577446934767e-05,2.9471375942230225,5999989.0
5.300000190734863,45.041961669921875,0.019878985360264778,0.0034782085567712784,878.1492309570312,-0.0006974500138312578,1150.1434326171875,-0.004833480343222618,1073.1470947265625,-0.0023705237545073032,1173.1343994140625,-0.010866351425647736,111.27651977539062,176.07347106933594,49.17805862426758,45.363346099853516,5.510746955871582,0.7854399681091309,5.958255767822266,0.9930425882339478,-0.0035579984541982412,-0.005010148044675589,-0.005139945074915886,0.00010805713100126013,2.174023393308744e-05,2.9471371173858643,5999988.0
5.400000095367432,45.043949127197266,0.02022680640220642,0.003227804321795702,878.149169921875,-0.0007512542651966214,1150.1429443359375,-0.005107758101075888,1073.1468505859375,-0.002525984775274992,1173.13330078125,-0.011419986374676228,111.27547454833984,176.06954956054688,49.17445755004883,45.356651306152344,5.509360313415527,0.7851820588111877,5.956088542938232,0.9926814436912537,-0.0036510757636278868,-0.0052443817257881165,-0.00538353668525815,0.00011576065298868343,2.3394692107103765e-05,2.947136402130127,5999987.0
5.5,45.04597091674805,0.020549586042761803,0.003051512409001589,878.1491088867188,-0.0008080424158833921,1150.1424560546875,-0.0053909518755972385,1073.1466064453125,-0.002688121050596237,1173.132080078125,-0.011986619792878628,111.27438354492188,176.0654296875,49.170684814453125,45.34966278076172,5.5079216957092285,0.7849164605140686,5.953867435455322,0.9923112392425537,-0.0037405837792903185,-0.005482405889779329,-0.005631399340927601,0.00012385145237203687,2.5141936930594966e-05,2.9471359252929688,5999985.5
5.599999904632568,45.04802703857422,0.020854737609624863,0.002882905537262559,878.1490478515625,-0.0008678984013386071,1150.141845703125,-0.005682968068867922,1073.1463623046875,-0.002856992185115814,1173.130859375,-0.012565698474645615,111.27323913574219,176.06109619140625,49.1667366027832,45.34237289428711,5.506431579589844,0.784643292427063,5.951593399047852,0.991932213306427,-0.003827109932899475,-0.005723902955651283,-0.005883226171135902,0.00013233830395620316,2.6984920623362996e-05,2.9471352100372314,5999984.0
5.699999809265137,45.050113677978516,0.021143028512597084,0.0027827881276607513,878.14892578125,-0.0009309033048339188,1150.141357421875,-0.005983742419630289,1073.14599609375,-0.0030326477717608213,1173.1295166015625,-0.013156796805560589,111.27203369140625,176.0565643310547,49.16261291503906,45.334781646728516,5.504889965057373,0.7843626737594604,5.949268341064453,0.9915447235107422,-0.003911490552127361,-0.005968645215034485,-0.006138801574707031,0.00014122968423180282,2.892656993935816e-05,2.947134494781494,5999983.0
5.800000190734863,45.05222702026367,0.02142130769789219,0.002731109270825982,878.1488037109375,-0.0009971350664272904,1150.1407470703125,-0.006293218117207289,1073.145751953125,-0.00321512995287776,1173.128173828125,-0.013759537599980831,111.2707748413086,176.05181884765625,49.158302307128906,45.32688522338867,5.503297328948975,0.7840749025344849,5.946893692016602,0.9911489486694336,-0.003993724938482046,-0.006216416135430336,-0.006397919729351997,0.0001505337713751942,3.0969786166679114e-05,2.947133779525757,5999981.0
5.900000095367432,45.05437088012695,0.021694418042898178,0.002708959160372615,878.1487426757812,-0.0010666686575859785,1150.1400146484375,-0.0066113597713410854,1073.1453857421875,-0.0034044741187244654,1173.1268310546875,-0.014373636804521084,111.26946258544922,176.04684448242188,49.15380859375,45.31868362426758,5.501654148101807,0.7837800979614258,5.944469928741455,0.9907450079917908,-0.004074651747941971,-0.006467081606388092,-0.0066604577004909515,0.00016025849618017673,3.311746695544571e-05,2.9471330642700195,5999979.5
6.0,45.05653762817383,0.02196531370282173,0.0027504495810717344,878.1486206054688,-0.0011395759647712111,1150.139404296875,-0.0069381603971123695,1073.14501953125,-0.003600713098421693,1173.1253662109375,-0.014998920261859894,111.2680892944336,176.0416717529297,49.14912796020508,45.31017303466797,5.4999613761901855,0.7834784388542175,5.94199800491333,0.9903330206871033,-0.004154835361987352,-0.006720568984746933,-0.0069263530895113945,0.00017041165847331285,3.537248994689435e-05,2.947132110595703,5999978.0
6.099999904632568,45.05873489379883,0.02224035933613777,0.002793857827782631,878.1484985351562,-0.001215925789438188,1150.138671875,-0.0072736311703920364,1073.1446533203125,-0.003803878091275692,1173.123779296875,-0.015635285526514053,111.26665496826172,176.03627014160156,49.144256591796875,45.30134963989258,5.498218536376953,0.7831700444221497,5.939478397369385,0.9899130463600159,-0.004234629217535257,-0.0069768400862813,-0.007195578888058662,0.00018100095621775836,3.773774005821906e-05,2.9471311569213867,5999976.0
6.199999809265137,45.06095886230469,0.02251974493265152,0.0027941730804741383,878.1483764648438,-0.0012957840226590633,1150.137939453125,-0.007617811672389507,1073.144287109375,-0.004014000762254,1173.1221923828125,-0.016282737255096436,111.26515197753906,176.0306396484375,49.13919448852539,45.29221725463867,5.496426582336426,0.7828550338745117,5.936910152435303,0.9894850254058838,-0.0043148500844836235,-0.007235936354845762,-0.007468186318874359,0.00019203402916900814,4.0216105844592676e-05,2.9471302032470703,5999974.0
6.300000190734863,45.06321334838867,0.022799162194132805,0.002745857695117593,878.1482543945312,-0.0013792141107842326,1150.1370849609375,-0.007970757782459259,1073.1439208984375,-0.0042311158031225204,1173.12060546875,-0.016941331326961517,111.26359558105469,176.0247802734375,49.133934020996094,45.28276824951172,5.494585990905762,0.7825334072113037,5.9342942237854,0.9890490174293518,-0.0043955156579613686,-0.007497900165617466,-0.007744228933006525,0.00020351858984213322,4.281050496501848e-05,2.947129011154175,5999971.5
6.400000095367432,45.06549072265625,0.023073747754096985,0.002666274318471551,878.1480712890625,-0.0014662769390270114,1150.1363525390625,-0.008332506753504276,1073.1434326171875,-0.004455259069800377,1173.1187744140625,-0.0176110677421093,111.26197814941406,176.01869201660156,49.12847900390625,45.273006439208984,5.492696762084961,0.7822052836418152,5.931629657745361,0.9886049032211304,-0.004476102069020271,-0.007762721739709377,-0.008023708127439022,0.0002154623216483742,4.5523855078499764e-05,2.9471280574798584,5999969.5
6.5,45.06779861450195,0.0233403742313385,0.0025373692624270916,878.14794921875,-0.001557031413540244,1150.135498046875,-0.00870306883007288,1073.1429443359375,-0.004686466883867979,1173.1170654296875,-0.01829185150563717,111.26029205322266,176.01235961914062,49.122825622558594,45.2629280090332,5.490759372711182,0.7818707227706909,5.928916931152344,0.988152801990509,-0.004556020721793175,-0.008030331693589687,-0.008306563831865788,0.00022787290799897164,4.835909203393385e-05,2.947126865386963,5999967.0
6.599999904632568,45.070133209228516,0.02359411120414734,0.0024989740923047066,878.1477661132812,-0.0016515339957550168,1150.1346435546875,-0.00908243004232645,1073.1424560546875,-0.004924772307276726,1173.115234375,-0.018983516842126846,111.25853729248047,176.0057830810547,49.11697006225586,45.252532958984375,5.48877477645874,0.7815297245979309,5.926156520843506,0.9876927733421326,-0.004634884651750326,-0.008300622925162315,-0.008592700585722923,0.00024075794499367476,5.1319140766281635e-05,2.9471254348754883,5999964.5
6.699999809265137,45.07249069213867,0.023844009265303612,0.0024469364434480667,878.1476440429688,-0.0017498394008725882,1150.1336669921875,-0.009470545686781406,1073.1419677734375,-0.005170205608010292,1173.11328125,-0.019685804843902588,111.25672149658203,175.99896240234375,49.11091232299805,45.241817474365234,5.48674201965332,0.7811823487281799,5.923349380493164,0.9872249364852905,-0.004712050314992666,-0.008573426865041256,-0.00888195913285017,0.0002541248395573348,5.440693348646164e-05,2.9471242427825928,5999961.5
6.800000190734863,45.07487487792969,0.024088703095912933,0.0023502963595092297,878.1474609375,-0.0018520000157877803,1150.1326904296875,-0.009867395274341106,1073.1414794921875,-0.005422791000455618,1173.1112060546875,-0.020398547872900963,111.25483703613281,175.9918975830078,49.104644775390625,45.23078155517578,5.4846625328063965,0.7808286547660828,5.920496463775635,0.9867494106292725,-0.004788666497915983,-0.008848686702549458,-0.009174293838441372,0.00026798088219948113,5.762537330156192e-05,2.947122812271118,5999959.0
6.900000095367432,45.07728576660156,0.024323733523488045,0.0022396936547011137,878.1472778320312,-0.0019580658990889788,1150.1317138671875,-0.010272964835166931,1073.140869140625,-0.005682551302015781,1173.109130859375,-0.021121615543961525,111.25288391113281,175.9845733642578,49.09817123413086,45.219425201416016,5.482536315917969,0.780468761920929,5.917597770690918,0.9862663149833679,-0.004864485934376717,-0.0091263297945261,-0.00946964044123888,0.0002823332615662366,6.097736695664935e-05,2.9471211433410645,5999955.5
7.0,45.07971954345703,0.024547701701521873,0.002151760272681713,878.1470336914062,-0.002068085130304098,1150.130615234375,-0.01068721804767847,1073.140380859375,-0.0059495060704648495,1173.1070556640625,-0.02185480296611786,111.25086212158203,175.9770050048828,49.091487884521484,45.20774841308594,5.4803643226623535,0.7801026701927185,5.91465425491333,0.9857757091522217,-0.004938934929668903,-0.009406225755810738,-0.009767880663275719,0.0002971890789922327,6.446581392083317e-05,2.94711971282959,5999952.5
7.099999904632568,45.08217239379883,0.024762878194451332,0.002078406512737274,878.1468505859375,-0.00218210369348526,1150.1295166015625,-0.011110099963843822,1073.1397705078125,-0.006223670206964016,1173.104736328125,-0.02259785681962967,111.24876403808594,175.9691619873047,49.084590911865234,45.19574737548828,5.478146076202393,0.7797304391860962,5.911666393280029,0.9852777719497681,-0.005011832807213068,-0.009688232094049454,-0.010068881325423717,0.00031255517387762666,6.80935918353498e-05,2.947118043899536,5999949.0
7.199999809265137,45.08464813232422,0.02497071959078312,0.0019543208181858063,878.1466064453125,-0.0023001651279628277,1150.12841796875,-0.011541557498276234,1073.1390380859375,-0.006505054887384176,1173.1025390625,-0.023350538685917854,111.2466049194336,175.9610595703125,49.077484130859375,45.18342590332031,5.475882053375244,0.7793522477149963,5.90863561630249,0.9847725629806519,-0.005083441734313965,-0.009972230531275272,-0.010372532531619072,0.0003284383565187454,7.186356378952041e-05,2.9471161365509033,5999945.5
7.300000190734863,45.0871467590332,0.02516615018248558,0.0018151507247239351,878.1463623046875,-0.0024223108775913715,1150.127197265625,-0.011981542222201824,1073.138427734375,-0.006793666630983353,1173.10009765625,-0.024112645536661148,111.2443618774414,175.95269775390625,49.07015609741211,45.170780181884766,5.473573684692383,0.7789681553840637,5.905561923980713,0.9842603206634521,-0.0051539079286158085,-0.010258122347295284,-0.010678745806217194,0.0003448451461736113,7.577858195872977e-05,2.9471142292022705,5999941.5
7.400000095367432,45.089664459228516,0.025347664952278137,0.0017120797419920564,878.1461181640625,-0.002548580290749669,1150.1259765625,-0.012429985217750072,1073.1376953125,-0.007089508231729269,1173.09765625,-0.02488391101360321,111.24205017089844,175.94406127929688,49.06261444091797,45.157814025878906,5.47122049331665,0.7785782217979431,5.902446746826172,0.9837411642074585,-0.005222553387284279,-0.010545745491981506,-0.01098736934363842,0.0003617820329964161,7.984146941453218e-05,2.9471123218536377,5999937.5
7.5,45.09219741821289,0.02551887370646,0.00155834190081805,878.1458740234375,-0.002679009921848774,1150.124755859375,-0.01288679800927639,1073.136962890625,-0.007392576429992914,1173.0950927734375,-0.025664009153842926,111.23966979980469,175.93515014648438,49.05485534667969,45.144527435302734,5.4688239097595215,0.7781825065612793,5.899291515350342,0.9832152128219604,-0.005289182532578707,-0.010834922082722187,-0.011298231780529022,0.0003792551869992167,8.40550274006091e-05,2.947110414505005,5999933.5
7.599999904632568,45.094749450683594,0.02567470818758011,0.0013949723215773702,878.1455688476562,-0.0028136344626545906,1150.1234130859375,-0.013351896777749062,1073.13623046875,-0.007702863775193691,1173.092529296875,-0.026452649384737015,111.2372055053711,175.92596435546875,49.046875,45.130916595458984,5.466383457183838,0.7777812480926514,5.896096229553223,0.9826827645301819,-0.005354222841560841,-0.011125516146421432,-0.011611208319664001,0.0003972706326749176,8.842202805681154e-05,2.947108030319214,5999929.0
7.699999809265137,45.09731674194336,0.025814205408096313,0.0012607183307409286,878.1453247070312,-0.0029524858109652996,1150.1220703125,-0.013825178146362305,1073.135498046875,-0.008020355366170406,1173.08984375,-0.027249492704868317,111.23466491699219,175.91650390625,49.03867721557617,45.11698532104492,5.463901042938232,0.7773745059967041,5.8928632736206055,0.9821438789367676,-0.00541697395965457,-0.011417331174015999,-0.011926109902560711,0.00041583419078961015,9.294521441916004e-05,2.947105884552002,5999924.5
7.800000190734863,45.09989929199219,0.02594027668237686,0.0011213350808247924,878.14501953125,-0.0030955933034420013,1150.1207275390625,-0.014306521974503994,1073.1346435546875,-0.008345033042132854,1173.0870361328125,-0.028054147958755493,111.2320556640625,175.90676879882812,49.03025436401367,45.10273742675781,5.461376190185547,0.7769624590873718,5.889593601226807,0.9815989136695862,-0.00547730503603816,-0.011710158549249172,-0.012242737226188183,0.00043495133286342025,9.762729314388707e-05,2.947103500366211,5999919.5
7.900000095367432,45.10249328613281,0.026052409783005714,0.0009384893346577883,878.1446533203125,-0.0032429839484393597,1150.1192626953125,-0.014795809052884579,1073.1337890625,-0.008676867932081223,1173.084228515625,-0.028866255655884743,111.22936248779297,175.89674377441406,49.0216064453125,45.08816909790039,5.458809852600098,0.7765451669692993,5.886288166046143,0.981048047542572,-0.005535545293241739,-0.012003825977444649,-0.012560924515128136,0.00045462738489732146,0.00010247091995552182,2.947100877761841,5999914.5
8.0,45.105098724365234,0.026146259158849716,0.0007561460370197892,878.1443481445312,-0.0033946814946830273,1150.11767578125,-0.015292920172214508,1073.1329345703125,-0.009015829302370548,1173.081298828125,-0.029685460031032562,111.22659301757812,175.8864288330078,49.01274108886719,45.07328414916992,5.456202983856201,0.7761228680610657,5.882948875427246,0.9804914593696594,-0.005591575521975756,-0.012298155575990677,-0.01288050226867199,0.0004748673818539828,0.000107478721474763,2.9470982551574707,5999909.0
8.100000381469727,45.10771179199219,0.026221873238682747,0.0005058223614469171,878.1439819335938,-0.003550707595422864,1150.1162109375,-0.015797710046172142,1073.1319580078125,-0.009361878037452698,1173.0782470703125,-0.030511338263750076,111.22373962402344,175.87582397460938,49.00364685058594,45.05808639526367,5.453556537628174,0.7756956815719604,5.879576683044434,0.979929506778717,-0.005644813179969788,-0.012592915445566177,-0.013201245106756687,0.0004956760676577687,0.00011265328794252127,2.9470956325531006,5999903.5
8.199999809265137,45.11033248901367,0.026272457093000412,0.000204519004910253,878.1436157226562,-0.0037110804114490747,1150.114501953125,-0.01631001941859722,1073.1309814453125,-0.009714968502521515,1173.0751953125,-0.03134343773126602,111.22080993652344,175.86492919921875,48.994327545166016,45.04257583618164,5.450870990753174,0.7752637267112732,5.876173973083496,0.9793623089790344,-0.005695244763046503,-0.01288787554949522,-0.013522930443286896,0.0005170578369870782,0.00011799713684013113,2.9470927715301514,5999897.5
8.300000190734863,45.11296081542969,0.026292908936738968,-0.00012902484741061926,878.1432495117188,-0.0038758155424147844,1150.1129150390625,-0.016829654574394226,1073.1300048828125,-0.010075045749545097,1173.072021484375,-0.032181210815906525,111.2177963256836,175.85374450683594,48.98478698730469,45.026756286621094,5.448147773742676,0.7748273611068726,5.872742176055908,0.9787904024124146,-0.005741956178098917,-0.01318272203207016,-0.013845250941812992,0.0005390169098973274,0.0001235127419931814,2.947089672088623,5999891.5
8.399999618530273,45.1155891418457,0.026280006393790245,-0.0003940550668630749,878.1428833007812,-0.004044924862682819,1150.1112060546875,-0.017356378957629204,1073.1290283203125,-0.010442047379910946,1173.0687255859375,-0.03302397578954697,111.21470642089844,175.84226989746094,48.97502136230469,45.01062774658203,5.445387363433838,0.7743866443634033,5.869284152984619,0.9782140254974365,-0.005784273147583008,-0.013477077707648277,-0.014167837798595428,0.000561556953471154,0.0001292025117436424,2.9470865726470947,5999885.0
8.5,45.11821746826172,0.026240600273013115,-0.0006349956966005266,878.1424560546875,-0.004218416754156351,1150.109375,-0.017889922484755516,1073.1279296875,-0.010815893299877644,1173.0654296875,-0.03387098014354706,111.21153259277344,175.8304901123047,48.96502685546875,44.994197845458984,5.442591190338135,0.7739418745040894,5.86580228805542,0.9776337742805481,-0.0058217295445501804,-0.013770530000329018,-0.0144902803003788,0.0005846811691299081,0.000135068767121993,2.9470832347869873,5999878.5
8.600000381469727,45.12084197998047,0.026177100837230682,-0.0008380830986425281,878.1420288085938,-0.004396297037601471,1150.107666015625,-0.01843002438545227,1073.1268310546875,-0.011196494102478027,1173.06201171875,-0.03472152724862099,111.20828247070312,175.81842041015625,48.954811096191406,44.97747039794922,5.439760684967041,0.7734933495521545,5.862299919128418,0.9770500063896179,-0.005855119787156582,-0.014062748290598392,-0.014812254346907139,0.0006083921762183309,0.00014111370546743274,2.94707989692688,5999871.5
8.699999809265137,45.12345886230469,0.026093292981386185,-0.001001424272544682,878.1416015625,-0.004578565713018179,1150.105712890625,-0.01897643879055977,1073.125732421875,-0.011583751067519188,1173.0584716796875,-0.035574983805418015,111.20494079589844,175.80606079101562,48.944374084472656,44.960445404052734,5.436896324157715,0.7730413675308228,5.858778476715088,0.9764630794525146,-0.005884637124836445,-0.014353431761264801,-0.015133463777601719,0.0006326922448351979,0.0001473394950153306,2.9470763206481934,5999864.5
8.800000190734863,45.126068115234375,0.02599314972758293,-0.0012488489737734199,878.14111328125,-0.004765219986438751,1150.103759765625,-0.01952892728149891,1073.12451171875,-0.011977553367614746,1173.054931640625,-0.03643078729510307,111.20152282714844,175.79339599609375,48.933712005615234,44.94313049316406,5.434000492095947,0.7725862264633179,5.855240821838379,0.9758734703063965,-0.005910699721425772,-0.014642328023910522,-0.015453658998012543,0.0006575831794179976,0.00015374818758573383,2.947072744369507,5999857.0
8.899999618530273,45.12866973876953,0.025868264958262444,-0.0015565857756882906,878.140625,-0.004956252872943878,1150.101806640625,-0.020087266340851784,1073.123291015625,-0.012377789244055748,1173.0511474609375,-0.03728843852877617,111.19801330566406,175.78042602539062,48.922828674316406,44.92552947998047,5.431074619293213,0.772128164768219,5.851688861846924,0.9752814173698425,-0.005933753214776516,-0.014929232187569141,-0.015772640705108643,0.0006830664351582527,0.00016034176223911345,2.947068929672241,5999849.0
9.0,45.131256103515625,0.02571260742843151,-0.0018129443051293492,878.14013671875,-0.00515165226534009,1150.099853515625,-0.020651204511523247,1073.1220703125,-0.01278433483093977,1173.0474853515625,-0.038147348910570145,111.19442749023438,175.7671661376953,48.91172790527344,44.90765380859375,5.42811918258667,0.7716674208641052,5.848124027252197,0.9746873378753662,-0.005952692590653896,-0.01521383784711361,-0.01609010435640812,0.0007091431180015206,0.00016712213982827961,2.9470648765563965,5999841.0
