t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
9.100000381469727,45.133827209472656,0.025531312450766563,-0.0020443459507077932,878.1395874023438,-0.005351402796804905,1150.09765625,-0.021220440044999123,1073.1207275390625,-0.013197061605751514,1173.0435791015625,-0.0390067920088768,111.19075775146484,175.75360107421875,48.90040588378906,44.88949966430664,5.425136566162109,0.77120441198349,5.844550132751465,0.974091649055481,-0.005966764409095049,-0.015495765022933483,-0.01640566997230053,0.0007358138100244105,0.00017409112479072064,2.9470608234405518,5999832.5
9.199999809265137,45.13637924194336,0.02532687783241272,-0.0021998786833137274,878.1390380859375,-0.005555483978241682,1150.0955810546875,-0.021794669330120087,1073.119384765625,-0.013615828938782215,1173.0396728515625,-0.039866071194410324,111.18700408935547,175.73973083496094,48.88886642456055,44.8710823059082,5.422128200531006,0.7707394361495972,5.840969085693359,0.973494827747345,-0.00597658334299922,-0.015774697065353394,-0.016719026491045952,0.000763078685849905,0.00018125043425243348,2.947056531906128,5999823.5
9.300000190734863,45.138912200927734,0.025106890127062798,-0.002330849412828684,878.1384887695312,-0.005763872526586056,1150.0933837890625,-0.02237360179424286,1073.1180419921875,-0.014040486887097359,1173.03564453125,-0.04072453826665878,111.18316650390625,175.72557067871094,48.87711715698242,44.85240173339844,5.419095516204834,0.7702726721763611,5.837383270263672,0.9728972315788269,-0.00598237756639719,-0.016050348058342934,-0.017029887065291405,0.0007909373380243778,0.00018860166892409325,2.947052001953125,5999814.5
9.399999618530273,45.141422271728516,0.024873804301023483,-0.0024338429793715477,878.1378784179688,-0.005976538639515638,1150.091064453125,-0.022956976667046547,1073.1165771484375,-0.014470880851149559,1173.031494140625,-0.041581667959690094,111.17924499511719,175.71112060546875,48.865150451660156,44.83346939086914,5.416040420532227,0.7698045969009399,5.833795547485352,0.9722992777824402,-0.005985052790492773,-0.016322525218129158,-0.017338059842586517,0.000819389068055898,0.00019614637130871415,2.947047233581543,5999805.0
9.5,45.1439094543457,0.02463041990995407,-0.002530979225412011,878.1372680664062,-0.006193448789417744,1150.0887451171875,-0.023544544354081154,1073.1151123046875,-0.014906850643455982,1173.0272216796875,-0.04243701696395874,111.17523956298828,175.6963653564453,48.85297775268555,44.81428909301758,5.412964820861816,0.7693353891372681,5.830207347869873,0.9717012047767639,-0.00598486140370369,-0.016591066494584084,-0.017643386498093605,0.000848432769998908,0.00020388596749398857,2.947042465209961,5999795.5
9.600000381469727,45.1463737487793,0.02437732182443142,-0.002668641274794936,878.1366577148438,-0.0064145661890506744,1150.08642578125,-0.024136077612638474,1073.1136474609375,-0.015348234213888645,1173.02294921875,-0.043290186673402786,111.17115020751953,175.6813201904297,48.84059524536133,44.79487228393555,5.409870147705078,0.7688654065132141,5.826619625091553,0.971103310585022,-0.0059821465983986855,-0.01685584895312786,-0.01794573664665222,0.0008780671050772071,0.00021182181080803275,2.9470374584198,5999785.5
9.699999809265137,45.14881134033203,0.02411045879125595,-0.002803710987791419,878.135986328125,-0.006639848463237286,1150.0838623046875,-0.02473134547472,1073.112060546875,-0.015794867649674416,1173.0186767578125,-0.04414081573486328,111.16697692871094,175.6659698486328,48.82801055908203,44.77522277832031,5.4067583084106445,0.7683948278427124,5.823034763336182,0.9705057740211487,-0.005976975429803133,-0.01711674965918064,-0.018244994804263115,0.0009082904434762895,0.000219955196371302,2.9470324516296387,5999775.0
9.800000190734863,45.151222229003906,0.02383008785545826,-0.002913065254688263,878.1353149414062,-0.006869249977171421,1150.0814208984375,-0.025330105796456337,1073.1104736328125,-0.01624658890068531,1173.01416015625,-0.0449884831905365,111.1627197265625,175.65032958984375,48.815223693847656,44.755348205566406,5.403630256652832,0.7679239511489868,5.819453716278076,0.9699089527130127,-0.005968847312033176,-0.017373600974678993,-0.018540987744927406,0.0009391008061356843,0.00022828730288892984,2.9470269680023193,5999764.0
9.899999618530273,45.15360641479492,0.023538781329989433,-0.0030103400349617004,878.1346435546875,-0.007102722302079201,1150.078857421875,-0.025932105258107185,1073.10888671875,-0.016703225672245026,1173.0096435546875,-0.04583275690674782,111.15838623046875,175.6343994140625,48.8022346496582,44.735260009765625,5.40048885345459,0.7674530148506165,5.815878868103027,0.9693131446838379,-0.005957815796136856,-0.017626237124204636,-0.018833551555871964,0.0009704960975795984,0.0002368192799622193,2.947021484375,5999752.5
10.0,45.15596008300781,0.023237746208906174,-0.0030678699258714914,878.1339111328125,-0.007340211421251297,1150.0762939453125,-0.026537097990512848,1073.107177734375,-0.01716460846364498,1173.0050048828125,-0.0466732382774353,111.15396118164062,175.61817932128906,48.7890510559082,44.714962005615234,5.397334575653076,0.7669823169708252,5.81231164932251,0.9687185883522034,-0.0059441933408379555,-0.017874525859951973,-0.019122552126646042,0.0010024737566709518,0.0002455521607771516,2.9470157623291016,5999741.0
10.100000381469727,45.15828323364258,0.02293095923960209,-0.003130255499854684,878.1331787109375,-0.007581660989671946,1150.0736083984375,-0.027144845575094223,1073.1053466796875,-0.0176305640488863,1173.000244140625,-0.047509562224149704,111.14945983886719,175.60165405273438,48.77567672729492,44.69446563720703,5.394169807434082,0.7665119171142578,5.80875301361084,0.9681255221366882,-0.005928115453571081,-0.018118347972631454,-0.019407866522669792,0.0010350311640650034,0.0002544868621043861,2.947009801864624,5999729.0
10.199999809265137,45.16057586669922,0.02261793427169323,-0.0032150938641279936,878.1323852539062,-0.007827010937035084,1150.07080078125,-0.027755124494433403,1073.1036376953125,-0.01810091733932495,1172.9954833984375,-0.04834142327308655,111.14488220214844,175.58486938476562,48.76211166381836,44.67377853393555,5.390995979309082,0.7660422325134277,5.80520486831665,0.9675341248512268,-0.005910080391913652,-0.018357636407017708,-0.019689425826072693,0.0010681651765480638,0.00026362432981841266,2.9470038414001465,5999716.5
10.300000190734863,45.162837982177734,0.022296424955129623,-0.003291592700406909,878.131591796875,-0.008076198399066925,1150.0679931640625,-0.028367718681693077,1073.101806640625,-0.018575496971607208,1172.9906005859375,-0.04916854202747345,111.14021301269531,175.56777954101562,48.74835968017578,44.65290451049805,5.387814521789551,0.7655733227729797,5.801668167114258,0.966944694519043,-0.005890019703656435,-0.018592314794659615,-0.019967153668403625,0.0011018726509064436,0.00027296532061882317,2.94699764251709,5999704.0
10.399999618530273,45.165069580078125,0.021967265754938126,-0.003452490782365203,878.1307983398438,-0.008329156786203384,1150.065185546875,-0.02898240275681019,1073.099853515625,-0.019054125994443893,1172.9857177734375,-0.04999060183763504,111.13546752929688,175.5504150390625,48.73442840576172,44.631858825683594,5.384627342224121,0.7651054263114929,5.798144340515137,0.966357409954071,-0.005867674481123686,-0.018822282552719116,-0.020240943878889084,0.00113615021109581,0.00028251056210137904,2.946990966796875,5999690.5
10.5,45.16726303100586,0.02162201702594757,-0.0035706092603504658,878.1299438476562,-0.00858581718057394,1150.062255859375,-0.029598945751786232,1073.0980224609375,-0.019536631181836128,1172.9805908203125,-0.050807297229766846,111.1306381225586,175.5327606201172,48.720314025878906,44.61064529418945,5.381434917449951,0.7646387219429016,5.794634819030762,0.9657724499702454,-0.005843169055879116,-0.01904744654893875,-0.020510701462626457,0.001170994364656508,0.0002922607527580112,2.94698429107666,5999677.0
10.600000381469727,45.16942596435547,0.021264955401420593,-0.0036306895781308413,878.1290283203125,-0.008846107870340347,1150.0592041015625,-0.030217086896300316,1073.095947265625,-0.020022831857204437,1172.9754638671875,-0.05161820352077484,111.125732421875,175.5148468017578,48.706024169921875,44.589271545410156,5.37824010848999,0.7641734480857849,5.791141033172607,0.9651901125907898,-0.005815448239445686,-0.019267613068223,-0.020776228979229927,0.0012064010370522738,0.0003022164455614984,2.946977376937866,5999663.0
10.699999809265137,45.17155456542969,0.020901886746287346,-0.0036523158196359873,878.128173828125,-0.009109954349696636,1150.05615234375,-0.0308365598320961,1073.093994140625,-0.020512549206614494,1172.9703369140625,-0.0524229034781456,111.12074279785156,175.49664306640625,48.691566467285156,44.5677490234375,5.3750433921813965,0.7637097239494324,5.787664413452148,0.964610755443573,-0.005785078275948763,-0.01948263868689537,-0.021037383005023003,0.0012423662701621652,0.00031237813527695835,2.9469704627990723,5999648.5
10.800000190734863,45.17364501953125,0.02053665556013584,-0.003716715844348073,878.1272583007812,-0.00937727838754654,1150.0531005859375,-0.03145713359117508,1073.0919189453125,-0.021005598828196526,1172.9649658203125,-0.053221091628074646,111.11567687988281,175.47816467285156,48.676937103271484,44.54608154296875,5.371846675872803,0.7632478475570679,5.784206867218018,0.9640344977378845,-0.005752741824835539,-0.01969245634973049,-0.021294087171554565,0.0012788856402039528,0.00032274622935801744,2.94696307182312,5999633.5
10.899999618530273,45.175697326660156,0.020164983347058296,-0.0037753188516944647,878.1262817382812,-0.009648001752793789,1150.0499267578125,-0.03207859396934509,1073.0897216796875,-0.021501798182725906,1172.959716796875,-0.054012540727853775,111.11053466796875,175.4594268798828,48.66214370727539,44.52428436279297,5.368651390075684,0.762787938117981,5.780769348144531,0.9634615778923035,-0.0057188947685062885,-0.019897039979696274,-0.021546315401792526,0.0013159544905647635,0.00033332101884298027,2.946955680847168,5999618.5
11.0,45.17771530151367,0.01978745125234127,-0.0038341463077813387,878.1253051757812,-0.00992204062640667,1150.046630859375,-0.03270072489976883,1073.0875244140625,-0.022000964730978012,1172.9542236328125,-0.05479700118303299,111.10530853271484,175.44041442871094,48.647193908691406,44.50236129760742,5.365458965301514,0.762330174446106,5.777352809906006,0.9628921747207642,-0.00568300811573863,-0.020096315070986748,-0.02179398573935032,0.0013535680482164025,0.00034410282387398183,2.9469478130340576,5999602.5
11.100000381469727,45.179691314697266,0.019404036924242973,-0.003847134066745639,878.124267578125,-0.010199311189353466,1150.0433349609375,-0.03332330286502838,1073.0853271484375,-0.022502915933728218,1172.94873046875,-0.0555742010474205,111.10001373291016,175.42112731933594,48.632083892822266,44.480323791503906,5.362270832061768,0.7618747353553772,5.773958683013916,0.9623264074325562,-0.00564519502222538,-0.02029021643102169,-0.022037029266357422,0.0013917215401306748,0.00035509178997017443,2.9469399452209473,5999586.5
11.199999809265137,45.18163299560547,0.019019324332475662,-0.003867899300530553,878.123291015625,-0.010479727759957314,1150.0399169921875,-0.03394610062241554,1073.0831298828125,-0.0230074692517519,1172.943115234375,-0.05634387582540512,111.09463500976562,175.40159606933594,48.616825103759766,44.45817947387695,5.35908842086792,0.761421799659729,5.77058744430542,0.9617645740509033,-0.005605457350611687,-0.02047867327928543,-0.022275371477007866,0.0014304097276180983,0.0003662880335468799,2.946931838989258,5999570.0
11.300000190734863,45.183536529541016,0.01863253302872181,-0.0038962785620242357,878.1221923828125,-0.010763200931251049,1150.0364990234375,-0.0345689132809639,1073.080810546875,-0.023514442145824432,1172.9373779296875,-0.05710582435131073,111.08917999267578,175.3817901611328,48.601417541503906,44.435935974121094,5.355912685394287,0.7609715461730957,5.767240524291992,0.9612067937850952,-0.005564374383538961,-0.020661676302552223,-0.022508995607495308,0.0014696273719891906,0.00037769158370792866,2.94692325592041,5999553.0
11.399999618530273,45.18539810180664,0.018242904916405678,-0.0038922030944377184,878.12109375,-0.01104964129626751,1150.0330810546875,-0.03519154340028763,1073.078369140625,-0.02402365207672119,1172.931640625,-0.0578598752617836,111.08365631103516,175.3617401123047,48.58586502075195,44.41360092163086,5.352745056152344,0.7605240941047668,5.763918876647949,0.9606531858444214,-0.005521844141185284,-0.020839203149080276,-0.02273787558078766,0.0015093691181391478,0.0003893024695571512,2.9469146728515625,5999535.5
11.5,45.18722152709961,0.017853684723377228,-0.003846104722470045,878.1199951171875,-0.011338955722749233,1150.029541015625,-0.03581378981471062,1073.075927734375,-0.024534922093153,1172.9259033203125,-0.058605827391147614,111.07804870605469,175.34144592285156,48.57017517089844,44.39118576049805,5.349587440490723,0.760079562664032,5.760623455047607,0.9601038694381714,-0.00547780143097043,-0.0210112277418375,-0.022961976006627083,0.001549629378132522,0.00040112051647156477,2.9469058513641357,5999517.5
11.600000381469727,45.18900680541992,0.017469074577093124,-0.003758636536076665,878.1188354492188,-0.011631052009761333,1150.02587890625,-0.03643546253442764,1073.073486328125,-0.02504807338118553,1172.919921875,-0.05934353545308113,111.07238006591797,175.32089233398438,48.55434799194336,44.36869812011719,5.346439838409424,0.7596381306648254,5.757354259490967,0.9595590829849243,-0.005432670004665852,-0.021177755668759346,-0.023181304335594177,0.001590402447618544,0.000413145637139678,2.94689679145813,5999499.0
11.699999809265137,45.19075393676758,0.01709321141242981,-0.003646875498816371,878.11767578125,-0.011925834231078625,1150.022216796875,-0.03705639764666557,1073.0709228515625,-0.02556293085217476,1172.9139404296875,-0.06007293239235878,111.0666275024414,175.3000946044922,48.53839111328125,44.34614181518555,5.343304634094238,0.7591999173164368,5.754112720489502,0.9590187668800354,-0.005386977922171354,-0.021338852122426033,-0.02339591272175312,0.001631682738661766,0.0004253775405231863,2.946887493133545,5999480.0
11.800000190734863,45.19246292114258,0.01672852411866188,-0.0034517566673457623,878.116455078125,-0.012223206460475922,1150.0184326171875,-0.037676457315683365,1073.068359375,-0.026079321280121803,1172.907958984375,-0.060794029384851456,111.06080627441406,175.279052734375,48.52231216430664,44.32353210449219,5.340181827545166,0.758764922618866,5.750898361206055,0.9584830403327942,-0.005341252777725458,-0.021494628861546516,-0.023605909198522568,0.0016734644304960966,0.00043781602289527655,2.946877956390381,5999460.5
11.899999618530273,45.19413757324219,0.016383348032832146,-0.003184298751875758,878.115234375,-0.012523072771728039,1150.0146484375,-0.038295529782772064,1073.065673828125,-0.02659708261489868,1172.90185546875,-0.06150691583752632,111.05491638183594,175.2577667236328,48.506107330322266,44.300872802734375,5.33707332611084,0.7583333849906921,5.747711181640625,0.9579518437385559,-0.0052958265878260136,-0.021645231172442436,-0.02381143346428871,0.0017157418187707663,0.0004504607350099832,2.9468681812286377,5999440.5
12.0,45.19577407836914,0.016064917668700218,-0.002924245549365878,878.1139526367188,-0.012825335375964642,1150.0108642578125,-0.0389135368168354,1073.06298828125,-0.02711605466902256,1172.8956298828125,-0.06221180036664009,111.0489501953125,175.23626708984375,48.489784240722656,44.27817153930664,5.333979606628418,0.7579051852226257,5.7445502281188965,0.957425057888031,-0.0052517796866595745,-0.021790901198983192,-0.024012720212340355,0.0017585093155503273,0.0004633113567251712,2.9468581676483154,5999420.0
12.100000381469727,45.19738006591797,0.015772493556141853,-0.002694500843062997,878.1126708984375,-0.01312989741563797,1150.0068359375,-0.03953046724200249,1073.060302734375,-0.027636094018816948,1172.889404296875,-0.06290905922651291,111.04292297363281,175.2145233154297,48.47334671020508,44.255435943603516,5.330901145935059,0.7574804425239563,5.741415023803711,0.9569025635719299,-0.005210042931139469,-0.021931974217295647,-0.02421010285615921,0.0018017614493146539,0.0004763675096910447,2.946847915649414,5999399.0
12.199999809265137,45.19895935058594,0.015503043308854103,-0.0024860978592187166,878.111328125,-0.013436660170555115,1150.0029296875,-0.040146321058273315,1073.0574951171875,-0.02815706469118595,1172.883056640625,-0.0635991171002388,111.03681945800781,175.1925506591797,48.4567985534668,44.23267364501953,5.327838897705078,0.7570590376853943,5.738304138183594,0.956384003162384,-0.005170593969523907,-0.022068774327635765,-0.024403896182775497,0.0018454930977895856,0.0004896288737654686,2.9468374252319336,5999378.0
12.300000190734863,45.20050811767578,0.015254434198141098,-0.00231120060198009,878.1099853515625,-0.01374552957713604,1149.9989013671875,-0.04076110199093819,1073.0546875,-0.02867884747684002,1172.876708984375,-0.0642823651432991,111.03064727783203,175.17034912109375,48.44014358520508,44.20988845825195,5.324793338775635,0.7566409707069397,5.73521614074707,0.9558693170547485,-0.005133170634508133,-0.02220159024000168,-0.02459438517689705,0.0018896996043622494,0.0005030950414948165,2.946826696395874,5999356.0
12.399999618530273,45.20203399658203,0.015023313462734222,-0.002274738159030676,878.1085815429688,-0.014056408777832985,1149.9947509765625,-0.0413748100399971,1073.0517578125,-0.02920132875442505,1172.8702392578125,-0.06495916098356247,111.02440643310547,175.14791870117188,48.42338562011719,44.18708801269531,5.321764945983887,0.756226122379303,5.732149124145508,0.9553582072257996,-0.0050976169295609,-0.02233068086206913,-0.02478182315826416,0.0019343760795891285,0.0005167656345292926,2.9468157291412354,5999333.5
12.5,45.20353698730469,0.014795839786529541,-0.0022959476336836815,878.107177734375,-0.014369204640388489,1149.9906005859375,-0.041987430304288864,1073.048828125,-0.02972440794110298,1172.8636474609375,-0.06562981009483337,111.01810455322266,175.12527465820312,48.40652847290039,44.164276123046875,5.318753242492676,0.7558143734931946,5.7291035652160645,0.9548505544662476,-0.0050636050291359425,-0.022456267848610878,-0.02496642805635929,0.001979518448933959,0.0005306404200382531,2.9468045234680176,5999311.0
12.600000381469727,45.20501708984375,0.01456624548882246,-0.002308320254087448,878.105712890625,-0.014683824963867664,1149.986328125,-0.042598906904459,1073.0457763671875,-0.030247990041971207,1172.8570556640625,-0.06629443168640137,111.01173400878906,175.1024169921875,48.38957595825195,44.14146041870117,5.315759181976318,0.755405604839325,5.726078033447266,0.9543462991714478,-0.005029504187405109,-0.022578399628400803,-0.025148240849375725,0.0020251222886145115,0.0005447188741527498,2.9467930793762207,5999287.5
12.699999809265137,45.20647430419922,0.014335413463413715,-0.002371355192735791,878.1041870117188,-0.015000180341303349,1149.9820556640625,-0.04320913553237915,1073.042724609375,-0.030771978199481964,1172.8504638671875,-0.06695296615362167,111.00529479980469,175.079345703125,48.372528076171875,44.11864471435547,5.312782287597656,0.7549997568130493,5.7230730056762695,0.9538455009460449,-0.004994696471840143,-0.022697051987051964,-0.02532723732292652,0.002071183640509844,0.0005590007058344781,2.9467811584472656,5999263.5
12.800000190734863,45.207908630371094,0.014098277315497398,-0.0023525587748736143,878.1027221679688,-0.015318180434405804,1149.9776611328125,-0.04381800442934036,1073.0396728515625,-0.03129627928137779,1172.84375,-0.06760536134243011,110.99878692626953,175.05606079101562,48.35539245605469,44.095829010009766,5.309823036193848,0.7545968294143677,5.720089435577393,0.9533482193946838,-0.004959301557391882,-0.022812217473983765,-0.025503400713205338,0.0021176980808377266,0.0005734854494221509,2.9467692375183105,5999239.0
12.899999618530273,45.20931625366211,0.01386302150785923,-0.0022601813543587923,878.1011352539062,-0.01563774049282074,1149.9732666015625,-0.04442538693547249,1073.0364990234375,-0.031820788979530334,1172.8369140625,-0.06825148314237595,110.99221801757812,175.03257751464844,48.338165283203125,44.07302474975586,5.306881904602051,0.7541967630386353,5.717127323150635,0.952854573726654,-0.004922671243548393,-0.022923821583390236,-0.025676654651761055,0.002164661418646574,0.0005881726392544806,2.9467570781707764,5999214.5
13.0,45.2107048034668,0.013637003488838673,-0.0021561782341450453,878.0995483398438,-0.015958772972226143,1149.9688720703125,-0.04503117501735687,1073.0333251953125,-0.03234541788697243,1172.830078125,-0.0688912570476532,110.98558807373047,175.0088653564453,48.320858001708984,44.05023193359375,5.303957939147949,0.753799557685852,5.714187145233154,0.9523645639419556,-0.0048858169466257095,-0.023031892254948616,-0.025847023352980614,0.0022120692301541567,0.0006030616932548583,2.946744680404663,5999189.0
13.100000381469727,45.212066650390625,0.013421385549008846,-0.002103445352986455,878.0979614257812,-0.016281193122267723,1149.96435546875,-0.04563530534505844,1073.030029296875,-0.032870057970285416,1172.8231201171875,-0.06952477991580963,110.97888946533203,174.98497009277344,48.303466796875,44.02745819091797,5.301052570343018,0.7534052133560181,5.711268901824951,0.9518781900405884,-0.004849589895457029,-0.023136546835303307,-0.02601461671292782,0.002259917324408889,0.0006181521457619965,2.9467318058013916,5999163.0
13.199999809265137,45.213409423828125,0.013211041688919067,-0.0020589681807905436,878.0963134765625,-0.016604920849204063,1149.959716796875,-0.04623774066567421,1073.0267333984375,-0.03339462727308273,1172.816162109375,-0.07015220820903778,110.97212982177734,174.9608612060547,48.2859992980957,44.00470733642578,5.298165321350098,0.7530137896537781,5.708372116088867,0.9513953924179077,-0.004814122803509235,-0.023237919434905052,-0.026179565116763115,0.002308201277628541,0.0006334434729069471,2.94671893119812,5999136.5
13.300000190734863,45.21472930908203,0.013005143962800503,-0.0020205089822411537,878.0946655273438,-0.0169298704713583,1149.955078125,-0.04683842882514,1073.0233154296875,-0.03391902893781662,1172.80908203125,-0.07077362388372421,110.9653091430664,174.93655395507812,48.26845932006836,43.98197937011719,5.295296669006348,0.7526251673698425,5.705496788024902,0.9509161114692688,-0.004778820089995861,-0.023336078971624374,-0.026341931894421577,0.002356916666030884,0.0006489349761977792,2.9467055797576904,5999109.5
13.399999618530273,45.21603012084961,0.012803093530237675,-0.001992306439206004,878.0929565429688,-0.017255961894989014,1149.9503173828125,-0.04743730276823044,1073.0198974609375,-0.03444317728281021,1172.802001953125,-0.0713890790939331,110.95842742919922,174.9120635986328,48.25084686279297,43.959285736083984,5.292446136474609,0.7522394061088562,5.70264196395874,0.9504403471946716,-0.004743634723126888,-0.02343108505010605,-0.026501771062612534,0.0024060599971562624,0.0006646261899732053,2.9466919898986816,5999082.0
13.5,45.21731185913086,0.012603863142430782,-0.0020400143694132566,878.0911865234375,-0.017583118751645088,1149.945556640625,-0.04803429916501045,1073.0164794921875,-0.03496699407696724,1172.7947998046875,-0.07199862599372864,110.95148468017578,174.8873748779297,48.23316192626953,43.936622619628906,5.289614677429199,0.7518564462661743,5.699808597564697,0.9499680995941162,-0.004708509426563978,-0.023522987961769104,-0.026659131050109863,0.0024556266143918037,0.0006805164157412946,2.946678400039673,5999054.0
13.600000381469727,45.218570709228516,0.012399861589074135,-0.002099490026012063,878.0894165039062,-0.017911262810230255,1149.940673828125,-0.04862935096025467,1073.012939453125,-0.03549038991332054,1172.78759765625,-0.072602279484272,110.9444808959961,174.86248779296875,48.215415954589844,43.91400146484375,5.286801338195801,0.7514762878417969,5.696996212005615,0.9494993686676025,-0.004673333838582039,-0.023611828684806824,-0.026814045384526253,0.0025056125596165657,0.0006966050714254379,2.946664333343506,5999025.5
13.699999809265137,45.219810485839844,0.012189912609755993,-0.0020825867541134357,878.0875854492188,-0.018240315839648247,1149.935791015625,-0.049222368746995926,1073.0093994140625,-0.03601328283548355,1172.7802734375,-0.07319996505975723,110.93741607666016,174.83741760253906,48.19760513305664,43.89141845703125,5.2840070724487305,0.7510989308357239,5.694205284118652,0.9490342140197754,-0.004637190606445074,-0.02369755133986473,-0.026966456323862076,0.002556013874709606,0.0007128914003260434,2.9466500282287598,5998996.5
13.800000190734863,45.221031188964844,0.011981653980910778,-0.0020185215398669243,878.0857543945312,-0.018570205196738243,1149.930908203125,-0.04981322959065437,1073.0057373046875,-0.03653559461236,1172.77294921875,-0.07379154115915298,110.93029022216797,174.81216430664062,48.17973327636719,43.86888122558594,5.28123140335083,0.7507244348526001,5.691436290740967,0.9485726952552795,-0.004599964711815119,-0.023780088871717453,-0.027116289362311363,0.0026068261358886957,0.0007293748785741627,2.9466354846954346,5998967.0
13.899999618530273,45.22222900390625,0.011779801920056343,-0.0019446683581918478,878.0839233398438,-0.018900856375694275,1149.9259033203125,-0.050401851534843445,1073.0020751953125,-0.03705723583698273,1172.7655029296875,-0.07437695562839508,110.92310333251953,174.78672790527344,48.161808013916016,43.84639358520508,5.2784743309021,0.7503527402877808,5.688689708709717,0.9481149911880493,-0.004562572576105595,-0.02385946549475193,-0.027263564988970757,0.0026580453850328922,0.0007460545748472214,2.9466207027435303,5998936.5
14.0,45.22340774536133,0.011585334315896034,-0.0017869994044303894,878.0819702148438,-0.019232194870710373,1149.9207763671875,-0.050988178700208664,1072.998291015625,-0.037578124552965164,1172.758056640625,-0.0749562606215477,110.91586303710938,174.7611083984375,48.14382553100586,43.82395935058594,5.2757368087768555,0.7499839067459106,5.685965538024902,0.9476609230041504,-0.00452554551884532,-0.023935766890645027,-0.027408363297581673,0.0027096671983599663,0.0007629299070686102,2.946605682373047,5998906.0
14.100000381469727,45.22456359863281,0.01140663493424654,-0.0016740630380809307,878.0800170898438,-0.019564151763916016,1149.9156494140625,-0.05157217010855675,1072.9945068359375,-0.038098178803920746,1172.75048828125,-0.0755295604467392,110.9085693359375,174.73532104492188,48.125789642333984,43.80158233642578,5.2730183601379395,0.7496179938316345,5.683263301849365,0.9472105503082275,-0.004489002749323845,-0.024009086191654205,-0.027550773695111275,0.0027616876177489758,0.0007799999439157546,2.9465901851654053,5998874.5
14.199999809265137,45.225704193115234,0.011239228770136833,-0.0015861226711422205,878.0780639648438,-0.019896656274795532,1149.9105224609375,-0.052153825759887695,1072.99072265625,-0.0386173240840435,1172.742919921875,-0.07609707862138748,110.90120697021484,174.7093505859375,48.10770797729492,43.77926254272461,5.270318984985352,0.7492549419403076,5.680582046508789,0.9467636942863464,-0.004453995730727911,-0.02407962456345558,-0.027690991759300232,0.0028141022194176912,0.0007972640451043844,2.9465746879577637,5998843.0
14.300000190734863,45.226829528808594,0.011080616153776646,-0.0015576303703710437,878.0760498046875,-0.0202296394854784,1149.9052734375,-0.05273314565420151,1072.98681640625,-0.039135489612817764,1172.7353515625,-0.07665902376174927,110.893798828125,174.68321228027344,48.08958053588867,43.75700378417969,5.26763916015625,0.7488947510719299,5.677921772003174,0.9463202953338623,-0.004419981501996517,-0.024147523567080498,-0.027829153463244438,0.0028669072780758142,0.000814721395727247,2.946558952331543,5998810.5
14.399999618530273,45.227935791015625,0.010924853384494781,-0.0015247570117935538,878.0740356445312,-0.0205630324780941,1149.89990234375,-0.05331011861562729,1072.98291015625,-0.039652615785598755,1172.7276611328125,-0.07721555978059769,110.8863296508789,174.6569061279297,48.0714111328125,43.73480987548828,5.264978408813477,0.7485373616218567,5.675281524658203,0.9458802342414856,-0.004386731423437595,-0.024212896823883057,-0.02796536684036255,0.0029200988356024027,0.0008323711808770895,2.946542739868164,5998778.0
14.5,45.22903060913086,0.010772377252578735,-0.0014205664629116654,878.0719604492188,-0.020896771922707558,1149.89453125,-0.05388471484184265,1072.9788818359375,-0.0401686392724514,1172.7198486328125,-0.07776676118373871,110.8788070678711,174.63043212890625,48.05319595336914,43.712684631347656,5.262336730957031,0.7481827139854431,5.672660827636719,0.9454435110092163,-0.004353561904281378,-0.024275783449411392,-0.02809966914355755,0.0029736736323684454,0.0008502125856466591,2.946526288986206,5998744.5
14.600000381469727,45.230106353759766,0.010630320757627487,-0.0013151965104043484,878.06982421875,-0.0212307907640934,1149.88916015625,-0.054456889629364014,1072.974853515625,-0.040683500468730927,1172.7120361328125,-0.07831267267465591,110.87123107910156,174.6038055419922,48.03494644165039,43.69063186645508,5.259714126586914,0.7478307485580444,5.670060634613037,0.9450100660324097,-0.00432056887075305,-0.024336228147149086,-0.02823209948837757,0.0030276274774223566,0.0008682449115440249,2.946509599685669,5998710.5
14.699999809265137,45.231170654296875,0.010498801246285439,-0.0012288958532735705,878.0676879882812,-0.0215650275349617,1149.8836669921875,-0.05502663925290108,1072.9708251953125,-0.041197147220373154,1172.7042236328125,-0.07885344326496124,110.86360168457031,174.57701110839844,48.016658782958984,43.66864776611328,5.257110595703125,0.7474815249443054,5.667479038238525,0.9445798397064209,-0.00428862264379859,-0.024394361302256584,-0.028362786397337914,0.0030819568783044815,0.0008864672854542732,2.9464926719665527,5998676.5
14.800000190734863,45.23221969604492,0.010375911369919777,-0.0011060746619477868,878.0655517578125,-0.021899420768022537,1149.878173828125,-0.05559396743774414,1072.9666748046875,-0.041709523648023605,1172.6962890625,-0.07938925176858902,110.85591888427734,174.550048828125,47.99833679199219,43.6467399597168,5.254526138305664,0.7471349239349365,5.664916515350342,0.9441527724266052,-0.00425772275775671,-0.02445032075047493,-0.028491858392953873,0.003136658575385809,0.0009048788924701512,2.9464755058288574,5998641.5
14.899999618530273,45.23325729370117,0.010265303775668144,-0.0010553570464253426,878.0633544921875,-0.022233912721276283,1149.87255859375,-0.0561588816344738,1072.96240234375,-0.0422205813229084,1172.6883544921875,-0.07992027699947357,110.84818267822266,174.52293395996094,47.979984283447266,43.62490463256836,5.251960277557373,0.7467909455299377,5.66237211227417,0.9437287449836731,-0.004227673634886742,-0.02450421452522278,-0.028619421645998955,0.003191729076206684,0.000923478975892067,2.946458101272583,5998606.0
15.0,45.234283447265625,0.010159768164157867,-0.001074147643521428,878.0610961914062,-0.022568441927433014,1149.866943359375,-0.05672139674425125,1072.9581298828125,-0.04273028299212456,1172.6802978515625,-0.08044672757387161,110.84039306640625,174.49566650390625,47.961605072021484,43.603153228759766,5.249413013458252,0.7464494705200195,5.659845352172852,0.9433075785636902,-0.004198957234621048,-0.024556195363402367,-0.028745627030730247,0.003247165121138096,0.0009422667208127677,2.9464404582977295,5998570.0
15.100000381469727,45.23530197143555,0.010052354075014591,-0.0012185361701995134,878.058837890625,-0.02290295623242855,1149.8612060546875,-0.05728152394294739,1072.953857421875,-0.04323858022689819,1172.6722412109375,-0.08096874505281448,110.83255004882812,174.46824645996094,47.94319534301758,43.581478118896484,5.246883869171143,0.7461104393005371,5.6573357582092285,0.9428892731666565,-0.004170708823949099,-0.024606334045529366,-0.028870537877082825,0.003302963450551033,0.0009612412541173398,2.946422576904297,5998533.0
15.199999809265137,45.236305236816406,0.009930499829351902,-0.0014317966997623444,878.0565185546875,-0.023237399756908417,1149.85546875,-0.05783922225236893,1072.9495849609375,-0.04374544322490692,1172.6641845703125,-0.08148632943630219,110.82465362548828,174.440673828125,47.92475891113281,43.55988311767578,5.244372844696045,0.7457738518714905,5.654842853546143,0.942473828792572,-0.004142141435295343,-0.024654606357216835,-0.028994129970669746,0.0033591212704777718,0.0009804018773138523,2.946404218673706,5998496.0
15.300000190734863,45.23729705810547,0.009787320159375668,-0.0017408120911568403,878.0541381835938,-0.023571720346808434,1149.849609375,-0.05839439854025841,1072.9451904296875,-0.04425083100795746,1172.656005859375,-0.0819992795586586,110.81671142578125,174.41294860839844,47.90629959106445,43.53837585449219,5.241879940032959,0.7454396486282349,5.652368068695068,0.9420613646507263,-0.004111751448363066,-0.024700842797756195,-0.029116226360201836,0.003415635321289301,0.0009997477754950523,2.9463858604431152,5998458.5
15.399999618530273,45.238277435302734,0.009613239206373692,-0.0020678299479186535,878.0518188476562,-0.023905867710709572,1149.84375,-0.05894690752029419,1072.940673828125,-0.044754691421985626,1172.647705078125,-0.08250723779201508,110.8087158203125,174.3850860595703,47.887821197509766,43.51694869995117,5.239405155181885,0.7451078295707703,5.649912357330322,0.9416521191596985,-0.004078716039657593,-0.024744784459471703,-0.02923656441271305,0.0034725023433566093,0.0010192779591307044,2.946367025375366,5998420.5
15.5,45.23923873901367,0.009406455792486668,-0.0024272955488413572,878.0493774414062,-0.024239789694547653,1149.837890625,-0.05949654430150986,1072.9361572265625,-0.045256972312927246,1172.639404296875,-0.08300963789224625,110.80067443847656,174.35707092285156,47.86932373046875,43.495609283447266,5.236948013305664,0.7447784543037415,5.647478103637695,0.9412463903427124,-0.004041822627186775,-0.024786053225398064,-0.0293547622859478,0.003529718378558755,0.0010389916133135557,2.946347951889038,5998381.5
15.600000381469727,45.24018096923828,0.009163727052509785,-0.002738943789154291,878.0469360351562,-0.024573439732193947,1149.8319091796875,-0.06004306674003601,1072.931640625,-0.04575759917497635,1172.631103515625,-0.08350584656000137,110.7925796508789,174.3289337158203,47.850807189941406,43.47435760498047,5.234508991241455,0.7444517016410828,5.6450676918029785,0.9408445954322815,-0.004000794142484665,-0.02482425421476364,-0.029470421373844147,0.003587279934436083,0.0010588876903057098,2.946328639984131,5998342.5
15.699999809265137,45.24109649658203,0.00888983253389597,-0.002977479249238968,878.0444946289062,-0.024906767532229424,1149.825927734375,-0.06058621406555176,1072.927001953125,-0.04625649005174637,1172.622802734375,-0.08399514108896255,110.78443908691406,174.30064392089844,47.832279205322266,43.45320129394531,5.232088565826416,0.7441276907920837,5.642683506011963,0.9404472708702087,-0.003955124877393246,-0.024858949705958366,-0.029583098366856575,0.0036451821215450764,0.0010789652587845922,2.9463090896606445,5998302.5
15.800000190734863,45.24198532104492,0.008592084050178528,-0.0032209192868322134,878.0419921875,-0.025239720940589905,1149.81982421875,-0.06112571060657501,1072.92236328125,-0.046753544360399246,1172.6143798828125,-0.08447684347629547,110.77625274658203,174.272216796875,47.81373977661133,43.43213653564453,5.229687213897705,0.7438067197799683,5.640328407287598,0.940054714679718,-0.0039052916690707207,-0.024889765307307243,-0.029692407697439194,0.003703419817611575,0.0010992229217663407,2.946289300918579,5998262.0
15.899999618530273,45.24284362792969,0.008269992657005787,-0.0034489938989281654,878.0394287109375,-0.02557224966585636,1149.8135986328125,-0.06166132166981697,1072.917724609375,-0.047248657792806625,1172.6058349609375,-0.08495037257671356,110.76801300048828,174.24366760253906,47.79519271850586,43.411170959472656,5.227305889129639,0.7434889078140259,5.638004302978516,0.9396673440933228,-0.003852051217108965,-0.024916410446166992,-0.029798058792948723,0.0037619879003614187,0.0011196595150977373,2.9462692737579346,5998221.5
16.0,45.24367141723633,0.007925093173980713,-0.003678026609122753,878.036865234375,-0.025904301553964615,1149.8074951171875,-0.06219280883669853,1072.9129638671875,-0.04774170741438866,1172.5972900390625,-0.08541518449783325,110.75973510742188,174.21498107910156,47.776641845703125,43.39031219482422,5.224945068359375,0.7431746125221252,5.635713577270508,0.9392855763435364,-0.003795234253630042,-0.024938594549894333,-0.029899749904870987,0.003820880316197872,0.0011402737582102418,2.946249008178711,5998180.0
16.100000381469727,45.24446487426758,0.007557290140539408,-0.003895527683198452,878.0342407226562,-0.026235824450850487,1149.8011474609375,-0.0627199187874794,1072.9080810546875,-0.04823257401585579,1172.5887451171875,-0.08587073534727097,110.75140380859375,174.18617248535156,47.758087158203125,43.36956024169922,5.222606182098389,0.7428640723228455,5.633458137512207,0.938909649848938,-0.003734973259270191,-0.024956045672297478,-0.0299972016364336,0.0038800910115242004,0.0011610641377046704,2.946228265762329,5998138.0
16.200000762939453,45.24522018432617,0.00716773746535182,-0.004089540336281061,878.0316162109375,-0.026566756889224052,1149.794921875,-0.06324241310358047,1072.9033203125,-0.04872111976146698,1172.5802001953125,-0.08631648123264313,110.74303436279297,174.15724182128906,47.73953628540039,43.34892272949219,5.22028923034668,0.7425575256347656,5.631239891052246,0.938539981842041,-0.0036711925640702248,-0.02496848814189434,-0.030090130865573883,0.003939613234251738,0.0011820292565971613,2.9462075233459473,5998095.5
16.299999237060547,45.24593734741211,0.006758783478289843,-0.004246881231665611,878.0289306640625,-0.026897046715021133,1149.78857421875,-0.06376003473997116,1072.8984375,-0.04920720309019089,1172.571533203125,-0.08675189316272736,110.734619140625,174.12820434570312,47.72099304199219,43.32840347290039,5.217996120452881,0.7422552704811096,5.629061698913574,0.9381769299507141,-0.003603981574997306,-0.024975664913654327,-0.03017827309668064,0.003999439999461174,0.0012031674850732088,2.9461863040924072,5998052.5
16.399999618530273,45.246612548828125,0.006334095261991024,-0.004354054573923349,878.0262451171875,-0.027226628735661507,1149.7821044921875,-0.06427253782749176,1072.8934326171875,-0.04969068616628647,1172.5628662109375,-0.08717646449804306,110.72615814208984,174.0990447998047,47.702457427978516,43.30801010131836,5.215727806091309,0.7419574856758118,5.626924514770508,0.9378207921981812,-0.0035335703287273645,-0.024977345019578934,-0.030261386185884476,0.004059563856571913,0.0012244771933183074,2.946165084838867,5998009.0
16.5,45.24724578857422,0.005898689851164818,-0.004430295433849096,878.0234985351562,-0.027555445209145546,1149.7757568359375,-0.06477968394756317,1072.888427734375,-0.05017140880227089,1172.5540771484375,-0.08758975565433502,110.71766662597656,174.0697784423828,47.683937072753906,43.28774642944336,5.213485240936279,0.7416645288467407,5.624830722808838,0.9374718070030212,-0.0034603506792336702,-0.024973342195153236,-0.030339276418089867,0.004119977820664644,0.0012459566351026297,2.946143388748169,5997965.0
16.600000381469727,45.247833251953125,0.005455660633742809,-0.004410002380609512,878.0206909179688,-0.02788342721760273,1149.7691650390625,-0.06528127193450928,1072.8834228515625,-0.05064922198653221,1172.5452880859375,-0.08799140155315399,110.70912170410156,174.04042053222656,47.66543197631836,43.267616271972656,5.211269855499268,0.7413766384124756,5.622781753540039,0.937130331993103,-0.0033848844468593597,-0.024963539093732834,-0.030411815270781517,0.00418067304417491,0.0012676039477810264,2.9461214542388916,5997920.5
16.700000762939453,45.24837875366211,0.005014660302549601,-0.004373650997877121,878.0178833007812,-0.028210511431097984,1149.7626953125,-0.06577708572149277,1072.8782958984375,-0.0511239692568779,1172.5364990234375,-0.08838111162185669,110.70054626464844,174.0109405517578,47.64695358276367,43.24763107299805,5.209083080291748,0.7410940527915955,5.620779037475586,0.9367964863777161,-0.003307510633021593,-0.024947846308350563,-0.030478905886411667,0.004241642076522112,0.0012894172687083483,2.946099281311035,5997875.0
16.799999237060547,45.24888229370117,0.004577294923365116,-0.004343722015619278,878.0150756835938,-0.02853662706911564,1149.756103515625,-0.0662669837474823,1072.8731689453125,-0.051595497876405716,1172.527587890625,-0.08875873684883118,110.69193267822266,173.98138427734375,47.628501892089844,43.2277946472168,5.206925392150879,0.7408168911933899,5.6188225746154785,0.9364703893661499,-0.0032293861731886864,-0.024926302954554558,-0.030540574342012405,0.00430287653580308,0.0013113946188241243,2.9460768699645996,5997829.5
16.899999618530273,45.24934005737305,0.004142922814935446,-0.004257646389305592,878.01220703125,-0.028861703351140022,1149.7493896484375,-0.06675083190202713,1072.8680419921875,-0.052063655108213425,1172.5186767578125,-0.08912422508001328,110.68328094482422,173.9517364501953,47.61008071899414,43.20811080932617,5.204798221588135,0.740545392036438,5.616912841796875,0.9361521601676941,-0.003150684293359518,-0.024898963049054146,-0.030596865341067314,0.004364367574453354,0.0013335341354832053,2.946054220199585,5997783.5
17.0,45.249755859375,0.0037171582225710154,-0.004184938035905361,878.00927734375,-0.029185669496655464,1149.74267578125,-0.06722851097583771,1072.86279296875,-0.052528295665979385,1172.509765625,-0.08947750926017761,110.67459869384766,173.92201232910156,47.59169387817383,43.18859100341797,5.202702522277832,0.7402796745300293,5.615050792694092,0.9358418583869934,-0.003071366809308529,-0.02486587129533291,-0.03064781241118908,0.0044261072762310505,0.0013558336067944765,2.946031332015991,5997736.5
17.100000381469727,45.250125885009766,0.003298664465546608,-0.004230587277561426,878.00634765625,-0.029508450999855995,1149.7359619140625,-0.06769990175962448,1072.8575439453125,-0.052989277988672256,1172.5008544921875,-0.08981860429048538,110.66587829589844,173.89219665527344,47.57334518432617,43.16923522949219,5.200639724731445,0.7400199174880981,5.613236427307129,0.9355394244194031,-0.0029921559616923332,-0.024827148765325546,-0.030693525448441505,0.004488086793571711,0.0013782910536974669,2.9460082054138184,5997689.5
17.200000762939453,45.25045394897461,0.002875605830922723,-0.004208092112094164,878.00341796875,-0.029829971492290497,1149.7291259765625,-0.06816492974758148,1072.8521728515625,-0.053446464240550995,1172.4918212890625,-0.09014756232500076,110.6571273803711,173.86231994628906,47.5550422668457,43.150054931640625,5.198610305786133,0.7397660613059998,5.611469268798828,0.9352448582649231,-0.0029129080940037966,-0.02478289045393467,-0.030734093859791756,0.00455029821023345,0.0014009043807163835,2.9459846019744873,5997642.0
17.299999237060547,45.2507438659668,0.0024547965731471777,-0.004185387399047613,878.0004272460938,-0.0301501601934433,1149.7222900390625,-0.06862343847751617,1072.8468017578125,-0.053899724036455154,1172.4827880859375,-0.0904642716050148,110.64834594726562,173.8323516845703,47.53678894042969,43.13105010986328,5.196615695953369,0.7395183444023132,5.609750270843506,0.9349583387374878,-0.0028322518337517977,-0.024733053520321846,-0.030769456177949905,0.00461273267865181,0.0014236713759601116,2.9459609985351562,5997593.5
17.399999618530273,45.2509880065918,0.0020362576469779015,-0.004155806265771389,877.9973754882812,-0.030468935146927834,1149.7154541015625,-0.0690753161907196,1072.8414306640625,-0.05434892699122429,1172.4737548828125,-0.09076862782239914,110.6395263671875,173.80233764648438,47.518585205078125,43.11222839355469,5.194655895233154,0.7392767071723938,5.608079433441162,0.9346799254417419,-0.002751084975898266,-0.02467767521739006,-0.03079964593052864,0.004675381816923618,0.0014465899439528584,2.945936918258667,5997545.0
17.5,45.25119400024414,0.0016206771833822131,-0.004113547969609499,877.9943237304688,-0.030786223709583282,1149.70849609375,-0.06952042877674103,1072.8359375,-0.05479394644498825,1172.464599609375,-0.0910605862736702,110.63068389892578,173.7722625732422,47.50043869018555,43.093597412109375,5.192731857299805,0.7390413284301758,5.606457710266113,0.9344096183776855,-0.0026693795807659626,-0.024616792798042297,-0.03082468919456005,0.004738237243145704,0.0014696577563881874,2.9459128379821777,5997495.5
17.600000381469727,45.2513542175293,0.0012093223631381989,-0.004071178380399942,877.9912109375,-0.031101949512958527,1149.7015380859375,-0.06995867937803268,1072.8304443359375,-0.055234652012586594,1172.45556640625,-0.09134010970592499,110.62181854248047,173.74212646484375,47.48235321044922,43.07516098022461,5.190845012664795,0.7388122081756592,5.604885101318359,0.9341475367546082,-0.0025872420519590378,-0.024550456553697586,-0.030844619497656822,0.004801290109753609,0.0014928727177903056,2.9458882808685303,5997445.5
17.700000762939453,45.2514762878418,0.0008022044785320759,-0.00405882578343153,877.9880981445312,-0.03141603246331215,1149.6944580078125,-0.07038995623588562,1072.824951171875,-0.05567092448472977,1172.4464111328125,-0.09160718321800232,110.61292266845703,173.71194458007812,47.464332580566406,43.05692672729492,5.188995361328125,0.7385894060134888,5.603362083435059,0.9338936805725098,-0.002504842821508646,-0.02447872795164585,-0.03085949271917343,0.00486453203484416,0.0015162322670221329,2.945863723754883,5997395.5
17.799999237060547,45.251556396484375,0.00039632193511351943,-0.004009788855910301,877.9849243164062,-0.03172839432954788,1149.6875,-0.07081415504217148,1072.8193359375,-0.05610264092683792,1172.437255859375,-0.09186180680990219,110.60399627685547,173.6817169189453,47.446380615234375,43.03889465332031,5.187183856964111,0.7383729219436646,5.601888179779053,0.9336479902267456,-0.002422200981527567,-0.024401668459177017,-0.03086935728788376,0.0049279541708528996,0.0015397343086078763,2.945838689804077,5997344.5
17.899999618530273,45.25159454345703,-4.656932560465066e-06,-0.003846734296530485,877.9817504882812,-0.032038960605859756,1149.6802978515625,-0.0712311789393425,1072.813720703125,-0.0565296895802021,1172.427978515625,-0.09210394322872162,110.59505462646484,173.6514434814453,47.42850112915039,43.02107620239258,5.185410976409912,0.7381628751754761,5.6004638671875,0.93341064453125,-0.0023389793932437897,-0.024319307878613472,-0.030874231830239296,0.004991548135876656,0.0015633762814104557,2.9458134174346924,5997293.5
18.0,45.25159454345703,-0.0003893303801305592,-0.0036159104201942682,877.978515625,-0.0323476567864418,1149.6732177734375,-0.07164093106985092,1072.8079833984375,-0.05695195123553276,1172.4188232421875,-0.09233357757329941,110.5860824584961,173.6211395263672,47.41069793701172,43.00347137451172,5.183677673339844,0.7379592657089233,5.599089622497559,0.933181643486023,-0.0022556516341865063,-0.024231713265180588,-0.03087417408823967,0.005055305082350969,0.0015871558571234345,2.9457881450653076,5997241.5
18.100000381469727,45.251556396484375,-0.0007509214337915182,-0.0033539326395839453,877.9752807617188,-0.03265439718961716,1149.666015625,-0.07204335927963257,1072.80224609375,-0.05736931413412094,1172.4095458984375,-0.09255088865756989,110.57709503173828,173.59080505371094,47.39297866821289,42.986087799072266,5.181983947753906,0.7377621531486511,5.59776496887207,0.9329608678817749,-0.0021735921036452055,-0.024139098823070526,-0.030869387090206146,0.005119216628372669,0.0016110707074403763,2.9457623958587646,5997189.5
18.200000762939453,45.25148010253906,-0.0010863146744668484,-0.0031020240858197212,877.9719848632812,-0.03295911103487015,1149.6588134765625,-0.07243848592042923,1072.7965087890625,-0.05778168514370918,1172.4002685546875,-0.09275619685649872,110.56808471679688,173.56044006347656,47.37533950805664,42.96892547607422,5.180330753326416,0.7375714778900146,5.596488952636719,0.9327481389045715,-0.0020936133805662394,-0.024041758850216866,-0.03086015209555626,0.0051832739263772964,0.0016351182712242007,2.9457364082336426,5997136.5
