t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
18.299999237060547,45.251373291015625,-0.0013965170364826918,-0.002891179174184799,877.9686889648438,-0.033261723816394806,1149.6514892578125,-0.0728263333439827,1072.790771484375,-0.058188967406749725,1172.3909912109375,-0.09294992685317993,110.55905151367188,173.53005981445312,47.357791900634766,42.951995849609375,5.178718090057373,0.7373872399330139,5.595259189605713,0.9325432181358337,-0.0020161455031484365,-0.02394002676010132,-0.030846791341900826,0.005247469525784254,0.0016592961037531495,2.9457104206085205,5997083.5
18.399999618530273,45.2512321472168,-0.0016856350703164935,-0.002693416317924857,877.96533203125,-0.033562153577804565,1149.644287109375,-0.07320697605609894,1072.784912109375,-0.0585910826921463,1172.3817138671875,-0.09313251078128815,110.55000305175781,173.49966430664062,47.340335845947266,42.93529510498047,5.177145957946777,0.7372093200683594,5.5940752029418945,0.9323458671569824,-0.0019411526154726744,-0.023834221065044403,-0.030829617753624916,0.0053117950446903706,0.001683601876720786,2.9456839561462402,5997029.5
18.5,45.25106430053711,-0.0019549767021089792,-0.002562699606642127,877.9619750976562,-0.03386033698916435,1149.6368408203125,-0.07358045130968094,1072.779052734375,-0.05898796394467354,1172.372314453125,-0.0933043584227562,110.54093933105469,173.46925354003906,47.322975158691406,42.91883087158203,5.175614833831787,0.7370376586914062,5.592935562133789,0.9321559071540833,-0.0018682407680898905,-0.023724611848592758,-0.030808886513113976,0.005376243032515049,0.0017080331454053521,2.945657253265381,5996975.5
18.600000381469727,45.25086975097656,-0.0022112466394901276,-0.0024410889018326998,877.9585571289062,-0.0341561958193779,1149.6295166015625,-0.07394681125879288,1072.7730712890625,-0.05937955155968666,1172.363037109375,-0.09346581250429153,110.5318603515625,173.43882751464844,47.30570983886719,42.90260696411133,5.174124717712402,0.7368720173835754,5.591838836669922,0.9319730997085571,-0.0017973510548472404,-0.02361145056784153,-0.03078484535217285,0.005440806038677692,0.001732587581500411,2.9456303119659424,5996920.5
18.700000762939453,45.250648498535156,-0.0024553555995225906,-0.002344574313610792,877.9551391601562,-0.03444966301321983,1149.6220703125,-0.07430607080459595,1072.76708984375,-0.05976579338312149,1172.3536376953125,-0.09361715614795685,110.52276611328125,173.4084014892578,47.28854751586914,42.88662338256836,5.172674655914307,0.7367123961448669,5.590784072875977,0.9317973256111145,-0.001727744354866445,-0.023494910448789597,-0.03075765073299408,0.0055054775439202785,0.0017572627402842045,2.945603370666504,5996865.5
18.799999237060547,45.25040054321289,-0.00268981303088367,-0.0021801337134093046,877.95166015625,-0.034740667790174484,1149.6146240234375,-0.07465825974941254,1072.7611083984375,-0.06014664098620415,1172.3443603515625,-0.09375862777233124,110.51366424560547,173.37799072265625,47.271488189697266,42.870880126953125,5.171265125274658,0.7365586757659912,5.589770317077637,0.931628406047821,-0.0016593884211033583,-0.023375147953629494,-0.030727455392479897,0.0055702500976622105,0.001782056293450296,2.9455759525299072,5996810.0
18.899999618530273,45.2501335144043,-0.0029078263323754072,-0.0019746581092476845,877.9481811523438,-0.035029154270887375,1149.607177734375,-0.07500337809324265,1072.755126953125,-0.06052205711603165,1172.3349609375,-0.09389040619134903,110.5045394897461,173.34756469726562,47.254539489746094,42.855384826660156,5.169896125793457,0.7364106178283691,5.588797569274902,0.9314662218093872,-0.0015920120058581233,-0.023252293467521667,-0.030694376677274704,0.005635117180645466,0.0018069660291075706,2.9455482959747314,5996753.5
19.0,45.24984359741211,-0.003105292096734047,-0.001741866348311305,877.9446411132812,-0.035315051674842834,1149.599609375,-0.07534146308898926,1072.7490234375,-0.06089199706912041,1172.3255615234375,-0.0940127745270729,110.49541473388672,173.31715393066406,47.23769760131836,42.84013366699219,5.168566703796387,0.7362682223320007,5.587863922119141,0.9313106536865234,-0.0015264685498550534,-0.023126553744077682,-0.03065861575305462,0.005700072273612022,0.0018319893861189485,2.9455206394195557,5996697.0
19.100000381469727,45.24953079223633,-0.003279478754848242,-0.0015422470169141889,877.9411010742188,-0.03559830039739609,1149.592041015625,-0.07567258924245834,1072.742919921875,-0.06125643476843834,1172.316162109375,-0.09412610530853271,110.48626708984375,173.28675842285156,47.220970153808594,42.82513427734375,5.1672773361206055,0.7361313104629517,5.586969375610352,0.9311615228652954,-0.001463252934627235,-0.02299819514155388,-0.030620427802205086,0.0057651083916425705,0.0018571240361779928,2.9454925060272217,5996640.0
19.200000762939453,45.249202728271484,-0.0034337034448981285,-0.0013573379255831242,877.9375610351562,-0.035878848284482956,1149.58447265625,-0.07599685341119766,1072.73681640625,-0.061615344136953354,1172.3067626953125,-0.09423082321882248,110.47711944580078,173.25637817382812,47.20435333251953,42.81038284301758,5.166026592254639,0.7359998226165771,5.586111068725586,0.9310185313224792,-0.001402733731083572,-0.022867510095238686,-0.030580097809433937,0.0058302199468016624,0.0018823678838089108,2.9454643726348877,5996582.5
19.299999237060547,45.24885940551758,-0.003569437190890312,-0.0011801646323874593,877.9339599609375,-0.036156635731458664,1149.576904296875,-0.07631435245275497,1072.7305908203125,-0.06196871027350426,1172.2972412109375,-0.09432736784219742,110.46795654296875,173.22601318359375,47.1878547668457,42.79587936401367,5.1648149490356445,0.7358734607696533,5.5852885246276855,0.9308814406394958,-0.0013445685617625713,-0.02273475006222725,-0.03053787164390087,0.0058954013511538506,0.001907718600705266,2.9454360008239746,5996524.5
19.399999618530273,45.248504638671875,-0.0036874536890536547,-0.0010202788980677724,877.9302978515625,-0.03643161430954933,1149.5692138671875,-0.07662517577409744,1072.724365234375,-0.06231652945280075,1172.287841796875,-0.09441611170768738,110.45879364013672,173.19566345214844,47.171478271484375,42.7816276550293,5.163641452789307,0.7357522249221802,5.584500312805176,0.9307500123977661,-0.0012886611511930823,-0.02260015532374382,-0.030493974685668945,0.0059606465511024,0.0019331737421453,2.9454071521759033,5996466.0
19.5,45.24813461303711,-0.0037894814740866423,-0.0008876958163455129,877.9266357421875,-0.03670373186469078,1149.5615234375,-0.07692942768335342,1072.7181396484375,-0.06265879422426224,1172.2784423828125,-0.0944974347949028,110.44961547851562,173.1653594970703,47.15522003173828,42.76762771606445,5.162505626678467,0.7356358766555786,5.583744525909424,0.9306240677833557,-0.0012349761091172695,-0.022463947534561157,-0.030448628589510918,0.006025950890034437,0.0019587313290685415,2.945378303527832,5996407.5
19.600000381469727,45.24775695800781,-0.0038782511837780476,-0.0008287521777674556,877.9229736328125,-0.03697293996810913,1149.5538330078125,-0.07722719013690948,1072.7119140625,-0.06299552321434021,1172.2689208984375,-0.09457168728113174,110.44043731689453,173.1350555419922,47.13908386230469,42.753875732421875,5.161406993865967,0.7355241775512695,5.583019733428955,0.9305033087730408,-0.001183354645036161,-0.022326329723000526,-0.030402028933167458,0.006091308780014515,0.0019843890331685543,2.9453492164611816,5996348.0
19.700000762939453,45.24736785888672,-0.003961126320064068,-0.0007807620568200946,877.9192504882812,-0.0372391976416111,1149.546142578125,-0.07751855254173279,1072.70556640625,-0.06332670897245407,1172.259521484375,-0.09463918954133987,110.4312515258789,173.10479736328125,47.123069763183594,42.74037551879883,5.160344123840332,0.7354171276092529,5.5823259353637695,0.9303876161575317,-0.0011335163144394755,-0.022187475115060806,-0.0303543359041214,0.00615671556442976,0.002010144991800189,2.945319890975952,5996288.5
19.799999237060547,45.246971130371094,-0.004039202816784382,-0.0007623538840562105,877.91552734375,-0.0375024676322937,1149.538330078125,-0.0778035819530487,1072.69921875,-0.0636523887515068,1172.25,-0.0947001501917839,110.42206573486328,173.0745849609375,47.107181549072266,42.72712707519531,5.1593170166015625,0.7353144288063049,5.581661224365234,0.9302768707275391,-0.001084617106243968,-0.022047461941838264,-0.03030562400817871,0.006222166586667299,0.0020359966438263655,2.9452903270721436,5996228.5
19.899999618530273,45.24656677246094,-0.004115438088774681,-0.000750358565710485,877.9117431640625,-0.037762708961963654,1149.530517578125,-0.07808232307434082,1072.69287109375,-0.06397255510091782,1172.2406005859375,-0.09475471079349518,110.41287231445312,173.0443878173828,47.09142303466797,42.7141227722168,5.158324718475342,0.7352160215377808,5.58102560043335,0.9301709532737732,-0.0010365690104663372,-0.021906353533267975,-0.030255954712629318,0.006287657655775547,0.002061942359432578,2.945260763168335,5996168.0
20.0,45.24615478515625,-0.004190473817288876,-0.0007009995169937611,877.907958984375,-0.03801989182829857,1149.522705078125,-0.07835479825735092,1072.6864013671875,-0.06428723782300949,1172.2310791015625,-0.09480296820402145,110.40367126464844,173.0142364501953,47.07579040527344,42.70136642456055,5.157366752624512,0.7351217269897461,5.580418586730957,0.9300698041915894,-0.0009890123037621379,-0.021764181554317474,-0.030205346643924713,0.0063531845808029175,0.0020879798103123903,2.945230722427368,5996107.0
20.100000381469727,45.24573516845703,-0.004260574001818895,-0.0006642780499532819,877.9041748046875,-0.03827397897839546,1149.514892578125,-0.0786210373044014,1072.679931640625,-0.06459644436836243,1172.2215576171875,-0.0948450043797493,110.39447021484375,172.984130859375,47.06028747558594,42.68885803222656,5.156442165374756,0.7350314855575562,5.579840183258057,0.9299733638763428,-0.0009418721310794353,-0.021620966494083405,-0.03015381656587124,0.0064187427051365376,0.0021141066681593657,2.9452006816864014,5996045.5
20.200000762939453,45.24531173706055,-0.004327001515775919,-0.0007165787974372506,877.9003295898438,-0.038524940609931946,1149.507080078125,-0.07888108491897583,1072.6734619140625,-0.06490019708871841,1172.2120361328125,-0.09488093852996826,110.38526916503906,172.95407104492188,47.04491424560547,42.67659378051758,5.155550479888916,0.7349452376365662,5.57928991317749,0.9298816323280334,-0.0008955849916674197,-0.021476775407791138,-0.03010142408311367,0.006484327372163534,0.0021403213031589985,2.9451701641082764,5995983.5
20.299999237060547,45.244876861572266,-0.004398659337311983,-0.0008418395882472396,877.896484375,-0.03877275809645653,1149.4991455078125,-0.0791349858045578,1072.6669921875,-0.06519851088523865,1172.20263671875,-0.0949108824133873,110.37606811523438,172.92405700683594,47.0296745300293,42.664573669433594,5.154691219329834,0.7348629236221313,5.578766822814941,0.9297944903373718,-0.0008499747491441667,-0.021331658586859703,-0.03004821576178074,0.006549934856593609,0.0021666213870048523,2.9451396465301514,5995921.5
20.399999618530273,45.24443817138672,-0.0044828434474766254,-0.0009449635399505496,877.892578125,-0.03901739791035652,1149.4912109375,-0.07938273251056671,1072.660400390625,-0.06549140065908432,1172.193115234375,-0.09493483603000641,110.36686706542969,172.8940887451172,47.014564514160156,42.652801513671875,5.153863430023193,0.7347843647003174,5.578271389007568,0.9297119379043579,-0.0008039771928451955,-0.021185560151934624,-0.02999412640929222,0.006615561433136463,0.002193005057051778,2.9451088905334473,5995859.0
20.5,45.24399185180664,-0.004577339626848698,-0.0010760001605376601,877.888671875,-0.039258841425180435,1149.4832763671875,-0.07962430268526077,1072.6539306640625,-0.06577887386083603,1172.18359375,-0.09495264291763306,110.357666015625,172.8641815185547,46.99959182739258,42.641265869140625,5.153067111968994,0.734709620475769,5.577804088592529,0.9296340346336365,-0.0007567342836409807,-0.02103833109140396,-0.02993900328874588,0.006681201979517937,0.0022194702178239822,2.945078134536743,5995796.0
20.600000381469727,45.243534088134766,-0.004684939980506897,-0.001210059504956007,877.8847045898438,-0.03949706628918648,1149.4752197265625,-0.07985963672399521,1072.6473388671875,-0.06606093794107437,1172.174072265625,-0.09496413171291351,110.34846496582031,172.83432006835938,46.9847526550293,42.629974365234375,5.152301788330078,0.7346386313438416,5.577365398406982,0.9295608997344971,-0.0007084916578605771,-0.020889850333333015,-0.02988271787762642,0.006746852770447731,0.002246014541015029,2.945046901702881,5995732.5
20.700000762939453,45.243064880371094,-0.0048059457913041115,-0.0013929203851148486,877.8807373046875,-0.03973205387592316,1149.46728515625,-0.08008868247270584,1072.640625,-0.06633759289979935,1172.1646728515625,-0.09496908634901047,110.33926391601562,172.80450439453125,46.97005081176758,42.61892318725586,5.151566982269287,0.7345713973045349,5.576956748962402,0.9294927716255188,-0.0006588425603695214,-0.0207399632781744,-0.029825109988451004,0.006812509149312973,0.0022726363968104124,2.9450156688690186,5995669.0
20.799999237060547,45.242584228515625,-0.004945237655192614,-0.0016552265733480453,877.8767700195312,-0.03996378928422928,1149.459228515625,-0.0803113728761673,1072.634033203125,-0.06660884618759155,1172.1551513671875,-0.09496727585792542,110.33007049560547,172.77476501464844,46.95548629760742,42.608116149902344,5.150862216949463,0.7345080375671387,5.576577663421631,0.9294296503067017,-0.0006077105063013732,-0.02058851346373558,-0.029766013845801353,0.006878166925162077,0.0022993332240730524,2.944984197616577,5995605.0
20.899999618530273,45.242088317871094,-0.005110760219395161,-0.0018886695615947247,877.8727416992188,-0.040192246437072754,1149.451171875,-0.08052760362625122,1072.6273193359375,-0.0668746680021286,1172.1456298828125,-0.09495837986469269,110.32087707519531,172.74508666992188,46.941062927246094,42.5975456237793,5.150187969207764,0.7344485521316528,5.576230525970459,0.9293717741966248,-0.0005544507876038551,-0.020435281097888947,-0.02970520593225956,0.006943820975720882,0.0023261033929884434,2.9449524879455566,5995540.5
21.0,45.2415771484375,-0.005299627315253019,-0.0020957384258508682,877.8687133789062,-0.04041741043329239,1149.443115234375,-0.08073724806308746,1072.62060546875,-0.0671350434422493,1172.1361083984375,-0.09494195878505707,110.31168365478516,172.71546936035156,46.92677688598633,42.587215423583984,5.149543285369873,0.7343930602073669,5.575916767120361,0.929319441318512,-0.0004980644444003701,-0.020279953256249428,-0.029642364010214806,0.007009466178715229,0.0023529441095888615,2.944920539855957,5995475.5
21.100000381469727,45.24104690551758,-0.0055092014372348785,-0.002323815133422613,877.8646850585938,-0.04063927009701729,1149.43505859375,-0.0809401348233223,1072.6138916015625,-0.06738995015621185,1172.1265869140625,-0.09491752833127975,110.30249786376953,172.6859130859375,46.912635803222656,42.57712936401367,5.148929119110107,0.7343416810035706,5.575637340545654,0.9292729496955872,-0.00043884635670110583,-0.02012224867939949,-0.02957719936966896,0.007075097411870956,0.002379853744059801,2.9448885917663574,5995410.5
21.200000762939453,45.24049758911133,-0.005741582717746496,-0.0025806028861552477,877.860595703125,-0.04085779935121536,1149.427001953125,-0.08113612979650497,1072.607177734375,-0.06763934344053268,1172.1171875,-0.09488465636968613,110.29331970214844,172.6564483642578,46.89863586425781,42.567283630371094,5.148345470428467,0.7342945337295532,5.575395107269287,0.9292324781417847,-0.00037700484972447157,-0.019961919635534286,-0.02950945869088173,0.00714070862159133,0.002406829735264182,2.9448564052581787,5995345.0
21.299999237060547,45.23992156982422,-0.005999642889946699,-0.0028601631056517363,877.8565063476562,-0.04107298702001572,1149.4188232421875,-0.08132506906986237,1072.600341796875,-0.06788317114114761,1172.107666015625,-0.09484289586544037,110.28414916992188,172.62704467773438,46.88478469848633,42.557682037353516,5.147792339324951,0.734251856803894,5.575190544128418,0.9291984438896179,-0.0003121996996924281,-0.019798697903752327,-0.029438860714435577,0.007206294219940901,0.002433869754895568,2.944823980331421,5995279.0
21.399999618530273,45.239322662353516,-0.0062856595031917095,-0.0030546807684004307,877.8524169921875,-0.04128481075167656,1149.41064453125,-0.08150676637887955,1072.5936279296875,-0.06812138110399246,1172.09814453125,-0.0947917103767395,110.27498626708984,172.59771728515625,46.87107849121094,42.54832077026367,5.147270679473877,0.7342137098312378,5.575026512145996,0.929171085357666,-0.00024402348208241165,-0.01963227242231369,-0.029365092515945435,0.0072718472220003605,0.0024609712418168783,2.944791555404663,5995212.5
21.5,45.23869323730469,-0.0065911272540688515,-0.0031791303772479296,877.8482666015625,-0.0414932481944561,1149.402587890625,-0.081681028008461,1072.5867919921875,-0.06835390627384186,1172.0887451171875,-0.09473053365945816,110.26583099365234,172.5684814453125,46.85752487182617,42.53921127319336,5.146780967712402,0.7341804504394531,5.574904918670654,0.9291507601737976,-0.00017213396495208144,-0.019462311640381813,-0.029287805780768394,0.007337362039834261,0.002488132333382964,2.944758892059326,5995146.0
21.600000381469727,45.238033294677734,-0.00690904026851058,-0.0032429674174636602,877.8441162109375,-0.04169828072190285,1149.3944091796875,-0.0818476527929306,1072.5799560546875,-0.06858067214488983,1172.0792236328125,-0.09465887397527695,110.25668334960938,172.53932189941406,46.84412384033203,42.53034973144531,5.146323204040527,0.7341521978378296,5.574827194213867,0.9291378259658813,-9.747796138981357e-05,-0.01928858458995819,-0.029206765815615654,0.007402830757200718,0.002515350002795458,2.94472599029541,5995079.0
21.700000762939453,45.237342834472656,-0.0072333370335400105,-0.0032963429111987352,877.8399047851562,-0.04189987853169441,1149.38623046875,-0.08200649172067642,1072.572998046875,-0.06880158931016922,1172.06982421875,-0.09457637369632721,110.24755096435547,172.51025390625,46.83087921142578,42.5217399597168,5.145898818969727,0.7341291904449463,5.574794769287109,0.9291324615478516,-2.078928991977591e-05,-0.019110949710011482,-0.029121818020939827,0.0074682459235191345,0.002542621921747923,2.944692850112915,5995012.0
21.799999237060547,45.23662185668945,-0.0075629716739058495,-0.003399732755497098,877.835693359375,-0.0420980229973793,1149.3779296875,-0.08215741813182831,1072.566162109375,-0.06901658326387405,1172.060302734375,-0.09448279440402985,110.2384262084961,172.4812774658203,46.81779098510742,42.51338195800781,5.145508289337158,0.7341116070747375,5.5748090744018555,0.9291348457336426,5.7265835494035855e-05,-0.018929338082671165,-0.029032882302999496,0.007533600553870201,0.0025699452962726355,2.94465970993042,5994944.5
21.899999618530273,45.235862731933594,-0.007902944460511208,-0.00353363249450922,877.8314819335938,-0.04229268431663513,1149.3697509765625,-0.0823003277182579,1072.5592041015625,-0.06922556459903717,1172.0509033203125,-0.09437794238328934,110.22931671142578,172.45240783691406,46.804866790771484,42.505287170410156,5.145152568817139,0.7340996861457825,5.574870586395264,0.9291451573371887,0.00013659559772349894,-0.018743691965937614,-0.028939897194504738,0.0075988867320120335,0.0025973175652325153,2.9446263313293457,5994876.5
22.0,45.23507308959961,-0.008256307803094387,-0.003711302997544408,877.8272705078125,-0.04248383268713951,1149.3614501953125,-0.08243508636951447,1072.5523681640625,-0.069428451359272,1172.04150390625,-0.09426155686378479,110.22022247314453,172.42364501953125,46.7921028137207,42.4974479675293,5.144832134246826,0.7340935468673706,5.574980735778809,0.9291634559631348,0.00021780276438221335,-0.018553899601101875,-0.028842732310295105,0.00766409607604146,0.0026247361674904823,2.9445929527282715,5994808.5
22.100000381469727,45.234249114990234,-0.008627437986433506,-0.0038178442046046257,877.822998046875,-0.04267143830657005,1149.353271484375,-0.08256154507398605,1072.54541015625,-0.06962514668703079,1172.031982421875,-0.09413332492113113,110.21114349365234,172.3949737548828,46.77950668334961,42.48987579345703,5.144547939300537,0.734093427658081,5.575139999389648,0.9291900396347046,0.00030124117620289326,-0.018359804525971413,-0.028741223737597466,0.007729221135377884,0.002652198076248169,2.944559335708618,5994740.0
22.200000762939453,45.2333869934082,-0.009009222500026226,-0.003919896204024553,877.8187255859375,-0.04285546764731407,1149.344970703125,-0.08267951756715775,1072.538330078125,-0.06981556117534637,1172.0225830078125,-0.09399283677339554,110.20207977294922,172.36642456054688,46.76708221435547,42.482574462890625,5.144300937652588,0.7340993285179138,5.575350761413574,0.9292250871658325,0.0003874553949572146,-0.018161199986934662,-0.02863515540957451,0.007794253062456846,0.002679700730368495,2.9445254802703857,5994671.0
22.299999237060547,45.23248291015625,-0.009401212446391582,-0.004101558122783899,877.814453125,-0.04303588718175888,1149.336669921875,-0.08278883993625641,1072.5313720703125,-0.06999960541725159,1172.01318359375,-0.09383976459503174,110.19303131103516,172.33798217773438,46.754825592041016,42.47554016113281,5.144091606140137,0.7341116070747375,5.575613498687744,0.9292688965797424,0.0004756123526021838,-0.01795796863734722,-0.02852439321577549,0.007859183475375175,0.0027072413358837366,2.9444916248321533,5994602.0
22.399999618530273,45.231544494628906,-0.009811367839574814,-0.004260262008756399,877.8101196289062,-0.0432126559317112,1149.3284912109375,-0.0828893631696701,1072.5244140625,-0.07017716020345688,1172.00390625,-0.09367379546165466,110.18400573730469,172.30967712402344,46.74274826049805,42.468780517578125,5.143921375274658,0.734130322933197,5.575930118560791,0.9293216466903687,0.0005657292786054313,-0.01774999313056469,-0.02840881422162056,0.007924003526568413,0.0027348168659955263,2.944457530975342,5994532.5
22.5,45.23056411743164,-0.010237393900752068,-0.0044425786472857,877.8057861328125,-0.04338574409484863,1149.3201904296875,-0.08298089355230331,1072.517333984375,-0.07034813612699509,1171.9945068359375,-0.09349454939365387,110.17500305175781,172.28147888183594,46.73085021972656,42.462303161621094,5.1437907218933105,0.7341556549072266,5.576301574707031,0.9293836355209351,0.0006587873795069754,-0.017537066712975502,-0.02828819490969181,0.007988705299794674,0.0027624242939054966,2.944423198699951,5994463.0
22.600000381469727,45.22953796386719,-0.010681652463972569,-0.004620981402695179,877.8014526367188,-0.04355510696768761,1149.3118896484375,-0.08306322991847992,1072.5103759765625,-0.07051242142915726,1171.985107421875,-0.09330158680677414,110.166015625,172.25341796875,46.71913146972656,42.45610809326172,5.143701076507568,0.7341878414154053,5.576730251312256,0.929455041885376,0.0007545111584477127,-0.017319003120064735,-0.028162339702248573,0.008053277619183064,0.00279006059281528,2.9443888664245605,5994393.0
22.700000762939453,45.22846984863281,-0.011143750511109829,-0.0047439876943826675,877.7970581054688,-0.043720707297325134,1149.303466796875,-0.08313615620136261,1072.5032958984375,-0.07066990435123444,1171.975830078125,-0.09309446811676025,110.15705871582031,172.22549438476562,46.70759963989258,42.450199127197266,5.14365291595459,0.7342270612716675,5.577217102050781,0.9295361638069153,0.0008532495121471584,-0.017095591872930527,-0.02803102694451809,0.008117711171507835,0.002817722735926509,2.94435453414917,5994323.0
22.799999237060547,45.22735595703125,-0.01161814946681261,-0.004812896251678467,877.7926635742188,-0.04388249292969704,1149.295166015625,-0.08319946378469467,1072.4962158203125,-0.07082045078277588,1171.966552734375,-0.0928727388381958,110.14811706542969,172.19772338867188,46.696258544921875,42.44458770751953,5.143647193908691,0.7342734336853027,5.577764511108398,0.9296274185180664,0.00095499207964167,-0.01686662994325161,-0.0278940349817276,0.008181997574865818,0.002845407696440816,2.944319725036621,5994252.5
22.899999618530273,45.2261962890625,-0.012099438346922398,-0.004870225675404072,877.7882690429688,-0.04404042288661003,1149.286865234375,-0.08325295150279999,1072.4891357421875,-0.07096394896507263,1171.957275390625,-0.09263599663972855,110.13921356201172,172.17007446289062,46.68510818481445,42.43927001953125,5.143685817718506,0.7343272566795349,5.578373432159424,0.9297289252281189,0.0010591240134090185,-0.016631977632641792,-0.027751214802265167,0.008246124722063541,0.0028731119818985462,2.9442851543426514,5994181.5
23.0,45.2249870300293,-0.012586461380124092,-0.004957543220371008,877.7838745117188,-0.04419444873929024,1149.278564453125,-0.08329642564058304,1072.48193359375,-0.07110026478767395,1171.947998046875,-0.09238394349813461,110.13032531738281,172.14259338378906,46.674156188964844,42.43425750732422,5.143769264221191,0.7343887090682983,5.57904577255249,0.9298409819602966,0.0011650536907836795,-0.016391564160585403,-0.027602478861808777,0.00831008329987526,0.0029008325655013323,2.9442501068115234,5994110.5
23.100000381469727,45.22372817993164,-0.013082215562462807,-0.005071948282420635,877.7794799804688,-0.044344522058963776,1149.270263671875,-0.08332973718643188,1072.474853515625,-0.07122926414012909,1171.9388427734375,-0.0921163484454155,110.12147521972656,172.11526489257812,46.66340637207031,42.4295539855957,5.143898963928223,0.7344580292701721,5.579782485961914,0.9299637079238892,0.0012726770946756005,-0.016145333647727966,-0.027447761967778206,0.008373861201107502,0.0029285657219588757,2.9442152976989746,5994039.5
23.200000762939453,45.22241973876953,-0.013589410111308098,-0.005148196127265692,877.7750244140625,-0.04449058324098587,1149.2618408203125,-0.0833526998758316,1072.4677734375,-0.0713508278131485,1171.9295654296875,-0.09183291345834732,110.11265563964844,172.08810424804688,46.652862548828125,42.425167083740234,5.144075870513916,0.734535276889801,5.5805840492248535,0.9300973415374756,0.001382361864671111,-0.01589319482445717,-0.02728695422410965,0.008437450043857098,0.002956308424472809,2.9441802501678467,5993968.0
23.299999237060547,45.2210578918457,-0.01410423032939434,-0.0052139670588076115,877.7705688476562,-0.04463258758187294,1149.2535400390625,-0.08336511999368668,1072.4605712890625,-0.07146481424570084,1171.92041015625,-0.09153331816196442,110.10386657714844,172.0611114501953,46.64252471923828,42.42109680175781,5.144300937652588,0.7346206903457642,5.581452369689941,0.9302420616149902,0.0014944300055503845,-0.015635021030902863,-0.027119914069771767,0.008500836789608002,0.0029840569477528334,2.9441449642181396,5993896.5
23.399999618530273,45.21965026855469,-0.014625626616179943,-0.0052044265903532505,877.76611328125,-0.04477046802639961,1149.2452392578125,-0.08336680382490158,1072.4534912109375,-0.07157109677791595,1171.9112548828125,-0.09121724218130112,110.09510803222656,172.03428649902344,46.63240051269531,42.41735076904297,5.144575595855713,0.7347144484519958,5.582388401031494,0.9303981065750122,0.0016084311064332724,-0.015370733104646206,-0.026946552097797394,0.008564010262489319,0.0030118077993392944,2.9441096782684326,5993824.5
23.5,45.21818542480469,-0.01514606922864914,-0.005104979034513235,877.7615966796875,-0.04490417614579201,1149.2369384765625,-0.08335758000612259,1072.4462890625,-0.07166953384876251,1171.9022216796875,-0.09088442474603653,110.08638763427734,172.0076446533203,46.622493743896484,42.413936614990234,5.144900798797607,0.7348167300224304,5.5833940505981445,0.9305656552314758,0.0017242766916751862,-0.01510026678442955,-0.026766784489154816,0.008626960217952728,0.0030395574867725372,2.9440741539001465,5993752.5
23.600000381469727,45.216670989990234,-0.015656568109989166,-0.004982606507837772,877.757080078125,-0.04503364488482475,1149.228515625,-0.08333729207515717,1072.4390869140625,-0.07175999134778976,1171.89306640625,-0.09053470194339752,110.07770538330078,171.981201171875,46.61280822753906,42.41086196899414,5.145277976989746,0.7349276542663574,5.584468841552734,0.9307448267936707,0.001841067336499691,-0.01482364907860756,-0.026580624282360077,0.008689673617482185,0.0030673022847622633,2.9440386295318604,5993680.0
23.700000762939453,45.21510696411133,-0.016154827550053596,-0.004865605849772692,877.7526245117188,-0.04515881463885307,1149.22021484375,-0.08330583572387695,1072.431884765625,-0.07184233516454697,1171.884033203125,-0.0901680737733841,110.06906127929688,171.95494079589844,46.60334777832031,42.40812683105469,5.145707607269287,0.7350473403930664,5.58561372756958,0.9309356808662415,0.0019577385392040014,-0.014541017822921276,-0.026388196274638176,0.00875214021652937,0.0030950382351875305,2.944003105163574,5993607.5
23.799999237060547,45.2134895324707,-0.016641387715935707,-0.004741203505545855,877.748046875,-0.045279622077941895,1149.2119140625,-0.08326314389705658,1072.4248046875,-0.07191643118858337,1171.8751220703125,-0.08978462219238281,110.06046295166016,171.9288787841797,46.5941162109375,42.40574264526367,5.146190643310547,0.7351759672164917,5.586828708648682,0.9311380982398987,0.0020740064792335033,-0.014252540655434132,-0.02618964947760105,0.008814346976578236,0.0031227620784193277,2.943967342376709,5993534.5
23.899999618530273,45.21182632446289,-0.017115509137511253,-0.004674580413848162,877.7435302734375,-0.045396000146865845,1149.20361328125,-0.08320914953947067,1072.4176025390625,-0.07198217511177063,1171.8660888671875,-0.08938445150852203,110.0519027709961,171.9030303955078,46.585121154785156,42.403709411621094,5.146728515625,0.7353135943412781,5.588112831115723,0.9313521385192871,0.0021898807026445866,-0.01395837590098381,-0.025985129177570343,0.008876282721757889,0.003150469623506069,2.9439315795898438,5993462.0
24.0,45.210113525390625,-0.017582967877388,-0.004595999140292406,877.739013671875,-0.04550788924098015,1149.1951904296875,-0.08314378559589386,1072.410400390625,-0.07203944027423859,1171.857177734375,-0.0889676958322525,110.04338073730469,171.87738037109375,46.57636260986328,42.40203857421875,5.147321701049805,0.7354601621627808,5.589466571807861,0.931577742099762,0.0023052061442285776,-0.013658692128956318,-0.02577478624880314,0.008937936276197433,0.0031781576108187437,2.9438955783843994,5993388.5
24.100000381469727,45.20835876464844,-0.018042566254734993,-0.004473287146538496,877.7344360351562,-0.045615218579769135,1149.1868896484375,-0.08306698501110077,1072.4031982421875,-0.07208811491727829,1171.8482666015625,-0.0885343924164772,110.034912109375,171.85195922851562,46.567848205566406,42.400726318359375,5.147970676422119,0.7356157898902893,5.590888977050781,0.9318148493766785,0.002420631004497409,-0.013353588059544563,-0.025558706372976303,0.0089992955327034,0.003205821616575122,2.943859577178955,5993315.5
24.200000762939453,45.2065544128418,-0.018489895388484,-0.00436942745000124,877.7298583984375,-0.04571792855858803,1149.1785888671875,-0.08297867327928543,1072.39599609375,-0.07212810963392258,1171.8394775390625,-0.08808459341526031,110.0264892578125,171.82675170898438,46.55957794189453,42.39978790283203,5.14867639541626,0.7357804775238037,5.592381000518799,0.9320634603500366,0.002535942243412137,-0.0130431754514575,-0.025336984544992447,0.009060350246727467,0.0032334583811461926,2.9438235759735107,5993242.0
24.299999237060547,45.20470428466797,-0.018926838412880898,-0.004313949029892683,877.7252807617188,-0.04581594467163086,1149.1702880859375,-0.08287879824638367,1072.388671875,-0.0721593126654625,1171.8306884765625,-0.0876184031367302,110.01811981201172,171.80177307128906,46.55155563354492,42.39921951293945,5.149439334869385,0.735954225063324,5.593941688537598,0.9323235750198364,0.002650580834597349,-0.012727621011435986,-0.025109773501753807,0.009121088311076164,0.00326106371358037,2.9437873363494873,5993168.5
24.399999618530273,45.20281219482422,-0.019358232617378235,-0.0042927442118525505,877.720703125,-0.04590920731425285,1149.162109375,-0.0827673077583313,1072.3814697265625,-0.07218162715435028,1171.822021484375,-0.08713595569133759,110.00979614257812,171.77703857421875,46.54378890991211,42.39902877807617,5.150259971618652,0.7361370325088501,5.5955705642700195,0.9325951337814331,0.002764753997325897,-0.01240706816315651,-0.02487719990313053,0.009181497618556023,0.0032886338885873556,2.943751096725464,5993094.5
24.5,45.20087432861328,-0.019787507131695747,-0.004274270031601191,877.7161254882812,-0.04599764943122864,1149.15380859375,-0.08264414221048355,1072.374267578125,-0.07219497114419937,1171.813232421875,-0.08663730323314667,110.00151824951172,171.75253295898438,46.536277770996094,42.39921951293945,5.1511383056640625,0.7363288402557373,5.597268104553223,0.9328780770301819,0.002878995379433036,-0.012081599794328213,-0.02463933266699314,0.009241568855941296,0.0033161649480462074,2.9437148571014404,5993020.5
24.600000381469727,45.19889831542969,-0.020214933902025223,-0.004338286351412535,877.7114868164062,-0.04608120396733284,1149.1455078125,-0.08250921964645386,1072.3670654296875,-0.072199247777462,1171.8046875,-0.08612241595983505,109.99330139160156,171.728271484375,46.529029846191406,42.39979553222656,5.15207576751709,0.7365297675132751,5.599034786224365,0.9331724643707275,0.0029936742503196,-0.011751257814466953,-0.024396199733018875,0.009301288984715939,0.003343653166666627,2.943678379058838,5992946.5
24.700000762939453,45.196876525878906,-0.020648762583732605,-0.004363072570413351,877.7069091796875,-0.046159811317920685,1149.1373291015625,-0.08236245065927505,1072.35986328125,-0.07219437509775162,1171.7960205078125,-0.08559125661849976,109.98513793945312,171.7042694091797,46.52204513549805,42.400760650634766,5.153071880340576,0.7367396950721741,5.600869655609131,0.9334782958030701,0.0031088029500097036,-0.01141608227044344,-0.024147823452949524,0.00936064776033163,0.0033710943534970284,2.9436419010162354,5992872.5
24.799999237060547,45.19480895996094,-0.021085070446133614,-0.004274843726307154,877.7022705078125,-0.0462334007024765,1149.1290283203125,-0.08220371603965759,1072.3526611328125,-0.07218026369810104,1171.7874755859375,-0.08504367619752884,109.97703552246094,171.68052673339844,46.51532745361328,42.402122497558594,5.154127597808838,0.7369586825370789,5.602774620056152,0.9337958097457886,0.003225386608392,-0.011076007969677448,-0.02389412559568882,0.009419633075594902,0.0033984847832471132,2.943605422973633,5992798.0
24.899999618530273,45.19270324707031,-0.021512554958462715,-0.004112367983907461,877.6976318359375,-0.046301912516355515,1149.120849609375,-0.08203288912773132,1072.345458984375,-0.07215681672096252,1171.779052734375,-0.08447951823472977,109.96898651123047,171.65704345703125,46.508880615234375,42.40388107299805,5.155242919921875,0.7371867895126343,5.60474967956543,0.9341249465942383,0.003342929296195507,-0.01073102280497551,-0.023635078221559525,0.009478234685957432,0.0034258204977959394,2.9435689449310303,5992723.5
25.0,45.1905517578125,-0.021923791617155075,-0.003945828881114721,877.6929931640625,-0.04636527970433235,1149.1126708984375,-0.08184990286827087,1072.3382568359375,-0.0721239522099495,1171.7706298828125,-0.08389880508184433,109.96100616455078,171.6338348388672,46.50271224975586,42.40604019165039,5.156418323516846,0.7374240159988403,5.606795310974121,0.9344658851623535,0.003460097126662731,-0.010381248779594898,-0.023370787501335144,0.00953644048422575,0.0034530970733612776,2.9435322284698486,5992649.0
25.100000381469727,45.188358306884766,-0.02231837436556816,-0.0037702438421547413,877.6883544921875,-0.04642344266176224,1149.1044921875,-0.08165474236011505,1072.3309326171875,-0.07208158075809479,1171.7623291015625,-0.08330171555280685,109.95307922363281,171.61090087890625,46.496822357177734,42.408607482910156,5.157654285430908,0.7376704216003418,5.60891056060791,0.9348183870315552,0.003576018614694476,-0.010026903823018074,-0.023101452738046646,0.009594239294528961,0.003480310784652829,2.943495750427246,5992574.5
25.200000762939453,45.186126708984375,-0.022695399820804596,-0.003582328325137496,877.6837158203125,-0.0464763343334198,1149.0963134765625,-0.08144740760326385,1072.32373046875,-0.07202962785959244,1171.7540283203125,-0.08268848806619644,109.94522094726562,171.5882568359375,46.491214752197266,42.411582946777344,5.158951282501221,0.7379259467124939,5.6110944747924805,0.9351823925971985,0.00369061715900898,-0.009668205864727497,-0.022827282547950745,0.009651619009673595,0.003507457673549652,2.9434590339660645,5992499.5
25.299999237060547,45.18385696411133,-0.02305363118648529,-0.0034297932870686054,877.6790771484375,-0.04652389883995056,1149.088134765625,-0.08122790604829788,1072.3165283203125,-0.07196801155805588,1171.7457275390625,-0.08205940574407578,109.93742370605469,171.56588745117188,46.48589324951172,42.41497039794922,5.160309314727783,0.7381906509399414,5.613346576690674,0.9355577826499939,0.0038037120830267668,-0.009305388666689396,-0.02254849299788475,0.009708570316433907,0.003534533316269517,2.9434220790863037,5992425.0
25.399999618530273,45.18155288696289,-0.023396611213684082,-0.0032958476804196835,877.6744384765625,-0.04656606912612915,1149.080078125,-0.08099626749753952,1072.3094482421875,-0.07189667969942093,1171.737548828125,-0.08141474425792694,109.92969512939453,171.54380798339844,46.480857849121094,42.41877365112305,5.161728382110596,0.73846435546875,5.615666389465332,0.9359443783760071,0.003915087319910526,-0.008938698098063469,-0.02226531319320202,0.00976508017629385,0.0035615339875221252,2.943385362625122,5992350.0
25.5,45.1792106628418,-0.023726195096969604,-0.0031712595373392105,877.6697998046875,-0.04660278931260109,1149.072021484375,-0.08075251430273056,1072.30224609375,-0.07181557267904282,1171.7294921875,-0.08075477927923203,109.92203521728516,171.52203369140625,46.47611999511719,42.42299270629883,5.163208484649658,0.7387471199035645,5.618052005767822,0.9363420009613037,0.004025111440569162,-0.008568335324525833,-0.021977931261062622,0.009821140207350254,0.0035884554963558912,2.9433486461639404,5992275.0
25.600000381469727,45.17683792114258,-0.02404332160949707,-0.003047444624826312,877.6651000976562,-0.0466339997947216,1149.06396484375,-0.08049666881561279,1072.2950439453125,-0.07172464579343796,1171.721435546875,-0.08007974177598953,109.9144515991211,171.50054931640625,46.47167205810547,42.427635192871094,5.164749622344971,0.7390387654304504,5.620502948760986,0.9367505311965942,0.0041339341551065445,-0.008194481022655964,-0.021686512976884842,0.009876738302409649,0.0036152938846498728,2.9433116912841797,5992200.0
25.700000762939453,45.174434661865234,-0.024348067119717598,-0.002999579533934593,877.6604614257812,-0.04665964096784592,1149.055908203125,-0.08022873848676682,1072.287841796875,-0.07162383943796158,1171.71337890625,-0.07938984781503677,109.90692901611328,171.47938537597656,46.467525482177734,42.432701110839844,5.166352272033691,0.7393392324447632,5.623019218444824,0.9371698498725891,0.004241617862135172,-0.007817303761839867,-0.021391212940216064,0.009931864216923714,0.003642044961452484,2.943274974822998,5992125.0
25.799999237060547,45.172000885009766,-0.024648023769259453,-0.0030061982106417418,877.65576171875,-0.04667966440320015,1149.0478515625,-0.07994873821735382,1072.28076171875,-0.07151312381029129,1171.70556640625,-0.07868529111146927,109.89949035644531,171.4585418701172,46.463680267333984,42.43819046020508,5.168015480041504,0.7396484613418579,5.625599384307861,0.9375998973846436,0.004348128568381071,-0.007436968386173248,-0.021092182025313377,0.009986507706344128,0.003668705001473427,2.9432380199432373,5992050.0
25.899999618530273,45.16953659057617,-0.024948643520474434,-0.0031234759371727705,877.651123046875,-0.046694010496139526,1149.0399169921875,-0.0796566754579544,1072.2735595703125,-0.07139245420694351,1171.69775390625,-0.07796620577573776,109.8921127319336,171.43800354003906,46.46013641357422,42.44410705566406,5.169739246368408,0.7399663329124451,5.6282429695129395,0.9380404949188232,0.0044543626718223095,-0.007053549401462078,-0.020789479836821556,0.01004066038876772,0.003695269813761115,2.9432010650634766,5991975.0
26.0,45.16704177856445,-0.025260992348194122,-0.003340594470500946,877.6464233398438,-0.046702634543180466,1149.031982421875,-0.07935250550508499,1072.2664794921875,-0.07126180082559586,1171.68994140625,-0.07723256945610046,109.88481903076172,171.4178009033203,46.4568977355957,42.45045471191406,5.1715240478515625,0.7402928471565247,5.630950927734375,0.9384918212890625,0.004560938570648432,-0.006667053326964378,-0.020483098924160004,0.010094310157001019,0.0037217354401946068,2.943164348602295,5991900.0
26.100000381469727,45.164512634277344,-0.025595050305128098,-0.0034819880966097116,877.6417846679688,-0.04670547693967819,1149.0240478515625,-0.07903613150119781,1072.25927734375,-0.07112111896276474,1171.6822509765625,-0.07648421823978424,109.87760162353516,171.39791870117188,46.45397186279297,42.45722961425781,5.173369407653809,0.7406279444694519,5.633723258972168,0.9389538764953613,0.0046692099422216415,-0.00627735024318099,-0.02017289586365223,0.01014744769781828,0.003748097689822316,2.943127393722534,5991824.5
26.200000762939453,45.16195297241211,-0.025943249464035034,-0.003545260988175869,877.6370849609375,-0.04670250043272972,1149.01611328125,-0.07870740443468094,1072.252197265625,-0.07097037136554718,1171.6746826171875,-0.07572074979543686,109.87046813964844,171.3783721923828,46.45135498046875,42.46443557739258,5.175274848937988,0.740971565246582,5.636561870574951,0.9394269585609436,0.004780408926308155,-0.005884189158678055,-0.019858604297041893,0.010200061835348606,0.003774352604523301,2.9430904388427734,5991749.5
26.299999237060547,45.159358978271484,-0.02629777602851391,-0.003622321179136634,877.6324462890625,-0.046693649142980576,1149.00830078125,-0.07836617529392242,1072.2451171875,-0.0708094909787178,1171.6671142578125,-0.07494179159402847,109.86341094970703,171.35916137695312,46.44905090332031,42.472076416015625,5.17724084854126,0.7413238286972046,5.639467716217041,0.9399112462997437,0.0048936582170426846,-0.005487410817295313,-0.019540050998330116,0.010252144187688828,0.003800495993345976,2.9430534839630127,5991674.5
26.399999618530273,45.15673065185547,-0.02666000835597515,-0.0036579675506800413,877.6277465820312,-0.046678878366947174,1149.00048828125,-0.07801231741905212,1072.238037109375,-0.07063841819763184,1171.65966796875,-0.07414712756872177,109.85643768310547,171.34030151367188,46.44706726074219,42.48015594482422,5.179267883300781,0.7416847944259644,5.642441749572754,0.9404069781303406,0.005008121486753225,-0.005086954217404127,-0.01921715959906578,0.010303681716322899,0.0038265236653387547,2.943016767501831,5991599.5
26.5,45.1540641784668,-0.027025805786252022,-0.003696369705721736,877.6231079101562,-0.04665813967585564,1148.99267578125,-0.07764572650194168,1072.23095703125,-0.0704571008682251,1171.6522216796875,-0.07333654910326004,109.84954071044922,171.32179260253906,46.44540023803711,42.488670349121094,5.1813554763793945,0.7420545220375061,5.6454854011535645,0.9409142136573792,0.005124048329889774,-0.004682739265263081,-0.018889835104346275,0.0103546641767025,0.0038524314295500517,2.9429798126220703,5991524.5
26.600000381469727,45.151363372802734,-0.027395442128181458,-0.003714135382324457,877.618408203125,-0.04663138836622238,1148.9849853515625,-0.07726630568504333,1072.2239990234375,-0.07026545703411102,1171.64501953125,-0.07250989228487015,109.84273529052734,171.3036346435547,46.444061279296875,42.49763107299805,5.183504581451416,0.7424331903457642,5.648598670959473,0.9414331316947937,0.005240949802100658,-0.004274739418178797,-0.018558036535978317,0.010405081324279308,0.003878215095028281,2.9429428577423096,5991449.0
26.700000762939453,45.14862060546875,-0.02776685543358326,-0.003707017283886671,877.61376953125,-0.04659857973456383,1148.977294921875,-0.07687396556138992,1072.2169189453125,-0.07006342709064484,1171.6378173828125,-0.07166700810194016,109.83602142333984,171.2858428955078,46.44304656982422,42.50703430175781,5.185715198516846,0.7428207993507385,5.651782512664795,0.941963791847229,0.005358901806175709,-0.0038629225455224514,-0.018221713602542877,0.010454921051859856,0.003903870237991214,2.942906141281128,5991374.5
26.799999237060547,45.14584732055664,-0.028137557208538055,-0.003691023914143443,877.609130859375,-0.046559665352106094,1148.9696044921875,-0.07646860182285309,1072.2099609375,-0.06985093653202057,1171.630615234375,-0.07080777734518051,109.82939147949219,171.26841735839844,46.442359924316406,42.516883850097656,5.187987327575684,0.7432174682617188,5.6550374031066895,0.9425062537193298,0.005477661266922951,-0.003447283525019884,-0.017880847677588463,0.010504172183573246,0.00392939243465662,2.942869186401367,5991299.5
26.899999618530273,45.14303207397461,-0.028506658971309662,-0.003661313559859991,877.6044311523438,-0.0465145967900753,1148.9619140625,-0.07605014741420746,1072.2030029296875,-0.06962791085243225,1171.6236572265625,-0.06993211060762405,109.82284545898438,171.25135803222656,46.4420051574707,42.527183532714844,5.190321922302246,0.7436233162879944,5.6583638191223145,0.9430606365203857,0.005596939008682966,-0.003027847269549966,-0.01753544993698597,0.010552824474871159,0.003954777959734201,2.9428324699401855,5991224.5
27.0,45.14018249511719,-0.028872791677713394,-0.003563967067748308,877.5997924804688,-0.04646332934498787,1148.954345703125,-0.07561853528022766,1072.196044921875,-0.06939429044723511,1171.61669921875,-0.0690399706363678,109.81639862060547,171.2346954345703,46.44198989868164,42.53793716430664,5.192718505859375,0.7440383434295654,5.66176176071167,0.9436269998550415,0.005716634448617697,-0.0026046501006931067,-0.01718553714454174,0.010600864887237549,0.003980021458119154,2.942795753479004,5991149.5
27.100000381469727,45.13729476928711,-0.029229188337922096,-0.0034220709931105375,877.5951538085938,-0.046405814588069916,1148.94677734375,-0.07517369836568832,1072.1890869140625,-0.06915000081062317,1171.60986328125,-0.06813132762908936,109.81004333496094,171.21839904785156,46.44231033325195,42.54914474487305,5.195178508758545,0.7444626688957214,5.665231704711914,0.9442052841186523,0.005836572963744402,-0.0021777446381747723,-0.01683114655315876,0.010648283176124096,0.0040051196701824665,2.9427590370178223,5991075.0
27.200000762939453,45.13437271118164,-0.029571395367383957,-0.0032853211741894484,877.5905151367188,-0.04634201154112816,1148.9393310546875,-0.07471561431884766,1072.18212890625,-0.06889497488737106,1171.60302734375,-0.0672062486410141,109.80378723144531,171.20249938964844,46.442970275878906,42.56081008911133,5.1977009773254395,0.7448962926864624,5.668773174285889,0.944795548915863,0.005955908913165331,-0.001747267204336822,-0.016472401097416878,0.01069506723433733,0.004030067473649979,2.9427225589752197,5991000.5
27.299999237060547,45.131412506103516,-0.029899926856160164,-0.0031327076721936464,877.5858764648438,-0.04627186805009842,1148.931884765625,-0.07424427568912506,1072.17529296875,-0.06862914562225342,1171.5963134765625,-0.06626491993665695,109.79762268066406,171.18699645996094,46.44397735595703,42.57293701171875,5.200286865234375,0.7453392148017883,5.672386169433594,0.945397675037384,0.006074085831642151,-0.0013134079053997993,-0.016109474003314972,0.010741205886006355,0.004054860211908817,2.942685842514038,5990926.0
27.399999618530273,45.12842559814453,-0.03021319769322872,-0.0030329846777021885,877.581298828125,-0.046195343136787415,1148.9244384765625,-0.07375970482826233,1072.16845703125,-0.06835247576236725,1171.58984375,-0.06530755013227463,109.79155731201172,171.17189025878906,46.44533157348633,42.58552551269531,5.202936172485352,0.7457915544509888,5.6760687828063965,0.946011483669281,0.006191128399223089,-0.0008763510268181562,-0.015742532908916473,0.010786688886582851,0.004079494159668684,2.9426493644714355,5990851.5
