t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
27.5,45.125404357910156,-0.030516495928168297,-0.00300398375838995,877.57666015625,-0.04611239209771156,1148.9171142578125,-0.07326192408800125,1072.16162109375,-0.06806489825248718,1171.583251953125,-0.06433436274528503,109.78559112548828,171.1571807861328,46.44703674316406,42.59857940673828,5.205648899078369,0.7462531328201294,5.679821491241455,0.946636974811554,0.006306773982942104,-0.0004362998006399721,-0.015371767804026604,0.010831504128873348,0.004103964660316706,2.942612886428833,5990777.5
27.600000381469727,45.122352600097656,-0.03081689402461052,-0.0029438654892146587,877.572021484375,-0.046022966504096985,1148.9097900390625,-0.07275095582008362,1072.15478515625,-0.06776637583971024,1171.576904296875,-0.06334555894136429,109.77973175048828,171.1428985595703,46.449092864990234,42.61210250854492,5.208425045013428,0.7467239499092102,5.683643341064453,0.9472739100456238,0.006421628408133984,6.607488103327341e-06,-0.014997300691902637,0.010875641368329525,0.004128267057240009,2.9425764083862305,5990703.0
27.700000762939453,45.11927032470703,-0.031111281365156174,-0.002887252252548933,877.5674438476562,-0.0459270253777504,1148.902587890625,-0.07222677022218704,1072.1480712890625,-0.06745687127113342,1171.5706787109375,-0.06234118342399597,109.77397155761719,171.1290283203125,46.451507568359375,42.62609100341797,5.2112650871276855,0.747204065322876,5.687534332275391,0.9479223489761353,0.006536503788083792,0.00045231953845359385,-0.01461916696280241,0.010919089429080486,0.004152397159487009,2.942540168762207,5990629.0
27.799999237060547,45.11615753173828,-0.031400006264448166,-0.0028350490611046553,877.5628662109375,-0.045824527740478516,1148.8953857421875,-0.07168935984373093,1072.141357421875,-0.06713633984327316,1171.564453125,-0.06132130324840546,109.768310546875,171.11557006835938,46.45427703857422,42.64054870605469,5.214168548583984,0.7476933002471924,5.691493511199951,0.9485822319984436,0.006650969386100769,0.000900746788829565,-0.014237441122531891,0.010961837135255337,0.004176350776106119,2.9425039291381836,5990555.5
27.899999618530273,45.11301803588867,-0.03168351203203201,-0.002762932563200593,877.5582885742188,-0.04571543261408806,1148.88818359375,-0.07113870233297348,1072.1346435546875,-0.06680475920438766,1171.558349609375,-0.06028599664568901,109.76276397705078,171.10255432128906,46.45740509033203,42.655479431152344,5.217135429382324,0.7481916546821594,5.695521354675293,0.9492535591125488,0.006765077821910381,0.0013518041232600808,-0.01385219395160675,0.01100387517362833,0.004200122784823179,2.94246768951416,5990482.0
28.0,45.10984802246094,-0.03195980563759804,-0.0026787915267050266,877.5537109375,-0.04559969902038574,1148.881103515625,-0.0705748051404953,1072.1280517578125,-0.06646207720041275,1171.5523681640625,-0.059235330671072006,109.75732421875,171.0899658203125,46.460899353027344,42.67088317871094,5.220166206359863,0.7486991882324219,5.699617862701416,0.9499362707138062,0.0068788668140769005,0.001805412000976503,-0.013463489711284637,0.011045192368328571,0.004223709926009178,2.942431688308716,5990408.5
28.100000381469727,45.10665512084961,-0.03222768381237984,-0.0025855854619294405,877.5491943359375,-0.04547728970646858,1148.8741455078125,-0.0699976459145546,1072.121337890625,-0.06610827147960663,1171.5465087890625,-0.0581694021821022,109.75199127197266,171.0778045654297,46.46475601196289,42.68675994873047,5.223259925842285,0.7492157220840454,5.703782081604004,0.9506303071975708,0.006992072332650423,0.0022614661138504744,-0.013071417808532715,0.01108577661216259,0.004247106611728668,2.9423956871032715,5990335.0
28.200000762939453,45.103431701660156,-0.032486241310834885,-0.0024857609532773495,877.5446166992188,-0.045348163694143295,1148.8671875,-0.06940725445747375,1072.11474609375,-0.06574331223964691,1171.540771484375,-0.05708833783864975,109.74677276611328,171.06610107421875,46.46897888183594,42.7031135559082,5.226417064666748,0.7497413754463196,5.708013534545898,0.951335608959198,0.00710453512147069,0.0027198479510843754,-0.012676081620156765,0.011125619523227215,0.004270309582352638,2.9423599243164062,5990262.0
28.299999237060547,45.100181579589844,-0.03273481875658035,-0.0023866910487413406,877.5401000976562,-0.045212287455797195,1148.8602294921875,-0.06880363076925278,1072.1082763671875,-0.06536716967821121,1171.53515625,-0.05599229037761688,109.74166107177734,171.05484008789062,46.473575592041016,42.719940185546875,5.229637622833252,0.7502759695053101,5.712312698364258,0.952052116394043,0.007216119207441807,0.0031804279424250126,-0.012277595698833466,0.01116470992565155,0.0042933132499456406,2.942323923110962,5990189.0
28.399999618530273,45.09690856933594,-0.03297348693013191,-0.0021620735060423613,877.5355834960938,-0.0450696237385273,1148.8533935546875,-0.06818681210279465,1072.1016845703125,-0.06497982144355774,1171.529541015625,-0.05488142743706703,109.7366714477539,171.0440216064453,46.47854232788086,42.737247467041016,5.232921600341797,0.7508195042610168,5.716678142547607,0.9527797102928162,0.0073267146944999695,0.0036430680193006992,-0.01187608391046524,0.011203037574887276,0.004316113889217377,2.942288398742676,5990116.5
28.5,45.09361267089844,-0.033189695328474045,-0.0018361483234912157,877.5310668945312,-0.044920142740011215,1148.8465576171875,-0.06755682080984116,1072.09521484375,-0.0645812526345253,1171.524169921875,-0.05375592038035393,109.7317886352539,171.03367614746094,46.48387908935547,42.75503158569336,5.236268043518066,0.7513719797134399,5.721109867095947,0.953518271446228,0.007436300627887249,0.004107631742954254,-0.01147166732698679,0.01124059222638607,0.004338707309216261,2.9422528743743896,5990044.0
28.600000381469727,45.090293884277344,-0.033373311161994934,-0.0014309502439573407,877.526611328125,-0.044763803482055664,1148.83984375,-0.06691375374794006,1072.0887451171875,-0.0641714483499527,1171.518798828125,-0.05261612683534622,109.7270278930664,171.02377319335938,46.48959732055664,42.773292541503906,5.239677429199219,0.751933217048645,5.7256059646606445,0.954267680644989,0.007543258834630251,0.004573829006403685,-0.011064622551202774,0.011277363635599613,0.00436108885332942,2.9422173500061035,5989972.0
28.700000762939453,45.08695602416992,-0.033516403287649155,-0.0011037333169952035,877.5221557617188,-0.044600579887628555,1148.833251953125,-0.06625775992870331,1072.0823974609375,-0.06375040113925934,1171.513671875,-0.05146262049674988,109.72238159179688,171.0143585205078,46.495689392089844,42.79203414916992,5.243149280548096,0.7525032162666321,5.730164527893066,0.9550274610519409,0.007646296173334122,0.005041245371103287,-0.010655350051820278,0.011313341557979584,0.004383253864943981,2.9421820640563965,5989900.0
28.799999237060547,45.08360290527344,-0.033626776188611984,-0.0007200264954008162,877.5177001953125,-0.0444304458796978,1148.82666015625,-0.0655890703201294,1072.0760498046875,-0.06331811845302582,1171.508544921875,-0.05029617249965668,109.71785736083984,171.00540161132812,46.502159118652344,42.81125259399414,5.246682643890381,0.753081738948822,5.73478364944458,0.9557972550392151,0.0077443248592317104,0.005509370472282171,-0.010244346223771572,0.011348518542945385,0.004405198618769646,2.9421470165252686,5989828.5
28.899999618530273,45.08024215698242,-0.033698782324790955,-0.00036520580761134624,877.5132446289062,-0.04425336793065071,1148.820068359375,-0.06490789353847504,1072.0697021484375,-0.06287463754415512,1171.5035400390625,-0.04911750927567482,109.71345520019531,170.99691772460938,46.509010314941406,42.83095169067383,5.250277996063232,0.7536686062812805,5.73945951461792,0.9565765857696533,0.00783819705247879,0.005977789405733347,-0.00983201339840889,0.011382884345948696,0.004426918458193541,2.9421119689941406,5989757.5
29.0,45.07686996459961,-0.03373530134558678,2.339069760637358e-05,877.5088500976562,-0.0440693274140358,1148.8135986328125,-0.06421448290348053,1072.0634765625,-0.06241999566555023,1171.4986572265625,-0.04792741686105728,109.70917510986328,170.98892211914062,46.5162467956543,42.85111999511719,5.253933429718018,0.7542635798454285,5.744189739227295,0.9573649764060974,0.007927008904516697,0.006446019280701876,-0.009418821893632412,0.01141643151640892,0.004448409657925367,2.9420769214630127,5989686.5
29.100000381469727,45.0734977722168,-0.03373296186327934,0.0003998640167992562,877.5044555664062,-0.04387830197811127,1148.8072509765625,-0.06350909918546677,1072.0572509765625,-0.06195424869656563,1171.4940185546875,-0.046726688742637634,109.70501708984375,170.98141479492188,46.523860931396484,42.87176513671875,5.257648468017578,0.754866361618042,5.748971462249756,0.9581619501113892,0.008011006750166416,0.006913613528013229,-0.009005206637084484,0.011449151672422886,0.00446966802701354,2.942042350769043,5989615.5
29.200000762939453,45.070125579833984,-0.03369297459721565,0.0007669609040021896,877.5000610351562,-0.04368027299642563,1148.8009033203125,-0.06279202550649643,1072.051025390625,-0.06147747114300728,1171.4893798828125,-0.04551617428660393,109.70098114013672,170.97438049316406,46.531856536865234,42.89288330078125,5.2614216804504395,0.7554766535758972,5.7538018226623535,0.9589669704437256,0.008089602924883366,0.0073800841346383095,-0.00859164446592331,0.01148103829473257,0.004490689840167761,2.942007541656494,5989545.0
29.299999237060547,45.06675338745117,-0.03361627832055092,0.0011362707009539008,877.4956665039062,-0.043475229293107986,1148.794677734375,-0.06206356734037399,1072.044921875,-0.06098974496126175,1171.48486328125,-0.044296745210886,109.69707489013672,170.96783447265625,46.54023361206055,42.91446304321289,5.265252590179443,0.7560940980911255,5.758677005767822,0.9597795009613037,0.008162821643054485,0.007844960317015648,-0.008178596384823322,0.011512085795402527,0.004511470906436443,2.9419732093811035,5989475.0
29.399999618530273,45.063392639160156,-0.03350265324115753,0.0014708272647112608,877.4913330078125,-0.043263163417577744,1148.78857421875,-0.06132403388619423,1072.038818359375,-0.0604911744594574,1171.48046875,-0.0430692695081234,109.69329833984375,170.9617919921875,46.54899597167969,42.93650817871094,5.269138813018799,0.7567183971405029,5.763594150543213,0.9605990648269653,0.008230628445744514,0.00830778107047081,-0.00776651268824935,0.011542286723852158,0.004532007500529289,2.941938877105713,5989405.0
29.5,45.06004333496094,-0.03335557132959366,0.0018673825543373823,877.487060546875,-0.0430440716445446,1148.782470703125,-0.0605737529695034,1072.0328369140625,-0.05998187139630318,1171.4761962890625,-0.04183464124798775,109.68964385986328,170.9562225341797,46.55813980102539,42.959014892578125,5.273079872131348,0.7573490738868713,5.768549919128418,0.9614250063896179,0.008292853832244873,0.008768086321651936,-0.007355845998972654,0.01157163642346859,0.0045522963628172874,2.9419047832489014,5989336.0
29.600000381469727,45.05670928955078,-0.03316882997751236,0.002250052522867918,877.4827270507812,-0.04281795397400856,1148.7763671875,-0.059813059866428375,1072.02685546875,-0.05946196988224983,1171.47216796875,-0.040593717247247696,109.68611145019531,170.951171875,46.56766128540039,42.98196792602539,5.277073383331299,0.7579857707023621,5.773541450500488,0.962256908416748,0.008349808864295483,0.009225457906723022,-0.006947006564587355,0.01160013023763895,0.004572333302348852,2.941870927810669,5989267.0
29.700000762939453,45.05339050292969,-0.03294382616877556,0.0025714277289807796,877.4784545898438,-0.04258481785655022,1148.7705078125,-0.0590423084795475,1072.02099609375,-0.058931607753038406,1171.4681396484375,-0.03934743255376816,109.6827163696289,170.9466094970703,46.57756042480469,43.00537109375,5.2811174392700195,0.7586281299591064,5.778564453125,0.9630940556526184,0.008400565013289452,0.009679402224719524,-0.006540478672832251,0.011627765372395515,0.004592115990817547,2.9418370723724365,5989198.0
29.799999237060547,45.05009460449219,-0.032686684280633926,0.0028319854754954576,877.4742431640625,-0.042344674468040466,1148.7646484375,-0.058261893689632416,1072.01513671875,-0.058390937745571136,1171.4642333984375,-0.03809677064418793,109.679443359375,170.94253540039062,46.58784103393555,43.02921676635742,5.285210609436035,0.7592757344245911,5.783615589141846,0.9639359712600708,0.0084451949223876,0.010129443369805813,-0.006136732641607523,0.011654536239802837,0.004611639771610498,2.9418036937713623,5989130.0
29.899999618530273,45.04682922363281,-0.03240348398685455,0.003120644483715296,877.4700317382812,-0.0420975424349308,1148.7587890625,-0.05747218430042267,1072.00927734375,-0.05784013867378235,1171.4605712890625,-0.03684263303875923,109.67630767822266,170.93896484375,46.59849166870117,43.05349349975586,5.289350986480713,0.7599281072616577,5.788691997528076,0.9647819399833679,0.00848433282226324,0.010575183667242527,-0.005736160092055798,0.011680440977215767,0.004630902782082558,2.941770315170288,5989062.0
30.0,45.04358673095703,-0.0320914201438427,0.0033831496257334948,877.4658203125,-0.04184344410896301,1148.753173828125,-0.05667353421449661,1072.0035400390625,-0.05727938562631607,1171.4569091796875,-0.03558581694960594,109.67330169677734,170.93589782714844,46.609519958496094,43.07819747924805,5.293536186218262,0.760584831237793,5.793789863586426,0.9656316041946411,0.008518615737557411,0.0110162990167737,-0.005339081399142742,0.01170547865331173,0.004649901296943426,2.941737174987793,5988994.5
30.100000381469727,45.04037857055664,-0.03175310418009758,0.0036757986526936293,877.461669921875,-0.04158240929245949,1148.7474365234375,-0.0558663047850132,1071.997802734375,-0.056708868592977524,1171.453369140625,-0.034327127039432526,109.67041778564453,170.93333435058594,46.62091827392578,43.10331726074219,5.297763824462891,0.7612454891204834,5.798906326293945,0.9664843678474426,0.008547576144337654,0.011452429927885532,-0.004945848602801561,0.011729646474123001,0.00466863252222538,2.941704273223877,5988927.0
30.200000762939453,45.037200927734375,-0.031385526061058044,0.0039681196212768555,877.45751953125,-0.04131447523832321,1148.741943359375,-0.055050868541002274,1071.9921875,-0.05612878501415253,1171.4500732421875,-0.033067360520362854,109.66767120361328,170.93125915527344,46.63268280029297,43.12884521484375,5.302032470703125,0.7619096636772156,5.804038047790527,0.9673396944999695,0.008571482263505459,0.011883254162967205,-0.00455678254365921,0.011752943508327007,0.004687093663960695,2.941671371459961,5988860.5
30.299999237060547,45.03406524658203,-0.03098871372640133,0.004268987104296684,877.453369140625,-0.04103967547416687,1148.7364501953125,-0.05422760918736458,1071.986572265625,-0.05553934723138809,1171.44677734375,-0.03180735930800438,109.66505432128906,170.92970275878906,46.64481735229492,43.1547737121582,5.306339263916016,0.7625769376754761,5.809182643890381,0.9681971073150635,0.008589853532612324,0.012308409437537193,-0.004172242246568203,0.011775369755923748,0.004705281928181648,2.941638946533203,5988794.5
30.399999618530273,45.03096389770508,-0.030561814084649086,0.004521705210208893,877.4492797851562,-0.04075806215405464,1148.7310791015625,-0.053396932780742645,1071.9810791015625,-0.05494076758623123,1171.4437255859375,-0.030547980219125748,109.66256713867188,170.9286346435547,46.65730667114258,43.181095123291016,5.3106818199157715,0.7632468938827515,5.814335823059082,0.9690560102462769,0.008602622896432877,0.012727535329759121,-0.00379258394241333,0.011796924285590649,0.004723194986581802,2.9416065216064453,5988728.5
30.5,45.02790832519531,-0.030109643936157227,0.004716042894870043,877.4452514648438,-0.040469687432050705,1148.725830078125,-0.0525592602789402,1071.9755859375,-0.05433328077197075,1171.440673828125,-0.02929011732339859,109.66020965576172,170.9280548095703,46.67015838623047,43.207794189453125,5.31505823135376,0.7639191150665283,5.81949520111084,0.9699158668518066,0.008609586395323277,0.01314026303589344,-0.0034181762021034956,0.011817608959972858,0.004740830045193434,2.9415745735168457,5988663.0
30.600000381469727,45.024898529052734,-0.02963804081082344,0.00489750737324357,877.4412231445312,-0.04017460718750954,1148.7205810546875,-0.051715005189180374,1071.97021484375,-0.05371711775660515,1171.4378662109375,-0.02803460694849491,109.6579818725586,170.927978515625,46.68336486816406,43.23486328125,5.319465637207031,0.7645931243896484,5.8246564865112305,0.9707760810852051,0.008611273020505905,0.013546283356845379,-0.0030493272934108973,0.011837425641715527,0.0047581857070326805,2.941542625427246,5988598.5
30.700000762939453,45.021934509277344,-0.029148289933800697,0.0049497405998408794,877.4371948242188,-0.03987288847565651,1148.7154541015625,-0.050864558666944504,1071.96484375,-0.05309252813458443,1171.43505859375,-0.026782188564538956,109.65589141845703,170.92840576171875,46.69691848754883,43.262290954589844,5.323902130126953,0.7652685046195984,5.829817295074463,0.971636176109314,0.008608336560428143,0.01394535880535841,-0.0026862744707614183,0.011856374330818653,0.004775259178131819,2.9415109157562256,5988534.0
30.799999237060547,45.019020080566406,-0.02865331619977951,0.004949331749230623,877.4332275390625,-0.039564602077007294,1148.71044921875,-0.05000830441713333,1071.9595947265625,-0.05245976150035858,1171.4324951171875,-0.02553354576230049,109.65392303466797,170.9293212890625,46.710819244384766,43.290069580078125,5.328364372253418,0.7659448981285095,5.834974765777588,0.9724957942962646,0.008600867353379726,0.014337267726659775,-0.0023292391560971737,0.011874458752572536,0.004792048130184412,2.9414796829223633,5988470.0
30.899999618530273,45.01615524291992,-0.028158381581306458,0.00504650641232729,877.4292602539062,-0.03924981877207756,1148.7054443359375,-0.04914657399058342,1071.954345703125,-0.05181907117366791,1171.429931640625,-0.024289187043905258,109.65209197998047,170.93072509765625,46.725059509277344,43.318180084228516,5.332850456237793,0.7666218280792236,5.8401265144348145,0.9733544588088989,0.008590495213866234,0.014721948653459549,-0.0019782844465225935,0.0118916817009449,0.004808551631867886,2.941448450088501,5988406.5
31.0,45.01333999633789,-0.027653731405735016,0.005110473837703466,877.4253540039062,-0.03892862796783447,1148.7005615234375,-0.04827965795993805,1071.94921875,-0.0511707104742527,1171.4276123046875,-0.023049453273415565,109.65038299560547,170.93263244628906,46.7396354675293,43.34661865234375,5.337357997894287,0.7672990560531616,5.845271587371826,0.9742119312286377,0.008577852509915829,0.015099403448402882,-0.0016334090614691377,0.011908045038580894,0.004824767354875803,2.941417694091797,5988344.0
31.100000381469727,45.01057434082031,-0.027142684906721115,0.005162345711141825,877.4215087890625,-0.0386011078953743,1148.69580078125,-0.04740787670016289,1071.944091796875,-0.050514932721853256,1171.42529296875,-0.02181478589773178,109.64881134033203,170.9350128173828,46.754547119140625,43.375370025634766,5.341884613037109,0.7679761648178101,5.85040807723999,0.9750680327415466,0.008561696857213974,0.01546951662749052,-0.0012947309296578169,0.011923554353415966,0.004840693436563015,2.9413869380950928,5988281.5
31.200000762939453,45.00785827636719,-0.026626449078321457,0.0051701683551073074,877.4176635742188,-0.0382673554122448,1148.691162109375,-0.0465315505862236,1071.9390869140625,-0.04985199123620987,1171.4232177734375,-0.020585641264915466,109.6473617553711,170.93788146972656,46.769779205322266,43.40442657470703,5.3464274406433105,0.7686529159545898,5.855533599853516,0.9759222865104675,0.008542519994080067,0.015832211822271347,-0.0009623274672776461,0.01193821057677269,0.004856328945606947,2.941356658935547,5988219.5
31.299999237060547,45.00519561767578,-0.02610943280160427,0.005190953146666288,877.413818359375,-0.03792745992541313,1148.6865234375,-0.04565099999308586,1071.9342041015625,-0.04918213561177254,1171.4212646484375,-0.0193624310195446,109.64604187011719,170.94122314453125,46.785335540771484,43.43376922607422,5.350985527038574,0.7693290114402771,5.860647201538086,0.9767745137214661,0.008520464412868023,0.016187429428100586,-0.0006362614221870899,0.011952020227909088,0.004871671553701162,2.941326379776001,5988158.5
31.399999618530273,45.002586364746094,-0.025590337812900543,0.0051572262309491634,877.4100952148438,-0.03758152574300766,1148.6820068359375,-0.04476652294397354,1071.9293212890625,-0.04850561544299126,1171.4193115234375,-0.018145497888326645,109.64485168457031,170.94505310058594,46.80120849609375,43.46339416503906,5.355555534362793,0.770004153251648,5.86574649810791,0.9776244163513184,0.008496110327541828,0.016535164788365364,-0.00031654146732762456,0.01196498516947031,0.004886720795184374,2.9412965774536133,5988097.5
31.5,45.00002670288086,-0.025074614211916924,0.005087198689579964,877.4063110351562,-0.03722965344786644,1148.677490234375,-0.043878402560949326,1071.9244384765625,-0.04782268777489662,1171.4176025390625,-0.016935165971517563,109.64379119873047,170.94937133789062,46.8173942565918,43.493282318115234,5.360135555267334,0.7706781625747681,5.870830059051514,0.9784716963768005,0.008469294756650925,0.01687539368867874,-3.1921424579195445e-06,0.011977111920714378,0.004901474807411432,2.9412670135498047,5988037.5
31.600000381469727,44.997520446777344,-0.024565894156694412,0.005012534558773041,877.4026489257812,-0.03687195107340813,1148.6732177734375,-0.0429869145154953,1071.919677734375,-0.04713359475135803,1171.416015625,-0.01573169231414795,109.64286041259766,170.9541473388672,46.833885192871094,43.52342987060547,5.364724159240723,0.7713507413864136,5.875897407531738,0.9793162941932678,0.00844076182693243,0.017208164557814598,0.0003038286813534796,0.011988404206931591,0.004915932659059763,2.9412379264831543,5987978.0
31.700000762939453,44.99506378173828,-0.024064641445875168,0.0048088086768984795,877.39892578125,-0.036508530378341675,1148.6689453125,-0.04209229722619057,1071.9150390625,-0.046438585966825485,1171.4144287109375,-0.01453523337841034,109.64205169677734,170.9593963623047,46.85067367553711,43.55381774902344,5.369318962097168,0.7720216512680054,5.880947589874268,0.9801579117774963,0.008411000482738018,0.017533566802740097,0.0006046075141057372,0.011998866684734821,0.004930092953145504,2.941208839416504,5987919.0
31.799999237060547,44.99265670776367,-0.023583760485053062,0.004548004828393459,877.3953247070312,-0.03613950312137604,1148.664794921875,-0.04119478538632393,1071.910400390625,-0.04573789983987808,1171.4130859375,-0.013345912098884583,109.64136505126953,170.96510314941406,46.867759704589844,43.584442138671875,5.373918056488037,0.7726908326148987,5.885979652404785,0.9809965491294861,0.00838011596351862,0.017851697281003,0.000899236649274826,0.012008504010736942,0.004943955224007368,2.9411802291870117,5987860.5
31.899999618530273,44.99029541015625,-0.02312896028161049,0.004327686037868261,877.3917236328125,-0.03576498478651047,1148.6607666015625,-0.040294546633958817,1071.9058837890625,-0.04503176733851433,1171.4117431640625,-0.012163657695055008,109.64080810546875,170.97128295898438,46.885135650634766,43.61528778076172,5.378519535064697,0.7733580470085144,5.890993118286133,0.9818322062492371,0.008349860087037086,0.018162807449698448,0.0011879662051796913,0.012017322704195976,0.004957518540322781,2.9411516189575195,5987802.5
32.0,44.98798370361328,-0.02269619144499302,0.004032175522297621,877.38818359375,-0.03538509085774422,1148.65673828125,-0.039391689002513885,1071.9013671875,-0.04432041198015213,1171.41064453125,-0.010988213121891022,109.64037322998047,170.97792053222656,46.902793884277344,43.64634323120117,5.383122444152832,0.7740232348442078,5.895989418029785,0.9826648831367493,0.008321027271449566,0.018467223271727562,0.001471116323955357,0.012025325559079647,0.00497078150510788,2.9411237239837646,5987745.5
32.099998474121094,44.985713958740234,-0.0222929734736681,0.0036961545702069998,877.3846435546875,-0.034999944269657135,1148.65283203125,-0.03848631680011749,1071.89697265625,-0.043604038655757904,1171.4095458984375,-0.009819325059652328,109.64006042480469,170.98501586914062,46.92073059082031,43.67759704589844,5.387725353240967,0.7746862769126892,5.9009690284729,0.9834948182106018,0.008293206803500652,0.018765218555927277,0.0017489572055637836,0.012032518163323402,0.0049837431870400906,2.9410958290100098,5987688.5
32.20000076293945,44.98348617553711,-0.021923357620835304,0.003414020873606205,877.3811645507812,-0.03460966423153877,1148.6490478515625,-0.03757850080728531,1071.8927001953125,-0.04288284853100777,1171.40869140625,-0.008656642399728298,109.63987731933594,170.99256896972656,46.93894577026367,43.70904541015625,5.392326354980469,0.7753472328186035,5.905932903289795,0.9843221306800842,0.0082675376906991,0.01905715838074684,0.0020218512509018183,0.01203890424221754,0.004996403586119413,2.941068410873413,5987632.5
32.29999923706055,44.981292724609375,-0.02158195711672306,0.003110516583546996,877.3777465820312,-0.03421436622738838,1148.645263671875,-0.03666825592517853,1071.888427734375,-0.04215702414512634,1171.4078369140625,-0.007499683182686567,109.63981628417969,171.0005645751953,46.957427978515625,43.74067687988281,5.39692497253418,0.7760061025619507,5.910882472991943,0.9851470589637756,0.008244659751653671,0.019343459978699684,0.0022902104537934065,0.01204448938369751,0.005008761305361986,2.9410412311553955,5987577.5
32.400001525878906,44.97913360595703,-0.021270904690027237,0.002872375538572669,877.3743286132812,-0.03381417319178581,1148.6417236328125,-0.03575561195611954,1071.88427734375,-0.041426729410886765,1171.4072265625,-0.006347992457449436,109.6398696899414,171.00901794433594,46.97617721557617,43.77248001098633,5.401520729064941,0.7766630053520203,5.91581916809082,0.9859698414802551,0.008224012330174446,0.01962447166442871,0.0025543805677443743,0.012049275450408459,0.005020815413445234,2.941014289855957,5987522.5
32.5,44.97700881958008,-0.02098366804420948,0.002585246227681637,877.3709716796875,-0.033409204334020615,1148.63818359375,-0.03484056890010834,1071.880126953125,-0.04069211706519127,1171.4066162109375,-0.005201101768761873,109.64005279541016,171.0178985595703,46.99518585205078,43.80445098876953,5.406112194061279,0.777318000793457,5.920744895935059,0.9867907762527466,0.008206048980355263,0.019900565966963768,0.002814733423292637,0.012053268030285835,0.0050325654447078705,2.9409875869750977,5987468.5
32.599998474121094,44.974910736083984,-0.02072514221072197,0.002317465143278241,877.3676147460938,-0.03299957886338234,1148.634765625,-0.03392314165830612,1071.8760986328125,-0.039953332394361496,1171.4061279296875,-0.004058598540723324,109.64035034179688,171.02723693847656,47.01445007324219,43.836578369140625,5.410699367523193,0.7779712677001953,5.925660610198975,0.9876100420951843,0.008190032094717026,0.020172040909528732,0.00307156122289598,0.012056468985974789,0.00504401046782732,2.9409613609313965,5987415.0
32.70000076293945,44.972835540771484,-0.020493395626544952,0.0021212338469922543,877.3643798828125,-0.03258540853857994,1148.63134765625,-0.03300332650542259,1071.8721923828125,-0.039210498332977295,1171.40576171875,-0.0029200310818850994,109.64077758789062,171.03701782226562,47.033966064453125,43.868858337402344,5.415281772613525,0.7786228656768799,5.930567741394043,0.9884279370307922,0.008176755160093307,0.02043924666941166,0.0033252155408263206,0.012058881111443043,0.0050551495514810085,2.9409356117248535,5987362.5
32.79999923706055,44.970787048339844,-0.020281272009015083,0.001977987354621291,877.3611450195312,-0.03216680884361267,1148.628173828125,-0.032081104815006256,1071.8682861328125,-0.038463737815618515,1171.405517578125,-0.001784921856597066,109.64131927490234,171.0472412109375,47.053733825683594,43.901283264160156,5.419859409332275,0.7792729735374451,5.935467720031738,0.9892446398735046,0.008166051469743252,0.020702514797449112,0.0035760244354605675,0.012060507200658321,0.0050659822300076485,2.9409098625183105,5987310.5
32.900001525878906,44.96875762939453,-0.02008347399532795,0.0018772479379549623,877.35791015625,-0.031743891537189484,1148.625,-0.031156470999121666,1071.864501953125,-0.03771315887570381,1171.4053955078125,-0.0006528942612931132,109.64198303222656,171.05789184570312,47.07374572753906,43.9338493347168,5.424431800842285,0.77992182970047,5.940362453460693,0.9900603890419006,0.008157103322446346,0.02096208557486534,0.003824228420853615,0.012061350047588348,0.005076507572084665,2.940884590148926,5987259.0
33.0,44.96675109863281,-0.019895749166607857,0.0018542512552812696,877.3547973632812,-0.031316764652729034,1148.6219482421875,-0.03022945672273636,1071.8607177734375,-0.036958854645490646,1171.4053955078125,0.0004763166652992368,109.64276885986328,171.0689697265625,47.093997955322266,43.966548919677734,5.428999423980713,0.7805694341659546,5.945251941680908,0.9908753633499146,0.008149324916303158,0.021218137815594673,0.004070003051310778,0.012061410583555698,0.005086724646389484,2.940859794616699,5987208.0
33.099998474121094,44.964759826660156,-0.019710324704647064,0.0019050296396017075,877.3516845703125,-0.03088553622364998,1148.618896484375,-0.029300106689333916,1071.8570556640625,-0.03620092198252678,1171.405517578125,0.0016028879908844829,109.64366912841797,171.0804901123047,47.1144905090332,43.9993782043457,5.4335618019104,0.7812160849571228,5.950137615203857,0.9916895627975464,0.008142227306962013,0.021470796316862106,0.00431347219273448,0.01206069253385067,0.005096632521599531,2.9408352375030518,5987158.0
33.20000076293945,44.962791442871094,-0.01951982080936432,0.002063451334834099,877.3485717773438,-0.030450308695435524,1148.6160888671875,-0.028368500992655754,1071.853515625,-0.03543945774435997,1171.40576171875,0.002726861974224448,109.64469909667969,171.09243774414062,47.135215759277344,44.03233337402344,5.438119888305664,0.7818618416786194,5.955018520355225,0.9925031065940857,0.008134826086461544,0.02172008901834488,0.004554663319140673,0.012059194967150688,0.005106230732053518,2.9408109188079834,5987109.0
33.29999923706055,44.960838317871094,-0.019313475117087364,0.002227673539891839,877.3455810546875,-0.03001118265092373,1148.61328125,-0.02743477001786232,1071.8499755859375,-0.03467455506324768,1171.406005859375,0.0038481217343360186,109.64583587646484,171.10482788085938,47.15617370605469,44.06540298461914,5.4426727294921875,0.7825067043304443,5.95989465713501,0.9933158159255981,0.008126170374453068,0.021965956315398216,0.004793515428900719,0.012056922540068626,0.0051155188120901585,2.9407870769500732,5987060.0
33.400001525878906,44.95890808105469,-0.01909070834517479,0.002378345699980855,877.3425903320312,-0.029568256810307503,1148.610595703125,-0.026499101892113686,1071.8465576171875,-0.03390630707144737,1171.406494140625,0.004966342356055975,109.64710235595703,171.1176300048828,47.17736053466797,44.09859085083008,5.447221279144287,0.7831507921218872,5.964764595031738,0.9941274523735046,0.008114821277558804,0.022208206355571747,0.005029834806919098,0.012053875252604485,0.00512449536472559,2.940763473510742,5987012.5
33.5,44.95699691772461,-0.018852874636650085,0.002521081129088998,877.3396606445312,-0.029121629893779755,1148.60791015625,-0.02556171454489231,1071.84326171875,-0.0331348292529583,1171.4071044921875,0.00608110474422574,109.64848327636719,171.130859375,47.19877243041992,44.13188934326172,5.4517645835876465,0.7837940454483032,5.9696269035339355,0.9949378371238708,0.008100662380456924,0.022446636110544205,0.005263420287519693,0.012050055898725986,0.005133160389959812,2.9407403469085693,5986965.0
33.599998474121094,44.95511245727539,-0.018600765615701675,0.00263597397133708,877.3367919921875,-0.028671395033597946,1148.60546875,-0.024622829630970955,1071.8399658203125,-0.03236023336648941,1171.40771484375,0.007191991433501244,109.64997863769531,171.14451599121094,47.22040557861328,44.1652946472168,5.456302642822266,0.7844364047050476,5.974479675292969,0.9957466125488281,0.008083773776888847,0.022681068629026413,0.0054940879344940186,0.01204546820372343,0.005141513422131538,2.9407174587249756,5986918.5
33.70000076293945,44.953250885009766,-0.01833716779947281,0.0027380622923374176,877.3339233398438,-0.028217649087309837,1148.60302734375,-0.023682670667767525,1071.8367919921875,-0.03158264234662056,1171.408447265625,0.008298594504594803,109.65159606933594,171.15858459472656,47.24225616455078,44.198795318603516,5.460834980010986,0.7850777506828308,5.979321002960205,0.9965535402297974,0.008064166642725468,0.022911330685019493,0.005721664056181908,0.012040113098919392,0.0051495530642569065,2.94069504737854,5986873.0
33.79999923706055,44.951419830322266,-0.018063362687826157,0.002781207673251629,877.3311157226562,-0.02776048332452774,1148.6007080078125,-0.022741451859474182,1071.8336181640625,-0.03080219030380249,1171.409423828125,0.009400535374879837,109.65332794189453,171.17308044433594,47.264320373535156,44.232391357421875,5.465361595153809,0.7857179045677185,5.984149932861328,0.9973583221435547,0.00804213434457779,0.023137282580137253,0.005946007557213306,0.012033994309604168,0.005157279781997204,2.9406728744506836,5986828.0
33.900001525878906,44.94961166381836,-0.017785241827368736,0.0028416013810783625,877.328369140625,-0.027299994602799416,1148.5985107421875,-0.02179938741028309,1071.83056640625,-0.030019013211131096,1171.410400390625,0.01049746759235859,109.65518188476562,171.18798828125,47.286598205566406,44.26607131958008,5.469881534576416,0.7863567471504211,5.988965034484863,0.9981608390808105,0.008017776533961296,0.023358803242444992,0.006166994106024504,0.012027115561068058,0.005164693109691143,2.9406511783599854,5986783.5
34.0,44.94783401489258,-0.01750108227133751,0.0029585263691842556,877.32568359375,-0.026836272329092026,1148.5963134765625,-0.020856663584709167,1071.82763671875,-0.02923325076699257,1171.4114990234375,0.011589127592742443,109.65715026855469,171.20330810546875,47.309078216552734,44.29983901977539,5.474394798278809,0.7869941592216492,5.993764877319336,0.9989607930183411,0.007991828955709934,0.02357584610581398,0.006384571548551321,0.01201948057860136,0.005171793047338724,2.940629720687866,5986740.0
34.099998474121094,44.946083068847656,-0.01720522902905941,0.003091985359787941,877.322998046875,-0.02636941336095333,1148.5943603515625,-0.01991346664726734,1071.82470703125,-0.02844504453241825,1171.4127197265625,0.012675264850258827,109.65923309326172,171.2190399169922,47.33176040649414,44.33367919921875,5.478899955749512,0.7876299023628235,5.99854850769043,0.9997580647468567,0.007964015007019043,0.023788336664438248,0.0065986658446490765,0.012011093087494373,0.0051785786636173725,2.9406087398529053,5986697.0
34.20000076293945,44.94436264038086,-0.01689602993428707,0.0032448098063468933,877.3203735351562,-0.025899510830640793,1148.5924072265625,-0.018970008939504623,1071.8218994140625,-0.027654537931084633,1171.4140625,0.013755534775555134,109.66143035888672,171.2351837158203,47.354644775390625,44.36758804321289,5.483397006988525,0.7882639169692993,6.00331449508667,1.0005524158477783,0.007933571934700012,0.02399614080786705,0.006809134501963854,0.01200195588171482,0.0051850504241883755,2.9405882358551025,5986655.0
34.29999923706055,44.94267272949219,-0.01657154969871044,0.003386771772056818,877.3178100585938,-0.025426656007766724,1148.5904541015625,-0.018026530742645264,1071.8192138671875,-0.0268618855625391,1171.4154052734375,0.014829520136117935,109.66374206542969,171.25172424316406,47.37771987915039,44.40156173706055,5.487884998321533,0.7888960242271423,6.008060932159424,1.0013434886932373,0.007900264114141464,0.024199098348617554,0.007015815004706383,0.01199207454919815,0.005191207863390446,2.940567970275879,5986614.0
34.400001525878906,44.941017150878906,-0.016232872381806374,0.00350300595164299,877.3153076171875,-0.024950945749878883,1148.5887451171875,-0.017083285376429558,1071.8165283203125,-0.026067238301038742,1171.4169921875,0.015896763652563095,109.66616821289062,171.26866149902344,47.40098190307617,44.43559265136719,5.492363452911377,0.7895259857177734,6.012786388397217,1.0021311044692993,0.007863782346248627,0.024397024884819984,0.0072185201570391655,0.011981452815234661,0.005197051912546158,2.9405479431152344,5986573.5
34.5,44.93939208984375,-0.015882572159171104,0.0035985095892101526,877.3128662109375,-0.024472473189234734,1148.5870361328125,-0.01614053174853325,1071.81396484375,-0.02527076005935669,1171.4185791015625,0.016956796869635582,109.66870880126953,171.28599548339844,47.424434661865234,44.46967315673828,5.496830940246582,0.7901536822319031,6.017488956451416,1.0029149055480957,0.00782422162592411,0.02458975464105606,0.007417076732963324,0.0119700962677598,0.005202581640332937,2.940528392791748,5986533.5
34.599998474121094,44.93780517578125,-0.015522720292210579,0.003777854610234499,877.3104248046875,-0.023991333320736885,1148.5855712890625,-0.015198523178696632,1071.8115234375,-0.024472620338201523,1171.42041015625,0.018009189516305923,109.6713638305664,171.30372619628906,47.448062896728516,44.50379943847656,5.50128698348999,0.7907788157463074,6.022167205810547,1.0036945343017578,0.007781861815601587,0.02477714978158474,0.0076113431714475155,0.011958008632063866,0.005207797512412071,2.94050931930542,5986494.5
34.70000076293945,44.93625259399414,-0.015144934877753258,0.003957298584282398,877.3080444335938,-0.023507623001933098,1148.5841064453125,-0.014257502742111683,1071.80908203125,-0.023672988638281822,1171.4222412109375,0.01905355602502823,109.67412567138672,171.3218536376953,47.47187042236328,44.537960052490234,5.505730152130127,0.791401207447052,6.026818752288818,1.0044697523117065,0.007736926898360252,0.024959098547697067,0.007801202591508627,0.01194519642740488,0.005212699994444847,2.940490484237671,5986456.5
34.79999923706055,44.93473815917969,-0.014749204739928246,0.004092864692211151,877.3057250976562,-0.02302144095301628,1148.5826416015625,-0.01331774890422821,1071.8067626953125,-0.022872041910886765,1171.4241943359375,0.020089395344257355,109.677001953125,171.34034729003906,47.495845794677734,44.57215118408203,5.510159969329834,0.7920207381248474,6.031441688537598,1.0052403211593628,0.007688247598707676,0.02513539232313633,0.00798643659800291,0.011931665241718292,0.005217289552092552,2.94047212600708,5986419.0
34.900001525878906,44.93326187133789,-0.01433991827070713,0.004222298972308636,877.303466796875,-0.022532884031534195,1148.5814208984375,-0.012379566207528114,1071.8045654296875,-0.022069962695240974,1171.42626953125,0.021116139367222786,109.67999267578125,171.35923767089844,47.519989013671875,44.60636520385742,5.514575004577637,0.7926369905471802,6.03603458404541,1.0060057640075684,0.007635805755853653,0.025305813178420067,0.008166826330125332,0.011917420662939548,0.005221566651016474,2.9404542446136475,5986382.5
35.0,44.93183135986328,-0.013917689211666584,0.004420213866978884,877.3012084960938,-0.022042052820324898,1148.5802001953125,-0.011443243362009525,1071.8023681640625,-0.021266939118504524,1171.4283447265625,0.022133279591798782,109.6830825805664,171.37850952148438,47.54429626464844,44.64059066772461,5.518974304199219,0.7932499051094055,6.040594577789307,1.0067658424377441,0.007580119650810957,0.025470206514000893,0.008342204615473747,0.011902470141649246,0.005225531756877899,2.940436601638794,5986346.5
35.099998474121094,44.93043899536133,-0.01347566768527031,0.004547385964542627,877.2990112304688,-0.021549047902226448,1148.5791015625,-0.010509067215025425,1071.80029296875,-0.02046317048370838,1171.4306640625,0.023140333592891693,109.68628692626953,171.3981475830078,47.568756103515625,44.67481994628906,5.5233564376831055,0.7938591241836548,6.0451202392578125,1.007520079612732,0.007521200459450483,0.02562842145562172,0.008512415923178196,0.011886819265782833,0.005229185335338116,2.9404194355010986,5986311.5
35.20000076293945,44.9290885925293,-0.01302092894911766,0.004636624362319708,877.296875,-0.021053975448012352,1148.578125,-0.009577357210218906,1071.7982177734375,-0.019658852368593216,1171.4329833984375,0.024136725813150406,109.6895980834961,171.41815185546875,47.59336471557617,44.709049224853516,5.5277204513549805,0.7944644093513489,6.049609184265137,1.0082682371139526,0.007458082400262356,0.025780221447348595,0.008677217178046703,0.01187047641724348,0.005232528317719698,2.9404025077819824,5986277.0
35.29999923706055,44.92778778076172,-0.012557266280055046,0.0046492936089634895,877.2947998046875,-0.020556939765810966,1148.5771484375,-0.008648421615362167,1071.79638671875,-0.01885419338941574,1171.435546875,0.025121917948126793,109.6930160522461,171.4385223388672,47.61812210083008,44.74327087402344,5.532064437866211,0.7950654625892639,6.054059028625488,1.009009838104248,0.0073916916735470295,0.025925463065505028,0.008836452849209309,0.011853448115289211,0.005235562101006508,2.9403860569000244,5986244.0
35.400001525878906,44.92653274536133,-0.012092337012290955,0.004619602579623461,877.2927856445312,-0.02005804516375065,1148.576416015625,-0.007722546346485615,1071.7945556640625,-0.01804940216243267,1171.4381103515625,0.026095477864146233,109.69654083251953,171.45925903320312,47.64301681518555,44.777469635009766,5.5363874435424805,0.7956621050834656,6.058467864990234,1.009744644165039,0.007322459481656551,0.02606404572725296,0.008990015834569931,0.011835742741823196,0.0052382866851985455,2.9403700828552246,5986211.0
35.5,44.925323486328125,-0.011630376800894737,0.004557983949780464,877.2908325195312,-0.019557401537895203,1148.57568359375,-0.006799978204071522,1071.792724609375,-0.017244692891836166,1171.440673828125,0.0270571056753397,109.70016479492188,171.48033142089844,47.66804504394531,44.81163787841797,5.540687561035156,0.79625403881073,6.062834739685059,1.0104724168777466,0.00725138932466507,0.026195961982011795,0.009137889370322227,0.011817368678748608,0.005240703467279673,2.940354347229004,5986179.0
35.599998474121094,44.92416000366211,-0.011174578219652176,0.004493616987019777,877.2888793945312,-0.019055122509598732,1148.574951171875,-0.005880930460989475,1071.791015625,-0.016440274193882942,1171.4434814453125,0.02800661511719227,109.70388793945312,171.50177001953125,47.693199157714844,44.84577178955078,5.54496431350708,0.796841025352478,6.0671586990356445,1.0111931562423706,0.007179036736488342,0.026321258395910263,0.009280110709369183,0.011798333376646042,0.005242814309895039,2.9403390884399414,5986148.0
35.70000076293945,44.92304229736328,-0.010725216940045357,0.004425918683409691,877.2869873046875,-0.018551316112279892,1148.574462890625,-0.004965592175722122,1071.7894287109375,-0.015636352822184563,1171.4462890625,0.028943905606865883,109.70771789550781,171.52354431152344,47.718475341796875,44.879859924316406,5.549215793609619,0.7974228858947754,6.071438789367676,1.0119065046310425,0.007105858530849218,0.026440022513270378,0.009416756220161915,0.01177864708006382,0.005244619678705931,2.940324306488037,5986118.0
35.79999923706055,44.92197036743164,-0.010282624512910843,0.004417325835675001,877.28515625,-0.018046097829937935,1148.573974609375,-0.0040541402995586395,1071.7879638671875,-0.01483312901109457,1171.44921875,0.02986890636384487,109.7116470336914,171.545654296875,47.74386978149414,44.91389465332031,5.553440570831299,0.7979995012283325,6.075675010681152,1.0126125812530518,0.007031936198472977,0.026552340015769005,0.009547904133796692,0.01175831537693739,0.0052461205050349236,2.940309762954712,5986088.5
35.900001525878906,44.92094039916992,-0.009840891696512699,0.004384873900562525,877.2833862304688,-0.017539581283926964,1148.5736083984375,-0.003146745264530182,1071.7864990234375,-0.014030800200998783,1171.4522705078125,0.030781563371419907,109.7156753540039,171.56808471679688,47.769371032714844,44.9478645324707,5.557637691497803,0.7985706329345703,6.079866886138916,1.0133111476898193,0.006957372184842825,0.026658305898308754,0.009673637337982655,0.011737349443137646,0.005247319117188454,2.940295696258545,5986060.0
36.0,44.91995620727539,-0.00940240453928709,0.004316957201808691,877.2816772460938,-0.01703188195824623,1148.5733642578125,-0.002243596827611327,1071.78515625,-0.013229558244347572,1171.4554443359375,0.03168174996972084,109.71980285644531,171.5908660888672,47.794979095458984,44.98176574707031,5.5618062019348145,0.7991362810134888,6.08401346206665,1.0140022039413452,0.006881416775286198,0.026757940649986267,0.009793967008590698,0.011715756729245186,0.005248215980827808,2.940282106399536,5986032.0
36.099998474121094,44.91901779174805,-0.008970708586275578,0.004261324182152748,877.2799682617188,-0.01652311533689499,1148.5732421875,-0.0013448850950226188,1071.7838134765625,-0.012429592199623585,1171.4586181640625,0.032569337636232376,109.72402954101562,171.61395263671875,47.82068634033203,45.01558303833008,5.565945148468018,0.7996962070465088,6.088114261627197,1.0146857500076294,0.006804454606026411,0.026851292699575424,0.009908933192491531,0.011693545617163181,0.005248813424259424,2.9402687549591064,5986005.0
36.20000076293945,44.918121337890625,-0.008544576354324818,0.004135761875659227,877.2783813476562,-0.01601339876651764,1148.5731201171875,-0.00045077616232447326,1071.7825927734375,-0.011631090193986893,1171.4619140625,0.03344426676630974,109.72834777832031,171.63735961914062,47.84648895263672,45.04931640625,5.5700531005859375,0.8002504706382751,6.092168807983398,1.0153614282608032,0.006726982071995735,0.026938457041978836,0.01001861970871687,0.011670726351439953,0.0052491119131445885,2.940255880355835,5985979.0
36.29999923706055,44.917266845703125,-0.008131000213325024,0.003990217577666044,877.2767944335938,-0.015502847731113434,1148.5731201171875,0.00043856966658495367,1071.781494140625,-0.010834233835339546,1171.46533203125,0.034306496381759644,109.73275756835938,171.66107177734375,47.87237548828125,45.08295440673828,5.574129104614258,0.8007988333702087,6.096176624298096,1.0160294771194458,0.006648859474807978,0.02701951377093792,0.010123093612492085,0.011647305451333523,0.005249114241451025,2.9402434825897217,5985953.5
36.400001525878906,44.91645431518555,-0.00773197878152132,0.0037592793814837933,877.2752685546875,-0.0149915786460042,1148.5732421875,0.0013230235781520605,1071.780517578125,-0.010039201937615871,1171.46875,0.03515607863664627,109.73725891113281,171.68508911132812,47.89834213256836,45.116493225097656,5.57817268371582,0.8013412952423096,6.100138187408447,1.016689658164978,0.006571091711521149,0.02709462307393551,0.010222509503364563,0.011623293161392212,0.005248820874840021,2.9402315616607666,5985929.0
36.5,44.915679931640625,-0.0073560504242777824,0.0034474432468414307,877.2738037109375,-0.014479709789156914,1148.5733642578125,0.0022024866193532944,1071.779541015625,-0.009246163070201874,1171.4722900390625,0.03599316254258156,109.74185943603516,171.70941162109375,47.92438888549805,45.14991760253906,5.58218240737915,0.8018777370452881,6.104053020477295,1.017342209815979,0.0064939819276332855,0.027163976803421974,0.010317045263946056,0.011598697863519192,0.005248234141618013,2.9402198791503906,5985905.5
36.599998474121094,44.91494369506836,-0.007011306472122669,0.0030693996232002974,877.2723388671875,-0.013967354781925678,1148.5736083984375,0.003076908877119422,1071.778564453125,-0.008455279283225536,1171.4759521484375,0.036818038672208786,109.74654388427734,171.73402404785156,47.950504302978516,45.183223724365234,5.58615779876709,0.8024082183837891,6.107922554016113,1.0179871320724487,0.006418771576136351,0.027227867394685745,0.010406984016299248,0.011573527939617634,0.005247354973107576,2.940208673477173,5985882.5
36.70000076293945,44.914241790771484,-0.00670436630025506,0.002691150177270174,877.27099609375,-0.013454630970954895,1148.573974609375,0.003946303855627775,1071.77783203125,-0.007666698656976223,1171.479736328125,0.037631191313266754,109.7513198852539,171.75892639160156,47.9766845703125,45.216407775878906,5.590098857879639,0.8029327988624573,6.111748218536377,1.0186246633529663,0.006346638314425945,0.02728668414056301,0.01049270574003458,0.01154779177159071,0.005246186163276434,2.940197706222534,5985860.5
