t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
36.79999923706055,44.91357421875,-0.0064352513290941715,0.0023455312475562096,877.2696533203125,-0.012941651046276093,1148.574462890625,0.004810746759176254,1071.777099609375,-0.006880553904920816,1171.4835205078125,0.03843328729271889,109.75617980957031,171.78411865234375,48.002925872802734,45.24946212768555,5.594004154205322,0.803451418876648,6.115532398223877,1.0192553997039795,0.006278602406382561,0.027340900152921677,0.010574674233794212,0.011521497741341591,0.005244728643447161,2.9401872158050537,5985839.0
36.900001525878906,44.91292953491211,-0.006200698204338551,0.0019866146612912416,877.2683715820312,-0.0124285276979208,1148.574951171875,0.005670343525707722,1071.7764892578125,-0.006096958182752132,1171.4874267578125,0.039225053042173386,109.7611312866211,171.80958557128906,48.02922439575195,45.28238296508789,5.597874641418457,0.803964376449585,6.119277000427246,1.0198795795440674,0.006214818451553583,0.027390988543629646,0.010653351433575153,0.0114946523681283,0.005242983810603619,2.9401772022247314,5985819.0
37.0,44.91230773925781,-0.006002036854624748,0.001596229150891304,877.2672119140625,-0.011915369890630245,1148.5755615234375,0.006525205448269844,1071.77587890625,-0.005316006485372782,1171.4913330078125,0.040007200092077255,109.76616668701172,171.8353271484375,48.055572509765625,45.31515884399414,5.601709365844727,0.8044717311859131,6.122985363006592,1.0204975605010986,0.006155024748295546,0.027437377721071243,0.010729160159826279,0.011467262171208858,0.005240953993052244,2.9401676654815674,5985799.0
37.099998474121094,44.91170883178711,-0.005842413753271103,0.001184732303954661,877.2659912109375,-0.011402282863855362,1148.5762939453125,0.0073754615150392056,1071.775390625,-0.004537778440862894,1171.495361328125,0.04078046232461929,109.77128601074219,171.861328125,48.08197021484375,45.34779739379883,5.605509281158447,0.8049737811088562,6.126659393310547,1.021109938621521,0.006099580321460962,0.027480516582727432,0.010802539996802807,0.011439335532486439,0.005238640587776899,2.9401583671569824,5985780.5
37.20000076293945,44.91112518310547,-0.005723940674215555,0.0007088705897331238,877.264892578125,-0.010889370925724506,1148.5770263671875,0.008221274241805077,1071.77490234375,-0.0037623350508511066,1171.49951171875,0.04154563695192337,109.7764892578125,171.88760375976562,48.1084098815918,45.380287170410156,5.609273910522461,0.8054707646369934,6.130302429199219,1.0217170715332031,0.006049063988029957,0.027520887553691864,0.010873966850340366,0.011410877108573914,0.005236044526100159,2.9401495456695557,5985762.5
37.29999923706055,44.910552978515625,-0.005653053522109985,0.00017560465494170785,877.2638549804688,-0.010376731865108013,1148.577880859375,0.009062840603291988,1071.774658203125,-0.0029897207859903574,1171.503662109375,0.04230361431837082,109.78177642822266,171.91415405273438,48.1348876953125,45.41262435913086,5.6130051612854,0.8059629201889038,6.133916854858398,1.0223194360733032,0.006003913003951311,0.027559004724025726,0.010943944565951824,0.011381891556084156,0.0052331676706671715,2.940141201019287,5985745.5
37.400001525878906,44.90998840332031,-0.005635492969304323,-0.0003031212545465678,877.2628173828125,-0.009864459745585918,1148.578857421875,0.009900408796966076,1071.7744140625,-0.002219959395006299,1171.5079345703125,0.04305540770292282,109.78713989257812,171.94094848632812,48.161407470703125,45.44481658935547,5.616702556610107,0.8064506649971008,6.13750696182251,1.0229177474975586,0.005965170916169882,0.02759545110166073,0.011013055220246315,0.011352384462952614,0.0052300114184618,2.9401333332061768,5985729.0
37.5,44.909423828125,-0.0056658051908016205,-0.0007541324011981487,877.2618408203125,-0.009352643974125385,1148.579833984375,0.01073428988456726,1071.774169921875,-0.0014530533226206899,1171.5123291015625,0.043802183121442795,109.79258728027344,171.96800231933594,48.187957763671875,45.47685241699219,5.620368003845215,0.8069342970848083,6.14107608795166,1.0235127210617065,0.005933787673711777,0.027630886062979698,0.01108195073902607,0.01132235862314701,0.005226576700806618,2.9401257038116455,5985713.5
37.599998474121094,44.90885543823242,-0.0057412185706198215,-0.0011745948577299714,877.2609252929688,-0.008841368369758129,1148.5810546875,0.011564805172383785,1071.7740478515625,-0.0006889816140756011,1171.5167236328125,0.04454510658979416,109.7981185913086,171.99530029296875,48.21453857421875,45.50873947143555,5.624001979827881,0.8074142336845398,6.14462947845459,1.0241049528121948,0.0059092044830322266,0.02766590006649494,0.011151215992867947,0.01129181869328022,0.005222865380346775,2.9401185512542725,5985699.0
37.70000076293945,44.90828323364258,-0.0058586779050529,-0.0016007324447855353,877.2600708007812,-0.008330709300935268,1148.5821533203125,0.012392276898026466,1071.7740478515625,7.229730545077473e-05,1171.521240234375,0.04528528451919556,109.8037338256836,172.02285766601562,48.241153717041016,45.54047775268555,5.6276068687438965,0.8078910112380981,6.148170471191406,1.0246950387954712,0.0058912672102451324,0.02770104631781578,0.011221402324736118,0.01126076653599739,0.005218877922743559,2.9401116371154785,5985685.0
37.79999923706055,44.90769577026367,-0.006018751300871372,-0.001936245011165738,877.25927734375,-0.007820738479495049,1148.58349609375,0.013217030093073845,1071.7740478515625,0.0008308438118547201,1171.5257568359375,0.04602377861738205,109.80941772460938,172.05067443847656,48.26779556274414,45.57207107543945,5.63118314743042,0.808364987373352,6.151703357696533,1.0252838134765625,0.005879738833755255,0.027736840769648552,0.011293023824691772,0.011229202151298523,0.005214615259319544,2.940105438232422,5985672.0
37.900001525878906,44.9070930480957,-0.006212375592440367,-0.0022286921739578247,877.258544921875,-0.007311519235372543,1148.5848388671875,0.01403940562158823,1071.774169921875,0.0015867359470576048,1171.5303955078125,0.04676166549324989,109.81519317626953,172.07872009277344,48.294464111328125,45.603515625,5.6347336769104,0.8088366985321045,6.155231475830078,1.0258718729019165,0.005874862428754568,0.02777380868792534,0.011366601102054119,0.01119712833315134,0.005210078787058592,2.9400992393493652,5985660.0
38.0,44.90647506713867,-0.006435244809836149,-0.0025108610279858112,877.2578125,-0.006803108844906092,1148.5863037109375,0.01485972385853529,1071.7744140625,0.0023400678765028715,1171.53515625,0.04749990627169609,109.82103729248047,172.10702514648438,48.321163177490234,45.634822845458984,5.638260364532471,0.8093066215515137,6.158758640289307,1.026459813117981,0.005875532981008291,0.027812357991933823,0.011442545801401138,0.011164543218910694,0.00520526897162199,2.940093755722046,5985648.5
38.099998474121094,44.90583038330078,-0.006686330772936344,-0.0027681689243763685,877.2572021484375,-0.006295556668192148,1148.5877685546875,0.0156782865524292,1071.774658203125,0.00309094600379467,1171.5399169921875,0.04823935776948929,109.82696533203125,172.1355743408203,48.34788513183594,45.665992736816406,5.641764163970947,0.809775173664093,6.162288188934326,1.027048110961914,0.00588131183758378,0.027852848172187805,0.011521212756633759,0.011131448671221733,0.005200186278671026,2.9400885105133057,5985638.0
38.20000076293945,44.9051628112793,-0.006963147781789303,-0.002997826552018523,877.256591796875,-0.005788904614746571,1148.5894775390625,0.016495391726493835,1071.7750244140625,0.0038394874427467585,1171.5447998046875,0.04898083582520485,109.83297729492188,172.16436767578125,48.374637603759766,45.69702911376953,5.6452484130859375,0.8102429509162903,6.165823459625244,1.027637243270874,0.00589215662330389,0.027895621955394745,0.011602948419749737,0.011097840964794159,0.005194831173866987,2.9400837421417236,5985628.5
38.29999923706055,44.90446472167969,-0.007262930739670992,-0.0031561716459691525,877.2560424804688,-0.005283188074827194,1148.591064453125,0.01731133833527565,1071.775390625,0.004585818853229284,1171.5496826171875,0.049725115299224854,109.83906555175781,172.1934051513672,48.40141677856445,45.727943420410156,5.648714542388916,0.8107102513313293,6.169366359710693,1.0282278060913086,0.005907799117267132,0.027940992265939713,0.011688067577779293,0.011063721030950546,0.005189204588532448,2.9400794506073,5985619.5
38.400001525878906,44.90373992919922,-0.007578547578305006,-0.003295646049082279,877.2554931640625,-0.00477843452244997,1148.5928955078125,0.01812642067670822,1071.77587890625,0.005330075975507498,1171.5546875,0.0504729337990284,109.84523010253906,172.22268676757812,48.42822265625,45.75873565673828,5.652164459228516,0.8111774921417236,6.1729207038879395,1.0288201570510864,0.005927933380007744,0.027989240363240242,0.011776849627494812,0.011029084213078022,0.005183306057006121,2.940075397491455,5985611.5
38.5,44.90298080444336,-0.007908112369477749,-0.003431276185438037,877.2550659179688,-0.004274665378034115,1148.5947265625,0.01894090324640274,1071.7764892578125,0.006072400137782097,1171.559814453125,0.05122489854693413,109.85147857666016,172.25221252441406,48.45505905151367,45.78941345214844,5.655601501464844,0.8116452097892761,6.176488399505615,1.0294146537780762,0.005951637402176857,0.028040554374456406,0.011869489215314388,0.010993929579854012,0.0051771365106105804,2.9400718212127686,5985604.0
38.599998474121094,44.902191162109375,-0.00825123954564333,-0.0035177001263946295,877.254638671875,-0.00377189414575696,1148.5966796875,0.019755035638809204,1071.777099609375,0.006812937557697296,1171.56494140625,0.051981545984745026,109.8578109741211,172.28199768066406,48.48192596435547,45.819984436035156,5.659026622772217,0.8121136426925659,6.1800713539123535,1.0300118923187256,0.005978708621114492,0.028095105662941933,0.011966155841946602,0.010958252474665642,0.005170695949345827,2.9400687217712402,5985597.5
38.70000076293945,44.901363372802734,-0.008603010326623917,-0.0036305245012044907,877.2543334960938,-0.0032701282761991024,1148.5986328125,0.02056906558573246,1071.77783203125,0.007551837246865034,1171.5701904296875,0.05274338647723198,109.86421203613281,172.31201171875,48.508819580078125,45.85045623779297,5.662442684173584,0.8125832080841064,6.183671474456787,1.0306118726730347,0.0060091083869338036,0.02815305069088936,0.012067015282809734,0.010922051966190338,0.005163984838873148,2.940065860748291,5985592.0
38.79999923706055,44.90050506591797,-0.008966062217950821,-0.0037325434386730194,877.2540283203125,-0.002769369399175048,1148.600830078125,0.021383225917816162,1071.7786865234375,0.008289250545203686,1171.5755615234375,0.0535108707845211,109.8707046508789,172.34228515625,48.53575134277344,45.88083267211914,5.665852069854736,0.8130542635917664,6.187290668487549,1.0312151908874512,0.006042166147381067,0.02821449749171734,0.012172172777354717,0.010885321535170078,0.005157002247869968,2.9400634765625,5985587.0
38.900001525878906,44.89960861206055,-0.009339316748082638,-0.0038165226578712463,877.2537231445312,-0.0022696121595799923,1148.6029052734375,0.022197749465703964,1071.779541015625,0.00902533158659935,1171.5809326171875,0.05428443104028702,109.87727355957031,172.372802734375,48.562713623046875,45.91112518310547,5.66925573348999,0.81352698802948,6.19093132019043,1.031821846961975,0.0060782660730183125,0.02827957458794117,0.012281766161322594,0.010848059318959713,0.005149748641997576,2.940061569213867,5985583.0
39.0,44.89867401123047,-0.009720969013869762,-0.0038644084706902504,877.2535400390625,-0.0017708465456962585,1148.605224609375,0.023012878373265266,1071.780517578125,0.009760234504938126,1171.58642578125,0.05506451800465584,109.88392639160156,172.40357971191406,48.58971405029297,45.941341400146484,5.672657012939453,0.814001739025116,6.194594383239746,1.0324323177337646,0.006117244251072407,0.0283484049141407,0.012395921163260937,0.010810259729623795,0.005142223555594683,2.9400599002838135,5985580.0
39.099998474121094,44.897701263427734,-0.01010741014033556,-0.00395794864743948,877.25341796875,-0.0012730562593787909,1148.6075439453125,0.023828843608498573,1071.781494140625,0.010494117625057697,1171.5919189453125,0.0558515340089798,109.89065551757812,172.43460083007812,48.61675262451172,45.97148132324219,5.676056861877441,0.8144788146018982,6.198281288146973,1.0330469608306885,0.006158861331641674,0.028421083465218544,0.012514738366007805,0.01077191811054945,0.0051344274543225765,2.940058708190918,5985577.5
39.20000076293945,44.896690368652344,-0.01050320453941822,-0.004082831554114819,877.2532958984375,-0.0007762201712466776,1148.6099853515625,0.024645863100886345,1071.7825927734375,0.011227140203118324,1171.5975341796875,0.056645821779966354,109.89747619628906,172.46588134765625,48.643829345703125,46.001564025878906,5.679458141326904,0.814958393573761,6.2019944190979,1.0336657762527466,0.006202624179422855,0.028497666120529175,0.012638276442885399,0.010733029805123806,0.005126359406858683,2.9400579929351807,5985576.0
39.29999923706055,44.8956413269043,-0.010911487974226475,-0.004145041108131409,877.2532348632812,-0.0002803123206831515,1148.612548828125,0.025464165955781937,1071.78369140625,0.011959459632635117,1171.603271484375,0.057447757571935654,109.90437316894531,172.49742126464844,48.67094802856445,46.03158950805664,5.682862281799316,0.8154407739639282,6.205734729766846,1.0342891216278076,0.0062491693533957005,0.0285782590508461,0.012766649946570396,0.01069359015673399,0.005118018947541714,2.9400575160980225,5985575.0
39.400001525878906,44.89455032348633,-0.011325991712510586,-0.004222629591822624,877.2532348632812,0.00021469812782015651,1148.6151123046875,0.026284007355570793,1071.784912109375,0.012691238895058632,1171.6090087890625,0.058257807046175,109.9113540649414,172.52920532226562,48.69811248779297,46.06156921386719,5.686270713806152,0.8159261345863342,6.209503650665283,1.0349172353744507,0.006298909895122051,0.028663011267781258,0.012900011613965034,0.010653593577444553,0.00510940607637167,2.9400575160980225,5985575.0
39.5,44.89341735839844,-0.011748255230486393,-0.004240872338414192,877.2532958984375,0.0007088464335538447,1148.6177978515625,0.027105625718832016,1071.7862548828125,0.013422642834484577,1171.6148681640625,0.05907634645700455,109.91841888427734,172.56124877929688,48.72532272338867,46.09150695800781,5.689686298370361,0.8164147138595581,6.213303565979004,1.035550594329834,0.006350982002913952,0.02875198982656002,0.013038436882197857,0.010613033547997475,0.0051005203276872635,2.9400577545166016,5985575.5
39.599998474121094,44.892242431640625,-0.012172342278063297,-0.004164705518633127,877.2533569335938,0.0012021721340715885,1148.6204833984375,0.027929255738854408,1071.78759765625,0.01415383629500866,1171.620849609375,0.05990375205874443,109.92557525634766,172.59356689453125,48.75258255004883,46.12141799926758,5.69310998916626,0.8169068098068237,6.217135429382324,1.0361891984939575,0.006405636668205261,0.02884528413414955,0.013182018883526325,0.010571904480457306,0.005091360304504633,2.940058708190918,5985577.0
39.70000076293945,44.89102554321289,-0.012588812969624996,-0.003955201245844364,877.2535400390625,0.001694719074293971,1148.623291015625,0.028755109757184982,1071.7890625,0.014884987846016884,1171.6268310546875,0.06074030324816704,109.93280792236328,172.6261444091797,48.7798957824707,46.15130615234375,5.696544170379639,0.8174025416374207,6.221000671386719,1.03683340549469,0.006462039425969124,0.028942909091711044,0.01333078183233738,0.0105302007868886,0.005081925541162491,2.9400596618652344,5985579.5
39.79999923706055,44.889766693115234,-0.012984332628548145,-0.0037498606834560633,877.2537231445312,0.0021865349262952805,1148.626220703125,0.02958335168659687,1071.7906494140625,0.015616262331604958,1171.633056640625,0.061586108058691025,109.94013214111328,172.6589813232422,48.8072624206543,46.18117904663086,5.699990272521973,0.8179020881652832,6.224899768829346,1.0374833345413208,0.006518886424601078,0.02904476225376129,0.013484630733728409,0.010487915016710758,0.005072216037660837,2.940061330795288,5985582.5
39.900001525878906,44.88846969604492,-0.013359318487346172,-0.003572857938706875,877.2539672851562,0.0026776704471558332,1148.6292724609375,0.030414054170250893,1071.792236328125,0.016347816213965416,1171.63916015625,0.062440987676382065,109.94754028320312,172.6920928955078,48.834686279296875,46.21104431152344,5.703449726104736,0.8184056878089905,6.228832244873047,1.038138747215271,0.0065743024460971355,0.0291505828499794,0.013643310405313969,0.010445041581988335,0.005062229931354523,2.940063238143921,5985586.5
40.0,44.88713073730469,-0.013716604560613632,-0.0034752548672258854,877.2542724609375,0.0031681798864156008,1148.63232421875,0.031247258186340332,1071.7939453125,0.017079796642065048,1171.6455078125,0.06330466270446777,109.95503997802734,172.7254638671875,48.86216735839844,46.24091339111328,5.706923961639404,0.8189134001731873,6.232797622680664,1.038799524307251,0.006628283765166998,0.02926011011004448,0.013806568458676338,0.010401573963463306,0.0050519672222435474,2.940065622329712,5985591.0
40.099998474121094,44.88576126098633,-0.014064130373299122,-0.003274229820817709,877.2545776367188,0.0036581195890903473,1148.635498046875,0.03208300843834877,1071.795654296875,0.017812339588999748,1171.65185546875,0.06417688727378845,109.96263122558594,172.75912475585938,48.889713287353516,46.270790100097656,5.710413932800293,0.8194251656532288,6.236794471740723,1.0394657850265503,0.006681084632873535,0.02937312237918377,0.013974188826978207,0.010357506573200226,0.0050414265133440495,2.940068244934082,5985596.5
40.20000076293945,44.88435363769531,-0.014391553588211536,-0.003007092047482729,877.2550048828125,0.004147546831518412,1148.6387939453125,0.03292137384414673,1071.7974853515625,0.018545567989349365,1171.6583251953125,0.06505752354860306,109.97030639648438,172.7930450439453,48.91732406616211,46.300682067871094,5.713921546936035,0.8199411034584045,6.240822792053223,1.0401371717453003,0.006733686197549105,0.029489492997527122,0.014146052300930023,0.01031283289194107,0.0050306073389947414,2.9400713443756104,5985603.0
40.29999923706055,44.88291549682617,-0.01469226274639368,-0.0027536272536963224,877.2554321289062,0.0046365219168365,1148.64208984375,0.03376239910721779,1071.79931640625,0.0192796029150486,1171.6649169921875,0.06594633311033249,109.97807312011719,172.82725524902344,48.94499969482422,46.330596923828125,5.717447280883789,0.8204612135887146,6.244882106781006,1.040813684463501,0.006784532219171524,0.029608968645334244,0.014321912080049515,0.010267547331750393,0.005019508767873049,2.9400746822357178,5985610.0
40.400001525878906,44.881446838378906,-0.01496762502938509,-0.002555353567004204,877.2559204101562,0.005125103984028101,1148.6455078125,0.03460605442523956,1071.80126953125,0.020014552399516106,1171.6715087890625,0.06684289872646332,109.98592376708984,172.8617401123047,48.972747802734375,46.36054229736328,5.720991611480713,0.8209853768348694,6.248970985412598,1.0414950847625732,0.006832655053585768,0.02973121590912342,0.014501442201435566,0.010221644304692745,0.005008129868656397,2.9400787353515625,5985618.0
40.5,44.879947662353516,-0.01522316038608551,-0.002455407753586769,877.2564697265625,0.005613354034721851,1148.6490478515625,0.03545229136943817,1071.8033447265625,0.020750511437654495,1171.67822265625,0.06774672865867615,109.9938735961914,172.89649963378906,49.00056457519531,46.39052200317383,5.724555492401123,0.8215135335922241,6.253087043762207,1.0421812534332275,0.006878139916807413,0.029855921864509583,0.014684331603348255,0.010175120085477829,0.004996469244360924,2.9400827884674072,5985626.5
40.599998474121094,44.87842559814453,-0.015468701720237732,-0.0023799061309546232,877.2570190429688,0.006101332604885101,1148.652587890625,0.03630108758807182,1071.805419921875,0.021487561985850334,1171.68505859375,0.06865742802619934,110.00191497802734,172.93154907226562,49.0284538269043,46.42053985595703,5.728139400482178,0.822045624256134,6.257230281829834,1.0428717136383057,0.0069216168485581875,0.029982833191752434,0.014870339073240757,0.010127968154847622,0.0049845268949866295,2.9400875568389893,5985636.0
40.70000076293945,44.87688064575195,-0.01570669189095497,-0.002294032135978341,877.2576904296875,0.006589099764823914,1148.65625,0.03715244680643082,1071.8076171875,0.02222577854990959,1171.6920166015625,0.06957478076219559,110.01004028320312,172.9668731689453,49.05641555786133,46.450599670410156,5.731743335723877,0.8225814700126648,6.261398792266846,1.0435664653778076,0.006964333355426788,0.030111826956272125,0.015059341676533222,0.010080183856189251,0.004972301423549652,2.9400925636291504,5985646.0
40.79999923706055,44.875308990478516,-0.015936095267534256,-0.002178680384531617,877.2583618164062,0.007076713722199202,1148.6600341796875,0.038006413727998734,1071.8099365234375,0.022965233772993088,1171.698974609375,0.07049865275621414,110.01826477050781,173.0024871826172,49.08445739746094,46.480709075927734,5.735368251800537,0.8231209516525269,6.2655930519104,1.0442655086517334,0.007006533443927765,0.0302428025752306,0.01525124628096819,0.010031763464212418,0.004959791898727417,2.9400978088378906,5985657.0
40.900001525878906,44.873714447021484,-0.016153963282704353,-0.002149164443835616,877.2590942382812,0.007564234081655741,1148.663818359375,0.03886301815509796,1071.812255859375,0.023705992847681046,1171.7060546875,0.07142890244722366,110.02658081054688,173.03839111328125,49.11257553100586,46.51087188720703,5.739013671875,0.8236640691757202,6.269812107086182,1.0449687242507935,0.0070480359718203545,0.0303756482899189,0.015445949509739876,0.009982701390981674,0.004946997854858637,2.940103769302368,5985669.0
41.0,44.872100830078125,-0.01636887900531292,-0.0021112579852342606,877.2598876953125,0.008051717653870583,1148.6678466796875,0.039722271263599396,1071.814697265625,0.024448120966553688,1171.7132568359375,0.07236535847187042,110.03498840332031,173.0745849609375,49.14077377319336,46.54109191894531,5.742680072784424,0.8242107033729553,6.274055480957031,1.0456758737564087,0.007088403683155775,0.030510220676660538,0.01564330793917179,0.009932994842529297,0.004933918360620737,2.940109968185425,5985681.5
41.099998474121094,44.87046432495117,-0.01658000610768795,-0.0020096469670534134,877.2606811523438,0.008539221249520779,1148.671875,0.04058421775698662,1071.817138671875,0.02519167773425579,1171.7205810546875,0.07330792397260666,110.04349517822266,173.11106872558594,49.16905212402344,46.57136917114258,5.746367454528809,0.8247607350349426,6.278323173522949,1.0463871955871582,0.007128814235329628,0.03064647689461708,0.015843287110328674,0.009882639162242413,0.004920552019029856,2.9401164054870605,5985695.0
41.20000076293945,44.868804931640625,-0.016780970618128777,-0.0018252426525577903,877.2615966796875,0.009026799350976944,1148.6759033203125,0.04144890978932381,1071.8197021484375,0.02593672275543213,1171.7279052734375,0.07425656169652939,110.05209350585938,173.14784240722656,49.197410583496094,46.60171127319336,5.750075817108154,0.8253141641616821,6.2826151847839355,1.047102451324463,0.007169091608375311,0.0307843666523695,0.016045838594436646,0.009831628762185574,0.004906898830085993,2.9401233196258545,5985709.0
41.29999923706055,44.86712646484375,-0.016963494941592216,-0.0016543699894100428,877.2625122070312,0.009514507837593555,1148.6800537109375,0.042316362261772156,1071.822265625,0.02668331377208233,1171.7353515625,0.07521114498376846,110.06078338623047,173.18490600585938,49.22585678100586,46.63212585449219,5.753805637359619,0.8258708715438843,6.286930561065674,1.0478217601776123,0.007208339404314756,0.030923757702112198,0.016250839456915855,0.009779960848391056,0.004892956931143999,2.9401307106018066,5985724.0
41.400001525878906,44.86542892456055,-0.01712893135845661,-0.00153105310164392,877.2634887695312,0.010002398863434792,1148.684326171875,0.04318654537200928,1071.8250732421875,0.02743150293827057,1171.742919921875,0.07617133855819702,110.06957244873047,173.22227478027344,49.2543830871582,46.66260528564453,5.757556438446045,0.8264308571815491,6.291268825531006,1.0485447645187378,0.007245386950671673,0.03106442280113697,0.016458066180348396,0.009727630764245987,0.004878725856542587,2.940138339996338,5985739.5
41.5,44.86371612548828,-0.017282037064433098,-0.0014356819447129965,877.2645263671875,0.010490525513887405,1148.688720703125,0.0440593957901001,1071.8277587890625,0.02818133309483528,1171.7506103515625,0.07713678479194641,110.07846069335938,173.2599334716797,49.282997131347656,46.69316101074219,5.76132869720459,0.826994001865387,6.295628547668457,1.0492714643478394,0.007280385121703148,0.031206145882606506,0.016667304560542107,0.009674635715782642,0.004864204674959183,2.9401464462280273,5985756.0
41.599998474121094,44.86198806762695,-0.017425604164600372,-0.001355413463898003,877.2655639648438,0.010978938080370426,1148.6932373046875,0.04493488371372223,1071.8306884765625,0.0289328433573246,1171.7584228515625,0.07810720056295395,110.08744049072266,173.29788208007812,49.31169891357422,46.723793029785156,5.765121936798096,0.8275601863861084,6.300008773803711,1.0500015020370483,0.007313910871744156,0.03134877234697342,0.016878409311175346,0.009620970115065575,0.004849392920732498,2.940155029296875,5985773.5
41.70000076293945,44.86024856567383,-0.01756114698946476,-0.001266332110390067,877.2667236328125,0.01146768406033516,1148.69775390625,0.04581297188997269,1071.8336181640625,0.029686063528060913,1171.7662353515625,0.07908234000205994,110.09651947021484,173.3361358642578,49.34048843383789,46.7545051574707,5.768935680389404,0.8281293511390686,6.304408550262451,1.0507347583770752,0.007346277125179768,0.03149218112230301,0.017091259360313416,0.00956663303077221,0.004834288731217384,2.9401638507843018,5985791.5
41.79999923706055,44.858489990234375,-0.017687778919935226,-0.0011833177413791418,877.2678833007812,0.01195681281387806,1148.702392578125,0.046693652868270874,1071.8365478515625,0.03044102154672146,1171.774169921875,0.08006203174591064,110.1056900024414,173.3746795654297,49.36936569213867,46.78529357910156,5.772770404815674,0.828701376914978,6.3088274002075195,1.05147123336792,0.0073776463977992535,0.03163627162575722,0.017305759713053703,0.009511619806289673,0.004818892106413841,2.9401731491088867,5985810.0
41.900001525878906,44.85672378540039,-0.01780611090362072,-0.001034241053275764,877.2691040039062,0.012446368113160133,1148.70703125,0.0475769005715847,1071.8397216796875,0.031197745352983475,1171.7822265625,0.08104607462882996,110.11495971679688,173.4135284423828,49.39833450317383,46.81616973876953,5.776625156402588,0.8292761445045471,6.3132643699646,1.0522106885910034,0.007407858967781067,0.03178092837333679,0.017521798610687256,0.009455928578972816,0.004803202114999294,2.940182685852051,5985830.0
42.0,44.854942321777344,-0.017909536138176918,-0.0009279595105908811,877.2703857421875,0.012936394661664963,1148.7119140625,0.04846268892288208,1071.8427734375,0.031956251710653305,1171.7904052734375,0.08203426748514175,110.12433624267578,173.45266723632812,49.427391052246094,46.84712600708008,5.7804999351501465,0.8298535943031311,6.317719459533691,1.0529532432556152,0.007436974905431271,0.031926050782203674,0.017739277333021164,0.009399554692208767,0.0047872173599898815,2.940192699432373,5985850.5
42.099998474121094,44.8531494140625,-0.018002331256866455,-0.000789811834692955,877.2716674804688,0.01342693343758583,1148.716796875,0.049350958317518234,1071.8460693359375,0.03271656110882759,1171.7987060546875,0.08302631974220276,110.13379669189453,173.4921112060547,49.456539154052734,46.878170013427734,5.784394264221191,0.8304335474967957,6.322190761566162,1.0536984205245972,0.007464025169610977,0.032071445137262344,0.017958013340830803,0.009342496283352375,0.004770937375724316,2.9402031898498535,5985871.5
42.20000076293945,44.851348876953125,-0.018081312999129295,-0.0005675351130776107,877.2730712890625,0.013918024487793446,1148.7216796875,0.05024164542555809,1071.849365234375,0.03347868472337723,1171.8070068359375,0.08402194082736969,110.14336395263672,173.5318603515625,49.48577880859375,46.909297943115234,5.788308143615723,0.8310160040855408,6.3266777992248535,1.0544463396072388,0.0074895936995744705,0.032216984778642654,0.018177874386310577,0.009284751489758492,0.004754361230880022,2.940213918685913,5985893.5
42.29999923706055,44.84954071044922,-0.018138065934181213,-0.00032447517151013017,877.2744750976562,0.014409706927835941,1148.726806640625,0.051134683191776276,1071.852783203125,0.03424263000488281,1171.8154296875,0.08502083271741867,110.15303039550781,173.57191467285156,49.515113830566406,46.940513610839844,5.792240619659424,0.8316007852554321,6.331179618835449,1.0551966428756714,0.007513155695050955,0.032362498342990875,0.018398692831397057,0.009226316586136818,0.004737488459795713,2.940225124359131,5985916.0
42.400001525878906,44.84772872924805,-0.018170513212680817,-8.331285789608955e-05,877.2759399414062,0.014902014285326004,1148.73193359375,0.05202994495630264,1071.856201171875,0.035008396953344345,1171.8240966796875,0.0860225185751915,110.16278839111328,173.6122589111328,49.54453659057617,46.97181701660156,5.796191215515137,0.8321877717971802,6.335694313049316,1.055949091911316,0.007533479481935501,0.03250770643353462,0.018620198592543602,0.009167189709842205,0.004720317665487528,2.940236806869507,5985940.0
42.5,44.84591293334961,-0.018178844824433327,0.00021163914061617106,877.2774658203125,0.015394981950521469,1148.7371826171875,0.052927274256944656,1071.8597412109375,0.03577596694231033,1171.8326416015625,0.08702642470598221,110.17265319824219,173.6529083251953,49.57405090332031,47.003211975097656,5.800159931182861,0.8327768445014954,6.340219974517822,1.0567033290863037,0.007550218142569065,0.03265231102705002,0.018842091783881187,0.009107370860874653,0.004702848847955465,2.940248727798462,5985964.0
42.599998474121094,44.844093322753906,-0.018157681450247765,0.000545342976693064,877.2789916992188,0.0158886406570673,1148.7425537109375,0.05382648855447769,1071.8634033203125,0.03654532879590988,1171.8414306640625,0.08803195506334305,110.18260955810547,173.69386291503906,49.60365676879883,47.034690856933594,5.804145812988281,0.8333677053451538,6.344754219055176,1.0574589967727661,0.007563294842839241,0.032796017825603485,0.019064081832766533,0.009046856313943863,0.004685080610215664,2.940261125564575,5985989.5
42.70000076293945,44.84227752685547,-0.01810314692556858,0.0009282439132221043,877.2806396484375,0.016383016481995583,1148.7479248046875,0.054727379232645035,1071.8670654296875,0.03731643781065941,1171.850341796875,0.0890384167432785,110.19266510009766,173.73512268066406,49.633358001708984,47.06625747680664,5.808147430419922,0.833960235118866,6.349294185638428,1.0582157373428345,0.007571832276880741,0.03293846547603607,0.01928580366075039,0.008985646069049835,0.004667013417929411,2.9402737617492676,5986015.5
42.79999923706055,44.8404655456543,-0.018010322004556656,0.0012412630021572113,877.2822875976562,0.01687813550233841,1148.7535400390625,0.05562969297170639,1071.870849609375,0.03808925300836563,1171.8592529296875,0.09004499018192291,110.20282745361328,173.7766876220703,49.66314697265625,47.09790802001953,5.812164306640625,0.834554135799408,6.353837966918945,1.058972954750061,0.007575178053230047,0.03307924047112465,0.019506854936480522,0.00892374012619257,0.004648645408451557,2.940286874771118,5986042.0
42.900001525878906,44.83866500854492,-0.017886195331811905,0.001520406105555594,877.2839965820312,0.01737401820719242,1148.7591552734375,0.056533120572566986,1071.8746337890625,0.03886370733380318,1171.8682861328125,0.09105075895786285,110.21308135986328,173.81854248046875,49.69302749633789,47.129642486572266,5.816195487976074,0.8351491093635559,6.3583807945251465,1.0597301721572876,0.007572499569505453,0.03321788087487221,0.019726764410734177,0.008861139416694641,0.00462997704744339,2.940300464630127,5986069.5
43.0,44.836875915527344,-0.01773415505886078,0.001786986947990954,877.2857666015625,0.01787068136036396,1148.7647705078125,0.05743736773729324,1071.878662109375,0.03963971883058548,1171.87744140625,0.0920548141002655,110.22343444824219,173.86068725585938,49.72299575805664,47.16145706176758,5.820239543914795,0.8357448577880859,6.362920761108398,1.0604867935180664,0.0075646513141691685,0.033354002982378006,0.01994515210390091,0.008797843009233475,0.004611008334904909,2.940314531326294,5986098.0
43.099998474121094,44.835105895996094,-0.01755545660853386,0.001990590011700988,877.28759765625,0.018368138000369072,1148.7706298828125,0.05834214389324188,1071.882568359375,0.04041719436645508,1171.88671875,0.09305638074874878,110.23389434814453,173.90313720703125,49.7530517578125,47.1933479309082,5.8242950439453125,0.8363410234451294,6.3674540519714355,1.0612423419952393,0.007551939692348242,0.033487267792224884,0.02016167715191841,0.008733853697776794,0.004591737873852253,2.94032883644104,5986127.0
43.20000076293945,44.83334732055664,-0.017356397584080696,0.002171457279473543,877.2894287109375,0.018866397440433502,1148.7764892578125,0.05924716591835022,1071.88671875,0.041196029633283615,1171.8961181640625,0.09405466169118881,110.24443817138672,173.94589233398438,49.7831916809082,47.22530746459961,5.828360080718994,0.8369371891021729,6.371977806091309,1.0619962215423584,0.007534419186413288,0.033617351204156876,0.020376011729240417,0.008669172413647175,0.004572166595607996,2.9403433799743652,5986157.0
43.29999923706055,44.83161163330078,-0.0171392522752285,0.002308367285877466,877.2913208007812,0.01936545968055725,1148.782470703125,0.060152165591716766,1071.890869140625,0.04197610169649124,1171.905517578125,0.09504899382591248,110.25508880615234,173.9889373779297,49.81341552734375,47.25733947753906,5.832433700561523,0.8375330567359924,6.376489639282227,1.0627481937408447,0.007512889802455902,0.03374400734901428,0.02058791182935238,0.008603802882134914,0.004552293568849564,2.9403586387634277,5986188.0
43.400001525878906,44.829898834228516,-0.016908414661884308,0.0023747975938022137,877.2932739257812,0.01986532285809517,1148.7884521484375,0.06105688586831093,1071.8951416015625,0.04275728762149811,1171.9150390625,0.09603875130414963,110.26583862304688,174.0322723388672,49.843719482421875,47.289432525634766,5.836513519287109,0.8381282091140747,6.380987167358398,1.06349778175354,0.007487577386200428,0.03386702015995979,0.02079715207219124,0.008537746965885162,0.00453211972489953,2.9403741359710693,5986219.5
43.5,44.828208923339844,-0.016670934855937958,0.002509254729375243,877.2952880859375,0.020365983247756958,1148.794677734375,0.061961088329553604,1071.8994140625,0.04353945702314377,1171.9246826171875,0.09702341258525848,110.27667999267578,174.07589721679688,49.87410354614258,47.32158279418945,5.8405985832214355,0.8387223482131958,6.385468482971191,1.0642447471618652,0.00745905376970768,0.033986225724220276,0.021003570407629013,0.008471009321510792,0.004511645063757896,2.94038987159729,5986251.5
43.599998474121094,44.826541900634766,-0.01642001047730446,0.0026785926893353462,877.29736328125,0.020867427811026573,1148.8009033203125,0.06286457180976868,1071.90380859375,0.044322479516267776,1171.9344482421875,0.09800258278846741,110.2876205444336,174.1197967529297,49.904563903808594,47.35378646850586,5.844686508178711,0.8393152356147766,6.389931678771973,1.064988613128662,0.0074282800778746605,0.034101542085409164,0.021207083016633987,0.008403592742979527,0.004490869119763374,2.940406322479248,5986285.0
43.70000076293945,44.82489776611328,-0.01615215092897415,0.0028338590636849403,877.2994995117188,0.02136964164674282,1148.8072509765625,0.06376710534095764,1071.9083251953125,0.04510621353983879,1171.9443359375,0.09897581487894058,110.29865264892578,174.16400146484375,49.93509292602539,47.38603210449219,5.848776340484619,0.8399064540863037,6.394375324249268,1.0657292604446411,0.0073942504823207855,0.03421282023191452,0.02140752598643303,0.00833550002425909,0.0044697923585772514,2.940423011779785,5986319.0
43.79999923706055,44.82328414916992,-0.015868764370679855,0.0029952924232929945,877.3016357421875,0.02187260240316391,1148.8135986328125,0.0646684467792511,1071.912841796875,0.04589052498340607,1171.9542236328125,0.09994255006313324,110.30978393554688,174.20846557617188,49.9656982421875,47.41831970214844,5.852865695953369,0.8404958248138428,6.398797512054443,1.066466212272644,0.007356483489274979,0.03431984782218933,0.021604692563414574,0.008266737684607506,0.004448415711522102,2.9404399394989014,5986353.5
43.900001525878906,44.82169723510742,-0.015569235198199749,0.003069885540753603,877.3038330078125,0.0223762858659029,1148.8201904296875,0.06556832045316696,1071.91748046875,0.04667525738477707,1171.96435546875,0.10090223699808121,110.32100677490234,174.2532196044922,49.99636459350586,47.45064163208008,5.8569536209106445,0.8410829901695251,6.403195381164551,1.0671992301940918,0.007315151393413544,0.03442244604229927,0.021798396483063698,0.008197309449315071,0.004426739178597927,2.940457582473755,5986389.0
44.0,44.82014083862305,-0.015262247063219547,0.0030731037259101868,877.30615234375,0.022880662232637405,1148.8267822265625,0.06646645814180374,1071.922119140625,0.04746026545763016,1171.9744873046875,0.10185430943965912,110.33232116699219,174.29824829101562,50.027099609375,47.482994079589844,5.861037731170654,0.8416677713394165,6.407567501068115,1.0679279565811157,0.0072701117023825645,0.03452042117714882,0.021988438442349434,0.00812721997499466,0.0044047636911273,2.9404754638671875,5986425.5
44.099998474121094,44.8186149597168,-0.014954936690628529,0.0030225610826164484,877.3084106445312,0.023385699838399887,1148.83349609375,0.06736262142658234,1071.927001953125,0.0482453927397728,1171.9847412109375,0.10279832035303116,110.34373474121094,174.3435516357422,50.057891845703125,47.51536178588867,5.865116596221924,0.8422498106956482,6.411911487579346,1.0686519145965576,0.007222574204206467,0.03461369127035141,0.02217472717165947,0.008056474849581718,0.004382489249110222,2.940493583679199,5986463.0
44.20000076293945,44.81711959838867,-0.014652680605649948,0.0029334728606045246,877.310791015625,0.02389136143028736,1148.8402099609375,0.06825661659240723,1071.9317626953125,0.049030475318431854,1171.9949951171875,0.10373401641845703,110.35523223876953,174.3891143798828,50.088741302490234,47.54774475097656,5.86918830871582,0.8428288698196411,6.416226863861084,1.0693711042404175,0.007173513062298298,0.03470225632190704,0.022357260808348656,0.00798508059233427,0.0043599167838692665,2.9405124187469482,5986501.0
44.29999923706055,44.81565475463867,-0.01435933355242014,0.002899536630138755,877.313232421875,0.024397602304816246,1148.8470458984375,0.06914828717708588,1071.936767578125,0.04981536045670509,1172.0054931640625,0.1046612560749054,110.36682891845703,174.4349365234375,50.11964416503906,47.58013153076172,5.873251438140869,0.8434047102928162,6.4205121994018555,1.0700854063034058,0.007123702671378851,0.03478619083762169,0.022536100819706917,0.007913041859865189,0.004337047226727009,2.9405314922332764,5986539.5
44.400001525878906,44.81421661376953,-0.014069379307329655,0.0029698489233851433,877.315673828125,0.02490438148379326,1148.8541259765625,0.07003752142190933,1071.9417724609375,0.050599899142980576,1172.0159912109375,0.10558003932237625,110.37850952148438,174.4810333251953,50.15060043334961,47.612518310546875,5.877304553985596,0.843977153301239,6.424767971038818,1.070794701576233,0.007073736749589443,0.034865602850914,0.02271135523915291,0.007840365171432495,0.004313881043344736,2.9405508041381836,5986579.5
44.5,44.812808990478516,-0.013772394508123398,0.0030511487275362015,877.3181762695312,0.02541164681315422,1148.861083984375,0.07092418521642685,1071.9468994140625,0.05138394609093666,1172.026611328125,0.10649028420448303,110.3902816772461,174.52737426757812,50.18159866333008,47.6448974609375,5.881345748901367,0.8445461392402649,6.4289937019348145,1.071498990058899,0.007022880017757416,0.03494054079055786,0.022883066907525063,0.007767056580632925,0.00429041963070631,2.940570831298828,5986620.0
44.599998474121094,44.811431884765625,-0.013467279262840748,0.003220486221835017,877.3207397460938,0.0259193517267704,1148.8682861328125,0.07180808484554291,1071.9520263671875,0.05216735601425171,1172.0372314453125,0.10739174485206604,110.40214538574219,174.573974609375,50.21263885498047,47.67726516723633,5.885374069213867,0.8451114296913147,6.433187961578369,1.0721979141235352,0.006969711743295193,0.0350109338760376,0.023051150143146515,0.007693121209740639,0.004266663454473019,2.9405910968780518,5986661.0
44.70000076293945,44.81008529663086,-0.01314523071050644,0.0034539508633315563,877.3233642578125,0.026427440345287323,1148.87548828125,0.07268901914358139,1071.957275390625,0.05294998735189438,1172.048095703125,0.10828407108783722,110.41409301757812,174.62081909179688,50.24372100830078,47.70960998535156,5.889388084411621,0.8456729054450989,6.437349319458008,1.0728915929794312,0.006914122961461544,0.03507668524980545,0.023215504363179207,0.007618566043674946,0.004242613445967436,2.9406118392944336,5986703.0
44.79999923706055,44.808773040771484,-0.01279983576387167,0.0036694288719445467,877.3260498046875,0.02693585678935051,1148.8828125,0.07356671243906021,1071.962646484375,0.05373168736696243,1172.0589599609375,0.10916676372289658,110.4261245727539,174.66790771484375,50.274837493896484,47.74192428588867,5.8933868408203125,0.8462305068969727,6.441475868225098,1.0735793113708496,0.00685481820255518,0.0351375937461853,0.023375926539301872,0.007543397136032581,0.0042182705365121365,2.9406328201293945,5986746.0
44.900001525878906,44.807491302490234,-0.012432892806828022,0.003889109706506133,877.3287963867188,0.027444543316960335,1148.89013671875,0.0744408592581749,1071.968017578125,0.054512303322553635,1172.06982421875,0.11003915220499039,110.43824768066406,174.71524047851562,50.30598449707031,47.77420425415039,5.89736795425415,0.8467838764190674,6.445565700531006,1.074260950088501,0.006790854036808014,0.03519338741898537,0.02353212796151638,0.0074676210060715675,0.0041936361230909824,2.9406542778015137,5986790.0
45.0,44.80624771118164,-0.012043981812894344,0.004081274848431349,877.33154296875,0.027953436598181725,1148.897705078125,0.07531111687421799,1071.9735107421875,0.055291660130023956,1172.0809326171875,0.11090055108070374,110.45044708251953,174.76280212402344,50.337158203125,47.80644226074219,5.901330947875977,0.8473329544067383,6.449615001678467,1.0749359130859375,0.006722424179315567,0.03524380549788475,0.023683849722146988,0.007391246035695076,0.004168711602687836,2.940676212310791,5986834.5
45.099998474121094,44.8050422668457,-0.011635854840278625,0.004259397275745869,877.3343505859375,0.028462477028369904,1148.9052734375,0.07617715746164322,1071.9791259765625,0.05606958642601967,1172.092041015625,0.11175025254487991,110.46273803710938,174.8105926513672,50.368350982666016,47.83863067626953,5.9052734375,0.8478773236274719,6.453621864318848,1.075603723526001,0.006649363320320845,0.035288598388433456,0.023830821737647057,0.007314279675483704,0.004143497906625271,2.9406983852386475,5986880.0
45.20000076293945,44.80387878417969,-0.011209914460778236,0.004457470960915089,877.3372192382812,0.028971591964364052,1148.9129638671875,0.07703863829374313,1071.9847412109375,0.05684589222073555,1172.103271484375,0.1125875785946846,110.47510528564453,174.85862731933594,50.399566650390625,47.87075424194336,5.909193992614746,0.8484167456626892,6.457583427429199,1.0762639045715332,0.006571987643837929,0.03532753884792328,0.023972809314727783,0.007236729841679335,0.004117996897548437,2.940721035003662,5986926.0
45.29999923706055,44.80276107788086,-0.0107641676440835,0.004566849209368229,877.3401489257812,0.0294807106256485,1148.920654296875,0.07789521664381027,1071.990478515625,0.05762038379907608,1172.1146240234375,0.11341188848018646,110.48755645751953,174.9068603515625,50.43079376220703,47.90281295776367,5.91309118270874,0.848950982093811,6.461496829986572,1.076916217803955,0.00649041635915637,0.035360414534807205,0.024109598249197006,0.007158605847507715,0.0040922099724411964,2.940744161605835,5986973.0
45.400001525878906,44.80168151855469,-0.010307482443749905,0.004681164864450693,877.3431396484375,0.029989762231707573,1148.928466796875,0.07874655723571777,1071.996337890625,0.058392856270074844,1172.1259765625,0.11422250419855118,110.50009155273438,174.955322265625,50.46202850341797,47.93479537963867,5.91696310043335,0.849479615688324,6.465360164642334,1.0775600671768188,0.0064042964950203896,0.03538699820637703,0.024240944534540176,0.007079916540533304,0.004066138528287411,2.940767765045166,5987021.0
45.5,44.80065155029297,-0.009839366190135479,0.004828005097806454,877.3461303710938,0.03049866296350956,1148.9364013671875,0.07959233224391937,1072.002197265625,0.05916309729218483,1172.137451171875,0.11501887440681458,110.5126953125,175.00399780273438,50.49326705932617,47.96669006347656,5.920807361602783,0.8500024080276489,6.469170093536377,1.0781950950622559,0.0063148676417768,0.0354071743786335,0.024366717785596848,0.007000671699643135,0.004039784427732229,2.940791606903076,5987069.5
45.599998474121094,44.79966735839844,-0.009356565773487091,0.005011041183024645,877.3492431640625,0.03100733645260334,1148.9444580078125,0.08043222874403,1072.008056640625,0.059930894523859024,1172.14892578125,0.11580049991607666,110.52538299560547,175.05287170410156,50.524505615234375,47.99848937988281,5.924623012542725,0.850519061088562,6.472925662994385,1.0788209438323975,0.0062219868414103985,0.03542080521583557,0.02448677457869053,0.006920881103724241,0.0040131499990820885,2.9408159255981445,5987119.0
45.70000076293945,44.79873275756836,-0.008855462074279785,0.005206972360610962,877.3523559570312,0.0315156914293766,1148.9525146484375,0.08126592636108398,1072.01416015625,0.060696035623550415,1172.1605224609375,0.11656682193279266,110.53814697265625,175.10194396972656,50.55573272705078,48.030181884765625,5.928407669067383,0.8510292172431946,6.476624011993408,1.0794373750686646,0.00612517399713397,0.03542773053050041,0.024600939825177193,0.006840555462986231,0.003986237104982138,2.940840721130371,5987169.0
45.79999923706055,44.797847747802734,-0.008334764279425144,0.005352398846298456,877.3555297851562,0.03202364593744278,1148.960693359375,0.08209306746721268,1072.020263671875,0.0614582858979702,1172.1722412109375,0.11731719225645065,110.55097961425781,175.1511993408203,50.58694839477539,48.0617561340332,5.932159423828125,0.8515326380729675,6.480262756347656,1.0800437927246094,0.006023889407515526,0.03542774170637131,0.024708988144993782,0.006759705953299999,0.003959047608077526,2.9408657550811768,5987220.5
45.900001525878906,44.79701232910156,-0.007799524813890457,0.005453871563076973,877.3587646484375,0.03253110125660896,1148.9688720703125,0.08291326463222504,1072.0264892578125,0.06221742182970047,1172.18408203125,0.11805092543363571,110.56388092041016,175.20065307617188,50.618141174316406,48.093204498291016,5.935876846313477,0.8520289063453674,6.48383903503418,1.0806398391723633,0.005917914677411318,0.03542060777544975,0.024810682982206345,0.006678342819213867,0.0039315843023359776,2.9408912658691406,5987272.0
46.0,44.796234130859375,-0.00725413765758276,0.005532102193683386,877.362060546875,0.03303796052932739,1148.977294921875,0.08372616767883301,1072.03271484375,0.06297320127487183,1172.1959228515625,0.1187673807144165,110.57685852050781,175.25027465820312,50.64931106567383,48.124515533447266,5.9395575523376465,0.8525177836418152,6.487349987030029,1.081225037574768,0.005807933397591114,0.03540617227554321,0.024905843660235405,0.006596478633582592,0.003903848584741354,2.9409172534942627,5987325.0
