t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
46.099998474121094,44.795509338378906,-0.0067009273916482925,0.005651616957038641,877.3653564453125,0.03354413062334061,1148.985595703125,0.08453142642974854,1072.0390625,0.06372538954019547,1172.207763671875,0.11946604400873184,110.58990478515625,175.30007934570312,50.680450439453125,48.15568161010742,5.943199634552002,0.8529989719390869,6.4907941818237305,1.081799030303955,0.005694524385035038,0.035384319722652435,0.024994350969791412,0.006514125503599644,0.00387584394775331,2.940943479537964,5987378.5
46.20000076293945,44.794837951660156,-0.006135765463113785,0.005791318137198687,877.3687744140625,0.03404950350522995,1148.994140625,0.08532872051000595,1072.04541015625,0.0644737258553505,1172.2197265625,0.12014643847942352,110.60301971435547,175.35003662109375,50.711551666259766,48.18668746948242,5.94680118560791,0.853472113609314,6.494169235229492,1.0823615789413452,0.005577997304499149,0.03535497561097145,0.025076106190681458,0.006431295536458492,0.003847572486847639,2.9409701824188232,5987433.0
46.29999923706055,44.79422378540039,-0.005556633695960045,0.005948569625616074,877.3721923828125,0.03455397114157677,1149.002685546875,0.0861177146434784,1072.0518798828125,0.06521797925233841,1172.2318115234375,0.12080807238817215,110.61619567871094,175.40016174316406,50.74260711669922,48.21752166748047,5.950360298156738,0.8539368510246277,6.497473239898682,1.0829122066497803,0.005457745864987373,0.035318005830049515,0.02515096589922905,0.006348001305013895,0.0038190369959920645,2.940997362136841,5987488.0
46.400001525878906,44.793670654296875,-0.00496177701279521,0.0060870167799293995,877.3756713867188,0.0350574254989624,1149.0113525390625,0.08689804375171661,1072.0584716796875,0.06595788151025772,1172.243896484375,0.12145036458969116,110.62944030761719,175.45042419433594,50.77361297607422,48.24817657470703,5.953874588012695,0.8543930053710938,6.50070333480835,1.0834505558013916,0.0053334892727434635,0.03527325764298439,0.02521876059472561,0.006264256779104471,0.0037902402691543102,2.9410247802734375,5987544.0
46.5,44.79317092895508,-0.004353075288236141,0.00627207150682807,877.3792114257812,0.0355597548186779,1149.0201416015625,0.08766932785511017,1072.0650634765625,0.06669318675994873,1172.256103515625,0.12207270413637161,110.64273834228516,175.50083923339844,50.80455780029297,48.27863693237305,5.957342624664307,0.8548402190208435,6.503857612609863,1.0839762687683105,0.005204956512898207,0.03522055596113205,0.025279294699430466,0.006180074531584978,0.003761185333132744,2.9410526752471924,5987601.0
46.599998474121094,44.7927360534668,-0.003725868184119463,0.006446917075663805,877.3827514648438,0.03606083616614342,1149.0289306640625,0.08843120187520981,1072.07177734375,0.06742363423109055,1172.268310546875,0.12267449498176575,110.65609741210938,175.55137634277344,50.83544158935547,48.30889129638672,5.9607625007629395,0.8552781939506531,6.506933689117432,1.084488868713379,0.005072398576885462,0.035159748047590256,0.025332404300570488,0.00609546946361661,0.003731874981895089,2.9410810470581055,5987658.5
46.70000076293945,44.79236602783203,-0.0030811764299869537,0.006602560635656118,877.3864135742188,0.036560554057359695,1149.037841796875,0.0891832634806633,1072.07861328125,0.06814895570278168,1172.2806396484375,0.12325506657361984,110.66951751708984,175.60205078125,50.866249084472656,48.338932037353516,5.9641313552856445,0.8557065725326538,6.509928226470947,1.084987998008728,0.004935096949338913,0.03509062901139259,0.02537786029279232,0.006010455545037985,0.0037023129407316446,2.9411096572875977,5987717.0
46.79999923706055,44.792057037353516,-0.002420920180156827,0.006718975491821766,877.3900756835938,0.03705878555774689,1149.0467529296875,0.08992509543895721,1072.08544921875,0.06886887550354004,1172.29296875,0.12381373345851898,110.68299102783203,175.65284729003906,50.8969841003418,48.368743896484375,5.967447757720947,0.8561250567436218,6.512838840484619,1.0854731798171997,0.00479318480938673,0.035013001412153244,0.02541545033454895,0.005925047677010298,0.0036725022364407778,2.941138744354248,5987776.0
46.900001525878906,44.791812896728516,-0.0017490227473899722,0.006719566881656647,877.393798828125,0.037555400282144547,1149.0557861328125,0.09065629541873932,1072.0924072265625,0.06958311796188354,1172.305419921875,0.12434985488653183,110.69651794433594,175.7037353515625,50.92762756347656,48.3983154296875,5.970709323883057,0.8565333485603333,6.515662670135498,1.0859438180923462,0.004646894987672567,0.03492669388651848,0.025444986298680305,0.005839261692017317,0.0036424461286514997,2.9411683082580566,5987836.0
47.0,44.79164123535156,-0.0010770660592243075,0.006604623980820179,877.3975830078125,0.03805026784539223,1149.0648193359375,0.09137646853923798,1072.099365234375,0.07029138505458832,1172.31787109375,0.12486283481121063,110.71009826660156,175.75473022460938,50.95817947387695,48.42763137817383,5.973913669586182,0.8569310903549194,6.518397808074951,1.0863995552062988,0.004496762994676828,0.03483158349990845,0.025466322898864746,0.005753112956881523,0.0036121485754847527,2.9411981105804443,5987897.0
47.099998474121094,44.79153060913086,-0.00041660366696305573,0.006434822455048561,877.4014282226562,0.03854325786232948,1149.0740966796875,0.09208529442548752,1072.1064453125,0.07099340856075287,1172.330322265625,0.12535230815410614,110.72372436523438,175.8058319091797,50.98862838745117,48.45668029785156,5.977059364318848,0.8573179244995117,6.5210418701171875,1.086840271949768,0.004344456363469362,0.03472769260406494,0.02547946386039257,0.005666617304086685,0.003581613302230835,2.9412283897399902,5987958.5
47.20000076293945,44.79148864746094,0.00022687854652758688,0.006254577077925205,877.4052734375,0.03903422877192497,1149.083251953125,0.09278251230716705,1072.113525390625,0.07168889790773392,1172.3428955078125,0.1258181780576706,110.73739624023438,175.85699462890625,51.01896667480469,48.485450744628906,5.980144023895264,0.8576935529708862,6.523594379425049,1.0872657299041748,0.004191652871668339,0.034615181386470795,0.025484547019004822,0.005579791497439146,0.0035508438013494015,2.9412589073181152,5988021.0
47.29999923706055,44.79151153564453,0.0008523362339474261,0.0060186125338077545,877.4092407226562,0.03952304273843765,1149.0926513671875,0.09346794337034225,1072.1207275390625,0.07237758487462997,1172.3555908203125,0.12626053392887115,110.75111389160156,175.9082489013672,51.04918670654297,48.5139274597168,5.983165740966797,0.8580578565597534,6.526055812835693,1.0876760482788086,0.004039206076413393,0.034494273364543915,0.025481779128313065,0.005492652300745249,0.003519844263792038,2.9412899017333984,5988084.0
47.400001525878906,44.79159927368164,0.0014541975688189268,0.005796670448035002,877.4132080078125,0.04000956192612648,1149.1019287109375,0.09414142370223999,1072.1280517578125,0.07305920124053955,1172.3681640625,0.12667955458164215,110.7648696899414,175.9595489501953,51.07928466796875,48.5421028137207,5.9861226081848145,0.858410656452179,6.528426170349121,1.0880711078643799,0.003887382335960865,0.034365214407444,0.025471379980444908,0.005405214615166187,0.0034886186476796865,2.94132137298584,5988148.0
47.5,44.791744232177734,0.002033864613622427,0.0055771274492144585,877.417236328125,0.04049363732337952,1149.1114501953125,0.09480282664299011,1072.1353759765625,0.07373350858688354,1172.380859375,0.12707552313804626,110.7786636352539,176.0109100341797,51.109249114990234,48.56996536254883,5.989013195037842,0.8587517738342285,6.530706405639648,1.0884510278701782,0.0037371350917965174,0.034228306263685226,0.025453638285398483,0.005317495670169592,0.0034571706783026457,2.9413533210754395,5988213.0
47.599998474121094,44.79194641113281,0.002591577358543873,0.005393597763031721,877.4213256835938,0.04097512736916542,1149.1209716796875,0.09545205533504486,1072.142822265625,0.07440027594566345,1172.3935546875,0.12744873762130737,110.79249572753906,176.0623321533203,51.139076232910156,48.59749984741211,5.991836071014404,0.8590812087059021,6.532896995544434,1.0888161659240723,0.0035883851815015078,0.03408383950591087,0.025428825989365578,0.005229510832577944,0.003425504546612501,2.941385507583618,5988278.5
47.70000076293945,44.792205810546875,0.0031309372279793024,0.005275801755487919,877.4254150390625,0.04145388677716255,1149.1304931640625,0.09608901292085648,1072.1502685546875,0.07505927234888077,1172.4063720703125,0.12779957056045532,110.80636596679688,176.11378479003906,51.16875457763672,48.624698638916016,5.994590759277344,0.8593989610671997,6.534998893737793,1.089166522026062,0.003441254608333111,0.03393210843205452,0.025397207587957382,0.005141275469213724,0.0033936244435608387,2.941417932510376,5988344.5
47.79999923706055,44.792518615722656,0.003658517263829708,0.005058740731328726,877.4295654296875,0.04192977398633957,1149.14013671875,0.0967136099934578,1072.1578369140625,0.07571030408143997,1172.419189453125,0.1281282752752304,110.82026672363281,176.16525268554688,51.198280334472656,48.65155029296875,5.997274875640869,0.8597050309181213,6.537013530731201,1.089502215385437,0.003295352216809988,0.03377335146069527,0.025359010323882103,0.005052805412560701,0.0033615343272686005,2.941450834274292,5988411.5
47.900001525878906,44.792884826660156,0.0041643911972641945,0.004818418994545937,877.433837890625,0.042402639985084534,1149.14990234375,0.09732571989297867,1072.1654052734375,0.07635316997766495,1172.4320068359375,0.12843507528305054,110.83419799804688,176.2167510986328,51.22764205932617,48.67804718017578,5.999888896942139,0.8599994778633118,6.5389404296875,1.0898233652114868,0.003149847500026226,0.03360772877931595,0.02531437575817108,0.004964115563780069,0.003329238621518016,2.941484212875366,5988479.5
48.0,44.79330062866211,0.004646233282983303,0.004565597511827946,877.4380493164062,0.0428723506629467,1149.15966796875,0.09792526811361313,1072.173095703125,0.07698768377304077,1172.44482421875,0.128720223903656,110.84815216064453,176.2682647705078,51.256839752197266,48.70417785644531,6.002431392669678,0.8602823615074158,6.540781021118164,1.0901302099227905,0.003006307641044259,0.033435530960559845,0.025263570249080658,0.004875221289694309,0.0032967408187687397,2.9415178298950195,5988548.0
48.099998474121094,44.793766021728516,0.0051027932204306126,0.004330659285187721,877.4423828125,0.04333876073360443,1149.16943359375,0.09851221740245819,1072.1807861328125,0.07761366665363312,1172.457763671875,0.12898418307304382,110.86213684082031,176.3197784423828,51.285865783691406,48.72993850708008,6.004901885986328,0.8605536818504333,6.542536735534668,1.0904227495193481,0.0028651244938373566,0.03325706720352173,0.025206884369254112,0.0047861370258033276,0.0032640458084642887,2.941551923751831,5988617.5
48.20000076293945,44.79427719116211,0.005535859148949385,0.004147385712713003,877.4467163085938,0.04380172863602638,1149.1793212890625,0.09908656030893326,1072.1885986328125,0.07823095470666885,1172.4705810546875,0.1292274296283722,110.87614440917969,176.3712921142578,51.3147087097168,48.75531768798828,6.007299423217773,0.8608136773109436,6.544208526611328,1.0907014608383179,0.0027265995740890503,0.033072661608457565,0.025144627317786217,0.004696877207607031,0.003231157548725605,2.941586494445801,5988687.5
48.29999923706055,44.794830322265625,0.005950597580522299,0.0039110565558075905,877.451171875,0.04426112025976181,1149.189208984375,0.09964828938245773,1072.1964111328125,0.07883939892053604,1172.4835205078125,0.12945042550563812,110.89017486572266,176.42279052734375,51.34336853027344,48.780303955078125,6.009624481201172,0.8610622882843018,6.545798301696777,1.0909663438796997,0.002590593881905079,0.03288262337446213,0.025077085942029953,0.004607456736266613,0.0031980799976736307,2.9416213035583496,5988758.5
48.400001525878906,44.79542541503906,0.006341703236103058,0.003690422046929598,877.45556640625,0.04471680149435997,1149.19921875,0.10019739717245102,1072.204345703125,0.07943886518478394,1172.49658203125,0.12965358793735504,110.90422058105469,176.47427368164062,51.3718376159668,48.804901123046875,6.011876583099365,0.8612998127937317,6.54730749130249,1.0912178754806519,0.002456478076055646,0.03268719092011452,0.025004485622048378,0.004517888650298119,0.003164817811921239,2.9416563510894775,5988830.0
48.5,44.796058654785156,0.006710745394229889,0.0036214152351021767,877.4600830078125,0.045168641954660416,1149.2093505859375,0.10073388367891312,1072.2122802734375,0.08002923429012299,1172.509521484375,0.12983736395835876,110.91828918457031,176.52572631835938,51.40010452270508,48.82909393310547,6.0140557289123535,0.8615263104438782,6.548737049102783,1.0914561748504639,0.0023251487873494625,0.032486673444509506,0.024927111342549324,0.004428186919540167,0.003131374716758728,2.9416918754577637,5988902.0
48.599998474121094,44.796730041503906,0.007072886917740107,0.0036489071790128946,877.464599609375,0.0456165112555027,1149.2193603515625,0.10125778615474701,1072.2203369140625,0.08061037212610245,1172.5224609375,0.1300022453069687,110.932373046875,176.5771484375,51.42817306518555,48.85287857055664,6.0161614418029785,0.8617420196533203,6.550088882446289,1.0916814804077148,0.0021964474581182003,0.03228135406970978,0.02484523318707943,0.004338364582508802,0.0030977551359683275,2.941727638244629,5988975.0
48.70000076293945,44.79743957519531,0.007437777705490589,0.0037097553722560406,877.46923828125,0.04606027901172638,1149.2296142578125,0.10176905989646912,1072.2283935546875,0.08118218928575516,1172.5355224609375,0.1301484853029251,110.94647216796875,176.62852478027344,51.45603561401367,48.876251220703125,6.018194198608398,0.8619470596313477,6.551363945007324,1.0918940305709839,0.002068259986117482,0.03207133337855339,0.02475893683731556,0.00424843467772007,0.003063963493332267,2.9417638778686523,5989049.0
48.79999923706055,44.79818344116211,0.007808753289282322,0.003757468657568097,877.4738159179688,0.0464998334646225,1149.23974609375,0.10226760059595108,1072.236572265625,0.08174457401037216,1172.5484619140625,0.13027606904506683,110.96057891845703,176.6798553466797,51.483680725097656,48.899208068847656,6.0201544761657715,0.862141489982605,6.5525617599487305,1.092093586921692,0.001939286245033145,0.03185660019516945,0.024668186902999878,0.004158410243690014,0.0030300035141408443,2.941800594329834,5989123.5
48.900001525878906,44.7989616394043,0.00818450003862381,0.0038072678726166487,877.478515625,0.04693504795432091,1149.25,0.10275326669216156,1072.2447509765625,0.0822974219918251,1172.5615234375,0.13038486242294312,110.97469329833984,176.7311248779297,51.511112213134766,48.92173767089844,6.022042274475098,0.8623255491256714,6.55368185043335,1.0922802686691284,0.0018090601079165936,0.03163709118962288,0.024572908878326416,0.004068304318934679,0.002995879855006933,2.9418373107910156,5989198.5
49.0,44.799781799316406,0.008565226569771767,0.0038711722008883953,877.4832153320312,0.047365810722112656,1149.26025390625,0.10322590917348862,1072.2530517578125,0.08284062147140503,1172.5745849609375,0.13047471642494202,110.98882293701172,176.78233337402344,51.5383186340332,48.943843841552734,6.023857116699219,0.8624991178512573,6.554723262786865,1.0924538373947144,0.0016777446726337075,0.031412769109010696,0.024473045021295547,0.003978129476308823,0.002961596706882119,2.9418747425079346,5989274.5
49.099998474121094,44.800636291503906,0.008952343836426735,0.003907297737896442,877.4879760742188,0.04779200628399849,1149.2706298828125,0.10368538647890091,1072.2613525390625,0.08337406069040298,1172.587646484375,0.1305454969406128,111.0029525756836,176.83346557617188,51.5652961730957,48.96551513671875,6.025599479675293,0.8626623153686523,6.555685520172119,1.0926141738891602,0.001545265200547874,0.03118359111249447,0.024368533864617348,0.003887898987159133,0.002927158260717988,2.9419121742248535,5989351.0
49.20000076293945,44.80153274536133,0.009343073703348637,0.003894004039466381,877.4927978515625,0.048213522881269455,1149.281005859375,0.1041315495967865,1072.269775390625,0.08389762043952942,1172.6007080078125,0.13059701025485992,111.01708984375,176.884521484375,51.592041015625,48.98674774169922,6.027268886566162,0.8628150820732117,6.556567668914795,1.0927612781524658,0.0014113878132775426,0.030949492007493973,0.02425929717719555,0.0037976261228322983,0.002892569173127413,2.9419500827789307,5989428.0
49.29999923706055,44.802467346191406,0.009732474572956562,0.003818879835307598,877.4976196289062,0.0486302524805069,1149.29150390625,0.10456424951553345,1072.2781982421875,0.08441118896007538,1172.61376953125,0.13062913715839386,111.0312271118164,176.93548583984375,51.61854934692383,49.007537841796875,6.028865814208984,0.8629574179649353,6.557369232177734,1.0928947925567627,0.0012764987768605351,0.030710449442267418,0.02414529211819172,0.003707324620336294,0.002857833867892623,2.941988468170166,5989506.0
49.400001525878906,44.80344009399414,0.010114362463355064,0.003794396063312888,877.5025024414062,0.04904209077358246,1149.302001953125,0.1049833670258522,1072.28662109375,0.08491463959217072,1172.6268310546875,0.13064178824424744,111.04536437988281,176.9863739013672,51.644813537597656,49.02788162231445,6.030389785766602,0.8630892038345337,6.558089733123779,1.0930149555206299,0.0011412918101996183,0.03046649694442749,0.024026531726121902,0.0036170075181871653,0.002822956768795848,2.9420270919799805,5989584.5
49.5,44.80445098876953,0.010493801906704903,0.0037696862127631903,877.5074462890625,0.049448926001787186,1149.3125,0.1053888276219368,1072.295166015625,0.08540786057710648,1172.639892578125,0.1306350827217102,111.05950164794922,177.03713989257812,51.67082977294922,49.04777145385742,6.031840801239014,0.8632104396820068,6.55872917175293,1.0931215286254883,0.0010066591203212738,0.030217742547392845,0.02390311099588871,0.003526688553392887,0.002787942299619317,2.942065954208374,5989664.0
49.599998474121094,44.80550003051758,0.010870770551264286,0.003761915024369955,877.5123901367188,0.04985065758228302,1149.322998046875,0.10578055679798126,1072.3037109375,0.0858907401561737,1172.6529541015625,0.13060906529426575,111.0736312866211,177.0878143310547,51.69659423828125,49.067203521728516,6.0332183837890625,0.8633211255073547,6.559288024902344,1.093214750289917,0.000871868513058871,0.029964232817292213,0.02377505786716938,0.0034363807644695044,0.002752795349806547,2.942105293273926,5989743.5
49.70000076293945,44.80658721923828,0.011246961541473866,0.003774640616029501,877.5173950195312,0.0502471849322319,1149.3336181640625,0.10615845769643784,1072.312255859375,0.08636316657066345,1172.666015625,0.13056375086307526,111.08775329589844,177.13836669921875,51.72209548950195,49.0861701965332,6.034522533416748,0.8634212017059326,6.5597662925720215,1.093294382095337,0.000736983260139823,0.029706018045544624,0.02364240027964115,0.003346097655594349,0.002717520110309124,2.9421446323394775,5989824.0
49.79999923706055,44.80771255493164,0.011624425649642944,0.003842189908027649,877.5224609375,0.050638407468795776,1149.34423828125,0.10652244091033936,1072.3209228515625,0.08682502806186676,1172.6790771484375,0.13049913942813873,111.10187530517578,177.1887969970703,51.747337341308594,49.104671478271484,6.0357537269592285,0.8635106682777405,6.5601630210876465,1.0933605432510376,0.0006017742562107742,0.029443124309182167,0.02350515127182007,0.003255852498114109,0.0026821214705705643,2.9421846866607666,5989905.5
49.900001525878906,44.808876037597656,0.01200864464044571,0.003931294661015272,877.5275268554688,0.05102422460913658,1149.35498046875,0.10687240213155746,1072.3297119140625,0.08727622032165527,1172.692138671875,0.1304152011871338,111.11598205566406,177.2390899658203,51.77231216430664,49.122703552246094,6.0369110107421875,0.8635895252227783,6.560478687286377,1.0934131145477295,0.00046596486936323345,0.02917555533349514,0.02336329221725464,0.003165658563375473,0.002646604087203741,2.9422247409820557,5989987.0
50.0,44.81007766723633,0.012401774525642395,0.004130100831389427,877.5326538085938,0.05140453949570656,1149.3656005859375,0.10720821470022202,1072.33837890625,0.08771663159132004,1172.7052001953125,0.1303117573261261,111.13007354736328,177.28924560546875,51.79701232910156,49.1402587890625,6.037994861602783,0.8636577129364014,6.5607123374938965,1.0934520959854126,0.0003287665022071451,0.02890324406325817,0.023216741159558296,0.0030755295883864164,0.002610972383990884,2.942265272140503,5990069.5
50.099998474121094,44.811317443847656,0.012814784422516823,0.004301998298615217,877.537841796875,0.051779258996248245,1149.3763427734375,0.10752970725297928,1072.34716796875,0.0881461501121521,1172.7181396484375,0.13018861413002014,111.14415740966797,177.33926391601562,51.821434020996094,49.15733337402344,6.039004802703857,0.8637152314186096,6.560863018035889,1.0934772491455078,0.00018987423391081393,0.028626101091504097,0.023065390065312386,0.0029854788444936275,0.002575231483206153,2.9423060417175293,5990152.5
50.20000076293945,44.812599182128906,0.013244984671473503,0.004537839908152819,877.5430297851562,0.05214828625321388,1149.3870849609375,0.10783667862415314,1072.3560791015625,0.0885646641254425,1172.731201171875,0.1300453543663025,111.15821838378906,177.38912963867188,51.84557342529297,49.17392349243164,6.039940357208252,0.8637619018554688,6.560929298400879,1.0934882164001465,4.765857011079788e-05,0.02834390103816986,0.022908994928002357,0.0028955203015357256,0.0025393858086317778,2.9423470497131348,5990236.0
50.29999923706055,44.81392288208008,0.013698768801987171,0.004770956002175808,877.5482177734375,0.05251153185963631,1149.39794921875,0.10812889784574509,1072.3648681640625,0.0889720544219017,1172.744140625,0.12988150119781494,111.17227172851562,177.43882751464844,51.86942672729492,49.190025329589844,6.040801525115967,0.8637977242469788,6.560909271240234,1.093484878540039,-9.749908349476755e-05,0.02805645391345024,0.02274734526872635,0.002805667696520686,0.0025034404825419188,2.9423882961273193,5990320.0
50.400001525878906,44.81529235839844,0.014175863936543465,0.004993147682398558,877.5535278320312,0.05286889895796776,1149.4088134765625,0.10840609669685364,1072.3739013671875,0.08936817944049835,1172.7572021484375,0.12969650328159332,111.18629455566406,177.4883575439453,51.89298629760742,49.205631256103516,6.041587829589844,0.8638224601745605,6.560800075531006,1.0934667587280273,-0.0002466256555635482,0.0277634896337986,0.022580154240131378,0.002715935930609703,0.0024674003943800926,2.942430019378662,5990405.0
50.5,44.81671142578125,0.014675178565084934,0.005189504940062761,877.558837890625,0.053220298141241074,1149.419677734375,0.10866799205541611,1072.3828125,0.08975289762020111,1172.7701416015625,0.1294897496700287,111.20030212402344,177.5377197265625,51.9162483215332,49.220733642578125,6.042298316955566,0.8638359308242798,6.560600280761719,1.0934333801269531,-0.00039972923696041107,0.027464745566248894,0.022407134994864464,0.002626339439302683,0.002431270433589816,2.942471981048584,5990490.5
50.599998474121094,44.81817626953125,0.015194129198789597,0.005328982137143612,877.5641479492188,0.05356563627719879,1149.4305419921875,0.10891429334878922,1072.391845703125,0.09012606739997864,1172.7830810546875,0.12926064431667328,111.21427917480469,177.58688354492188,51.939205169677734,49.23533248901367,6.042932510375977,0.8638379573822021,6.560307502746582,1.0933846235275269,-0.000556739280000329,0.02715996652841568,0.022228017449378967,0.0025368935894221067,0.002395055955275893,2.942514181137085,5990576.0
50.70000076293945,44.819698333740234,0.015727028250694275,0.005410370416939259,877.5695190429688,0.05390481650829315,1149.44140625,0.10914471745491028,1072.40087890625,0.0904875099658966,1172.7960205078125,0.12900863587856293,111.22823333740234,177.6358642578125,51.96185302734375,49.249420166015625,6.043489456176758,0.8638283014297485,6.5599188804626465,1.0933197736740112,-0.0007173570920713246,0.026848936453461647,0.022042561322450638,0.0024476139806210995,0.002358762314543128,2.942556619644165,5990662.5
50.79999923706055,44.82126998901367,0.016268065199255943,0.0054925293661653996,877.574951171875,0.05423774942755699,1149.4522705078125,0.109359011054039,1072.409912109375,0.09083706885576248,1172.808837890625,0.12873323261737823,111.24215698242188,177.68463134765625,51.984188079833984,49.26298904418945,6.043968200683594,0.8638066053390503,6.559432506561279,1.0932388305664062,-0.0008808206766843796,0.026531506329774857,0.021850595250725746,0.002358516678214073,0.0023223944008350372,2.942599296569824,5990749.5
50.900001525878906,44.82289505004883,0.01681731827557087,0.005551840178668499,877.5803833007812,0.05456433445215225,1149.4632568359375,0.10955695062875748,1072.4189453125,0.09117456525564194,1172.82177734375,0.12843410670757294,111.25604248046875,177.7332000732422,52.00619888305664,49.27602767944336,6.04436731338501,0.8637727499008179,6.558847904205322,1.0931413173675537,-0.0010463381186127663,0.02620759606361389,0.021652018651366234,0.0022696179803460836,0.002285958034917712,2.9426422119140625,5990837.0
51.0,44.82457733154297,0.017372502014040947,0.005607734899967909,877.5858764648438,0.05488448217511177,1149.4742431640625,0.1097383201122284,1072.4281005859375,0.09149982780218124,1172.8345947265625,0.12811098992824554,111.26990509033203,177.7815399169922,52.02788543701172,49.28853988647461,6.044686317443848,0.8637264966964722,6.558163166046143,1.0930272340774536,-0.0012139466125518084,0.025877125561237335,0.02144673280417919,0.0021809344179928303,0.0022494583390653133,2.942685604095459,5990925.0
51.099998474121094,44.826316833496094,0.017933275550603867,0.005636120215058327,877.5913696289062,0.05519808828830719,1149.4852294921875,0.10990291833877563,1072.437255859375,0.09181269258260727,1172.8472900390625,0.12776361405849457,111.28372192382812,177.82965087890625,52.04924011230469,49.300506591796875,6.044924259185791,0.8636676073074341,6.557376861572266,1.0928962230682373,-0.001383298309519887,0.025540048256516457,0.02123466320335865,0.0020924825221300125,0.0022129013668745756,2.9427289962768555,5991013.5
51.20000076293945,44.82810974121094,0.018496887758374214,0.0055983830243349075,877.5968627929688,0.05550505593419075,1149.4962158203125,0.11005054414272308,1072.446533203125,0.09211298078298569,1172.860107421875,0.1273917406797409,111.2975082397461,177.87753295898438,52.070255279541016,49.31193161010742,6.045079708099365,0.8635959029197693,6.556488990783691,1.0927481651306152,-0.0015543383779004216,0.025196313858032227,0.021015742793679237,0.0020042795222252607,0.0021762922406196594,2.942772626876831,5991102.5
51.29999923706055,44.829959869384766,0.01905672438442707,0.0056379749439656734,877.6024780273438,0.05580529198050499,1149.5072021484375,0.11018102616071701,1072.4556884765625,0.09240051358938217,1172.872802734375,0.12699519097805023,111.31124114990234,177.9251708984375,52.09092330932617,49.32280349731445,6.045152187347412,0.8635112047195435,6.555497646331787,1.0925829410552979,-0.0017266453942283988,0.02484591118991375,0.02078993245959282,0.0019163418328389525,0.002139636781066656,2.942816734313965,5991192.5
51.400001525878906,44.83186340332031,0.01962052285671234,0.005697936285287142,877.6080322265625,0.05609868839383125,1149.518310546875,0.11029420793056488,1072.4649658203125,0.09267513453960419,1172.885498046875,0.12657393515110016,111.32494354248047,177.97254943847656,52.11124038696289,49.33311462402344,6.045140266418457,0.8634133338928223,6.554402828216553,1.0924005508422852,-0.0018992400728166103,0.024488909170031548,0.020557280629873276,0.0018286870326846838,0.002102940808981657,2.9428608417510986,5991282.5
51.5,44.833824157714844,0.020190317183732986,0.005699500907212496,877.6136474609375,0.05638514831662178,1149.529296875,0.11038994044065475,1072.4742431640625,0.09293666481971741,1172.8980712890625,0.12612782418727875,111.33858489990234,178.0196533203125,52.131202697753906,49.342857360839844,6.045042991638184,0.8633022308349609,6.55320405960083,1.092200756072998,-0.0020732316188514233,0.02412528172135353,0.020317738875746727,0.0017413320019841194,0.00206620991230011,2.9429054260253906,5991372.5
51.599998474121094,44.835845947265625,0.020760266110301018,0.005601024720817804,877.6193237304688,0.05666457116603851,1149.540283203125,0.11046802997589111,1072.4835205078125,0.0931849479675293,1172.9107666015625,0.12565667927265167,111.35218811035156,178.06649780273438,52.15080261230469,49.352027893066406,6.044859409332275,0.8631777167320251,6.551900863647461,1.091983437538147,-0.0022488385438919067,0.023754974827170372,0.020071230828762054,0.0016542939702048898,0.0020294503774493933,2.9429500102996826,5991463.5
51.70000076293945,44.837921142578125,0.021320369094610214,0.0054861148819327354,877.625,0.056936852633953094,1149.5513916015625,0.11052831262350082,1072.492919921875,0.09341982752084732,1172.9232177734375,0.12516038119792938,111.36573791503906,178.113037109375,52.1700325012207,49.360618591308594,6.044589519500732,0.8630397319793701,6.5504913330078125,1.091748595237732,-0.0024251893628388643,0.02337801456451416,0.019817756488919258,0.0015675905160605907,0.0019926675595343113,2.9429948329925537,5991555.0
51.79999923706055,44.84005355834961,0.021868979558348656,0.005386740900576115,877.6307373046875,0.057201895862817764,1149.5623779296875,0.11057069152593613,1072.502197265625,0.09364113211631775,1172.935791015625,0.12463900446891785,111.37922668457031,178.1593017578125,52.18888473510742,49.368621826171875,6.044230937957764,0.8628880977630615,6.548976898193359,1.0914961099624634,-0.0026008300483226776,0.02299453876912594,0.01955743134021759,0.0014812387526035309,0.0019558677449822426,2.943039894104004,5991647.0
51.900001525878906,44.84223937988281,0.0224076546728611,0.005251418333500624,877.636474609375,0.05745959281921387,1149.573486328125,0.11059510707855225,1072.5115966796875,0.09384872019290924,1172.9482421875,0.12409274280071259,111.39266967773438,178.20526123046875,52.207359313964844,49.37602996826172,6.0437846183776855,0.8627228140830994,6.547357082366943,1.0912262201309204,-0.002775501925498247,0.02260471321642399,0.019290398806333542,0.0013952560257166624,0.0019190568709746003,2.943085193634033,5991739.0
52.0,44.844482421875,0.02293279580771923,0.005028171930462122,877.6422119140625,0.05770985037088394,1149.5845947265625,0.11060148477554321,1072.52099609375,0.09404244273900986,1172.9605712890625,0.12352178990840912,111.40604400634766,178.25091552734375,52.22544860839844,49.382843017578125,6.043248653411865,0.8625438213348389,6.545632839202881,1.0909388065338135,-0.0029493479523807764,0.02220867946743965,0.019016779959201813,0.0013096595648676157,0.0018822408746927977,2.9431307315826416,5991831.5
52.099998474121094,44.84677505493164,0.02343561314046383,0.004819992929697037,877.6480102539062,0.05795256048440933,1149.5955810546875,0.11058980226516724,1072.5303955078125,0.09422217309474945,1172.972900390625,0.12292639166116714,111.41936492919922,178.29624938964844,52.243141174316406,49.3890495300293,6.0426225662231445,0.86235111951828,6.543805122375488,1.0906342267990112,-0.0031217567157000303,0.02180662751197815,0.018736734986305237,0.0012244662502780557,0.0018454256933182478,2.943176507949829,5991924.5
52.20000076293945,44.849117279052734,0.023917613551020622,0.004660478793084621,877.65380859375,0.05818762630224228,1149.606689453125,0.11056007444858551,1072.539794921875,0.09438778460025787,1172.985107421875,0.12230698019266129,111.4326171875,178.34124755859375,52.260440826416016,49.394649505615234,6.041906833648682,0.8621447682380676,6.541874885559082,1.0903124809265137,-0.0032913871109485626,0.02139884978532791,0.0184505395591259,0.0011396929621696472,0.0018086173804476857,2.9432222843170166,5992018.0
52.29999923706055,44.85150909423828,0.024383660405874252,0.004534731153398752,877.6596069335938,0.058414947241544724,1149.61767578125,0.11051233857870102,1072.54931640625,0.09453917294740677,1172.997314453125,0.12166402488946915,111.44580078125,178.3859100341797,52.2773323059082,49.39963150024414,6.041100025177002,0.8619248270988464,6.539844036102295,1.089974045753479,-0.003458390710875392,0.020985621958971024,0.01815844513475895,0.0010553559986874461,0.0017718219896778464,2.9432685375213623,5992112.0
52.400001525878906,44.853946685791016,0.024837134405970573,0.004402467515319586,877.6654663085938,0.0586344338953495,1149.6287841796875,0.11044663190841675,1072.5587158203125,0.09467623382806778,1173.009521484375,0.12099794298410416,111.45891571044922,178.4302215576172,52.293819427490234,49.403995513916016,6.040203094482422,0.861691415309906,6.537714004516602,1.0896190404891968,-0.0036233472637832165,0.020567163825035095,0.017860645428299904,0.0009714716579765081,0.001735045574605465,2.943314790725708,5992206.0
52.5,44.85643005371094,0.025277379900217056,0.004351372364908457,877.6713256835938,0.05884598568081856,1149.6397705078125,0.1103629618883133,1072.5682373046875,0.09479888528585434,1173.0216064453125,0.12030906230211258,111.47196197509766,178.47418212890625,52.30989456176758,49.40773391723633,6.039215087890625,0.8614446520805359,6.53548526763916,1.0892475843429565,-0.003786631627008319,0.020143644884228706,0.0175572969019413,0.0008880556561052799,0.0016982939559966326,2.9433610439300537,5992300.5
52.599998474121094,44.85895919799805,0.025712518021464348,0.004377241712063551,877.67724609375,0.05904950946569443,1149.65087890625,0.11026135087013245,1072.5777587890625,0.09490703791379929,1173.0335693359375,0.11959771811962128,111.48493194580078,178.51779174804688,52.3255500793457,49.410850524902344,6.038136959075928,0.8611845970153809,6.5331597328186035,1.0888599157333374,-0.00394806731492281,0.01971525326371193,0.01724855601787567,0.0008051236509345472,0.0016615730710327625,2.9434077739715576,5992395.5
52.70000076293945,44.86153030395508,0.026150241494178772,0.004374378360807896,877.6831665039062,0.05924491956830025,1149.661865234375,0.11014179140329361,1072.587158203125,0.09500063210725784,1173.04541015625,0.11886411905288696,111.4978256225586,178.56101989746094,52.34078598022461,49.413333892822266,6.036967754364014,0.8609114289283752,6.530737400054932,1.088456153869629,-0.004108774941414595,0.019282067194581032,0.016934486106038094,0.0007226911839097738,0.0016248890897259116,2.9434545040130615,5992490.5
52.79999923706055,44.8641471862793,0.026587679982185364,0.004432766232639551,877.6890869140625,0.05943213030695915,1149.6728515625,0.1100042313337326,1072.5966796875,0.09507959336042404,1173.057373046875,0.11810830980539322,111.5106430053711,178.6038818359375,52.355594635009766,49.41518783569336,6.035708427429199,0.8606252074241638,6.5282182693481445,1.0880364179611206,-0.004269790835678577,0.018844077363610268,0.01661505550146103,0.0006407735636457801,0.001588247949257493,2.9435012340545654,5992586.0
52.900001525878906,44.86680221557617,0.027030956000089645,0.004388938192278147,877.695068359375,0.05961105227470398,1149.683837890625,0.10984861105680466,1072.606201171875,0.09514385461807251,1173.069091796875,0.11733032017946243,111.52337646484375,178.64634704589844,52.369972229003906,49.416404724121094,6.034358978271484,0.8603261113166809,6.5256028175354,1.0876004695892334,-0.004430665168911219,0.018401307985186577,0.016290266066789627,0.0005593861569650471,0.00155165558680892,2.9435482025146484,5992681.5
53.0,44.8695068359375,0.027469851076602936,0.004295517690479755,877.7009887695312,0.05978160351514816,1149.69482421875,0.1096748411655426,1072.61572265625,0.09519333392381668,1173.080810546875,0.11653009802103043,111.5360336303711,178.68841552734375,52.383914947509766,49.41698455810547,6.032918930053711,0.8600140810012817,6.522890567779541,1.0871484279632568,-0.004592305049300194,0.01795371063053608,0.015960047021508217,0.00047854430158622563,0.0015151179395616055,2.9435954093933105,5992777.5
53.099998474121094,44.87225341796875,0.027899401262402534,0.004179344046860933,877.70703125,0.05994370952248573,1149.705810546875,0.10948289185762405,1072.625244140625,0.09522797167301178,1173.0924072265625,0.11570771038532257,111.54859924316406,178.73008728027344,52.39741897583008,49.41691970825195,6.031388759613037,0.8596891760826111,6.520081520080566,1.0866801738739014,-0.004753214307129383,0.017501354217529297,0.015624450519680977,0.00039826336433179677,0.0014786412939429283,2.9436428546905518,5992874.0
53.20000076293945,44.87504577636719,0.02831733599305153,0.004114741925150156,877.7130126953125,0.060097284615039825,1149.716796875,0.10927276313304901,1072.634765625,0.09524769335985184,1173.1038818359375,0.11486337333917618,111.56108093261719,178.77134704589844,52.41047668457031,49.41621398925781,6.029768943786621,0.8593515157699585,6.517176151275635,1.0861960649490356,-0.004912724252790213,0.01704437844455242,0.015283589251339436,0.0003185585665050894,0.0014422314707189798,2.943690299987793,5992970.5
53.29999923706055,44.87787628173828,0.02872881107032299,0.004129437729716301,877.718994140625,0.06024226173758507,1149.7276611328125,0.10904447734355927,1072.644287109375,0.09525245428085327,1173.1153564453125,0.11399739235639572,111.57347106933594,178.8121795654297,52.423091888427734,49.41486358642578,6.028059005737305,0.8590010404586792,6.514176368713379,1.0856959819793701,-0.005070483777672052,0.016582943499088287,0.01493760384619236,0.00023944501299411058,0.0014058946399018168,2.943737745285034,5993067.5
53.400001525878906,44.8807487487793,0.029141753911972046,0.0041412729769945145,877.7250366210938,0.060378558933734894,1149.738525390625,0.1087980568408966,1072.65380859375,0.09524217993021011,1173.126708984375,0.1131099984049797,111.58576965332031,178.85260009765625,52.43524932861328,49.41286087036133,6.026259422302246,0.8586379289627075,6.511081695556641,1.0851802825927734,-0.005227189045399427,0.016117149963974953,0.014586574397981167,0.00016093759040813893,0.0013696368550881743,2.9437854290008545,5993164.5
53.5,44.883663177490234,0.029555881395936012,0.004229336977005005,877.7310791015625,0.06050610542297363,1149.7493896484375,0.10853348672389984,1072.663330078125,0.09521684050559998,1173.137939453125,0.1122012734413147,111.59797668457031,178.892578125,52.446956634521484,49.41020965576172,6.024370193481445,0.8582621812820435,6.5078935623168945,1.084648847579956,-0.005383910145610571,0.01564699597656727,0.01423048134893179,8.305103983730078e-05,0.0013334640534594655,2.943833112716675,5993261.5
53.599998474121094,44.886619567871094,0.029978815466165543,0.004343617707490921,877.7371826171875,0.06062483787536621,1149.76025390625,0.10825071483850479,1072.6728515625,0.09517637640237808,1173.149169921875,0.11127123981714249,111.6100845336914,178.93212890625,52.45820236206055,49.40690612792969,6.022392272949219,0.8578738570213318,6.504611015319824,1.0841017961502075,-0.0055405558086931705,0.015172491781413555,0.01386930886656046,5.800116468890337e-06,0.0012973824050277472,2.943881034851074,5993359.0
53.70000076293945,44.889617919921875,0.030413176864385605,0.004434340167790651,877.7432250976562,0.06073468551039696,1149.7711181640625,0.10794967412948608,1072.682373046875,0.09512073546648026,1173.1602783203125,0.1103198304772377,111.62210083007812,178.97122192382812,52.4689826965332,49.402950286865234,6.02032470703125,0.8574730753898621,6.50123405456543,1.0835390090942383,-0.005698229186236858,0.014693547040224075,0.01350294891744852,-7.080042996676639e-05,0.0012613979633897543,2.9439289569854736,5993456.5
53.79999923706055,44.89265823364258,0.03085661120712757,0.004517578054219484,877.7493286132812,0.0608355887234211,1149.7818603515625,0.10763026773929596,1072.69189453125,0.09504987299442291,1173.1712646484375,0.10934685170650482,111.6340103149414,179.00985717773438,52.47929763793945,49.39833450317383,6.018168926239014,0.8570597171783447,6.497762203216553,1.0829603672027588,-0.005857287440448999,0.014210042543709278,0.013131261803209782,-0.00014673576515633613,0.001225516782142222,2.943976879119873,5993554.5
53.900001525878906,44.89574432373047,0.0313083678483963,0.004584956914186478,877.75537109375,0.06092747673392296,1149.7926025390625,0.10729239881038666,1072.701416015625,0.09496372193098068,1173.18212890625,0.10835212469100952,111.64581298828125,179.0480194091797,52.48914337158203,49.393062591552734,6.015923976898193,0.8566339015960693,6.494194507598877,1.0823657512664795,-0.006017420440912247,0.013721888884902,0.012754134833812714,-0.0002219908928964287,0.001189744914881885,2.9440250396728516,5993652.5
54.0,44.89887237548828,0.0317668654024601,0.0045828185975551605,877.761474609375,0.06101028993725777,1149.8033447265625,0.10693597048521042,1072.7109375,0.09486222267150879,1173.19287109375,0.10733551532030106,111.65751647949219,179.08572387695312,52.498512268066406,49.38713073730469,6.013590335845947,0.8561955094337463,6.490530014038086,1.0817550420761108,-0.006178565323352814,0.013229003176093102,0.012371465563774109,-0.00029655074467882514,0.0011540886480361223,2.94407320022583,5993750.5
54.099998474121094,44.90205001831055,0.032225146889686584,0.004605748225003481,877.767578125,0.061083968728780746,1149.81396484375,0.10656090825796127,1072.7203369140625,0.09474532306194305,1173.20361328125,0.10629690438508987,111.66911315917969,179.12294006347656,52.507408142089844,49.38053894042969,6.011167526245117,0.855744481086731,6.48676872253418,1.0811281204223633,-0.006340518593788147,0.012731324881315231,0.011983171105384827,-0.0003704001719597727,0.0011185541516169906,2.9441215991973877,5993848.5
54.20000076293945,44.9052734375,0.03268572315573692,0.004621676169335842,877.773681640625,0.06114845722913742,1149.8245849609375,0.10616714507341385,1072.7298583984375,0.09461294114589691,1173.214111328125,0.10523626953363419,111.68059539794922,179.15968322753906,52.51581573486328,49.3732795715332,6.008656024932861,0.8552808165550232,6.48291015625,1.0804849863052368,-0.006502305157482624,0.01222887635231018,0.011589252389967442,-0.0004435238952282816,0.0010831475956365466,2.944169759750366,5993947.0
54.29999923706055,44.90854263305664,0.033147890120744705,0.004529272206127644,877.7798461914062,0.06120368838310242,1149.835205078125,0.10575465112924576,1072.7392578125,0.09446503221988678,1173.224609375,0.10415363311767578,111.69197082519531,179.19590759277344,52.523738861083984,49.3653564453125,6.00605583190918,0.854804515838623,6.478954792022705,1.079825758934021,-0.006664307322353125,0.011721650138497353,0.011189681477844715,-0.0005159067804925144,0.0010478751501068473,2.944218158721924,5994045.5
54.400001525878906,44.91185760498047,0.033600814640522,0.004468679428100586,877.7859497070312,0.061249613761901855,1149.845703125,0.10532336682081223,1072.748779296875,0.09430152922868729,1173.2349853515625,0.10304899513721466,111.7032241821289,179.2316436767578,52.53117370605469,49.35676193237305,6.003365993499756,0.854315459728241,6.4749016761779785,1.0791503190994263,-0.006826390977948904,0.011209647171199322,0.010784436948597431,-0.0005875335191376507,0.001012743217870593,2.9442665576934814,5994144.0
54.5,44.915218353271484,0.0340476855635643,0.004419444594532251,877.7920532226562,0.06128617376089096,1149.8563232421875,0.10487329959869385,1072.7581787109375,0.09412238001823425,1173.2452392578125,0.10192253440618515,111.71437072753906,179.26687622070312,52.538116455078125,49.34749984741211,6.0005879402160645,0.853813648223877,6.470752239227295,1.0784586668014526,-0.006987002212554216,0.010693000629544258,0.010373631492257118,-0.0006583890062756836,0.0009777579689398408,2.944314956665039,5994242.5
54.599998474121094,44.91862106323242,0.03448962792754173,0.004439018201082945,877.7982177734375,0.061313316226005554,1149.86669921875,0.10440447181463242,1072.767578125,0.09392751753330231,1173.25537109375,0.10077445954084396,111.72539520263672,179.3015899658203,52.544559478759766,49.337562561035156,5.997720241546631,0.8532991409301758,6.466506481170654,1.0777511596679688,-0.007146607153117657,0.010171805508434772,0.009957337751984596,-0.0007284582243300974,0.0009429256897419691,2.9443633556365967,5994341.0
54.70000076293945,44.92206954956055,0.034933529794216156,0.004472536034882069,877.8043212890625,0.06133098155260086,1149.877197265625,0.10391689836978912,1072.7769775390625,0.09371691197156906,1173.265380859375,0.09960494190454483,111.73629760742188,179.3357696533203,52.55050277709961,49.32695007324219,5.9947638511657715,0.8527719974517822,6.462165832519531,1.0770275592803955,-0.007305294740945101,0.009646141901612282,0.00953561533242464,-0.0007977263303473592,0.0009082526084966958,2.9444117546081543,5994439.5
54.79999923706055,44.92556381225586,0.035380784422159195,0.004487781319767237,877.8104858398438,0.061339121311903,1149.8875732421875,0.10341055691242218,1072.7862548828125,0.09349051117897034,1173.2752685546875,0.09841406345367432,111.74707794189453,179.36941528320312,52.55594253540039,49.31566619873047,5.991718292236328,0.8522321581840515,6.457729339599609,1.0762882232666016,-0.007463999558240175,0.009116005152463913,0.009108439087867737,-0.000866178423166275,0.0008737448952160776,2.944460153579712,5994538.5
54.900001525878906,44.92910385131836,0.035829562693834305,0.004531654063612223,877.8165893554688,0.061337683349847794,1149.8978271484375,0.1028854176402092,1072.795654296875,0.09324827790260315,1173.2850341796875,0.09720181673765182,111.75772857666016,179.40252685546875,52.56087875366211,49.30370330810547,5.988584041595459,0.8516796827316284,6.453197956085205,1.0755330324172974,-0.00762286689132452,0.008581375703215599,0.008675767108798027,-0.0009337998344562948,0.0008394088945351541,2.9445087909698486,5994637.0
55.0,44.93268585205078,0.036282729357481,0.0046447524800896645,877.82275390625,0.06132661923766136,1149.9080810546875,0.10234144330024719,1072.804931640625,0.09299016743898392,1173.294677734375,0.09596821665763855,111.76825714111328,179.43508911132812,52.56529998779297,49.29106140136719,5.985361576080322,0.8511145710945129,6.44857120513916,1.0747618675231934,-0.007781632710248232,0.008042254485189915,0.008237579837441444,-0.0010005757212638855,0.0008052507764659822,2.9445571899414062,5994735.5
55.099998474121094,44.93631362915039,0.03674720227718353,0.004764270503073931,877.828857421875,0.061305880546569824,1149.9183349609375,0.10177860409021378,1072.814208984375,0.09271614253520966,1173.30419921875,0.09471326321363449,111.77865600585938,179.4670867919922,52.569210052490234,49.27774429321289,5.982049942016602,0.8505369424819946,6.443849086761475,1.073974847793579,-0.00794070865958929,0.007498607505112886,0.007793822325766087,-0.001066491473466158,0.0007712769438512623,2.944605588912964,5994834.5
55.20000076293945,44.93998718261719,0.03722362965345383,0.004908058792352676,877.8350219726562,0.0612754225730896,1149.928466796875,0.10119683295488358,1072.823486328125,0.09242615848779678,1173.313720703125,0.0934368222951889,111.7889175415039,179.49853515625,52.572601318359375,49.26374053955078,5.978649616241455,0.8499466776847839,6.439030647277832,1.073171854019165,-0.008101058192551136,0.006950316485017538,0.007344355341047049,-0.0011315321316942573,0.0007374935667030513,2.9446539878845215,5994933.0
55.29999923706055,44.94371032714844,0.037714436650276184,0.005020088981837034,877.8411254882812,0.06123519688844681,1149.9385986328125,0.10059601813554764,1072.832763671875,0.09212016314268112,1173.322998046875,0.09213867783546448,111.7990493774414,179.52940368652344,52.57547378540039,49.24905776977539,5.975161075592041,0.8493437767028809,6.434115886688232,1.072352647781372,-0.00826275534927845,0.0063972556963562965,0.006889031268656254,-0.0011956827947869897,0.0007039070478640497,2.944702386856079,5995031.5
55.400001525878906,44.94748306274414,0.038216445595026016,0.005057128611952066,877.8472290039062,0.06118515878915787,1149.9486083984375,0.0999760627746582,1072.8419189453125,0.09179811924695969,1173.3321533203125,0.0908186063170433,111.80904388427734,179.55970764160156,52.57781982421875,49.23369216918945,5.971583366394043,0.8487282395362854,6.429103374481201,1.0715172290802002,-0.008426174521446228,0.005839269142597914,0.006427673622965813,-0.0012589283287525177,0.0006705237319692969,2.9447507858276367,5995130.0
