t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
55.5,44.95130157470703,0.03872215747833252,0.005056754220277071,877.8533325195312,0.0611252635717392,1149.95849609375,0.09933686256408691,1072.85107421875,0.0914599671959877,1173.341064453125,0.08947637677192688,111.81890106201172,179.58941650390625,52.57964324951172,49.2176399230957,5.967916965484619,0.8481000065803528,6.423992156982422,1.0706653594970703,-0.008590888231992722,0.005276240408420563,0.005960144102573395,-0.0013212535995990038,0.0006373499636538327,2.9447991847991943,5995228.0
55.599998474121094,44.955177307128906,0.03922783210873604,0.004970614332705736,877.8594360351562,0.06105547025799751,1149.9683837890625,0.0986783504486084,1072.8602294921875,0.09110564738512039,1173.3499755859375,0.08811190724372864,111.82862091064453,179.61854553222656,52.5809326171875,49.200897216796875,5.964161396026611,0.8474588990211487,6.418781757354736,1.0697969198226929,-0.008755885064601898,0.004708144813776016,0.005486395675688982,-0.0013826432405039668,0.0006043922039680183,2.944847345352173,5995326.5
55.70000076293945,44.95909881591797,0.03972489386796951,0.00489318510517478,877.8655395507812,0.060975734144449234,1149.978271484375,0.09800049662590027,1072.8692626953125,0.09073510766029358,1173.3587646484375,0.08672522753477097,111.83819580078125,179.64706420898438,52.58169174194336,49.183467864990234,5.9603166580200195,0.8468049764633179,6.413472652435303,1.068912148475647,-0.00892067514359951,0.004135002847760916,0.005006427876651287,-0.0014430818846449256,0.0005716567975468934,2.9448955059051514,5995424.5
55.79999923706055,44.963069915771484,0.040214214473962784,0.0049149575643241405,877.8716430664062,0.06088601425290108,1149.988037109375,0.09730330854654312,1072.87841796875,0.09034828841686249,1173.3673095703125,0.08531652390956879,111.84761810302734,179.6749725341797,52.581912994384766,49.165348052978516,5.956382751464844,0.8461381793022156,6.408065319061279,1.068010926246643,-0.009084044955670834,0.003556941170245409,0.004520345013588667,-0.001502554165199399,0.0005391503218561411,2.94494366645813,5995522.5
55.900001525878906,44.96709060668945,0.04070570692420006,0.0049122474156320095,877.8777465820312,0.06078626215457916,1149.9976806640625,0.09658682346343994,1072.8873291015625,0.08994515240192413,1173.375732421875,0.0838860347867012,111.85690307617188,179.7022705078125,52.58159255981445,49.14653396606445,5.952359199523926,0.845458447933197,6.402560234069824,1.0670933723449707,-0.00924611184746027,0.0029740743339061737,0.004028240218758583,-0.0015610450645908713,0.0005068791215308011,2.9449918270111084,5995620.5
56.0,44.97116470336914,0.04119693487882614,0.004971327725797892,877.8837890625,0.060676440596580505,1150.00732421875,0.09585103392601013,1072.8963623046875,0.08952566236257553,1173.3841552734375,0.08243384212255478,111.86603546142578,179.72894287109375,52.58073043823242,49.12702560424805,5.948246479034424,0.8447659015655518,6.396958351135254,1.066159725189209,-0.009408197365701199,0.002386396052315831,0.0035300857853144407,-0.0016185393324121833,0.0004748496285174042,2.945039749145508,5995718.0
56.099998474121094,44.97528076171875,0.04169406741857529,0.005011180881410837,877.889892578125,0.06055650860071182,1150.016845703125,0.0950959324836731,1072.9052734375,0.0890897735953331,1173.392333984375,0.08096001297235489,111.87500762939453,179.75498962402344,52.57931900024414,49.1068229675293,5.9440436363220215,0.8440604209899902,6.391258716583252,1.0652097463607788,-0.00956987775862217,0.0017939297249540687,0.003025883575901389,-0.0016750221839174628,0.00044306827476248145,2.9450876712799072,5995815.5
56.20000076293945,44.97945022583008,0.04219518601894379,0.005083549302071333,877.8959350585938,0.06042642891407013,1150.0263671875,0.09432148188352585,1072.9141845703125,0.08863745629787445,1173.4002685546875,0.07946453243494034,111.88383483886719,179.78041076660156,52.577362060546875,49.08592224121094,5.939752101898193,0.8433421850204468,6.385462284088135,1.0642436742782593,-0.009732017293572426,0.0011966230813413858,0.0025155602488666773,-0.0017304787179455161,0.00041154149221256375,2.9451355934143066,5995913.0
56.29999923706055,44.983673095703125,0.0427035391330719,0.005129525903612375,877.9019775390625,0.060286156833171844,1150.0357666015625,0.09352763742208481,1072.9229736328125,0.0881686583161354,1173.408203125,0.07794738560914993,111.89250183105469,179.80517578125,52.574851989746094,49.064327239990234,5.935370445251465,0.8426110744476318,6.379568099975586,1.0632613897323608,-0.009894309565424919,0.0005944475415162742,0.001999065512791276,-0.0017848936840891838,0.0003802757419180125,2.945183277130127,5996010.0
56.400001525878906,44.98794174194336,0.04321649298071861,0.005086999386548996,877.907958984375,0.06013566255569458,1150.0450439453125,0.09271436184644699,1072.9317626953125,0.08768336474895477,1173.4158935546875,0.0764084979891777,111.90101623535156,179.82928466796875,52.57178497314453,49.042030334472656,5.930899143218994,0.8418670892715454,6.373576641082764,1.062262773513794,-0.010057221166789532,-1.266545496036997e-05,0.001476309378631413,-0.001838252297602594,0.0003492774849291891,2.945230722427368,5996107.0
56.5,44.99226379394531,0.04372519254684448,0.005009843036532402,877.9140014648438,0.059974901378154755,1150.0543212890625,0.09188161045312881,1072.9405517578125,0.08718151599168777,1173.4234619140625,0.07484783232212067,111.90936279296875,179.8527374267578,52.56816101074219,49.0190315246582,5.9263386726379395,0.841110348701477,6.36748743057251,1.0612479448318481,-0.010220369324088097,-0.00062475202139467,0.0009472342790104449,-0.0018905395409092307,0.0003185531822964549,2.9452781677246094,5996203.5
56.599998474121094,44.99663543701172,0.04422617703676224,0.004880823194980621,877.9199829101562,0.05980384349822998,1150.0634765625,0.09102938324213028,1072.94921875,0.08666308969259262,1173.430908203125,0.07326550036668777,111.91754913330078,179.8755340576172,52.56397247314453,48.99533462524414,5.921688556671143,0.8403406739234924,6.361300468444824,1.0602166652679443,-0.010382539592683315,-0.001241740072146058,0.00041189082548953593,-0.001941740163601935,0.0002881093241740018,2.9453256130218506,5996300.0
56.70000076293945,45.001060485839844,0.04471425712108612,0.00472139660269022,877.9259643554688,0.059622447937726974,1150.072509765625,0.09015772491693497,1072.9578857421875,0.08612804859876633,1173.4381103515625,0.07166171818971634,111.92556762695312,179.89764404296875,52.55922317504883,48.9709358215332,5.916948318481445,0.8395582437515259,6.355016708374023,1.0591694116592407,-0.010543274693191051,-0.0018635150045156479,-0.00012962792243342847,-0.0019918393809348345,0.00025795240071602166,2.9453728199005127,5996396.0
56.79999923706055,45.005531311035156,0.045186396688222885,0.0046258424408733845,877.931884765625,0.05943068489432335,1150.0814208984375,0.08926670253276825,1072.9664306640625,0.0855763703584671,1173.4451904296875,0.07003682851791382,111.93342590332031,179.91908264160156,52.55390548706055,48.945831298828125,5.912118911743164,0.8387629389762878,6.348637104034424,1.0581061840057373,-0.01070182304829359,-0.0024898992851376534,-0.0006771654007025063,-0.002040822757408023,0.0002280888584209606,2.9454197883605957,5996491.5
56.900001525878906,45.010047912597656,0.045648980885744095,0.004606018308550119,877.9378051757812,0.05922851711511612,1150.09033203125,0.08835642784833908,1072.9749755859375,0.08500804007053375,1173.4521484375,0.06839124113321304,111.94110870361328,179.93983459472656,52.54801940917969,48.92002487182617,5.907200336456299,0.8379549980163574,6.342163562774658,1.0570273399353027,-0.010857728309929371,-0.003120678011327982,-0.0012305277632549405,-0.0020886752754449844,0.00019852511468343437,2.9454665184020996,5996587.0
57.0,45.01461410522461,0.04610958322882652,0.004574592225253582,877.9437255859375,0.0590159147977829,1150.09912109375,0.08742698282003403,1072.9835205078125,0.08442304283380508,1173.4588623046875,0.06672531366348267,111.94862365722656,179.95989990234375,52.541561126708984,48.89351272583008,5.902192115783691,0.8371343612670898,6.335597515106201,1.055932879447937,-0.011011816561222076,-0.003755714977160096,-0.0017895993078127503,-0.0021353831980377436,0.00016926757234614342,2.9455132484436035,5996682.5
57.099998474121094,45.01922607421875,0.04656704515218735,0.00452521163970232,877.9496459960938,0.058792851865291595,1150.1077880859375,0.08647843450307846,1072.9918212890625,0.0838213860988617,1173.4654541015625,0.0650392547249794,111.95596313476562,179.97926330566406,52.53453063964844,48.86629867553711,5.897095203399658,0.8363012671470642,6.328938961029053,1.0548231601715088,-0.011165037751197815,-0.00439496710896492,-0.002354357158765197,-0.0021809323225170374,0.0001403226051479578,2.9455599784851074,5996777.0
57.20000076293945,45.02388000488281,0.04701956361532211,0.004409499000757933,877.9555053710938,0.05855929106473923,1150.116455078125,0.08551082015037537,1073.000244140625,0.08320306241512299,1173.471923828125,0.06333324313163757,111.96312713623047,179.99790954589844,52.52692413330078,48.83837890625,5.891910076141357,0.8354557752609253,6.322188377380371,1.0536980628967285,-0.011317170225083828,-0.005038376431912184,-0.0029247640632092953,-0.0022253089118748903,0.00011169656499987468,2.945606231689453,5996871.5
57.29999923706055,45.02858352661133,0.047460515052080154,0.004325611516833305,877.9613647460938,0.0583152137696743,1150.125,0.08452419191598892,1073.008544921875,0.08256808668375015,1173.4781494140625,0.0616074800491333,111.97010803222656,180.01585388183594,52.51873779296875,48.809757232666016,5.886636257171631,0.8345979452133179,6.315347671508789,1.0525579452514648,-0.011467961594462395,-0.005685864482074976,-0.0035007609985768795,-0.002268499229103327,8.339578926097602e-05,2.945652484893799,5996965.5
57.400001525878906,45.033329010009766,0.04789307713508606,0.0042485822923481464,877.9671630859375,0.05806059017777443,1150.13330078125,0.08351866155862808,1073.0167236328125,0.0819164589047432,1173.4842529296875,0.059862300753593445,111.97692108154297,180.03306579589844,52.509971618652344,48.780433654785156,5.881275177001953,0.8337279558181763,6.308416843414307,1.0514028072357178,-0.011616491712629795,-0.0063372706063091755,-0.004082207567989826,-0.002310489770025015,5.54265825485345e-05,2.9456984996795654,5997059.0
57.5,45.03812026977539,0.048317935317754745,0.0042049032635986805,877.9729614257812,0.05779540166258812,1150.1416015625,0.08249431848526001,1073.02490234375,0.0812482014298439,1173.4901123046875,0.05809802934527397,111.9835433959961,180.049560546875,52.5006217956543,48.75040817260742,5.875826835632324,0.8328458070755005,6.301397800445557,1.050233006477356,-0.011763195507228374,-0.00699247419834137,-0.004669002257287502,-0.0023512670304626226,2.7795229470939375e-05,2.945744276046753,5997152.0
57.599998474121094,45.04294967651367,0.048738423734903336,0.004206264857202768,877.9786987304688,0.05751962587237358,1150.14990234375,0.08145126700401306,1073.032958984375,0.08056332916021347,1173.495849609375,0.056314967572689056,111.98998260498047,180.06532287597656,52.490692138671875,48.71968078613281,5.870291233062744,0.8319517970085144,6.2942914962768555,1.0490485429763794,-0.011908106505870819,-0.007651362102478743,-0.005261051934212446,-0.0023908179719001055,5.079736524749023e-07,2.9457898139953613,5997245.0
57.70000076293945,45.04782485961914,0.04915904998779297,0.0042402311228215694,877.9844360351562,0.05723324418067932,1150.157958984375,0.0803895890712738,1073.041015625,0.07986187189817429,1173.5013427734375,0.054513365030288696,111.9962387084961,180.08035278320312,52.48017501831055,48.688255310058594,5.8646697998046875,0.8310458660125732,6.287098407745361,1.0478497743606567,-0.012051648460328579,-0.008313863538205624,-0.005858304910361767,-0.0024291297886520624,-2.6428971978020854e-05,2.9458351135253906,5997337.0
57.79999923706055,45.05274200439453,0.0495830737054348,0.004236580803990364,877.9901733398438,0.05693624168634415,1150.1658935546875,0.07930934429168701,1073.0489501953125,0.07914385944604874,1173.5067138671875,0.052693385630846024,112.00231170654297,180.09463500976562,52.46907043457031,48.656131744384766,5.8589630126953125,0.8301283121109009,6.279819965362549,1.0466365814208984,-0.012194397859275341,-0.008979962207376957,-0.006460763514041901,-0.002466189907863736,-5.300941484165378e-05,2.945880174636841,5997429.0
57.900001525878906,45.05769729614258,0.05000673234462738,0.004174052271991968,877.995849609375,0.056628599762916565,1150.173828125,0.07821057736873627,1073.056884765625,0.07840931415557861,1173.5118408203125,0.050855111330747604,112.00819396972656,180.108154296875,52.45738220214844,48.62331008911133,5.853170394897461,0.8291990756988525,6.272455215454102,1.0454092025756836,-0.012336771935224533,-0.00964968279004097,-0.00706847058609128,-0.0025019850581884384,-7.922718941699713e-05,2.945924997329712,5997520.5
58.0,45.06269836425781,0.050424136221408844,0.00414815079420805,878.0015258789062,0.05631031095981598,1150.1815185546875,0.07709334790706635,1073.064697265625,0.0776582658290863,1173.516845703125,0.04899866133928299,112.01387786865234,180.12094116210938,52.445098876953125,48.58979415893555,5.847293376922607,0.8282583951950073,6.265006065368652,1.0441676378250122,-0.012478250078856945,-0.010323002934455872,-0.007681423798203468,-0.002536503365263343,-0.0001050761275109835,2.945969581604004,5997611.0
58.099998474121094,45.06774139404297,0.05083895102143288,0.004103552084416151,878.0071411132812,0.055981364101171494,1150.189208984375,0.07595773041248322,1073.0723876953125,0.0768907442688942,1173.521728515625,0.047124262899160385,112.01937866210938,180.13294982910156,52.432228088378906,48.55558776855469,5.84133243560791,0.8273062705993652,6.257472038269043,1.0429120063781738,-0.012618061155080795,-0.010999828577041626,-0.008299547247588634,-0.002569731790572405,-0.00013055010640528053,2.946013927459717,5997701.5
58.20000076293945,45.07282638549805,0.05124930664896965,0.004074516706168652,878.0126953125,0.05564174801111221,1150.19677734375,0.07480381429195404,1073.0799560546875,0.07610679417848587,1173.5263671875,0.0452321358025074,112.02467346191406,180.1442108154297,52.418766021728516,48.520687103271484,5.835288047790527,0.8263428211212158,6.249854564666748,1.041642427444458,-0.012756715528666973,-0.011680111289024353,-0.008922809734940529,-0.0026016582269221544,-0.00015564302157144994,2.9460580348968506,5997791.5
58.29999923706055,45.07794952392578,0.05165676027536392,0.0040025790221989155,878.0182495117188,0.05529145896434784,1150.2042236328125,0.07363168150186539,1073.087646484375,0.07530643790960312,1173.53076171875,0.043322499841451645,112.02978515625,180.15467834472656,52.40470886230469,48.4850959777832,5.829160213470459,0.8253681063652039,6.242154598236084,1.0403591394424438,-0.01289392076432705,-0.012363779358565807,-0.009551160037517548,-0.002632270334288478,-0.00018034878303296864,2.9461019039154053,5997880.5
58.400001525878906,45.08311462402344,0.052057016640901566,0.003945422824472189,878.0237426757812,0.05493048578500748,1150.21142578125,0.07244143635034561,1073.0950927734375,0.07448972016572952,1173.534912109375,0.041395559906959534,112.0346908569336,180.1643829345703,52.39006042480469,48.448814392089844,5.82295036315918,0.8243822455406189,6.234372615814209,1.0390621423721313,-0.013029883615672588,-0.013050779700279236,-0.01018456183373928,-0.0026615564711391926,-0.00020466135174501687,2.946145534515381,5997969.0
58.5,45.088321685791016,0.05245155841112137,0.003862802404910326,878.0292358398438,0.05455883592367172,1150.2186279296875,0.07123316824436188,1073.1025390625,0.07365668565034866,1173.5390625,0.039451584219932556,112.03939819335938,180.17330932617188,52.37481689453125,48.41184997558594,5.8166584968566895,0.8233854174613953,6.226510047912598,1.0377516746520996,-0.013164001516997814,-0.013741008937358856,-0.010822930373251438,-0.002689504297450185,-0.00022857471776660532,2.9461886882781982,5998057.5
58.599998474121094,45.09356689453125,0.05283784121274948,0.0036853663623332977,878.03466796875,0.05417649820446968,1150.2257080078125,0.07000700384378433,1073.10986328125,0.07280737906694412,1173.5428466796875,0.0374908447265625,112.04389953613281,180.1814422607422,52.35897445678711,48.374202728271484,5.810285568237305,0.822377622127533,6.21856689453125,1.0364278554916382,-0.013296480290591717,-0.014434379525482655,-0.011466193944215775,-0.0027161024045199156,-0.0002520828857086599,2.9462316036224365,5998144.5
58.70000076293945,45.09885025024414,0.05320637673139572,0.003552117617800832,878.0400390625,0.05378348007798195,1150.232666015625,0.06876305490732193,1073.1170654296875,0.07194185256958008,1173.5465087890625,0.03551364690065384,112.04820251464844,180.18878173828125,52.34253692626953,48.335872650146484,5.803832054138184,0.8213590383529663,6.210545539855957,1.0350909233093262,-0.013426944613456726,-0.01513077411800623,-0.01211425568908453,-0.002741339150816202,-0.00027517994749359787,2.9462742805480957,5998231.5
58.79999923706055,45.10417175292969,0.05356158688664436,0.0034169727005064487,878.04541015625,0.05337978154420853,1150.239501953125,0.067501500248909,1073.1241455078125,0.0710601657629013,1173.5499267578125,0.03352045267820358,112.05229949951172,180.1953125,52.325504302978516,48.2968635559082,5.797298908233643,0.8203297853469849,6.202446937561035,1.0337411165237427,-0.013554112985730171,-0.015829959884285927,-0.01276689674705267,-0.002765203593298793,-0.0002978599804919213,2.946316719055176,5998317.5
58.900001525878906,45.109527587890625,0.053903285413980484,0.0033673832658678293,878.0507202148438,0.05296540632843971,1150.2462158203125,0.06622252613306046,1073.1312255859375,0.07016237080097198,1173.55322265625,0.03151172772049904,112.05619049072266,180.20106506347656,52.30787658691406,48.25718307495117,5.79068660736084,0.819290041923523,6.194272994995117,1.0323787927627563,-0.013678587041795254,-0.01653175801038742,-0.013423955999314785,-0.0027876843232661486,-0.00032011716393753886,2.9463586807250977,5998403.5
59.0,45.11491775512695,0.05424002185463905,0.0032586269080638885,878.0560302734375,0.0525403656065464,1150.252685546875,0.06492630392313004,1073.13818359375,0.06924855709075928,1173.5562744140625,0.029487909749150276,112.05986785888672,180.20599365234375,52.28964614868164,48.216827392578125,5.783996105194092,0.8182399272918701,6.186025142669678,1.0310041904449463,-0.013800262473523617,-0.01723598688840866,-0.014085269533097744,-0.0028087713290005922,-0.0003419457352720201,2.9464004039764404,5998488.0
59.099998474121094,45.12034225463867,0.05456588789820671,0.0030603171326220036,878.0612182617188,0.05210466682910919,1150.2591552734375,0.06361298263072968,1073.1451416015625,0.06831879168748856,1173.55908203125,0.02744933031499386,112.06334686279297,180.21011352539062,52.27082443237305,48.17580032348633,5.777227878570557,0.8171796798706055,6.17770528793335,1.0296175479888916,-0.013920250348746777,-0.01794257014989853,-0.014750775881111622,-0.0028284539002925158,-0.00036333996104076505,2.946441650390625,5998572.5
59.20000076293945,45.125797271728516,0.05487191677093506,0.002852979116141796,878.06640625,0.051658324897289276,1150.2655029296875,0.062282729893922806,1073.15185546875,0.06737315654754639,1173.561767578125,0.02539634145796299,112.06660461425781,180.2134246826172,52.251399993896484,48.13411331176758,5.770383834838867,0.8161094188690186,6.169313907623291,1.0282189846038818,-0.014037694782018661,-0.018651360645890236,-0.015420344658195972,-0.002846722025424242,-0.0003842941951006651,2.9464826583862305,5998655.5
59.29999923706055,45.13128662109375,0.055157214403152466,0.002678500022739172,878.0715942382812,0.05120135098695755,1150.2716064453125,0.06093575432896614,1073.1585693359375,0.06641174107789993,1173.564208984375,0.023329470306634903,112.06964874267578,180.21591186523438,52.23138427734375,48.09176254272461,5.763463973999023,0.8150293827056885,6.160853385925293,1.0268089771270752,-0.014151431620121002,-0.019362101331353188,-0.01609373278915882,-0.0028635661583393812,-0.00040480284951627254,2.946523427963257,5998738.5
59.400001525878906,45.136802673339844,0.055425066500902176,0.0025464475620537996,878.07666015625,0.050733767449855804,1150.277587890625,0.05957229807972908,1073.1651611328125,0.06543464958667755,1173.56640625,0.0212493184953928,112.0724868774414,180.2175750732422,52.21076583862305,48.04875564575195,5.7564697265625,0.8139398097991943,6.152326583862305,1.0253877639770508,-0.01426135003566742,-0.020074522122740746,-0.016770685091614723,-0.0028789767529815435,-0.00042486036545597017,2.946563720703125,5998820.5
59.5,45.1423454284668,0.05567970871925354,0.002394630340859294,878.0817260742188,0.05025558918714523,1150.2835693359375,0.05819261074066162,1073.171630859375,0.064441978931427,1173.5684814453125,0.019156452268362045,112.07510375976562,180.21841430664062,52.18955612182617,48.00510025024414,5.7494025230407715,0.8128408193588257,6.143734455108643,1.0239557027816772,-0.01436783280223608,-0.020788397639989853,-0.01745099201798439,-0.002892944496124983,-0.00044446130050346255,2.946603536605835,5998901.5
59.599998474121094,45.147911071777344,0.05591917410492897,0.002168751787394285,878.0867309570312,0.049766846001148224,1150.289306640625,0.056796904653310776,1073.1781005859375,0.06343384832143784,1173.5703125,0.01705135963857174,112.07750701904297,180.21841430664062,52.16775131225586,47.960792541503906,5.742262840270996,0.8117327690124512,6.135079860687256,1.0225132703781128,-0.014471379108726978,-0.021503550931811333,-0.01813448965549469,-0.002905461238697171,-0.0004636003286577761,2.946643114089966,5998982.0
59.70000076293945,45.15350341796875,0.05613604933023453,0.0019319233251735568,878.0916748046875,0.04926756024360657,1150.294921875,0.05538541078567505,1073.184326171875,0.062410369515419006,1173.5718994140625,0.014934532344341278,112.0796890258789,180.21759033203125,52.14535140991211,47.91584777832031,5.735052108764648,0.8106157779693604,6.126364231109619,1.0210607051849365,-0.01457168161869049,-0.022219784557819366,-0.01882099360227585,-0.002916518598794937,-0.0004822720948141068,2.9466822147369385,5999062.0
59.79999923706055,45.15911865234375,0.056329239159822464,0.001659728353843093,878.0965576171875,0.04875776171684265,1150.30029296875,0.05395839735865593,1073.1905517578125,0.06137167662382126,1173.5732421875,0.012806580401957035,112.08165740966797,180.21592712402344,52.12235641479492,47.87026596069336,5.727772235870361,0.8094902038574219,6.117589950561523,1.0195982456207275,-0.014667758718132973,-0.022936806082725525,-0.01951022632420063,-0.0029261084273457527,-0.0005004714475944638,2.946720838546753,5999140.5
59.900001525878906,45.16474914550781,0.05649521201848984,0.0013903818326070905,878.1014404296875,0.04823748767375946,1150.3056640625,0.052516158670186996,1073.1966552734375,0.06031790003180504,1173.574462890625,0.010668184608221054,112.0833969116211,180.2134246826172,52.09877395629883,47.82405471801758,5.720423698425293,0.8083562850952148,6.10875940322876,1.0181266069412231,-0.014759470708668232,-0.023654315620660782,-0.020201899111270905,-0.0029342237394303083,-0.0005181932356208563,2.9467592239379883,5999218.5
60.0,45.1703987121582,0.05663425102829933,0.0011137262918055058,878.106201171875,0.04770677164196968,1150.310791015625,0.051059018820524216,1073.20263671875,0.05924919247627258,1173.5753173828125,0.008520086295902729,112.08492279052734,180.2100830078125,52.07460021972656,47.777217864990234,5.713008880615234,0.8072142601013184,6.099875450134277,1.016645908355713,-0.014846311882138252,-0.02437196671962738,-0.02089567855000496,-0.002940857084468007,-0.0005354324239306152,2.9467971324920654,5999296.0
60.099998474121094,45.176063537597656,0.05674562603235245,0.0008570950012654066,878.1109619140625,0.047165654599666595,1150.31591796875,0.04958730563521385,1073.20849609375,0.05816571041941643,1173.576171875,0.006363049615174532,112.08622741699219,180.20590209960938,52.049842834472656,47.729766845703125,5.705528259277344,0.8060644865036011,6.090941429138184,1.0151569843292236,-0.01492828968912363,-0.02508941851556301,-0.02159123308956623,-0.0029460021760314703,-0.0005521841230802238,2.9468345642089844,5999372.0
60.20000076293945,45.18173599243164,0.05683133378624916,0.0005661452887579799,878.1156616210938,0.046614181250333786,1150.32080078125,0.04810137301683426,1073.2142333984375,0.0570676214993,1173.57666015625,0.004197853151708841,112.0873031616211,180.20086669921875,52.02449417114258,47.681705474853516,5.697984218597412,0.8049073219299316,6.081960201263428,1.0136600732803345,-0.015005255118012428,-0.02580632083117962,-0.02228822372853756,-0.002949652960523963,-0.0005684435600414872,2.946871519088745,5999447.5
60.29999923706055,45.18741989135742,0.056887947022914886,0.0002468556631356478,878.1203002929688,0.04605240002274513,1150.3255615234375,0.046601563692092896,1073.2198486328125,0.055955104529857635,1173.576904296875,0.002025255933403969,112.0881576538086,180.1949920654297,51.998565673828125,47.63304138183594,5.690378189086914,0.8037430644035339,6.072934627532959,1.0121557712554932,-0.015077427960932255,-0.02652234584093094,-0.022986335679888725,-0.0029518045485019684,-0.0005842060782015324,2.9469082355499268,5999522.0
60.400001525878906,45.193111419677734,0.056912634521722794,-7.386648212559521e-05,878.1248779296875,0.04548036679625511,1150.330078125,0.04508825019001961,1073.2254638671875,0.054828349500894547,1173.5770263671875,-0.0001539431541459635,112.08878326416016,180.18826293945312,51.9720573425293,47.58378601074219,5.682712554931641,0.8025720715522766,6.063867092132568,1.010644555091858,-0.015144310891628265,-0.02723713032901287,-0.023685213178396225,-0.0029524515848606825,-0.0005994670791551471,2.94694447517395,5999595.5
60.5,45.19879913330078,0.056905247271060944,-0.0004307173367124051,878.12939453125,0.0448981337249279,1150.33447265625,0.04356182739138603,1073.2308349609375,0.053687553852796555,1173.576904296875,-0.002338879508897662,112.08918762207031,180.18067932128906,51.94497299194336,47.5339469909668,5.674988269805908,0.8013947010040283,6.05476188659668,1.0091270208358765,-0.01520551834255457,-0.02795027382671833,-0.02438446134328842,-0.002951590111479163,-0.0006142221391201019,2.9469799995422363,5999668.5
60.599998474121094,45.204490661621094,0.05686217546463013,-0.000851767894346267,878.1338500976562,0.044305767863988876,1150.3387451171875,0.042022705078125,1073.2362060546875,0.05253293365240097,1173.5765380859375,-0.004528664518147707,112.08936309814453,180.17225646972656,51.91731643676758,47.48352813720703,5.667208194732666,0.8002114295959473,6.045621871948242,1.007603645324707,-0.015261002816259861,-0.028661372140049934,-0.025083689019083977,-0.0029492161702364683,-0.0006284669507294893,2.9470152854919434,5999740.0
60.70000076293945,45.21017837524414,0.056777000427246094,-0.0012085905764251947,878.1382446289062,0.04370333254337311,1150.3428955078125,0.04047131910920143,1073.2413330078125,0.0513647124171257,1173.5760498046875,-0.006722354330122471,112.08931732177734,180.16297912597656,51.88908767700195,47.43254852294922,5.659374237060547,0.7990225553512573,6.03645133972168,1.006075143814087,-0.015310250222682953,-0.029369980096817017,-0.025782454758882523,-0.002945326967164874,-0.0006421973812393844,2.947050094604492,5999811.0
60.79999923706055,45.21585464477539,0.056656140834093094,-0.0015720603987574577,878.142578125,0.043090902268886566,1150.346923828125,0.03890815004706383,1073.2464599609375,0.05018312856554985,1173.5751953125,-0.008918887935578823,112.08903503417969,180.15284729003906,51.86029052734375,47.381011962890625,5.651487827301025,0.7978286147117615,6.027253150939941,1.0045422315597534,-0.015352405607700348,-0.030075574293732643,-0.02648024447262287,-0.002939920173957944,-0.0006554094143211842,2.947084426879883,5999880.5
60.900001525878906,45.221519470214844,0.056498933583498,-0.0018863871227949858,878.1468505859375,0.04246854782104492,1150.3507080078125,0.03733367472887039,1073.2513427734375,0.04898843169212341,1173.57421875,-0.011117246001958847,112.08853149414062,180.14186096191406,51.830936431884766,47.32893371582031,5.643552303314209,0.7966299653053284,6.018032550811768,1.0030053853988647,-0.01538827270269394,-0.030777709558606148,-0.027176614850759506,-0.0029329941608011723,-0.0006680992082692683,2.9471182823181152,5999949.5
61.0,45.227169036865234,0.056310296058654785,-0.0021566322539001703,878.1510620117188,0.04183636233210564,1150.3543701171875,0.035748373717069626,1073.2562255859375,0.04778089001774788,1173.572998046875,-0.013316438533365726,112.08779907226562,180.13003540039062,51.801021575927734,47.27631759643555,5.635570049285889,0.795427143573761,6.008792400360107,1.0014654397964478,-0.0154176726937294,-0.03147593513131142,-0.02787112258374691,-0.0029245479963719845,-0.0006802630960009992,2.9471514225006104,6000017.5
61.099998474121094,45.23280334472656,0.05609463155269623,-0.0023764290381222963,878.1552124023438,0.04119442403316498,1150.35791015625,0.034152720123529434,1073.260986328125,0.046560775488615036,1173.571533203125,-0.015515536069869995,112.08684539794922,180.1173553466797,51.77055740356445,47.22318649291992,5.627542972564697,0.7942206263542175,5.999536514282227,0.9999228119850159,-0.015441207215189934,-0.03216985985636711,-0.028563380241394043,-0.0029145812150090933,-0.0006918975268490613,2.9471843242645264,6000084.0
61.20000076293945,45.23841094970703,0.055856987833976746,-0.002554414328187704,878.1593017578125,0.040542829781770706,1150.3612060546875,0.03254716470837593,1073.2655029296875,0.045328378677368164,1173.5699462890625,-0.017713699489831924,112.08565521240234,180.10382080078125,51.73954772949219,47.1695442199707,5.619473934173584,0.7930108308792114,5.990269184112549,0.9983781576156616,-0.01545938290655613,-0.03285914659500122,-0.029253052547574043,-0.0029030945152044296,-0.0007029991829767823,2.947216510772705,6000150.0
61.29999923706055,45.243995666503906,0.05560154840350151,-0.002741784555837512,878.163330078125,0.03988168388605118,1150.3643798828125,0.030932137742638588,1073.27001953125,0.04408399015665054,1173.5679931640625,-0.019910186529159546,112.08424377441406,180.08944702148438,51.70799255371094,47.11540603637695,5.611365795135498,0.7917982935905457,5.980991840362549,0.996832013130188,-0.01547281350940466,-0.03354352340102196,-0.029939869418740273,-0.0028900885954499245,-0.0007135647465474904,2.9472484588623047,6000214.5
61.400001525878906,45.24955749511719,0.05532737076282501,-0.002950782421976328,878.1672973632812,0.03921108320355415,1150.367431640625,0.029308047145605087,1073.2744140625,0.042827900499105453,1173.56591796875,-0.022104347124695778,112.08259582519531,180.07423400878906,51.6759033203125,47.06078338623047,5.6032209396362305,0.7905833721160889,5.971708297729492,0.9952847361564636,-0.015482011251151562,-0.034222766757011414,-0.03062361106276512,-0.0028755648527294397,-0.0007235911907628179,2.947279691696167,6000278.0
61.5,45.255088806152344,0.055032290518283844,-0.0030482641886919737,878.1712036132812,0.038531143218278885,1150.3702392578125,0.02767530083656311,1073.278564453125,0.04156041517853737,1173.5635986328125,-0.02429555170238018,112.08072662353516,180.0581817626953,51.643287658691406,47.00569534301758,5.5950422286987305,0.7893664836883545,5.962420463562012,0.9937368035316467,-0.015486855991184711,-0.034896645694971085,-0.031304046511650085,-0.0028595251496881247,-0.0007330756052397192,2.947310447692871,6000340.5
61.599998474121094,45.26059341430664,0.0547274649143219,-0.003160238265991211,878.1749877929688,0.037841979414224625,1150.3729248046875,0.026034319773316383,1073.28271484375,0.040281832218170166,1173.56103515625,-0.026483135297894478,112.0786361694336,180.04127502441406,51.610145568847656,46.95014572143555,5.586831569671631,0.7881481051445007,5.953131675720215,0.9921886324882507,-0.015487102791666985,-0.03556490316987038,-0.03198091685771942,-0.0028419718146324158,-0.0007420151378028095,2.947340488433838,6000402.0
61.70000076293945,45.26606750488281,0.05441144108772278,-0.0032176149543374777,878.1787719726562,0.03714371472597122,1150.37548828125,0.02438548393547535,1073.28662109375,0.03899245336651802,1173.558349609375,-0.028666578233242035,112.07630920410156,180.02354431152344,51.57648849487305,46.89415740966797,5.578592300415039,0.7869285345077515,5.943843841552734,0.9906406402587891,-0.015484193339943886,-0.03622741624712944,-0.03265410289168358,-0.002822907641530037,-0.0007504071108996868,2.9473700523376465,6000462.5
61.79999923706055,45.271507263183594,0.054089680314064026,-0.003218679688870907,878.1824340820312,0.03643646836280823,1150.3778076171875,0.022729163989424706,1073.29052734375,0.037692591547966,1173.5552978515625,-0.03084542229771614,112.07376098632812,180.00498962402344,51.54231643676758,46.83774185180664,5.570326328277588,0.7857081890106201,5.934558391571045,0.9890930652618408,-0.015477907843887806,-0.03688405081629753,-0.033323466777801514,-0.0028023351915180683,-0.0007582489051856101,2.947399139404297,6000521.5
61.900001525878906,45.27691650390625,0.05376781150698662,-0.003218798665329814,878.18603515625,0.03572037070989609,1150.3800048828125,0.02106570638716221,1073.294189453125,0.03638254106044769,1173.5521240234375,-0.03301927074790001,112.07098388671875,179.98558044433594,51.50764465332031,46.780906677246094,5.562036514282227,0.7844873070716858,5.925278186798096,0.9875463247299194,-0.015468990430235863,-0.03753472864627838,-0.03398893028497696,-0.0027802581898868084,-0.0007655382505618036,2.947427749633789,6000579.5
62.0,45.282291412353516,0.053445931524038315,-0.003234539646655321,878.1895751953125,0.034995559602975845,1150.3819580078125,0.01939542591571808,1073.2977294921875,0.035062603652477264,1173.5487060546875,-0.03518785908818245,112.06797790527344,179.96536254882812,51.47247314453125,46.72367477416992,5.553724765777588,0.7832663059234619,5.916003227233887,0.9860005378723145,-0.015458162873983383,-0.03817944973707199,-0.034650497138500214,-0.002756680129095912,-0.0007722726440988481,2.947455644607544,6000636.5
62.099998474121094,45.287635803222656,0.05312247574329376,-0.0032977706287056208,878.1930541992188,0.034262169152498245,1150.3839111328125,0.017718620598316193,1073.3011474609375,0.033733077347278595,1173.5450439453125,-0.03735095262527466,112.06475067138672,179.94432067871094,51.43680953979492,46.66604995727539,5.545393943786621,0.782045304775238,5.906735897064209,0.984455943107605,-0.01544546615332365,-0.03881822153925896,-0.03530816733837128,-0.0027316047344356775,-0.0007784499903209507,2.9474830627441406,6000692.0
62.20000076293945,45.29294967651367,0.05279270187020302,-0.0033403814304620028,878.1964111328125,0.03352034091949463,1150.385498046875,0.016035590320825577,1073.304443359375,0.032394252717494965,1173.541259765625,-0.03950831666588783,112.0613021850586,179.92245483398438,51.400665283203125,46.60805130004883,5.537045478820801,0.7808246612548828,5.897476673126221,0.9829127192497253,-0.015430768020451069,-0.03945101797580719,-0.03596191480755806,-0.0027050357311964035,-0.0007840681355446577,2.947509765625,6000747.0
62.29999923706055,45.2982292175293,0.052458662539720535,-0.0033409493044018745,878.1997680664062,0.03277021646499634,1150.3870849609375,0.014346657320857048,1073.3076171875,0.031046412885189056,1173.5372314453125,-0.0416596420109272,112.05762481689453,179.89976501464844,51.36404037475586,46.5496940612793,5.528682231903076,0.7796044945716858,5.8882269859313965,0.9813711047172546,-0.015413536690175533,-0.04007776826620102,-0.03661166504025459,-0.0026769773103296757,-0.0007891249842941761,2.947535991668701,6000800.0
62.400001525878906,45.30347442626953,0.052124567329883575,-0.003417942440137267,878.2030029296875,0.03201194107532501,1150.388427734375,0.012652135454118252,1073.3106689453125,0.029689846560359,1173.532958984375,-0.04380463808774948,112.05372619628906,179.87628173828125,51.32694625854492,46.49098587036133,5.520305633544922,0.7783851027488708,5.878988265991211,0.979831337928772,-0.015394098125398159,-0.04069841280579567,-0.0372573621571064,-0.00264743366278708,-0.0007936187321320176,2.947561502456665,6000852.0
62.5,45.30868911743164,0.051782771944999695,-0.0035078527871519327,878.2061157226562,0.031245669350028038,1150.3896484375,0.010952319949865341,1073.3135986328125,0.028324835002422333,1173.5284423828125,-0.04594307765364647,112.04959869384766,179.8519744873047,51.28938674926758,46.431941986083984,5.511918067932129,0.7771666049957275,5.8697614669799805,0.9782935976982117,-0.015372995287179947,-0.04131295904517174,-0.03789900243282318,-0.002616409445181489,-0.000797547516413033,2.9475865364074707,6000903.0
62.599998474121094,45.313865661621094,0.051431987434625626,-0.0036114095710217953,878.209228515625,0.030471546575427055,1150.390625,0.009247522801160812,1073.31640625,0.026951657608151436,1173.523681640625,-0.048074666410684586,112.04525756835938,179.8268585205078,51.25136947631836,46.37257766723633,5.503520965576172,0.775949239730835,5.860548496246338,0.9767581224441528,-0.015349294990301132,-0.04192131385207176,-0.038536496460437775,-0.0025839090812951326,-0.0008009096491150558,2.947610855102539,6000952.5
62.70000076293945,45.319007873535156,0.05107084661722183,-0.0036587421782314777,878.2122192382812,0.0296897254884243,1150.3914794921875,0.007538076024502516,1073.3189697265625,0.025570595636963844,1173.518798828125,-0.050199054181575775,112.04068756103516,179.8009490966797,51.2129020690918,46.31290054321289,5.495116233825684,0.7747331857681274,5.851350784301758,0.9752251505851746,-0.015322917141020298,-0.04252336546778679,-0.03916972503066063,-0.0025499374605715275,-0.0008037035004235804,2.947634696960449,6001001.0
62.79999923706055,45.32411575317383,0.050704970955848694,-0.0036648018285632133,878.2151489257812,0.02890036255121231,1150.39208984375,0.005824314896017313,1073.321533203125,0.024181926622986794,1173.513671875,-0.05231586471199989,112.03589630126953,179.7742462158203,51.173988342285156,46.252925872802734,5.486705780029297,0.7735186219215393,5.842169761657715,0.9736949801445007,-0.01529371365904808,-0.04311899095773697,-0.039798565208911896,-0.002514499705284834,-0.000805927615147084,2.947657823562622,6001048.0
62.900001525878906,45.329185485839844,0.050338491797447205,-0.0035698963329195976,878.218017578125,0.02810361050069332,1150.392578125,0.004106556996703148,1073.3238525390625,0.022785931825637817,1173.5084228515625,-0.054424796253442764,112.03089141845703,179.7467498779297,51.1346435546875,46.19266891479492,5.4782915115356445,0.7723057866096497,5.833006858825684,0.9721677899360657,-0.015262403525412083,-0.043708134442567825,-0.0404229536652565,-0.002477601170539856,-0.0008075805380940437,2.9476804733276367,6001094.0
63.0,45.33422088623047,0.0499815009534359,-0.0034244575072079897,878.2207641601562,0.027299631386995316,1150.3929443359375,0.002385089872404933,1073.3260498046875,0.02138288877904415,1173.5028076171875,-0.05652563273906708,112.0256576538086,179.7184600830078,51.09486770629883,46.13214111328125,5.469874858856201,0.7710948586463928,5.823863506317139,0.9706438779830933,-0.015229484997689724,-0.04429079219698906,-0.041042882949113846,-0.0024392474442720413,-0.0008086611051112413,2.947702169418335,6001138.5
63.099998474121094,45.33921813964844,0.049639057368040085,-0.003256437601521611,878.2234497070312,0.02648857980966568,1150.39306640625,0.000660151185002178,1073.328125,0.019973067566752434,1173.4970703125,-0.05861833319067955,112.02021026611328,179.68939208984375,51.05466842651367,46.071353912353516,5.461458206176758,0.7698859572410583,5.814739227294922,0.9691232442855835,-0.015196219086647034,-0.04486708343029022,-0.04165847226977348,-0.0023994441144168377,-0.0008091679774224758,2.947723627090454,6001182.0
63.20000076293945,45.344181060791016,0.049313414841890335,-0.0031204125843942165,878.22607421875,0.025670619681477547,1150.39306640625,-0.0010680656414479017,1073.330078125,0.018556736409664154,1173.4910888671875,-0.060702983289957047,112.0145492553711,179.65953063964844,51.01405334472656,46.01032257080078,5.453042030334473,0.7686792612075806,5.805635452270508,0.9676058888435364,-0.015163229778409004,-0.04543719068169594,-0.04226989299058914,-0.0023581967689096928,-0.0008091001654975116,2.947744131088257,6001224.0
63.29999923706055,45.34911346435547,0.04900137335062027,-0.003018963849171996,878.2285766601562,0.0248459093272686,1150.392822265625,-0.0027993933763355017,1073.331787109375,0.01713414676487446,1173.48486328125,-0.0627797469496727,112.0086669921875,179.62890625,50.97303009033203,45.94905090332031,5.4446282386779785,0.767474889755249,5.796550750732422,0.9660917520523071,-0.01513084676116705,-0.04600132256746292,-0.042877357453107834,-0.0023155107628554106,-0.0008084565051831305,2.9477641582489014,6001264.5
63.400001525878906,45.3540153503418,0.048699475824832916,-0.002971536247059703,878.2310791015625,0.024014610797166824,1150.3924560546875,-0.004533665720373392,1073.33349609375,0.015705546364188194,1173.478515625,-0.06484876573085785,112.0025634765625,179.59750366210938,50.93160629272461,45.88755798339844,5.43621826171875,0.7662728428840637,5.787485122680664,0.9645808339118958,-0.015098749659955502,-0.0465596541762352,-0.04348102584481239,-0.002271391684189439,-0.0008072360651567578,2.9477834701538086,6001304.0
63.5,45.358882904052734,0.048402320593595505,-0.002927919616922736,878.2333984375,0.023176882416009903,1150.3919677734375,-0.006270705722272396,1073.3349609375,0.014271167106926441,1173.471923828125,-0.06691012531518936,111.99624633789062,179.56533813476562,50.88978958129883,45.82585525512695,5.4278130531311035,0.7650732398033142,5.778438568115234,0.9630731344223022,-0.015066610649228096,-0.04711230844259262,-0.044081028550863266,-0.0022258448880165815,-0.0008054378558881581,2.9478020668029785,6001341.5
63.599998474121094,45.36372375488281,0.04810953140258789,-0.002902435138821602,878.2356567382812,0.02233288809657097,1150.3912353515625,-0.008010316640138626,1073.3363037109375,0.012831241823732853,1173.4652099609375,-0.06896382570266724,111.9897232055664,179.5324249267578,50.84757995605469,45.763946533203125,5.419414043426514,0.7638760209083557,5.769411563873291,0.9615685939788818,-0.015033844858407974,-0.04765935242176056,-0.04467741772532463,-0.0021788757294416428,-0.0008030609460547566,2.947819948196411,6001378.5
63.70000076293945,45.368534088134766,0.047819286584854126,-0.0028873076662421227,878.2378540039062,0.021482784301042557,1150.390380859375,-0.009752295911312103,1073.3375244140625,0.011385994032025337,1173.4581298828125,-0.07100983709096909,111.98297119140625,179.4987335205078,50.80499267578125,45.70185089111328,5.4110212326049805,0.7626813054084778,5.760404586791992,0.9600674510002136,-0.015000477433204651,-0.04820084199309349,-0.045270249247550964,-0.0021304890979081392,-0.0008001045789569616,2.9478373527526855,6001413.5
63.79999923706055,45.37331771850586,0.04753055423498154,-0.0028128717094659805,878.239990234375,0.0206267312169075,1150.3892822265625,-0.011496440507471561,1073.338623046875,0.009935646317899227,1173.450927734375,-0.07304811477661133,111.97601318359375,179.46429443359375,50.76203155517578,45.63956832885742,5.402636528015137,0.7614890336990356,5.751417636871338,0.9585695862770081,-0.01496631745249033,-0.0487368106842041,-0.045859552919864655,-0.0020806908141821623,-0.0007965679978951812,2.9478540420532227,6001447.5
63.900001525878906,45.37807083129883,0.04724926874041557,-0.0027765303384512663,878.2420043945312,0.019764887169003487,1150.3880615234375,-0.013242540881037712,1073.3394775390625,0.008480414748191833,1173.443603515625,-0.075078584253788,111.9688491821289,179.42910766601562,50.71869659423828,45.577117919921875,5.394260406494141,0.7602993845939636,5.7424516677856445,0.9570752382278442,-0.014931276440620422,-0.04926728457212448,-0.046445347368717194,-0.0020294860005378723,-0.0007924505043774843,2.9478700160980225,6001480.0
64.0,45.38279342651367,0.04697161540389061,-0.0027280545327812433,878.2439575195312,0.01889740861952305,1150.3865966796875,-0.01499041449278593,1073.34033203125,0.007020516321063042,1173.4359130859375,-0.07710124552249908,111.96146392822266,179.3931884765625,50.67500305175781,45.51450729370117,5.385893821716309,0.7591122984886169,5.733506202697754,0.9555843472480774,-0.014896100386977196,-0.04979235306382179,-0.047027722001075745,-0.0019768800120800734,-0.000787751458119601,2.947885274887085,6001511.0
64.0999984741211,45.38749313354492,0.046698808670043945,-0.0026529235765337944,878.2457885742188,0.018024450168013573,1150.385009765625,-0.016739878803491592,1073.3409423828125,0.005556159187108278,1173.4281005859375,-0.0791161060333252,111.95387268066406,179.35650634765625,50.63095474243164,45.451744079589844,5.377537727355957,0.7579278945922852,5.724582195281982,0.9540970325469971,-0.014860324561595917,-0.050312068313360214,-0.04760672152042389,-0.001922878436744213,-0.000782470335252583,2.94789981842041,6001540.5
64.19999694824219,45.39216232299805,0.04643351957201958,-0.0025943773798644543,878.24755859375,0.017146168276667595,1150.38330078125,-0.018490754067897797,1073.3414306640625,0.004087550099939108,1173.420166015625,-0.08112315088510513,111.9460678100586,179.31910705566406,50.58655548095703,45.38883590698242,5.369192600250244,0.7567461729049683,5.71567964553833,0.9526132941246033,-0.014824151992797852,-0.05082649737596512,-0.0481824055314064,-0.001867486396804452,-0.0007766066119074821,2.947913646697998,6001569.0
64.30000305175781,45.39680480957031,0.046174079179763794,-0.0024565234780311584,878.2492065429688,0.016262715682387352,1150.38134765625,-0.020242879167199135,1073.3416748046875,0.0026148909237235785,1173.411865234375,-0.08312240242958069,111.93804931640625,179.28097534179688,50.541812896728516,45.32579803466797,5.360859394073486,0.755567193031311,5.706799030303955,0.9511331915855408,-0.014787924475967884,-0.05133573338389397,-0.04875486344099045,-0.0018107095966115594,-0.0007701598224230111,2.9479267597198486,6001596.0
64.4000015258789,45.401424407958984,0.04592842608690262,-0.0022347443737089634,878.2507934570312,0.015374245122075081,1150.3792724609375,-0.021996092051267624,1073.3419189453125,0.0011383781675249338,1173.4034423828125,-0.08511391282081604,111.9298324584961,179.2421112060547,50.496734619140625,45.26263427734375,5.352538585662842,0.7543909549713135,5.697939872741699,0.9496566653251648,-0.014751460403203964,-0.05183985084295273,-0.049324169754981995,-0.0017525532748550177,-0.0007631296757608652,2.947939395904541,6001621.5
64.5,45.40601348876953,0.045704953372478485,-0.001974129816517234,878.2522583007812,0.01448090746998787,1150.376953125,-0.023750264197587967,1073.3419189453125,-0.0003417967236600816,1173.3948974609375,-0.08709780126810074,111.92140197753906,179.20252990722656,50.45132827758789,45.19935607910156,5.344231128692627,0.7532175183296204,5.6891021728515625,0.9481837153434753,-0.01471575628966093,-0.05233902856707573,-0.049890488386154175,-0.001693022670224309,-0.0007555157062597573,2.947951078414917,6001645.5
64.5999984741211,45.410587310791016,0.04550753906369209,-0.0016784556210041046,878.253662109375,0.013582851737737656,1150.37451171875,-0.025505326688289642,1073.341796875,-0.0018254508031532168,1173.3861083984375,-0.08907437324523926,111.91276550292969,179.1622314453125,50.40559387207031,45.13596725463867,5.335937023162842,0.7520468235015869,5.680285453796387,0.9467142224311829,-0.014681813307106495,-0.052833542227745056,-0.05045409873127937,-0.0016321230214089155,-0.0007473176228813827,2.9479622840881348,6001668.0
64.69999694824219,45.415138244628906,0.04533969610929489,-0.0013736214023083448,878.2550048828125,0.012680224142968655,1150.371826171875,-0.027261240407824516,1073.341552734375,-0.0033124128822237253,1173.3770751953125,-0.09104401618242264,111.90391540527344,179.1212158203125,50.35954284667969,45.072479248046875,5.327657222747803,0.7508788704872131,5.671487808227539,0.945248007774353,-0.014650116674602032,-0.053323715925216675,-0.05101532116532326,-0.0015698593342676759,-0.0007385352510027587,2.947972536087036,6001689.0
