t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
64.80000305175781,45.41967010498047,0.045202333480119705,-0.0010650127660483122,878.2562255859375,0.011773171834647655,1150.3690185546875,-0.02901800163090229,1073.3411865234375,-0.004802524112164974,1173.367919921875,-0.09300720691680908,111.89486694335938,179.07948303222656,50.31317901611328,45.0088996887207,5.319391250610352,0.749713659286499,5.662708282470703,0.9437847137451172,-0.014621146954596043,-0.05380991846323013,-0.05157451331615448,-0.0015062360325828195,-0.000729168183170259,2.9479823112487793,6001708.5
64.9000015258789,45.424190521240234,0.04509583115577698,-0.0007497110054828227,878.2573852539062,0.01086183451116085,1150.3660888671875,-0.030775627121329308,1073.340576171875,-0.006295640021562576,1173.3585205078125,-0.09496447443962097,111.8856201171875,179.0370635986328,50.26650619506836,44.94523620605469,5.311140060424805,0.7485509514808655,5.653944969177246,0.942324161529541,-0.014595077373087406,-0.054292529821395874,-0.05213205888867378,-0.0014412576565518975,-0.0007192161865532398,2.947991132736206,6001727.0
65.0,45.4286994934082,0.04502085968852043,-0.00043905095662921667,878.2584228515625,0.009946352802217007,1150.3629150390625,-0.0325341522693634,1073.3399658203125,-0.0077916295267641544,1173.348876953125,-0.09691634774208069,111.87615966796875,178.99392700195312,50.21953201293945,44.88148880004883,5.302903175354004,0.7473906874656677,5.645195960998535,0.9408659934997559,-0.014572035521268845,-0.05477193742990494,-0.05268833041191101,-0.0013749279314652085,-0.0007086790283210576,2.9479994773864746,6001743.5
65.0999984741211,45.43320083618164,0.04497695341706276,-0.00019383153994567692,878.2593383789062,0.009026861749589443,1150.3594970703125,-0.03429362177848816,1073.339111328125,-0.00929037481546402,1173.339111328125,-0.0988633930683136,111.86650085449219,178.95010375976562,50.17226028442383,44.81766891479492,5.294680118560791,0.7462326884269714,5.6364593505859375,0.9394099116325378,-0.014552176930010319,-0.055248528718948364,-0.0532437227666378,-0.0013072503497824073,-0.0006975563010200858,2.9480068683624268,6001759.0
65.19999694824219,45.43769836425781,0.04495757073163986,-4.7576471843058243e-05,878.2601928710938,0.00810349453240633,1150.3560791015625,-0.0360540971159935,1073.3380126953125,-0.010791770182549953,1173.3291015625,-0.10080617666244507,111.85663604736328,178.90557861328125,50.124698638916016,44.753780364990234,5.286471366882324,0.7450767755508423,5.6277337074279785,0.9379555583000183,-0.01453552208840847,-0.055722687393426895,-0.0537986122071743,-0.0012382282875478268,-0.0006858476554043591,2.9480137825012207,6001772.5
65.30000305175781,45.442195892333984,0.044952813535928726,0.00011533529323060066,878.260986328125,0.007176377344876528,1150.352294921875,-0.03781562298536301,1073.3369140625,-0.01229572482407093,1173.3189697265625,-0.1027451753616333,111.84656524658203,178.8603515625,50.07684326171875,44.68982696533203,5.278275966644287,0.7439227104187012,5.619016647338867,0.9365027546882629,-0.014521368779242039,-0.0561947263777256,-0.05435330793261528,-0.0011678643058985472,-0.0006735529168508947,2.9480197429656982,6001785.0
65.4000015258789,45.44668960571289,0.044964347034692764,0.00020434398902580142,878.2616577148438,0.006245635915547609,1150.3485107421875,-0.03957820683717728,1073.3355712890625,-0.01380215398967266,1173.30859375,-0.10468073189258575,111.83629608154297,178.814453125,50.028709411621094,44.62580871582031,5.27009391784668,0.7427703738212585,5.610307693481445,0.9350512623786926,-0.014508642256259918,-0.05666482076048851,-0.054907988756895065,-0.0010961609659716487,-0.0006606715614907444,2.9480249881744385,6001796.0
65.5,45.45118713378906,0.044984783977270126,0.0002803888055495918,878.26220703125,0.0053113894537091255,1150.344482421875,-0.04134185612201691,1073.3341064453125,-0.015310979448258877,1173.2979736328125,-0.1066131442785263,111.8258285522461,178.7678680419922,49.98029327392578,44.56173324584961,5.2619242668151855,0.7416195273399353,5.601605415344238,0.9336009621620178,-0.014497620984911919,-0.057133179157972336,-0.055462855845689774,-0.001023120479658246,-0.0006472032982856035,2.9480295181274414,6001805.0
65.5999984741211,45.455684661865234,0.04501282051205635,0.0002584937901701778,878.2626953125,0.004373752977699041,1150.3402099609375,-0.043106552213430405,1073.33251953125,-0.016822125762701035,1173.2872314453125,-0.10854262113571167,111.81515502929688,178.72059631347656,49.931602478027344,44.49760437011719,5.2537665367126465,0.7404700517654419,5.592909812927246,0.9321516752243042,-0.014487436972558498,-0.057599905878305435,-0.05601801350712776,-0.0009487451752647758,-0.0006331478361971676,2.948033332824707,6001813.0
65.69999694824219,45.46018600463867,0.04503867030143738,0.00023256291751749814,878.2630615234375,0.0034328384790569544,1150.3358154296875,-0.04487227275967598,1073.330810546875,-0.018335524946451187,1173.2762451171875,-0.11046931892633438,111.80428314208984,178.6726531982422,49.88263702392578,44.43342208862305,5.245620250701904,0.739321768283844,5.584219932556152,0.930703341960907,-0.014477990567684174,-0.058065105229616165,-0.05657356232404709,-0.0008730367990210652,-0.0006185047095641494,2.9480364322662354,6001819.0
65.80000305175781,45.464691162109375,0.045061927288770676,0.00018953772087115794,878.2633666992188,0.0024887537583708763,1150.3311767578125,-0.04663894698023796,1073.328857421875,-0.01985110528767109,1173.26513671875,-0.11239326745271683,111.793212890625,178.6240234375,49.83340835571289,44.36919021606445,5.237485408782959,0.7381746172904968,5.575535774230957,0.9292559623718262,-0.014468134380877018,-0.05852874740958214,-0.057129476219415665,-0.0007959972717799246,-0.0006032736855559051,2.9480388164520264,6001824.0
65.9000015258789,45.46919631958008,0.04508088156580925,0.00016414989659097046,878.2636108398438,0.0015416027745231986,1150.3265380859375,-0.04840649664402008,1073.3267822265625,-0.02136879786849022,1173.2537841796875,-0.11431442201137543,111.78193664550781,178.57472229003906,49.783912658691406,44.30491638183594,5.229360580444336,0.7370284199714661,5.566857814788818,0.9278096556663513,-0.014457860961556435,-0.05899079889059067,-0.057685717940330505,-0.0007176286308094859,-0.0005874544149264693,2.94804048538208,6001827.0
66.0,45.47370529174805,0.04509729519486427,0.00015855478704907,878.263671875,0.0005914863431826234,1150.321533203125,-0.050174832344055176,1073.3245849609375,-0.02288852445781231,1173.2423095703125,-0.11623271554708481,111.77046203613281,178.52474975585938,49.73415756225586,44.240596771240234,5.221246242523193,0.7358832955360413,5.558186054229736,0.9263643622398376,-0.014446941204369068,-0.05945121496915817,-0.05824223533272743,-0.0006379327387548983,-0.0005710466648451984,2.9480412006378174,6001829.0
66.0999984741211,45.478214263916016,0.04511315003037453,0.0001548530563013628,878.2637329101562,-0.00036149786319583654,1150.31640625,-0.05194386839866638,1073.322265625,-0.02441021427512169,1173.2305908203125,-0.11814809590578079,111.75879669189453,178.47410583496094,49.68414306640625,44.17623519897461,5.213141441345215,0.7347390055656433,5.549521446228027,0.9249202013015747,-0.014435564167797565,-0.05990996211767197,-0.05879899859428406,-0.0005569116328842938,-0.0005540501442737877,2.9480414390563965,6001829.0
66.19999694824219,45.48272705078125,0.04512863606214523,-9.071964996110182e-06,878.2636108398438,-0.001317255082540214,1150.3111572265625,-0.05371353402733803,1073.3197021484375,-0.02593378722667694,1173.2186279296875,-0.1200605183839798,111.7469253540039,178.4228057861328,49.633880615234375,44.11183547973633,5.2050461769104,0.7335957288742065,5.540863037109375,0.9234771728515625,-0.014423927292227745,-0.06036703288555145,-0.05935600399971008,-0.0004745673213619739,-0.0005364646203815937,2.948040723800659,6001827.5
66.30000305175781,45.487239837646484,0.04512773081660271,-0.0001901102514239028,878.263427734375,-0.0022756929975003004,1150.3056640625,-0.055483750998973846,1073.3170166015625,-0.027459170669317245,1173.20654296875,-0.12196998298168182,111.73485565185547,178.37083435058594,49.58336639404297,44.047401428222656,5.19696044921875,0.7324533462524414,5.532212257385254,0.9220353960990906,-0.014412030577659607,-0.06082243099808693,-0.05991324037313461,-0.000390901870559901,-0.0005182899185456336,2.9480392932891846,6001825.0
66.4000015258789,45.49175262451172,0.04510871693491936,-0.0002834155166056007,878.26318359375,-0.003236721735447645,1150.300048828125,-0.05725439265370369,1073.314208984375,-0.028986280784010887,1173.1942138671875,-0.12387626618146896,111.72258758544922,178.31820678710938,49.53260803222656,43.98293685913086,5.1888837814331055,0.7313119173049927,5.523569107055664,0.9205948710441589,-0.014398010447621346,-0.06127595156431198,-0.06047051027417183,-0.0003059173468500376,-0.0004995259223505855,2.9480371475219727,6001820.5
66.5,45.49626159667969,0.04508037492632866,-0.0003943447663914412,878.2628173828125,-0.0042002541013062,1150.294189453125,-0.059025295078754425,1073.311279296875,-0.03051503747701645,1173.1817626953125,-0.12577901780605316,111.71012878417969,178.26492309570312,49.481605529785156,43.91844177246094,5.180816173553467,0.7301715016365051,5.514935493469238,0.9191558957099915,-0.014381730929017067,-0.061727374792099,-0.061027586460113525,-0.00021961612219456583,-0.0004801724571734667,2.9480342864990234,6001814.5
66.5999984741211,45.500770568847656,0.04504094272851944,-0.0005035364883951843,878.2623291015625,-0.005166203249245882,1150.2882080078125,-0.060796309262514114,1073.30810546875,-0.03204534575343132,1173.1690673828125,-0.1276780068874359,111.69746398925781,178.2109832763672,49.43036651611328,43.853919982910156,5.172757148742676,0.7290321588516235,5.506311893463135,0.9177186489105225,-0.014364155009388924,-0.06217658892273903,-0.06158435717225075,-0.00013200069952290505,-0.0004602294648066163,2.948030471801758,6001807.0
66.69999694824219,45.50527572631836,0.04499058797955513,-0.0006567878881469369,878.2617797851562,-0.006134485825896263,1150.2821044921875,-0.06256730109453201,1073.3048095703125,-0.03357711806893349,1173.15625,-0.1295730173587799,111.68460845947266,178.15638732910156,49.3788948059082,43.789371490478516,5.164707660675049,0.7278938889503479,5.497699737548828,0.9162833094596863,-0.014344995841383934,-0.06262345612049103,-0.06214068457484245,-4.307375638745725e-05,-0.00043969694525003433,2.948025941848755,6001797.5
66.80000305175781,45.50977325439453,0.044924911111593246,-0.0008033390040509403,878.2611083984375,-0.007105018477886915,1150.2757568359375,-0.06433814018964767,1073.3013916015625,-0.035110246390104294,1173.1431884765625,-0.13146381080150604,111.67156219482422,178.1011505126953,49.32719421386719,43.72480773925781,5.156667232513428,0.7267569303512573,5.489099502563477,0.9148498773574829,-0.014324264600872993,-0.06306784600019455,-0.0626964345574379,4.716188050224446e-05,-0.00041857489850372076,2.9480206966400146,6001787.0
66.9000015258789,45.51426696777344,0.044844575226306915,-0.0009726691641844809,878.2603149414062,-0.008077718317508698,1150.2691650390625,-0.06610865145921707,1073.2978515625,-0.03664464130997658,1173.1298828125,-0.13335011899471283,111.65830993652344,178.04527282714844,49.275264739990234,43.66022491455078,5.1486358642578125,0.7256213426589966,5.480512619018555,0.913418710231781,-0.014301435090601444,-0.06350956857204437,-0.06325141340494156,0.000138703195261769,-0.0003968634700868279,2.948014736175537,6001775.0
67.0,45.51875305175781,0.044747307896614075,-0.0011665228521451354,878.2594604492188,-0.00905250571668148,1150.2625732421875,-0.06787867099046707,1073.2940673828125,-0.038180187344551086,1173.116455078125,-0.135231614112854,111.6448745727539,177.98875427246094,49.223114013671875,43.59563064575195,5.1406145095825195,0.7244871854782104,5.471940040588379,0.9119899868965149,-0.01427658274769783,-0.06394845247268677,-0.06380543857812881,0.0002315469755558297,-0.00037456274731084704,2.9480080604553223,6001761.0
67.0999984741211,45.52322769165039,0.04463065788149834,-0.0013836330035701394,878.258544921875,-0.01002929825335741,1150.255615234375,-0.06964801996946335,1073.2901611328125,-0.03971678018569946,1173.1029052734375,-0.1371079534292221,111.63124084472656,177.9315948486328,49.170745849609375,43.531028747558594,5.132603168487549,0.7233545780181885,5.463383197784424,0.9105638265609741,-0.014249413274228573,-0.06438429653644562,-0.06435830891132355,0.0003256897907704115,-0.000351672904798761,2.948000431060791,6001746.0
67.19999694824219,45.52769088745117,0.044492293149232864,-0.0016466004308313131,878.2574462890625,-0.011008016765117645,1150.24853515625,-0.07141651213169098,1073.2861328125,-0.041254304349422455,1173.089111328125,-0.1389787793159485,111.6174087524414,177.87379455566406,49.118167877197266,43.4664192199707,5.124602317810059,0.7222238183021545,5.454843521118164,0.9091405868530273,-0.014219632372260094,-0.06481684744358063,-0.06490977853536606,0.00042112794471904635,-0.0003281942626927048,2.9479920864105225,6001729.0
67.30000305175781,45.53213882446289,0.04432763159275055,-0.0019393287366256118,878.25634765625,-0.011988580226898193,1150.2413330078125,-0.07318392395973206,1073.281982421875,-0.042792633175849915,1173.0750732421875,-0.14084365963935852,111.60338592529297,177.8153839111328,49.06537628173828,43.40180969238281,5.116611957550049,0.7210949063301086,5.446322917938232,0.9077205061912537,-0.014186955988407135,-0.0652458518743515,-0.06545958667993546,0.0005178574356250465,-0.0003041270829271525,2.9479830265045166,6001710.5
67.4000015258789,45.53657150268555,0.04413370043039322,-0.002304406138136983,878.2550659179688,-0.012970909476280212,1150.2340087890625,-0.07495001703500748,1073.277587890625,-0.04433164373040199,1173.0609130859375,-0.14270208775997162,111.58917236328125,177.75633239746094,49.01238250732422,43.33720397949219,5.108633518218994,0.7199680805206299,5.437823295593262,0.906303882598877,-0.014150837436318398,-0.06567098945379257,-0.06600739806890488,0.0006158740725368261,-0.00027947177295573056,2.9479732513427734,6001690.5
67.5,45.540985107421875,0.04390326142311096,-0.002673875307664275,878.2537231445312,-0.013954924419522285,1150.226318359375,-0.07671453803777695,1073.2730712890625,-0.045871198177337646,1173.0465087890625,-0.14455348253250122,111.57477569580078,177.6966552734375,48.95918655395508,43.27260971069336,5.100667476654053,0.7188435196876526,5.429346561431885,0.9048911333084106,-0.014110921882092953,-0.06609190255403519,-0.06655284762382507,0.0007151731406338513,-0.00025422885664738715,2.947962522506714,6001668.5
67.5999984741211,45.54537582397461,0.04363587126135826,-0.003068438731133938,878.2522583007812,-0.014940542168915272,1150.2186279296875,-0.0784771740436554,1073.2684326171875,-0.047411151230335236,1173.031982421875,-0.1463971734046936,111.5601806640625,177.63638305664062,48.905799865722656,43.20802688598633,5.092714309692383,0.7177214622497559,5.420896053314209,0.9034826755523682,-0.014066352508962154,-0.06650814414024353,-0.06709549576044083,0.0008157495176419616,-0.00022839887242298573,2.947951078414917,6001645.5
67.69999694824219,45.549739837646484,0.04332902655005455,-0.0033977727871388197,878.250732421875,-0.01592768169939518,1150.210693359375,-0.08023761212825775,1073.2635498046875,-0.04895133897662163,1173.017333984375,-0.14823243021965027,111.54539489746094,177.5754852294922,48.85221862792969,43.143463134765625,5.084775447845459,0.7166022658348083,5.412473678588867,0.9020789265632629,-0.014017060399055481,-0.06691926717758179,-0.06763488054275513,0.0009175976738333702,-0.00020198248967062682,2.947938919067383,6001620.5
67.80000305175781,45.55406951904297,0.042989250272512436,-0.0037453577388077974,878.2490844726562,-0.01691625639796257,1150.2025146484375,-0.08199549466371536,1073.2586669921875,-0.05049160122871399,1173.0023193359375,-0.15005849301815033,111.53042602539062,177.51397705078125,48.79845428466797,43.07892608642578,5.076851844787598,0.7154861092567444,5.404082775115967,0.9006804823875427,-0.013962695375084877,-0.06732477992773056,-0.06817051023244858,0.0010207114974036813,-0.0001749805232975632,2.9479260444641113,6001594.0
67.9000015258789,45.55836868286133,0.04261471703648567,-0.004051318392157555,878.2473754882812,-0.01790618523955345,1150.1943359375,-0.08375050127506256,1073.2535400390625,-0.0520317517220974,1172.9873046875,-0.1518746167421341,111.51526641845703,177.4518585205078,48.744510650634766,43.01441955566406,5.068944454193115,0.7143732905387878,5.395726203918457,0.8992877006530762,-0.013903941959142685,-0.06772428750991821,-0.06870198249816895,0.0011250843526795506,-0.00014739387552253902,2.9479122161865234,6001566.0
68.0,45.5626335144043,0.04220958426594734,-0.004332310985773802,878.2455444335938,-0.018897375091910362,1150.185791015625,-0.08550228178501129,1073.2481689453125,-0.05357160046696663,1172.9720458984375,-0.15368013083934784,111.49992370605469,177.38916015625,48.690391540527344,42.949954986572266,5.061054706573486,0.7132642269134521,5.387406826019287,0.8979011178016663,-0.013840503059327602,-0.06811737269163132,-0.06922885775566101,0.0012307092547416687,-0.00011922355042770505,2.9478976726531982,6001536.5
68.0999984741211,45.56685256958008,0.041776351630687714,-0.004645268898457289,878.2435913085938,-0.019889740273356438,1150.1771240234375,-0.08725051581859589,1073.2427978515625,-0.05511095002293587,1172.95654296875,-0.15547433495521545,111.4843978881836,177.32586669921875,48.6361083984375,42.885536193847656,5.053184509277344,0.7121592164039612,5.37912654876709,0.8965211510658264,-0.013772818259894848,-0.06850365549325943,-0.06975076347589493,0.001337578403763473,-9.04706830624491e-05,2.9478824138641357,6001505.5
68.19999694824219,45.57102966308594,0.041311826556921005,-0.004975634627044201,878.2415161132812,-0.020883185788989067,1150.1683349609375,-0.08899486064910889,1073.2371826171875,-0.056649595499038696,1172.94091796875,-0.157256618142128,111.46868133544922,177.26197814941406,48.581661224365234,42.821170806884766,5.045334815979004,0.7110585570335388,5.370888710021973,0.8951481580734253,-0.013701106421649456,-0.06888280063867569,-0.07026734948158264,0.0014456839999184012,-6.113651033956558e-05,2.947866201400757,6001472.5
68.30000305175781,45.57516098022461,0.04081426188349724,-0.005364909302443266,878.2393798828125,-0.02187761664390564,1150.159423828125,-0.09073498845100403,1073.2314453125,-0.058187324553728104,1172.925048828125,-0.1590263396501541,111.45278930664062,177.19752502441406,48.52705764770508,42.75687026977539,5.037507057189941,0.7099626660346985,5.362695693969727,0.8937826156616211,-0.01362497266381979,-0.06925443559885025,-0.07077822834253311,0.0015550174284726381,-3.122238194919191e-05,2.9478492736816406,6001438.0
68.4000015258789,45.57924270629883,0.04027777165174484,-0.005700649227946997,878.2371826171875,-0.022872934117913246,1150.1502685546875,-0.09247053414583206,1073.2255859375,-0.05972391739487648,1172.9090576171875,-0.16078278422355652,111.43671417236328,177.13247680664062,48.47230529785156,42.69264221191406,5.029703617095947,0.7088717818260193,5.354549884796143,0.892425000667572,-0.013544216752052307,-0.06961815059185028,-0.07128299027681351,0.0016655698418617249,-7.297552429008647e-07,2.947831630706787,6001402.0
68.5,45.58327102661133,0.03970770537853241,-0.0060163335874676704,878.2348022460938,-0.023869037628173828,1150.140869140625,-0.09420111030340195,1073.219482421875,-0.06125914677977562,1172.8929443359375,-0.1625252068042755,111.42045593261719,177.06687927246094,48.41740798950195,42.62849044799805,5.021925926208496,0.7077862620353699,5.346454620361328,0.8910757899284363,-0.013458156026899815,-0.06997348368167877,-0.07178115099668503,0.0017773318104445934,3.0339773729792796e-05,2.9478132724761963,6001364.5
68.5999984741211,45.587242126464844,0.03910607099533081,-0.0062624262645840645,878.232421875,-0.024865824729204178,1150.13134765625,-0.09592632949352264,1073.2132568359375,-0.06279277801513672,1172.8765869140625,-0.16425283253192902,111.4040298461914,177.00071716308594,48.36237716674805,42.56443405151367,5.0141754150390625,0.7067065834999084,5.338412761688232,0.8897354602813721,-0.013367378152906895,-0.0703200176358223,-0.07227229326963425,0.001890293206088245,6.198448681971058e-05,2.947793960571289,6001325.5
68.69999694824219,45.59115219116211,0.03847983106970787,-0.006542539689689875,878.2298583984375,-0.02586318738758564,1150.1217041015625,-0.0976458191871643,1073.2069091796875,-0.06432455778121948,1172.860107421875,-0.1659649908542633,111.38742065429688,176.9340057373047,48.307220458984375,42.50047302246094,5.006453990936279,0.7056329250335693,5.330427169799805,0.8884044885635376,-0.013272034004330635,-0.0706573873758316,-0.07275602966547012,0.0020044439006596804,9.420254355063662e-05,2.9477739334106445,6001284.5
68.80000305175781,45.595001220703125,0.0378255769610405,-0.006842477712780237,878.2272338867188,-0.02686101384460926,1150.11181640625,-0.09935921430587769,1073.200439453125,-0.06585425138473511,1172.8433837890625,-0.16766107082366943,111.37063598632812,176.8667449951172,48.25193786621094,42.436622619628906,4.998764514923096,0.7045658230781555,5.322499752044678,0.8870832920074463,-0.013172859326004982,-0.07098528742790222,-0.07323205471038818,0.0021197726018726826,0.00012699197395704687,2.9477531909942627,6001242.0
68.9000015258789,45.59878158569336,0.03714132681488991,-0.007059819996356964,878.2244873046875,-0.027859190478920937,1150.101806640625,-0.10106615722179413,1073.1937255859375,-0.0673815906047821,1172.8265380859375,-0.16934044659137726,111.35367584228516,176.7989501953125,48.1965446472168,42.372894287109375,4.991107940673828,0.7035055160522461,5.314633369445801,0.8857722878456116,-0.013069425709545612,-0.07130338996648788,-0.07370001077651978,0.0022362680174410343,0.00016035068256314844,2.9477314949035645,6001198.0
69.0,45.60249710083008,0.03643534705042839,-0.007256278768181801,878.2216186523438,-0.028857601806521416,1150.0916748046875,-0.1027662605047226,1073.18701171875,-0.06890632212162018,1172.8095703125,-0.17100249230861664,111.3365478515625,176.73062133789062,48.14104080200195,42.30929183959961,4.983486175537109,0.7024523615837097,5.306830883026123,0.8844718337059021,-0.012961527332663536,-0.07161133736371994,-0.07415953278541565,0.0023539187386631966,0.00019427646475378424,2.947709083557129,6001152.5
69.0999984741211,45.60614013671875,0.035709720104932785,-0.007436716929078102,878.2186889648438,-0.029856126755475998,1150.081298828125,-0.10445916652679443,1073.1800537109375,-0.07042817771434784,1172.7923583984375,-0.172646626830101,111.31925201416016,176.66177368164062,48.08544158935547,42.24583435058594,4.975902080535889,0.7014067769050598,5.2990946769714355,0.8831824064254761,-0.012850066646933556,-0.0719088688492775,-0.07461034506559372,0.0024727124255150557,0.0002287669776706025,2.947685956954956,6001105.5
69.19999694824219,45.609710693359375,0.03496604785323143,-0.007607332430779934,878.2156982421875,-0.030854642391204834,1150.07080078125,-0.10614454001188278,1073.1728515625,-0.07194690406322479,1172.7750244140625,-0.17427237331867218,111.30178833007812,176.5924072265625,48.029747009277344,42.182525634765625,4.968357086181641,0.7003690004348755,5.291426181793213,0.8819043636322021,-0.012735218740999699,-0.07219575345516205,-0.07505220919847488,0.0025926362723112106,0.0002638197911437601,2.947661876678467,6001056.5
69.30000305175781,45.61320877075195,0.03420531377196312,-0.007768396288156509,878.2125244140625,-0.03185302019119263,1150.06005859375,-0.10782204568386078,1073.1656494140625,-0.07346221804618835,1172.7574462890625,-0.17587924003601074,111.28416442871094,176.5225372314453,47.97397232055664,42.119384765625,4.960853099822998,0.6993393898010254,5.283827781677246,0.8806380033493042,-0.012617157772183418,-0.07247179001569748,-0.07548489421606064,0.002713677706196904,0.00029943231493234634,2.9476370811462402,6001006.0
69.4000015258789,45.61662673950195,0.03342847526073456,-0.00790172629058361,878.2092895507812,-0.03285113722085953,1150.0491943359375,-0.10949134081602097,1073.158203125,-0.07497385889291763,1172.7398681640625,-0.17746680974960327,111.26636505126953,176.45217895507812,47.918121337890625,42.05641174316406,4.953392505645752,0.6983181834220886,5.276301383972168,0.8793835639953613,-0.01249598991125822,-0.07273676991462708,-0.07590819895267487,0.002835823455825448,0.00033560185693204403,2.9476115703582764,6000954.0
69.5,45.619972229003906,0.0326383002102375,-0.008101819083094597,878.2059936523438,-0.033848851919174194,1150.0382080078125,-0.11115211248397827,1073.150634765625,-0.07648155093193054,1172.7220458984375,-0.17903465032577515,111.2484130859375,176.38131713867188,47.862205505371094,41.993629455566406,4.945976734161377,0.6973057389259338,5.268848896026611,0.878141462802887,-0.01237182505428791,-0.0729905217885971,-0.07632190734148026,0.0029590597841888666,0.0003723256813827902,2.947585344314575,6000900.5
69.5999984741211,45.623233795166016,0.03182812035083771,-0.008322400040924549,878.2025146484375,-0.03484603390097618,1150.0269775390625,-0.11280403286218643,1073.1429443359375,-0.07798503339290619,1172.7039794921875,-0.18058238923549652,111.23030090332031,176.3099822998047,47.80622863769531,41.9310417175293,4.938608169555664,0.6963023543357849,5.261471748352051,0.8769119381904602,-0.01224497240036726,-0.07323288917541504,-0.07672586292028427,0.003083373187109828,0.0004096008779015392,2.9475581645965576,6000845.0
69.69999694824219,45.62641906738281,0.03099587932229042,-0.008591363206505775,878.198974609375,-0.03584254905581474,1150.015625,-0.11444676667451859,1073.135009765625,-0.07948403805494308,1172.6859130859375,-0.18210957944393158,111.21202850341797,176.23817443847656,47.75019836425781,41.8686637878418,4.931288719177246,0.6953082084655762,5.254171848297119,0.8756952881813049,-0.012114698067307472,-0.07346363365650177,-0.07711980491876602,0.003208749694749713,0.0004474244196899235,2.9475302696228027,6000788.0
69.80000305175781,45.6295166015625,0.030136743560433388,-0.008806856349110603,878.1953735351562,-0.03683825209736824,1150.0040283203125,-0.11607996374368668,1073.126953125,-0.08097828924655914,1172.6676025390625,-0.18361571431159973,111.193603515625,176.16590881347656,47.694129943847656,41.80650329589844,4.924020290374756,0.6943235397338867,5.246951103210449,0.8744918704032898,-0.011980822309851646,-0.0736825093626976,-0.07750347256660461,0.0033351746387779713,0.00048579322174191475,2.9475014209747314,6000730.0
69.9000015258789,45.632530212402344,0.029256056994199753,-0.008982553146779537,878.191650390625,-0.03783300891518593,1149.992431640625,-0.11770323663949966,1073.1187744140625,-0.08246751129627228,1172.649169921875,-0.18510021269321442,111.1750259399414,176.0931854248047,47.638023376464844,41.74457550048828,4.916804313659668,0.6933487057685852,5.23981237411499,0.8733021020889282,-0.011842812411487103,-0.07388918846845627,-0.07787653058767319,0.0034626333508640528,0.0005247040535323322,2.947471857070923,6000669.5
70.0,45.63545608520508,0.02835780195891857,-0.009170734323561192,878.1878051757812,-0.03882666304707527,1149.98046875,-0.1193162277340889,1073.1104736328125,-0.0839514285326004,1172.630615234375,-0.18656255304813385,111.15629577636719,176.02003479003906,47.58189392089844,41.682891845703125,4.909643173217773,0.6923840045928955,5.232758045196533,0.8721263408660889,-0.011701258830726147,-0.07408343255519867,-0.07823869585990906,0.0035911109298467636,0.0005641534808091819,2.947441577911377,6000608.0
70.0999984741211,45.6382942199707,0.02744072861969471,-0.009328590705990791,878.1838989257812,-0.039819080382585526,1149.968505859375,-0.12091857194900513,1073.10205078125,-0.08542975783348083,1172.61181640625,-0.18800227344036102,111.13741302490234,175.94642639160156,47.5257453918457,41.6214599609375,4.902538776397705,0.691429615020752,5.225789546966553,0.8709648847579956,-0.011556543409824371,-0.07426503300666809,-0.07858976721763611,0.0037205915432423353,0.000604138127528131,2.9474105834960938,6000545.0
70.19999694824219,45.64103698730469,0.026507869362831116,-0.009459197521209717,878.1798095703125,-0.040810104459524155,1149.956298828125,-0.1225099191069603,1073.0933837890625,-0.08690221607685089,1172.593017578125,-0.18941892683506012,111.11839294433594,175.87240600585938,47.4695930480957,41.560298919677734,4.8954925537109375,0.6904858946800232,5.218908786773682,0.8698181509971619,-0.011408505961298943,-0.07443378120660782,-0.07892949134111404,0.0038510598242282867,0.0006446543266065419,2.947378635406494,6000480.0
70.30000305175781,45.6436882019043,0.025561949238181114,-0.00960392877459526,878.1757202148438,-0.04179958626627922,1149.9439697265625,-0.12408993393182755,1073.0845947265625,-0.08836852759122849,1172.573974609375,-0.19081208109855652,111.0992202758789,175.7979736328125,47.41343688964844,41.49941635131836,4.888506889343262,0.6895530223846436,5.212118148803711,0.8686863780021667,-0.011257482692599297,-0.07458949089050293,-0.07925768941640854,0.0039824992418289185,0.0006856983527541161,2.9473462104797363,6000413.5
70.4000015258789,45.646244049072266,0.024601556360721588,-0.009797320701181889,878.1715087890625,-0.042787373065948486,1149.9315185546875,-0.12565827369689941,1073.07568359375,-0.08982839435338974,1172.5548095703125,-0.19218134880065918,111.07991027832031,175.72312927246094,47.35729217529297,41.43882369995117,4.881584167480469,0.6886313557624817,5.205419063568115,0.8675698637962341,-0.011103752069175243,-0.07473202794790268,-0.07957419008016586,0.004114893730729818,0.0007272663642652333,2.947312593460083,6000345.5
70.5,45.648704528808594,0.023621825501322746,-0.010058052837848663,878.1671752929688,-0.043773308396339417,1149.9188232421875,-0.12721461057662964,1073.066650390625,-0.09128154069185257,1172.5355224609375,-0.19352637231349945,111.06046295166016,175.6479034423828,47.30116653442383,41.378536224365234,4.874724864959717,0.6877210736274719,5.198812961578369,0.8664688467979431,-0.010947152972221375,-0.07486122846603394,-0.0798788070678711,0.004248226061463356,0.0007693545194342732,2.9472784996032715,6000276.0
70.5999984741211,45.651065826416016,0.02261601947247982,-0.010383088141679764,878.1627197265625,-0.044757235795259476,1149.9061279296875,-0.12875859439373016,1073.0574951171875,-0.09272768348455429,1172.51611328125,-0.19484668970108032,111.04087829589844,175.57228088378906,47.24507141113281,41.318565368652344,4.867932319641113,0.6868224740028381,5.192302227020264,0.8653837442398071,-0.0107871750369668,-0.07497686892747879,-0.08017130941152573,0.004382480401545763,0.0008119586273096502,2.9472434520721436,6000204.5
70.69999694824219,45.65332794189453,0.021577710285782814,-0.01071203127503395,878.158203125,-0.04573899507522583,1149.89306640625,-0.13028983771800995,1073.048095703125,-0.09416653215885162,1172.49658203125,-0.19614177942276,111.02116394042969,175.4962921142578,47.18901062011719,41.2589225769043,4.861207485198975,0.6859357953071594,5.18588924407959,0.86431485414505,-0.010623111389577389,-0.07507865130901337,-0.0804513618350029,0.004517638124525547,0.0008550746133551002,2.9472076892852783,6000132.0
70.80000305175781,45.655487060546875,0.02050650864839554,-0.01098663080483675,878.153564453125,-0.046718429774045944,1149.8800048828125,-0.13180792331695557,1073.0386962890625,-0.09559779614210129,1172.4769287109375,-0.1974109560251236,111.00131225585938,175.41995239257812,47.13299560546875,41.19961929321289,4.854552268981934,0.6850613355636597,5.1795759201049805,0.8632626533508301,-0.01045428030192852,-0.07516619563102722,-0.08071857690811157,0.004653682932257652,0.0008986981119960546,2.947171211242676,6000057.5
70.9000015258789,45.657535552978516,0.019407844170928,-0.011230718344449997,878.1488647460938,-0.04769537225365639,1149.8668212890625,-0.1333124041557312,1073.029052734375,-0.0970211774110794,1172.45703125,-0.19865353405475616,110.98133850097656,175.34324645996094,47.07703399658203,41.14067077636719,4.847969055175781,0.6841992735862732,5.173366069793701,0.8622276782989502,-0.010280627757310867,-0.07523910701274872,-0.08097252994775772,0.004790595732629299,0.0009428246994502842,2.947134017944336,5999981.5
71.0,45.65947723388672,0.01828477345407009,-0.011421922594308853,878.14404296875,-0.048669662326574326,1149.8533935546875,-0.13480284810066223,1073.019287109375,-0.0984363704919815,1172.4371337890625,-0.19986885786056519,110.96123504638672,175.26620483398438,47.021141052246094,41.08209228515625,4.841459274291992,0.6833500862121582,5.167261600494385,0.861210286617279,-0.01010268647223711,-0.07529707252979279,-0.08121288567781448,0.004928358364850283,0.0009874497773125768,2.9470958709716797,5999904.0
71.0999984741211,45.66130447387695,0.017142580822110176,-0.011616826988756657,878.1390991210938,-0.04964112862944603,1149.83984375,-0.13627886772155762,1073.00927734375,-0.09984306246042252,1172.4171142578125,-0.2010563462972641,110.94100189208984,175.18882751464844,46.96532440185547,41.023887634277344,4.835025310516357,0.6825140118598938,5.1612653732299805,0.8602108955383301,-0.009920711629092693,-0.07533981651067734,-0.08143933862447739,0.005066951271146536,0.0010325686307623982,2.947057008743286,5999825.0
71.19999694824219,45.663021087646484,0.015980897471308708,-0.011842130683362484,878.1340942382812,-0.05060960724949837,1149.8260498046875,-0.13774006068706512,1072.999267578125,-0.10124094784259796,1172.39697265625,-0.20221549272537231,110.92066192626953,175.11114501953125,46.90959167480469,40.96607971191406,4.828669548034668,0.6816913485527039,5.155379772186279,0.8592299818992615,-0.009735231287777424,-0.07536712288856506,-0.08165165036916733,0.0052063558250665665,0.001078176312148571,2.9470174312591553,5999744.5
71.30000305175781,45.664615631103516,0.014796684496104717,-0.012031652964651585,878.1290283203125,-0.05157491937279701,1149.812255859375,-0.13918602466583252,1072.9891357421875,-0.10262969881296158,1172.376708984375,-0.20334580540657043,110.90019989013672,175.03314208984375,46.85395050048828,40.90867614746094,4.822393417358398,0.680882453918457,5.149606704711914,0.8582677841186523,-0.009546162560582161,-0.07537876814603806,-0.0818495824933052,0.005346551537513733,0.0011242678156122565,2.946977138519287,5999662.0
71.4000015258789,45.66609573364258,0.013593519106507301,-0.012172439135611057,878.123779296875,-0.052536897361278534,1149.7982177734375,-0.14061637222766876,1072.978759765625,-0.10400900989770889,1172.3563232421875,-0.20444674789905548,110.87962341308594,174.95486450195312,46.79841613769531,40.8516960144043,4.81619930267334,0.6800875663757324,5.143948078155518,0.8573247194290161,-0.009353174827992916,-0.07537449896335602,-0.08203285932540894,0.005487518850713968,0.0011708381352946162,2.9469358921051025,5999578.5
71.5,45.667457580566406,0.012376275844871998,-0.012300260365009308,878.1184692382812,-0.053495366126298904,1149.7841796875,-0.14203070104122162,1072.96826171875,-0.10537855327129364,1172.3358154296875,-0.20551781356334686,110.85893249511719,174.8762969970703,46.74300003051758,40.79514694213867,4.810089111328125,0.6793071031570435,5.138406753540039,0.8564011454582214,-0.009156649932265282,-0.07535410672426224,-0.08220122754573822,0.005629236809909344,0.001217881916090846,2.9468939304351807,5999493.0
71.5999984741211,45.66869354248047,0.011146249249577522,-0.0124538354575634,878.1130981445312,-0.0544501431286335,1149.7698974609375,-0.14342862367630005,1072.9576416015625,-0.10673802345991135,1172.315185546875,-0.20655857026576996,110.838134765625,174.79745483398438,46.687705993652344,40.73904800415039,4.804064750671387,0.6785412430763245,5.132984638214111,0.855497419834137,-0.00895706843584776,-0.07531744986772537,-0.08235452324151993,0.00577168446034193,0.001265393802896142,2.9468514919281006,5999406.5
71.69999694824219,45.66980743408203,0.009900866076350212,-0.012629927136003971,878.1076049804688,-0.05540105327963829,1149.7554931640625,-0.1448097974061966,1072.9468994140625,-0.10808708518743515,1172.29443359375,-0.20756861567497253,110.8172378540039,174.71835327148438,46.63254928588867,40.68341064453125,4.798128128051758,0.6777903437614441,5.127682685852051,0.8546137809753418,-0.008754539303481579,-0.07526437938213348,-0.08249258995056152,0.005914841778576374,0.0013133682077750564,2.946808099746704,5999318.0
71.80000305175781,45.670799255371094,0.008637873455882072,-0.012686612084507942,878.1019897460938,-0.056347914040088654,1149.7408447265625,-0.14617381989955902,1072.93603515625,-0.10942542552947998,1172.273681640625,-0.20854754745960236,110.79623413085938,174.63902282714844,46.577537536621094,40.62824630737305,4.792281627655029,0.6770546436309814,5.122503757476807,0.8537506461143494,-0.008548783138394356,-0.07519474625587463,-0.08261523395776749,0.006058685947209597,0.0013617994263768196,2.946763753890991,5999228.0
71.9000015258789,45.671661376953125,0.007369211874902248,-0.012734241783618927,878.0963134765625,-0.057290539145469666,1149.7261962890625,-0.14752033352851868,1072.925048828125,-0.11075272411108017,1172.2528076171875,-0.20949488878250122,110.77513122558594,174.5594482421875,46.522682189941406,40.57357406616211,4.786527156829834,0.6763343811035156,5.1174492835998535,0.8529082536697388,-0.00833956990391016,-0.0751083567738533,-0.08272223174571991,0.006203196477144957,0.001410681870765984,2.94671893119812,5999136.5
72.0,45.672401428222656,0.006095787975937128,-0.012740668840706348,878.090576171875,-0.058228749781847,1149.71142578125,-0.14884896576404572,1072.9139404296875,-0.11206866800785065,1172.2318115234375,-0.21041032671928406,110.75393676757812,174.4796600341797,46.46799087524414,40.51940155029297,4.780866622924805,0.6756299138069153,5.112521171569824,0.8520868420600891,-0.008128166198730469,-0.07500515878200531,-0.08281351625919342,0.006348350550979376,0.0014600096037611365,2.9466733932495117,5999044.0
72.0999984741211,45.67300796508789,0.004821720998734236,-0.01270866859704256,878.084716796875,-0.059162355959415436,1149.6964111328125,-0.15015940368175507,1072.902587890625,-0.11337292939424515,1172.210693359375,-0.21129359304904938,110.7326431274414,174.39967346191406,46.413482666015625,40.46574783325195,4.775301456451416,0.67494136095047,5.107720375061035,0.851286768913269,-0.007914602756500244,-0.07488512247800827,-0.08288902789354324,0.006494126748293638,0.001509776571765542,2.946626901626587,5998949.5
72.19999694824219,45.673492431640625,0.0035508540458977222,-0.012730514630675316,878.0787353515625,-0.06009117141366005,1149.681396484375,-0.15145133435726166,1072.8912353515625,-0.1146652027964592,1172.189453125,-0.21214447915554047,110.71127319335938,174.31947326660156,46.35915756225586,40.412620544433594,4.769834518432617,0.6742690205574036,5.103048801422119,0.8505080938339233,-0.007699334528297186,-0.07474827766418457,-0.08294875919818878,0.006640502251684666,0.0015599767211824656,2.946579933166504,5998853.5
72.30000305175781,45.67384719848633,0.002277802675962448,-0.012785473838448524,878.0726928710938,-0.06101500615477562,1149.6661376953125,-0.15272444486618042,1072.8797607421875,-0.11594517529010773,1172.168212890625,-0.21296285092830658,110.68980407714844,174.23910522460938,46.30503463745117,40.36003875732422,4.764466285705566,0.6736131310462952,5.098505973815918,0.8497509956359863,-0.007482768967747688,-0.07459468394517899,-0.08299274742603302,0.006787455175071955,0.0016106037655845284,2.9465320110321045,5998756.0
72.4000015258789,45.674076080322266,0.0009992552222684026,-0.012814394198358059,878.0665283203125,-0.06193367391824722,1149.65087890625,-0.15397848188877106,1072.8680419921875,-0.11721254885196686,1172.14697265625,-0.2137485146522522,110.66825866699219,174.1585693359375,46.25111770629883,40.308013916015625,4.759199142456055,0.6729737520217896,5.094094276428223,0.8490157127380371,-0.007264344021677971,-0.07442434877157211,-0.08302096277475357,0.00693496223539114,0.001661651418544352,2.9464833736419678,5998657.0
72.5,45.67417526245117,-0.0002821841917466372,-0.012806816026568413,878.060302734375,-0.06284698843955994,1149.6353759765625,-0.15521308779716492,1072.8563232421875,-0.11846702545881271,1172.12548828125,-0.2145012468099594,110.64663696289062,174.077880859375,46.19742202758789,40.25655746459961,4.754034519195557,0.6723511815071106,5.089814186096191,0.8483023047447205,-0.007043760735541582,-0.07423722743988037,-0.08303333818912506,0.007083001080900431,0.001713113277219236,2.9464340209960938,5998557.0
72.5999984741211,45.67414474487305,-0.0015628658002242446,-0.012878123670816422,878.053955078125,-0.06375475227832794,1149.6197509765625,-0.1564279943704605,1072.8443603515625,-0.11970830708742142,1172.10400390625,-0.21522079408168793,110.62493896484375,173.99705505371094,46.14395523071289,40.205684661865234,4.748974323272705,0.6717454791069031,5.085666656494141,0.847611129283905,-0.006821312475949526,-0.07403331249952316,-0.0830298438668251,0.007231548894196749,0.0017649828223511577,2.9463841915130615,5998455.0
72.69999694824219,45.673988342285156,-0.0028506782837212086,-0.012923862785100937,878.0475463867188,-0.06465677917003632,1149.6041259765625,-0.15762288868427277,1072.832275390625,-0.12093609571456909,1172.0823974609375,-0.215907022356987,110.6031723022461,173.9160919189453,46.090728759765625,40.1554069519043,4.744019508361816,0.6711568832397461,5.081653118133545,0.8469421863555908,-0.0065973722375929356,-0.07381264865398407,-0.0830104872584343,0.007380582857877016,0.0018172534182667732,2.946333408355713,5998351.5
72.80000305175781,45.6737060546875,-0.004143064375966787,-0.013033827766776085,878.041015625,-0.06555287539958954,1149.5882568359375,-0.1587974578142166,1072.8201904296875,-0.12215010076761246,1172.060791015625,-0.21655964851379395,110.58132934570312,173.83502197265625,46.037750244140625,40.10573959350586,4.739172458648682,0.6705855131149292,5.077775001525879,0.8462958335876465,-0.006371095776557922,-0.07357517629861832,-0.08297517150640488,0.00753007922321558,0.0018699185457080603,2.946281909942627,5998247.0
72.9000015258789,45.67329025268555,-0.005446447059512138,-0.013156622648239136,878.034423828125,-0.06644285470247269,1149.572265625,-0.15995140373706818,1072.807861328125,-0.12335003912448883,1172.0391845703125,-0.21717843413352966,110.5594253540039,173.7538604736328,45.98503494262695,40.05668640136719,4.734433650970459,0.6700315475463867,5.074033260345459,0.8456721901893616,-0.00614279555156827,-0.07332086563110352,-0.08292385190725327,0.007680015172809362,0.0019229711033403873,2.9462296962738037,5998141.0
73.0,45.67274475097656,-0.006762109696865082,-0.013377513736486435,878.0277099609375,-0.06732653081417084,1149.5562744140625,-0.16108438372612,1072.7955322265625,-0.12453562021255493,1172.0174560546875,-0.21776306629180908,110.53746032714844,173.67259216308594,45.93259048461914,40.008270263671875,4.729804992675781,0.6694951057434082,5.07042932510376,0.84507155418396,-0.0059117646887898445,-0.07304960489273071,-0.08285637944936752,0.007830367423593998,0.0019764043390750885,2.9461770057678223,5998033.0
73.0999984741211,45.67206954956055,-0.00809986051172018,-0.01358514092862606,878.0209350585938,-0.06820371001958847,1149.5401611328125,-0.162196084856987,1072.782958984375,-0.12570655345916748,1171.99560546875,-0.21831315755844116,110.51543426513672,173.5912628173828,45.880428314208984,39.96049880981445,4.725288391113281,0.6689764857292175,5.066964626312256,0.844494104385376,-0.005677883047610521,-0.07276128977537155,-0.08277261257171631,0.007981112226843834,0.002030211267992854,2.9461233615875244,5997924.0
73.19999694824219,45.671260833740234,-0.009458375163376331,-0.013709956780076027,878.0140991210938,-0.06907419860363007,1149.5238037109375,-0.16328610479831696,1072.7703857421875,-0.1268625408411026,1171.9737548828125,-0.2188282459974289,110.49335479736328,173.50987243652344,45.828556060791016,39.913387298583984,4.720884323120117,0.6684757471084595,5.0636420249938965,0.8439403772354126,-0.005440086591988802,-0.07245567440986633,-0.08267228305339813,0.008132224902510643,0.0020843844395130873,2.9460692405700684,5997814.0
73.30000305175781,45.67031478881836,-0.010829370468854904,-0.013825778849422932,878.0071411132812,-0.0699378103017807,1149.5074462890625,-0.16435405611991882,1072.757568359375,-0.1280032992362976,1171.9517822265625,-0.2193077653646469,110.47122955322266,173.42843627929688,45.7769889831543,39.866943359375,4.71659517288208,0.6679931282997131,5.0604634284973145,0.8434105515480042,-0.005198513623327017,-0.07213252037763596,-0.0825551226735115,0.008283681236207485,0.0021389168687164783,2.946014165878296,5997702.0
73.4000015258789,45.66923141479492,-0.01221194863319397,-0.013895257376134396,878.0001220703125,-0.07079435139894485,1149.490966796875,-0.16539955139160156,1072.7447509765625,-0.12912853062152863,1171.929931640625,-0.2197512984275818,110.44905090332031,173.3469696044922,45.72573471069336,39.82118606567383,4.712421894073486,0.6675289273262024,5.057430744171143,0.8429051041603088,-0.0049539655447006226,-0.07179171591997147,-0.08242097496986389,0.00843545701354742,0.0021938011050224304,2.9459586143493652,5997589.0
73.5,45.66801071166992,-0.013601474463939667,-0.013938148505985737,877.9929809570312,-0.07164362818002701,1149.474365234375,-0.1664222776889801,1072.7318115234375,-0.1302379071712494,1171.9078369140625,-0.2201584279537201,110.42682647705078,173.26548767089844,45.674800872802734,39.776123046875,4.708366394042969,0.6670833826065063,5.054545879364014,0.8424242734909058,-0.004706449806690216,-0.0714331567287445,-0.08226971328258514,0.00858752615749836,0.0022490296978503466,2.9459023475646973,5997474.5
73.5999984741211,45.666648864746094,-0.014995289035141468,-0.013982725329697132,877.9857788085938,-0.07248546183109283,1149.4576416015625,-0.1674218624830246,1072.71875,-0.1313311606645584,1171.8858642578125,-0.22052884101867676,110.40457153320312,173.18399047851562,45.62420654296875,39.73176574707031,4.704430103302002,0.6666566729545593,5.051810264587402,0.8419683575630188,-0.00445642601698637,-0.0710567831993103,-0.0821012407541275,0.008739864453673363,0.0023045947309583426,2.945845365524292,5997358.5
73.69999694824219,45.6651496887207,-0.01639356091618538,-0.0140233114361763,877.978515625,-0.07331964373588562,1149.44091796875,-0.16839797794818878,1072.70556640625,-0.13240797817707062,1171.86376953125,-0.2208622395992279,110.38227081298828,173.10250854492188,45.57395553588867,39.688133239746094,4.700614929199219,0.6662490367889404,5.049224853515625,0.8415375351905823,-0.004204128868877888,-0.07066257297992706,-0.08191550523042679,0.008892446756362915,0.0023604887537658215,2.9457879066467285,5997241.0
73.80000305175781,45.663509368896484,-0.01779589243233204,-0.01411603856831789,877.9711303710938,-0.07414599508047104,1149.4239501953125,-0.16935032606124878,1072.6922607421875,-0.13346804678440094,1171.8416748046875,-0.22115831077098846,110.35994720458984,173.02105712890625,45.5240592956543,39.64523696899414,4.6969218254089355,0.6658607125282288,5.046792030334473,0.8411320447921753,-0.0039495183154940605,-0.0702505111694336,-0.08171246200799942,0.009045246057212353,0.0024167036172002554,2.9457294940948486,5997122.5
73.9000015258789,45.6617317199707,-0.01920749619603157,-0.014176726341247559,877.9636840820312,-0.07496432214975357,1149.406982421875,-0.17027857899665833,1072.6788330078125,-0.1345110982656479,1171.819580078125,-0.22141681611537933,110.33758544921875,172.9396514892578,45.47452926635742,39.603084564208984,4.693352699279785,0.6654918789863586,5.044512748718262,0.840752124786377,-0.0036926274187862873,-0.0698205828666687,-0.08149205148220062,0.009198237210512161,0.00247323140501976,2.9456706047058105,5997002.5
74.0,45.65980911254883,-0.020625168457627296,-0.014221434481441975,877.9561157226562,-0.0757744237780571,1149.389892578125,-0.17118237912654877,1072.665283203125,-0.1355368047952652,1171.79736328125,-0.22163738310337067,110.31520080566406,172.85829162597656,45.42538070678711,39.56169509887695,4.689908981323242,0.6651427149772644,5.042388439178467,0.8403980731964111,-0.0034328915644437075,-0.06937271356582642,-0.08125416934490204,0.009351393207907677,0.0025300642009824514,2.945611000061035,5996881.5
