t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
74.0999984741211,45.65774917602539,-0.022047312930226326,-0.014240394346415997,877.948486328125,-0.0765761211514473,1149.372802734375,-0.17206141352653503,1072.6517333984375,-0.13654489815235138,1171.7752685546875,-0.221819669008255,110.29280090332031,172.77699279785156,45.376617431640625,39.52107620239258,4.686592102050781,0.6648135185241699,5.040421009063721,0.8400701284408569,-0.0031706509180366993,-0.06890685111284256,-0.0809987410902977,0.009504689835011959,0.0025871938560158014,2.9455509185791016,5996759.0
74.19999694824219,45.65554428100586,-0.023471351712942123,-0.014188488945364952,877.9407958984375,-0.07736920565366745,1149.3555908203125,-0.17291533946990967,1072.6380615234375,-0.13753506541252136,1171.7530517578125,-0.22196340560913086,110.2703857421875,172.69578552246094,45.32825469970703,39.481239318847656,4.683403491973877,0.66450434923172,5.03861141204834,0.8397685885429382,-0.0029060267843306065,-0.06842299550771713,-0.08072569966316223,0.009658098220825195,0.0026446119882166386,2.9454901218414307,5996635.0
74.30000305175781,45.653194427490234,-0.024890201166272163,-0.014095860533416271,877.9330444335938,-0.07815349102020264,1149.3382568359375,-0.1737438589334488,1072.624267578125,-0.13850700855255127,1171.7308349609375,-0.22206829488277435,110.2479476928711,172.61468505859375,45.280303955078125,39.442203521728516,4.680345058441162,0.6642155647277832,5.036961078643799,0.8394935131072998,-0.0026392624713480473,-0.06792113929986954,-0.08043504506349564,0.00981159321963787,0.0027023099828511477,2.9454286098480225,5996510.0
74.4000015258789,45.65070724487305,-0.026299787685275078,-0.014012246392667294,877.9251708984375,-0.07892879098653793,1149.32080078125,-0.17454668879508972,1072.6103515625,-0.13946044445037842,1171.7086181640625,-0.22213417291641235,110.22550964355469,172.53369140625,45.23277282714844,39.40397644042969,4.677417278289795,0.6639472842216492,5.035471439361572,0.8392452597618103,-0.0023710771929472685,-0.06740140169858932,-0.0801268219947815,0.009965146891772747,0.002760279458016157,2.945366621017456,5996383.5
74.5,45.648075103759766,-0.027701010927557945,-0.01401126105338335,877.917236328125,-0.07969490438699722,1149.3033447265625,-0.17532354593276978,1072.5963134765625,-0.14039508998394012,1171.6864013671875,-0.2221609205007553,110.20306396484375,172.4528350830078,45.18567657470703,39.36656951904297,4.674622535705566,0.6636996269226074,5.034142971038818,0.8390238285064697,-0.0021018655970692635,-0.06686392426490784,-0.07980116456747055,0.01011873222887516,0.0028185120318084955,2.9453039169311523,5996256.0
74.5999984741211,45.64530563354492,-0.029102137312293053,-0.013936054892838001,877.9092407226562,-0.08045164495706558,1149.2857666015625,-0.17607417702674866,1072.582275390625,-0.1413106620311737,1171.6641845703125,-0.22214846312999725,110.18061828613281,172.3721160888672,45.13901901245117,39.32999801635742,4.671961784362793,0.6634727716445923,5.032976150512695,0.8388293385505676,-0.0018315310589969158,-0.06630885601043701,-0.07945817708969116,0.010272323153913021,0.0028769986238330603,2.9452407360076904,5996127.0
74.69999694824219,45.64239501953125,-0.030495744198560715,-0.013778941705822945,877.9011840820312,-0.08119881898164749,1149.26806640625,-0.17679832875728607,1072.568115234375,-0.14220687747001648,1171.6419677734375,-0.22209662199020386,110.15817260742188,172.29156494140625,45.09281539916992,39.294273376464844,4.669436454772949,0.6632668972015381,5.031972408294678,0.8386620283126831,-0.0015592246782034636,-0.06573622673749924,-0.07909785211086273,0.010425890795886517,0.00293573085218668,2.945176839828491,5995997.0
74.80000305175781,45.639347076416016,-0.031873635947704315,-0.013565167784690857,877.8930053710938,-0.08193623274564743,1149.2503662109375,-0.17749570310115814,1072.5538330078125,-0.14308345317840576,1171.6197509765625,-0.22200524806976318,110.13573455810547,172.211181640625,45.04707717895508,39.259403228759766,4.667047500610352,0.6630821228027344,5.031131744384766,0.8385219573974609,-0.0012857659021392465,-0.06514617800712585,-0.07872028648853302,0.010579410009086132,0.0029946996364742517,2.945112466812134,5995866.0
74.9000015258789,45.63615798950195,-0.03323015570640564,-0.013337196782231331,877.884765625,-0.08266369998455048,1149.2325439453125,-0.17816610634326935,1072.5394287109375,-0.14394013583660126,1171.5975341796875,-0.22187432646751404,110.1133041381836,172.1309814453125,45.00181198120117,39.22540283203125,4.664796352386475,0.6629185080528259,5.030455589294434,0.8384092450141907,-0.0010119733633473516,-0.06453894078731537,-0.07832568883895874,0.010732851922512054,0.003053896129131317,2.945047378540039,5995733.5
75.0,45.632835388183594,-0.03456387296319008,-0.013116725720465183,877.87646484375,-0.08338102698326111,1149.2147216796875,-0.17880932986736298,1072.5250244140625,-0.14477665722370148,1171.575439453125,-0.22170394659042358,110.09089660644531,172.05099487304688,44.95703125,39.192283630371094,4.662683486938477,0.6627762317657471,5.029942989349365,0.8383238911628723,-0.0007384299533441663,-0.06391482055187225,-0.07791431993246078,0.01088618952780962,0.0031133112497627735,2.944981813430786,5995600.0
75.0999984741211,45.62937927246094,-0.03587554767727852,-0.012882193550467491,877.8681030273438,-0.0840880274772644,1149.19677734375,-0.1794252097606659,1072.510498046875,-0.14559276401996613,1171.55322265625,-0.22149427235126495,110.0685043334961,171.9712371826172,44.91274642944336,39.16005325317383,4.66071081161499,0.6626553535461426,5.029594421386719,0.8382657766342163,-0.00046530464896932244,-0.06327413767576218,-0.07748647034168243,0.01103939674794674,0.0031729359179735184,2.944915533065796,5995465.5
75.19999694824219,45.62579345703125,-0.037163764238357544,-0.012635057792067528,877.859619140625,-0.08478451520204544,1149.1788330078125,-0.18001359701156616,1072.495849609375,-0.1463882178068161,1171.5311279296875,-0.22124545276165009,110.04613494873047,171.89170837402344,44.86896896362305,39.12872314453125,4.658878803253174,0.6625558733940125,5.029409885406494,0.8382349610328674,-0.00019256499945186079,-0.06261719763278961,-0.07704240083694458,0.0111924447119236,0.003232761053368449,2.9448487758636475,5995329.5
75.30000305175781,45.62207794189453,-0.03842727094888687,-0.012381714768707752,877.8511352539062,-0.0854703038930893,1149.1607666015625,-0.18057432770729065,1072.481201171875,-0.1471627652645111,1171.509033203125,-0.22095763683319092,110.02379608154297,171.8124237060547,44.825706481933594,39.098304748535156,4.657188415527344,0.6624777913093567,5.029387950897217,0.8382313251495361,7.958791684359312e-05,-0.06194433569908142,-0.0765824168920517,0.01134530734270811,0.00329277734272182,2.944781541824341,5995192.5
75.4000015258789,45.61823272705078,-0.03966544196009636,-0.012159616686403751,877.842529296875,-0.08614520728588104,1149.1427001953125,-0.1811072677373886,1072.4664306640625,-0.14791619777679443,1171.4869384765625,-0.22063101828098297,110.0014877319336,171.7333984375,44.78296661376953,39.068809509277344,4.655640125274658,0.6624212265014648,5.029529094696045,0.8382548093795776,0.0003509816888254136,-0.06125589832663536,-0.07610683143138885,0.011497956700623035,0.003352975705638528,2.944713830947876,5995054.5
75.5,45.61426544189453,-0.040881406515836716,-0.012013502418994904,877.8339233398438,-0.08680905401706696,1149.1246337890625,-0.1816122978925705,1072.45166015625,-0.14864829182624817,1171.46484375,-0.22026583552360535,109.97920989990234,171.6546630859375,44.74076461791992,39.04024124145508,4.654234886169434,0.6623860597610474,5.029832363128662,0.8383054137229919,0.0006215077009983361,-0.06055223569273949,-0.07561594992876053,0.011650367639958858,0.003413346828892827,2.944645404815674,5994915.5
75.5999984741211,45.61017990112305,-0.042082756757736206,-0.01183928269892931,877.8251953125,-0.08746165782213211,1149.1064453125,-0.18208929896354675,1072.436767578125,-0.1493588536977768,1171.44287109375,-0.21986225247383118,109.95697784423828,171.5762176513672,44.6991081237793,39.01261520385742,4.652973175048828,0.662372350692749,5.030297756195068,0.8383829593658447,0.0008914502104744315,-0.05983366072177887,-0.0751100555062294,0.011802513152360916,0.003473881632089615,2.9445767402648926,5994775.0
75.69999694824219,45.6059684753418,-0.04326668381690979,-0.011707128025591373,877.81640625,-0.08810284733772278,1149.088134765625,-0.18253810703754425,1072.4217529296875,-0.1500476449728012,1171.4208984375,-0.21942037343978882,109.93478393554688,171.4980926513672,44.65800094604492,38.98593521118164,4.651854991912842,0.6623799800872803,5.030925273895264,0.8384875059127808,0.0011615580879151821,-0.05910039320588112,-0.0745893269777298,0.011954366229474545,0.003534570336341858,2.944507360458374,5994634.0
75.80000305175781,45.60164260864258,-0.04443739727139473,-0.01162493322044611,877.8075561523438,-0.08873244374990463,1149.0699462890625,-0.18295860290527344,1072.40673828125,-0.15071451663970947,1171.39892578125,-0.21894027292728424,109.91264343261719,171.42027282714844,44.617462158203125,38.960208892822266,4.650881290435791,0.6624090075492859,5.031713962554932,0.8386189937591553,0.0014314797008410096,-0.05835269019007683,-0.07405399531126022,0.012105900794267654,0.00359540362842381,2.9444375038146973,5994492.0
75.9000015258789,45.597198486328125,-0.045599889010190964,-0.01159828994423151,877.7986450195312,-0.08935028314590454,1149.0516357421875,-0.1833506077528,1072.3916015625,-0.15135924518108368,1171.3770751953125,-0.21842199563980103,109.89054870605469,171.34280395507812,44.577491760253906,38.935447692871094,4.650052070617676,0.6624593734741211,5.032665252685547,0.8387775421142578,0.0017016675556078553,-0.05759075656533241,-0.07350421696901321,0.012257089838385582,0.003656372195109725,2.9443671703338623,5994348.5
76.0,45.5926399230957,-0.0467597171664238,-0.011668190360069275,877.7897338867188,-0.08995619416236877,1149.033203125,-0.18371397256851196,1072.37646484375,-0.1519816368818283,1171.3553466796875,-0.21786552667617798,109.8685073852539,171.26568603515625,44.53810501098633,38.911659240722656,4.6493682861328125,0.6625310778617859,5.033778190612793,0.8389630913734436,0.0019726241007447243,-0.05681472644209862,-0.07294009625911713,0.012407907284796238,0.0037174667231738567,2.94429612159729,5994204.5
76.0999984741211,45.58796310424805,-0.047926537692546844,-0.011711964383721352,877.7807006835938,-0.0905500128865242,1149.014892578125,-0.18404848873615265,1072.3612060546875,-0.15258152782917023,1171.33349609375,-0.21727074682712555,109.84652709960938,171.18893432617188,44.49930953979492,38.888851165771484,4.648829936981201,0.662624180316925,5.035054683685303,0.8391757607460022,0.0022449286188930273,-0.05602467432618141,-0.07236167788505554,0.012558327056467533,0.003778677200898528,2.9442248344421387,5994059.0
76.19999694824219,45.58317184448242,-0.049097735434770584,-0.011645465157926083,877.7716064453125,-0.09113157540559769,1148.9964599609375,-0.18435393273830414,1072.345947265625,-0.15315872430801392,1171.3118896484375,-0.21663737297058105,109.8246078491211,171.11256408691406,44.46111297607422,38.86703109741211,4.6484375,0.6627387404441833,5.036495208740234,0.8394158482551575,0.0025196154601871967,-0.05522055923938751,-0.0717688724398613,0.012708322145044804,0.0038399940822273493,2.944153070449829,5993913.0
76.30000305175781,45.57826232910156,-0.05026227980852127,-0.011493361555039883,877.762451171875,-0.0917007178068161,1148.97802734375,-0.18463005125522614,1072.33056640625,-0.15371303260326385,1171.2901611328125,-0.2159651219844818,109.8027572631836,171.03659057617188,44.423526763916016,38.8462028503418,4.648191452026367,0.662874698638916,5.038100719451904,0.839683473110199,0.0027964224573224783,-0.05440235882997513,-0.07116163522005081,0.012857865542173386,0.003901408053934574,2.9440808296203613,5993766.0
76.4000015258789,45.57323455810547,-0.051411617547273636,-0.011427405290305614,877.7532348632812,-0.0922572910785675,1148.95947265625,-0.18487663567066193,1072.315185546875,-0.15424424409866333,1171.2686767578125,-0.2152538150548935,109.7809829711914,170.9610137939453,44.38655471801758,38.82638168334961,4.648092269897461,0.6630322933197021,5.039873123168945,0.8399788737297058,0.00307425856590271,-0.05357019975781441,-0.07054004073143005,0.01300693117082119,0.003962908871471882,2.9440081119537354,5993618.0
76.5,45.568092346191406,-0.052554357796907425,-0.011342163197696209,877.7440185546875,-0.09280113130807877,1148.9410400390625,-0.18509352207183838,1072.2998046875,-0.15475217998027802,1171.2471923828125,-0.2145034670829773,109.75927734375,170.88587951660156,44.35021209716797,38.80756759643555,4.648140907287598,0.6632115244865417,5.041811943054199,0.8403019905090332,0.003352296305820346,-0.052724309265613556,-0.06990429013967514,0.013155491091310978,0.004024486988782883,2.9439351558685303,5993469.0
76.5999984741211,45.56283950805664,-0.05368857458233833,-0.011189122684299946,877.7346801757812,-0.09333208948373795,1148.9224853515625,-0.18528054654598236,1072.2843017578125,-0.15523666143417358,1171.2257080078125,-0.21371397376060486,109.7376480102539,170.81117248535156,44.31450271606445,38.789772033691406,4.648337364196777,0.6634125113487244,5.043918132781982,0.8406530022621155,0.0036314877215772867,-0.05186481401324272,-0.06925446540117264,0.01330351922661066,0.004086132161319256,2.943861484527588,5993319.5
76.69999694824219,45.55746841430664,-0.05480748414993286,-0.010977433994412422,877.725341796875,-0.09385000169277191,1148.9039306640625,-0.18543753027915955,1072.2686767578125,-0.15569747984409332,1171.2044677734375,-0.2128852754831314,109.71611022949219,170.73692321777344,44.279441833496094,38.77300262451172,4.648682594299316,0.66363525390625,5.046191692352295,0.8410319089889526,0.00391158415004611,-0.050991855561733246,-0.0685906782746315,0.013450987637043,0.004147834610193968,2.9437875747680664,5993169.0
76.80000305175781,45.5519905090332,-0.05590523034334183,-0.010685553774237633,877.7159423828125,-0.09435473382472992,1148.8853759765625,-0.1855643093585968,1072.2530517578125,-0.1561344563961029,1171.1832275390625,-0.21201734244823456,109.69465637207031,170.66314697265625,44.245033264160156,38.757266998291016,4.649176597595215,0.663879930973053,5.048633098602295,0.841438889503479,0.004191886633634567,-0.05010566487908363,-0.06791311502456665,0.013597870245575905,0.004209584090858698,2.9437131881713867,5993017.5
76.9000015258789,45.5463981628418,-0.056973785161972046,-0.010357552208006382,877.7064819335938,-0.09484612196683884,1148.8668212890625,-0.18566076457500458,1072.2374267578125,-0.1565474271774292,1171.1619873046875,-0.21111026406288147,109.67328643798828,170.58985900878906,44.21128463745117,38.74257278442383,4.649820327758789,0.6641465425491333,5.051242828369141,0.8418737649917603,0.004471791908144951,-0.04920654371380806,-0.06722205132246017,0.013744138181209564,0.004271370824426413,2.943638563156128,5992865.5
77.0,45.54070281982422,-0.05800953879952431,-0.010050577111542225,877.6969604492188,-0.09532402455806732,1148.8482666015625,-0.1857268214225769,1072.2218017578125,-0.15693621337413788,1171.1409912109375,-0.21016427874565125,109.65201568603516,170.51705932617188,44.17820739746094,38.72892379760742,4.650613784790039,0.6644351482391357,5.054019451141357,0.8423365950584412,0.004750433843582869,-0.04829489812254906,-0.06651785224676132,0.013889766298234463,0.004333185032010078,2.943563461303711,5992712.5
77.0999984741211,45.5349006652832,-0.05901459604501724,-0.00966679584234953,877.6873779296875,-0.09578829258680344,1148.8297119140625,-0.1857624351978302,1072.2060546875,-0.15730063617229462,1171.1199951171875,-0.20917968451976776,109.63085174560547,170.44476318359375,44.145809173583984,38.716331481933594,4.651557922363281,0.6647456884384155,5.056962490081787,0.8428271412849426,0.00502740265801549,-0.04737117141485214,-0.06580091267824173,0.014034726656973362,0.0043950155377388,2.9434878826141357,5992558.5
77.19999694824219,45.52899932861328,-0.05998127534985542,-0.009180308319628239,877.6777954101562,-0.09623879194259644,1148.8111572265625,-0.18576756119728088,1072.1903076171875,-0.15764056146144867,1171.09912109375,-0.2081567943096161,109.60977935791016,170.37301635742188,44.114097595214844,38.704795837402344,4.652652263641357,0.6650782227516174,5.0600714683532715,0.8433452248573303,0.005302859470248222,-0.04643578082323074,-0.06507162749767303,0.014178993180394173,0.004456853494048119,2.9434120655059814,5992404.5
77.30000305175781,45.52299880981445,-0.06089930608868599,-0.00864540133625269,877.6681518554688,-0.09667538106441498,1148.79248046875,-0.18574219942092896,1072.174560546875,-0.1579558402299881,1171.078369140625,-0.20709602534770966,109.58882141113281,170.30178833007812,44.08308029174805,38.6943244934082,4.653897285461426,0.6654325723648071,5.0633440017700195,0.8438906669616699,0.005575890652835369,-0.045489244163036346,-0.06433047354221344,0.014322539791464806,0.004518687725067139,2.943335771560669,5992249.0
77.4000015258789,45.516910552978516,-0.06176384910941124,-0.008105989545583725,877.658447265625,-0.09709791839122772,1148.77392578125,-0.1856864094734192,1072.15869140625,-0.15824635326862335,1171.0577392578125,-0.20599794387817383,109.5679702758789,170.2311248779297,44.05276870727539,38.6849250793457,4.655292510986328,0.6658087372779846,5.066779136657715,0.8444631695747375,0.005845337174832821,-0.04453220218420029,-0.0635780543088913,0.014465339481830597,0.004580508451908827,2.9432592391967773,5992093.5
77.5,45.51073455810547,-0.06257444620132446,-0.007466774899512529,877.6487426757812,-0.09750626981258392,1148.75537109375,-0.18560029566287994,1072.1429443359375,-0.1585119664669037,1171.037109375,-0.2048632651567459,109.54723358154297,170.16104125976562,44.023162841796875,38.67660140991211,4.656838893890381,0.6662065982818604,5.070374011993408,0.8450623750686646,0.006110595539212227,-0.043565355241298676,-0.06281503289937973,0.014607368037104607,0.004642305430024862,2.9431824684143066,5991937.0
77.5999984741211,45.504478454589844,-0.06332112103700638,-0.006773108616471291,877.6389770507812,-0.09790031611919403,1148.73681640625,-0.18548396229743958,1072.1270751953125,-0.15875262022018433,1171.0167236328125,-0.2036927193403244,109.52661895751953,170.09152221679688,43.99427795410156,38.66935348510742,4.658535003662109,0.6666258573532104,5.074126720428467,0.845687747001648,0.006371483206748962,-0.04258940741419792,-0.062042076140642166,0.014748599380254745,0.004704068880528212,2.9431052207946777,5991779.5
77.69999694824219,45.498146057128906,-0.06399843841791153,-0.006041467189788818,877.629150390625,-0.0982799157500267,1148.71826171875,-0.1853376030921936,1072.1112060546875,-0.15896821022033691,1170.9964599609375,-0.20248721539974213,109.5061264038086,170.02261352539062,43.96611785888672,38.66318893432617,4.6603803634643555,0.6670663356781006,5.078032970428467,0.8463388681411743,0.006626761518418789,-0.041605185717344284,-0.061259981244802475,0.014889009296894073,0.004765788558870554,2.9430277347564697,5991622.0
77.80000305175781,45.49174499511719,-0.06460258364677429,-0.005371937993913889,877.6193237304688,-0.09864496439695358,1148.6998291015625,-0.18516147136688232,1072.09521484375,-0.15915867686271667,1170.9761962890625,-0.20124778151512146,109.48575592041016,169.9542999267578,43.93868637084961,38.65810775756836,4.662374973297119,0.6675277352333069,5.082090377807617,0.8470150232315063,0.006875704508274794,-0.040613580495119095,-0.0604696087539196,0.01502857357263565,0.004827454220503569,2.9429500102996826,5991463.5
77.9000015258789,45.48528289794922,-0.0651397779583931,-0.004716035444289446,877.6094360351562,-0.09899533540010452,1148.6812744140625,-0.18495582044124603,1072.079345703125,-0.1593240201473236,1170.9561767578125,-0.19997555017471313,109.46552276611328,169.8865966796875,43.911991119384766,38.65411376953125,4.664517402648926,0.6680097579956055,5.086294174194336,0.8477156758308411,0.0071177114732563496,-0.03961553797125816,-0.05967186391353607,0.015167269855737686,0.004889057017862797,2.9428718090057373,5991304.5
78.0,45.4787712097168,-0.06561137735843658,-0.004168767482042313,877.5994873046875,-0.09933093190193176,1148.662841796875,-0.1847209483385086,1072.0633544921875,-0.15946421027183533,1170.936279296875,-0.19867165386676788,109.4454116821289,169.81954956054688,43.88603973388672,38.65120315551758,4.666806697845459,0.6685119271278381,5.090640544891357,0.8484400510787964,0.007353248540312052,-0.038611914962530136,-0.05886757746338844,0.01530507579445839,0.00495058624073863,2.942793369293213,5991145.0
78.0999984741211,45.47220993041992,-0.06602825969457626,-0.003683917922899127,877.5895385742188,-0.09965163469314575,1148.644287109375,-0.18445716798305511,1072.0474853515625,-0.15957926213741302,1170.9163818359375,-0.19733716547489166,109.42544555664062,169.7531280517578,43.86083221435547,38.64937973022461,4.669240951538086,0.669033944606781,5.095125675201416,0.8491876125335693,0.007582223042845726,-0.037603553384542465,-0.05805755406618118,0.015441969968378544,0.005012032110244036,2.9427149295806885,5990985.0
78.19999694824219,45.465606689453125,-0.06639664620161057,-0.003232489572837949,877.57958984375,-0.09995736926794052,1148.6258544921875,-0.18416474759578705,1072.031494140625,-0.15966922044754028,1170.896728515625,-0.19597306847572327,109.40560913085938,169.68736267089844,43.83638000488281,38.64863586425781,4.67181921005249,0.6695752739906311,5.099745750427246,0.8499576449394226,0.007805622648447752,-0.03659116104245186,-0.05724247917532921,0.015577930957078934,0.005073385778814554,2.942636013031006,5990824.5
78.30000305175781,45.45896530151367,-0.0667198970913887,-0.002798858331516385,877.569580078125,-0.10024803131818771,1148.6075439453125,-0.1838439404964447,1072.0155029296875,-0.1597341001033783,1170.877197265625,-0.19458024203777313,109.38592529296875,169.6222686767578,43.812679290771484,38.64897537231445,4.674539089202881,0.670135498046875,5.104498386383057,0.8507497310638428,0.00802391953766346,-0.03557537496089935,-0.05642294883728027,0.015712939202785492,0.005134637001901865,2.942556858062744,5990663.5
78.4000015258789,45.452293395996094,-0.06699978560209274,-0.002468888880684972,877.5595092773438,-0.10052354633808136,1148.589111328125,-0.18349502980709076,1071.99951171875,-0.15977399051189423,1170.85791015625,-0.19315950572490692,109.36637878417969,169.55784606933594,43.789737701416016,38.650394439697266,4.6774001121521,0.670714259147644,5.109379768371582,0.8515632748603821,0.008237327449023724,-0.03455677255988121,-0.05559952184557915,0.015846973285079002,0.0051957773976027966,2.9424777030944824,5990502.0
78.5,45.445594787597656,-0.06724666804075241,-0.0021596511360257864,877.5494384765625,-0.1007838323712349,1148.57080078125,-0.18311823904514313,1071.9835205078125,-0.15978895127773285,1170.838623046875,-0.1917116641998291,109.34698486328125,169.49411010742188,43.76755905151367,38.652889251708984,4.680398941040039,0.6713110208511353,5.114387512207031,0.8523979187011719,0.008445920422673225,-0.033535923808813095,-0.05477273836731911,0.015980016440153122,0.005256796255707741,2.9423980712890625,5990340.0
78.5999984741211,45.43886947631836,-0.06746263802051544,-0.0018945398041978478,877.5393676757812,-0.10102883726358414,1148.552490234375,-0.1827138364315033,1071.967529296875,-0.15977905690670013,1170.819580078125,-0.1902373880147934,109.32774353027344,169.43106079101562,43.74614715576172,38.65645217895508,4.683534622192383,0.6719254851341248,5.119518756866455,0.8532531261444092,0.00865072850137949,-0.03251326456665993,-0.053943000733852386,0.01611205004155636,0.0053176856599748135,2.9423184394836426,5990177.5
78.69999694824219,45.432125091552734,-0.06765209138393402,-0.0016221314435824752,877.5292358398438,-0.10125849395990372,1148.5343017578125,-0.18228203058242798,1071.95166015625,-0.15974441170692444,1170.800537109375,-0.18873727321624756,109.30865478515625,169.3687286376953,43.72550582885742,38.66108703613281,4.68680477142334,0.6725572347640991,5.124771595001221,0.8541285991668701,0.008851857855916023,-0.03148920461535454,-0.053110696375370026,0.01624305546283722,0.005378435831516981,2.9422383308410645,5990015.0
78.80000305175781,45.425357818603516,-0.06781430542469025,-0.001370563986711204,877.5191040039062,-0.10147275030612946,1148.51611328125,-0.1818230301141739,1071.9356689453125,-0.15968509018421173,1170.78173828125,-0.18721187114715576,109.28971862792969,169.30709838867188,43.70563507080078,38.66678237915039,4.6902079582214355,0.6732059121131897,5.130144119262695,0.8550240397453308,0.009049735032022,-0.03046409972012043,-0.05227615311741829,0.01637301594018936,0.005439037457108498,2.9421582221984863,5989852.0
78.9000015258789,45.4185791015625,-0.06795135885477066,-0.001145325368270278,877.5089721679688,-0.10167156904935837,1148.4979248046875,-0.18133705854415894,1071.919677734375,-0.15960119664669037,1170.76318359375,-0.18566173315048218,109.27094268798828,169.24618530273438,43.6865348815918,38.67353439331055,4.693741798400879,0.6738711595535278,5.135633945465088,0.8559389710426331,0.009244216606020927,-0.029438311234116554,-0.05143970251083374,0.016501910984516144,0.005499481689184904,2.942078113555908,5989688.5
79.0,45.411781311035156,-0.06806588917970657,-0.001003361539915204,877.498779296875,-0.10185489058494568,1148.479736328125,-0.18082432448863983,1071.9036865234375,-0.1594928503036499,1170.74462890625,-0.1840873658657074,109.25233459472656,169.18601989746094,43.668212890625,38.681339263916016,4.697404384613037,0.6745526790618896,5.141239166259766,0.8568731546401978,0.009435493499040604,-0.028412174433469772,-0.05060166120529175,0.01662972755730152,0.005559760145843029,2.941997766494751,5989525.0
79.0999984741211,45.40497589111328,-0.06816622614860535,-0.0008598645217716694,877.4885864257812,-0.10202270746231079,1148.4617919921875,-0.18028505146503448,1071.8878173828125,-0.1593601405620575,1170.726318359375,-0.18248926103115082,109.23388671875,169.1265869140625,43.65066909790039,38.690189361572266,4.7011942863464355,0.6752501726150513,5.146957874298096,0.8578263521194458,0.00962380412966013,-0.027385996654629707,-0.0497623085975647,0.016756447032094002,0.005619863048195839,2.9419171810150146,5989361.0
79.19999694824219,45.39815902709961,-0.06825221329927444,-0.0006866696057841182,877.4783935546875,-0.10217497497797012,1148.4437255859375,-0.17971940338611603,1071.871826171875,-0.1592031717300415,1170.7081298828125,-0.18086779117584229,109.21560668945312,169.06790161132812,43.63390350341797,38.7000846862793,4.705109596252441,0.6759634017944336,5.152789115905762,0.8587982058525085,0.009810025803744793,-0.026359977200627327,-0.04892181232571602,0.016882052645087242,0.00567978248000145,2.941836357116699,5989196.5
79.30000305175781,45.391334533691406,-0.06832088530063629,-0.0005242701736278832,877.4681396484375,-0.10231168568134308,1148.42578125,-0.1791275590658188,1071.85595703125,-0.15902207791805267,1170.690185546875,-0.17922329902648926,109.19750213623047,169.00997924804688,43.617919921875,38.71101379394531,4.709147930145264,0.6766920685768127,5.158731460571289,0.8597885370254517,0.00999409332871437,-0.025334317237138748,-0.048080358654260635,0.017006531357765198,0.005739509128034115,2.941755771636963,5989032.0
79.4000015258789,45.38450241088867,-0.06837330758571625,-0.00033118374994955957,877.4579467773438,-0.10243281722068787,1148.407958984375,-0.17850972712039948,1071.840087890625,-0.15881696343421936,1170.6722412109375,-0.1775561422109604,109.1795654296875,168.95281982421875,43.602718353271484,38.72296905517578,4.713307857513428,0.6774359941482544,5.164783000946045,0.8607971668243408,0.010175677016377449,-0.024309257045388222,-0.04723815619945526,0.017129864543676376,0.005799034144729376,2.9416747093200684,5988867.5
79.5,45.37766647338867,-0.06840642541646957,-8.093537326203659e-05,877.4476928710938,-0.10253836214542389,1148.39013671875,-0.17786607146263123,1071.82421875,-0.15858793258666992,1170.6546630859375,-0.17586669325828552,109.16180419921875,168.89642333984375,43.58830261230469,38.7359504699707,4.717587471008301,0.6781948804855347,5.170942783355713,0.8618237376213074,0.010354893282055855,-0.023285018280148506,-0.046395402401685715,0.017252035439014435,0.005858349613845348,2.941593885421753,5988702.5
79.5999984741211,45.37082290649414,-0.06841452419757843,0.00014662505418527871,877.4374389648438,-0.10262831300497055,1148.372314453125,-0.17719681560993195,1071.808349609375,-0.1583351194858551,1170.6370849609375,-0.1741553694009781,109.14421844482422,168.8408203125,43.574668884277344,38.74995040893555,4.721985340118408,0.6789685487747192,5.17720890045166,0.8628681302070618,0.010531370528042316,-0.022261865437030792,-0.04555234685540199,0.017373032867908478,0.005917446222156286,2.9415128231048584,5988537.5
79.69999694824219,45.363983154296875,-0.06839986145496368,0.0004508650454226881,877.4271240234375,-0.10270267724990845,1148.3546142578125,-0.17650218307971954,1071.79248046875,-0.15805862843990326,1170.6197509765625,-0.17242266237735748,109.1268081665039,168.78599548339844,43.561824798583984,38.764957427978516,4.726499557495117,0.679756760597229,5.183579444885254,0.8639299273490906,0.010704448446631432,-0.021240130066871643,-0.044709283858537674,0.017492838203907013,0.005976316053420305,2.9414315223693848,5988372.5
79.80000305175781,45.35714340209961,-0.0683547705411911,0.0007353603723458946,877.4168701171875,-0.10276145488023758,1148.3370361328125,-0.17578242719173431,1071.7767333984375,-0.15775862336158752,1170.6026611328125,-0.1706690639257431,109.10958862304688,168.7319793701172,43.549766540527344,38.78097152709961,4.731128692626953,0.6805593371391296,5.1900529861450195,0.8650088310241699,0.010874348692595959,-0.020220115780830383,-0.04386650770902634,0.017611440271139145,0.0060349502600729465,2.9413504600524902,5988207.0
79.9000015258789,45.35030746459961,-0.06828123331069946,0.001073713880032301,877.4066162109375,-0.10280465334653854,1148.3194580078125,-0.17503783106803894,1071.760986328125,-0.15743519365787506,1170.585693359375,-0.1688951849937439,109.0925521850586,168.67874145507812,43.53849411010742,38.79798126220703,4.735870838165283,0.681376039981842,5.196627140045166,0.8661044836044312,0.011040132492780685,-0.0192022193223238,-0.04302437976002693,0.01772882230579853,0.006093340925872326,2.9412691593170166,5988042.0
80.0,45.34347915649414,-0.0681738629937172,0.0014674608828499913,877.3963012695312,-0.10283229500055313,1148.302001953125,-0.1742686629295349,1071.7452392578125,-0.1570885181427002,1170.56884765625,-0.16710165143013,109.07569885253906,168.6263427734375,43.528011322021484,38.81597900390625,4.740724086761475,0.6822065114974976,5.203299045562744,0.8672164678573608,0.011201974004507065,-0.018186811357736588,-0.04218326136469841,0.017844969406723976,0.006151479668915272,2.941188097000122,5987876.5
80.0999984741211,45.33666229248047,-0.06802711635828018,0.0017991372151300311,877.3860473632812,-0.10284440219402313,1148.28466796875,-0.1734752506017685,1071.7294921875,-0.15671871602535248,1170.55224609375,-0.16528914868831635,109.05903625488281,168.57473754882812,43.518314361572266,38.8349609375,4.745687007904053,0.6830505728721619,5.210066318511963,0.8683443665504456,0.01135916169732809,-0.017174333333969116,-0.0413435623049736,0.017959872260689735,0.006209358107298613,2.9411067962646484,5987711.0
80.19999694824219,45.32986068725586,-0.06784720718860626,0.0020910806488245726,877.375732421875,-0.10284098982810974,1148.267333984375,-0.17265795171260834,1071.7138671875,-0.15632598102092743,1170.5357666015625,-0.16345848143100739,109.04256439208984,168.52395629882812,43.50940704345703,38.854915618896484,4.750757694244385,0.6839078664779663,5.216926097869873,0.8694876432418823,0.011510987766087055,-0.016165288165211678,-0.04050577059388161,0.018073514103889465,0.0062669687904417515,2.941025495529175,5987545.5
80.30000305175781,45.32307434082031,-0.067638099193573,0.0024116486310958862,877.365478515625,-0.10282208770513535,1148.2501220703125,-0.1718171089887619,1071.6982421875,-0.155910462141037,1170.51953125,-0.1616104245185852,109.02628326416016,168.47401428222656,43.50128936767578,38.87583541870117,4.75593376159668,0.684778094291687,5.223875045776367,0.8706458210945129,0.011658051051199436,-0.015160104259848595,-0.03967029228806496,0.01818588562309742,0.006324303336441517,2.940944194793701,5987380.0
80.4000015258789,45.31631088256836,-0.06739693135023117,0.002794638043269515,877.3551635742188,-0.10278774052858353,1148.2330322265625,-0.17095306515693665,1071.6827392578125,-0.15547236800193787,1170.5035400390625,-0.1597457081079483,109.01019287109375,168.42491149902344,43.493953704833984,38.89771270751953,4.761213779449463,0.6856609582901001,5.230910301208496,0.8718184232711792,0.011800653301179409,-0.014159159734845161,-0.0388374850153923,0.018296971917152405,0.0063813538290560246,2.9408631324768066,5987215.0
80.5,45.3095703125,-0.06711746752262115,0.003187817055732012,877.3449096679688,-0.10273797810077667,1148.2159423828125,-0.1700662076473236,1071.6671142578125,-0.1550118625164032,1170.487548828125,-0.1578650325536728,108.99430847167969,168.3766326904297,43.487403869628906,38.920536041259766,4.766595363616943,0.6865560412406921,5.238029956817627,0.8730049729347229,0.011938356794416904,-0.013162868097424507,-0.03800774738192558,0.018406765535473824,0.006438113283365965,2.940781831741333,5987049.5
80.5999984741211,45.302860260009766,-0.06679868698120117,0.0035964613780379295,877.3346557617188,-0.10267285257577896,1148.198974609375,-0.16915689408779144,1071.6517333984375,-0.1545291692018509,1170.471923828125,-0.1559692621231079,108.9786148071289,168.32920837402344,43.48163986206055,38.94429397583008,4.77207612991333,0.6874630451202393,5.245229721069336,0.8742049336433411,0.012070363387465477,-0.01217171736061573,-0.037181541323661804,0.018515251576900482,0.006494573783129454,2.9407007694244385,5986884.5
80.69999694824219,45.296180725097656,-0.06643904000520706,0.003998640924692154,877.3244018554688,-0.10259240865707397,1148.18212890625,-0.16822557151317596,1071.63623046875,-0.15402448177337646,1170.4564208984375,-0.15405932068824768,108.96312713623047,168.28262329101562,43.47665786743164,38.9689826965332,4.77765417098999,0.688381552696228,5.252506732940674,0.8754177689552307,0.01219645980745554,-0.011186206713318825,-0.036359358578920364,0.018622424453496933,0.006550727412104607,2.940619468688965,5986719.0
80.80000305175781,45.28953552246094,-0.06603917479515076,0.004400346428155899,877.3141479492188,-0.10249671339988708,1148.165283203125,-0.1672726720571518,1071.620849609375,-0.15349803864955902,1170.441162109375,-0.15213611721992493,108.94783782958984,168.23690795898438,43.47245788574219,38.99458694458008,4.783327579498291,0.6893112063407898,5.259856700897217,0.8766428232192993,0.012316331267356873,-0.010206856764853,-0.03554169461131096,0.018728269264101982,0.006606568116694689,2.9405386447906494,5986554.0
80.9000015258789,45.28293228149414,-0.06559914350509644,0.004786358214914799,877.3038940429688,-0.10238581895828247,1148.148681640625,-0.16629867255687714,1071.6055908203125,-0.15295007824897766,1170.426025390625,-0.15020066499710083,108.93274688720703,168.19203186035156,43.469032287597656,39.02109909057617,4.789093971252441,0.6902515292167664,5.267276763916016,0.8778795003890991,0.012429911643266678,-0.009234175086021423,-0.03472904488444328,0.01883278228342533,0.006662087514996529,2.940457582473755,5986389.5
81.0,45.276371002197266,-0.06512050330638885,0.005188690032809973,877.2936401367188,-0.1022597923874855,1148.132080078125,-0.1653040200471878,1071.59033203125,-0.15238085389137268,1170.4110107421875,-0.148253932595253,108.9178695678711,168.1480255126953,43.46638488769531,39.04850387573242,4.794950008392334,0.6912020444869995,5.2747626304626465,0.8791270852088928,0.01253705844283104,-0.008268669247627258,-0.033921901136636734,0.018935952335596085,0.006717279553413391,2.9403767585754395,5986225.0
81.0999984741211,45.269859313964844,-0.06460163742303848,0.005547592416405678,877.283447265625,-0.10211871564388275,1148.1156005859375,-0.16428923606872559,1071.5750732421875,-0.15179061889648438,1170.3963623046875,-0.1462969183921814,108.90319061279297,168.10488891601562,43.464508056640625,39.07678985595703,4.800893783569336,0.6921623945236206,5.282310485839844,0.8803850412368774,0.012637808918952942,-0.007310827728360891,-0.033120740205049515,0.019037773832678795,0.006772137247025967,2.940295934677124,5986060.5
81.19999694824219,45.263397216796875,-0.06404687464237213,0.005860632285475731,877.273193359375,-0.10196266323328018,1148.0992431640625,-0.1632547825574875,1071.5599365234375,-0.15117965638637543,1170.3818359375,-0.14433062076568604,108.88872528076172,168.0626220703125,43.463401794433594,39.10594177246094,4.806922912597656,0.6931321024894714,5.289916038513184,0.8816527128219604,0.012731829658150673,-0.006361156236380339,-0.032326050102710724,0.019138239324092865,0.006826653610914946,2.9402153491973877,5985896.5
81.30000305175781,45.256996154785156,-0.0634608119726181,0.006158195901662111,877.2630615234375,-0.10179171711206436,1148.0828857421875,-0.1622011959552765,1071.5447998046875,-0.15054826438426971,1170.367431640625,-0.14235606789588928,108.87445831298828,168.02122497558594,43.46305847167969,39.13595199584961,4.8130340576171875,0.6941105723381042,5.297575950622559,0.8829293251037598,0.012819490395486355,-0.0054201059974730015,-0.03153827041387558,0.019237341359257698,0.006880822591483593,2.9401350021362305,5985732.5
81.4000015258789,45.250648498535156,-0.06284499168395996,0.006441936828196049,877.2528686523438,-0.10160598158836365,1148.0667724609375,-0.1611289530992508,1071.52978515625,-0.14989672601222992,1170.3533935546875,-0.14037415385246277,108.86041259765625,167.98069763183594,43.463478088378906,39.166805267333984,4.819224834442139,0.6950974464416504,5.305286407470703,0.8842144012451172,0.012901173904538155,-0.004488072358071804,-0.030757786706089973,0.019335076212882996,0.0069346376694738865,2.9400546550750732,5985569.0
81.5,45.244361877441406,-0.06220079958438873,0.006732307840138674,877.2427368164062,-0.1014055460691452,1148.0506591796875,-0.1600385457277298,1071.514892578125,-0.1492253541946411,1170.33935546875,-0.1383858025074005,108.84656524658203,167.9410400390625,43.464656829833984,39.198482513427734,4.8254923820495605,0.6960921287536621,5.313043594360352,0.8855072855949402,0.01297693606466055,-0.003565429477021098,-0.029984960332512856,0.01943143829703331,0.006988092791289091,2.939974308013916,5985405.5
81.5999984741211,45.23814392089844,-0.061527568846940994,0.006969205569475889,877.2326049804688,-0.10119051486253738,1148.0347900390625,-0.1589304804801941,1071.5,-0.14853447675704956,1170.32568359375,-0.13639189302921295,108.83293914794922,167.90225219726562,43.466583251953125,39.23097610473633,4.831833839416504,0.6970942616462708,5.320844650268555,0.8868074417114258,0.013046836480498314,-0.002652533585205674,-0.029220139607787132,0.019526423886418343,0.007041181903332472,2.939894199371338,5985242.5
81.69999694824219,45.231990814208984,-0.060830648988485336,0.007256468757987022,877.2224731445312,-0.10096100717782974,1148.0189208984375,-0.15780526399612427,1071.4852294921875,-0.14782439172267914,1170.3121337890625,-0.1343933343887329,108.81951904296875,167.86436462402344,43.469261169433594,39.26426696777344,4.838245868682861,0.6981032490730286,5.328685283660889,0.8881141543388367,0.013110700994729996,-0.0017497485969215631,-0.02846367657184601,0.019620029255747795,0.007093899417668581,2.939814329147339,5985080.0
81.80000305175781,45.22590637207031,-0.06010500341653824,0.007568377070128918,877.21240234375,-0.10071714222431183,1148.003173828125,-0.15666337311267853,1071.470458984375,-0.1470954567193985,1170.298828125,-0.13239094614982605,108.80630493164062,167.82733154296875,43.472679138183594,39.29833984375,4.8447265625,0.6991186738014221,5.336562156677246,0.8894270062446594,0.013169067911803722,-0.0008573716622777283,-0.027715863659977913,0.019712252542376518,0.007146239280700684,2.939734697341919,5984918.0
81.9000015258789,45.21989822387695,-0.05934816598892212,0.007910347543656826,877.2023315429688,-0.100459024310112,1147.987548828125,-0.15550534427165985,1071.455810546875,-0.1463480144739151,1170.28564453125,-0.1303856521844864,108.7933120727539,167.79119873046875,43.47683334350586,39.33318328857422,4.851272106170654,0.700140118598938,5.3444719314575195,0.8907453417778015,0.013221243396401405,2.423901423753705e-05,-0.026977047324180603,0.019803088158369064,0.0071981968358159065,2.939655303955078,5984756.0
82.0,45.21396255493164,-0.05855713039636612,0.008156530559062958,877.1923217773438,-0.1001868024468422,1147.9720458984375,-0.15433171391487122,1071.441162109375,-0.145582377910614,1170.272705078125,-0.12837839126586914,108.78053283691406,167.75592041015625,43.481719970703125,39.368778228759766,4.857879638671875,0.7011670470237732,5.352410793304443,0.8920684456825256,0.013266874477267265,0.0008946959278546274,-0.02624760940670967,0.019892537966370583,0.007249766029417515,2.9395759105682373,5984594.5
82.0999984741211,45.208106994628906,-0.05774147808551788,0.008331198245286942,877.1823120117188,-0.09990061074495316,1147.9566650390625,-0.15314307808876038,1071.4266357421875,-0.14479894936084747,1170.260009765625,-0.12637020647525787,108.7679672241211,167.72154235839844,43.48733139038086,39.40510559082031,4.864546298980713,0.7021989822387695,5.360374450683594,0.8933957815170288,0.013305507600307465,0.0017535756342113018,-0.025527967140078545,0.019980600103735924,0.007300942204892635,2.9394969940185547,5984433.5
82.19999694824219,45.20233154296875,-0.05690835788846016,0.008489162661135197,877.1723022460938,-0.09960058331489563,1147.94140625,-0.15193995833396912,1071.4122314453125,-0.14399805665016174,1170.2474365234375,-0.1243620291352272,108.75560760498047,167.6880340576172,43.49365997314453,39.44215393066406,4.8712687492370605,0.703235387802124,5.368359565734863,0.894726574420929,0.013338165357708931,0.0026005732361227274,-0.02481842041015625,0.020067274570465088,0.007351720239967108,2.939418077468872,5984273.5
82.30000305175781,45.19664001464844,-0.05605944246053696,0.008625514805316925,877.162353515625,-0.09928686916828156,1147.9263916015625,-0.15072289109230042,1071.3978271484375,-0.14318010210990906,1170.235107421875,-0.12235467880964279,108.74346923828125,167.6553955078125,43.50069808959961,39.47990417480469,4.878044605255127,0.7042758464813232,5.376362323760986,0.8960603475570679,0.01336555927991867,0.003435472957789898,-0.0241191815584898,0.020152559503912926,0.007402095012366772,2.9393396377563477,5984113.5
82.4000015258789,45.191036224365234,-0.055196888744831085,0.008734522387385368,877.1524658203125,-0.09895962476730347,1147.911376953125,-0.14949238300323486,1071.383544921875,-0.14234545826911926,1170.222900390625,-0.12034890800714493,108.7315444946289,167.62364196777344,43.508445739746094,39.51833724975586,4.8848700523376465,0.705319881439209,5.384379863739014,0.8973966240882874,0.013387806713581085,0.004258079454302788,-0.023430440574884415,0.020236456766724586,0.007452062796801329,2.9392611980438232,5983954.0
82.5,45.185516357421875,-0.05432343855500221,0.008857217617332935,877.142578125,-0.0986190065741539,1147.896484375,-0.14824895560741425,1071.369384765625,-0.1414944976568222,1170.2110595703125,-0.11834542453289032,108.71983337402344,167.59275817871094,43.51688766479492,39.557437896728516,4.89174222946167,0.706367015838623,5.392408847808838,0.8987348079681396,0.01340512279421091,0.0050682262517511845,-0.022752363234758377,0.02031897008419037,0.007501618936657906,2.939183235168457,5983795.0
82.5999984741211,45.180084228515625,-0.053437717258930206,0.009031379595398903,877.1327514648438,-0.09826517850160599,1147.8817138671875,-0.14699308574199677,1071.355224609375,-0.14062760770320892,1170.1993408203125,-0.11634490638971329,108.70833587646484,167.562744140625,43.52602005004883,39.597190856933594,4.89865779876709,0.707416832447052,5.400446891784668,0.9000744819641113,0.013417795300483704,0.005865778774023056,-0.022085078060626984,0.020400097593665123,0.007550758775323629,2.93910551071167,5983636.5
82.69999694824219,45.174739837646484,-0.05253457650542259,0.009284491650760174,877.1229248046875,-0.09789831936359406,1147.8670654296875,-0.14572526514530182,1071.3411865234375,-0.13974517583847046,1170.187744140625,-0.11434803903102875,108.69705200195312,167.53359985351562,43.53583526611328,39.6375732421875,4.905614376068115,0.7084689140319824,5.408491134643555,0.9014151692390442,0.013425631448626518,0.006650588475167751,-0.021428734064102173,0.020479843020439148,0.007599479053169489,2.939028024673462,5983479.0
82.80000305175781,45.16948699951172,-0.051606129854917526,0.009602406993508339,877.1131591796875,-0.09751859307289124,1147.8525390625,-0.14444604516029358,1071.3272705078125,-0.13884760439395905,1170.1763916015625,-0.11235557496547699,108.68598175048828,167.5053253173828,43.546321868896484,39.678565979003906,4.912609100341797,0.7095227837562561,5.416537761688232,0.9027563333511353,0.013427997939288616,0.007422443479299545,-0.020783541724085808,0.020558210089802742,0.007647775113582611,2.938950777053833,5983321.5
82.9000015258789,45.16432571411133,-0.05064588785171509,0.009895441122353077,877.1034545898438,-0.09712618589401245,1147.838134765625,-0.14315597712993622,1071.3134765625,-0.13793526589870453,1170.165283203125,-0.11036840081214905,108.67513275146484,167.47792053222656,43.55747985839844,39.720157623291016,4.919638156890869,0.7105780839920044,5.424583911895752,0.9040973782539368,0.013423924334347248,0.008181034587323666,-0.02014981023967266,0.020635202527046204,0.0076956432312726974,2.938873767852783,5983165.0
83.0,45.15925979614258,-0.04965634271502495,0.010194692760705948,877.09375,-0.09672127664089203,1147.8238525390625,-0.14185568690299988,1071.2996826171875,-0.13700857758522034,1170.154296875,-0.10838755965232849,108.66448974609375,167.4513702392578,43.56929397583008,39.7623291015625,4.926698684692383,0.7116343379020691,5.4326252937316895,0.9054375290870667,0.013412579894065857,0.008925977163016796,-0.019527925178408623,0.020710822194814682,0.007743080612272024,2.9387972354888916,5983009.0
83.0999984741211,45.154296875,-0.04863687604665756,0.010427513159811497,877.0841064453125,-0.09630406647920609,1147.809814453125,-0.1405458003282547,1071.2861328125,-0.1360679566860199,1170.1435546875,-0.10641410201787949,108.65406036376953,167.42567443847656,43.58176040649414,39.805057525634766,4.933788299560547,0.712691068649292,5.440657138824463,0.9067761898040771,0.013394168578088284,0.009656913578510284,-0.018918244168162346,0.020785074681043625,0.007790083531290293,2.938720941543579,5982854.0
83.19999694824219,45.14943313598633,-0.04759412258863449,0.010605009272694588,877.074462890625,-0.09587473422288895,1147.7957763671875,-0.13922695815563202,1071.2724609375,-0.13511383533477783,1170.133056640625,-0.10444910079240799,108.64384460449219,167.4008331298828,43.59486770629883,39.848323822021484,4.9409027099609375,0.7137477993965149,5.448675632476807,0.9081125855445862,0.013368483632802963,0.01037348248064518,-0.01832113042473793,0.02085796557366848,0.007836648263037205,2.938645124435425,5982699.5
83.30000305175781,45.14467239379883,-0.04653362184762955,0.010742347687482834,877.0648803710938,-0.09543349593877792,1147.781982421875,-0.13789980113506317,1071.259033203125,-0.13414663076400757,1170.1226806640625,-0.10249356180429459,108.63383483886719,167.37684631347656,43.608604431152344,39.89210891723633,4.948039531707764,0.7148039937019348,5.456676483154297,0.9094460606575012,0.013336217030882835,0.011075405403971672,-0.01773686893284321,0.020929500460624695,0.007882773876190186,2.9385695457458496,5982545.5
