t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
83.4000015258789,45.140018463134766,-0.045459385961294174,0.010812769643962383,877.055419921875,-0.09498054534196854,1147.7681884765625,-0.1365649253129959,1071.2457275390625,-0.13316679000854492,1170.112548828125,-0.10054837167263031,108.6240463256836,167.35369873046875,43.62296676635742,39.936397552490234,4.955195426940918,0.7158592343330383,5.464655876159668,0.9107759594917297,0.013297919183969498,0.011762471869587898,-0.017165672034025192,0.020999688655138016,0.007928455248475075,2.9384942054748535,5982392.5
83.5,45.135475158691406,-0.04437810927629471,0.010901902802288532,877.0458984375,-0.09451610594987869,1147.754638671875,-0.1352229118347168,1071.232421875,-0.1321747750043869,1170.1026611328125,-0.09861436486244202,108.61446380615234,167.33140563964844,43.637935638427734,39.981163024902344,4.962366580963135,0.7169128656387329,5.4726104736328125,0.9121017456054688,0.013254000805318356,0.01243452075868845,-0.016607705503702164,0.02106853574514389,0.007973691448569298,2.9384193420410156,5982240.0
83.5999984741211,45.13103485107422,-0.04328792169690132,0.010976667515933514,877.0364990234375,-0.09404037892818451,1147.7412109375,-0.1338743418455124,1071.21923828125,-0.13117101788520813,1170.0928955078125,-0.09669224917888641,108.60508728027344,167.3099365234375,43.65351104736328,40.026390075683594,4.969550609588623,0.7179644703865051,5.480536937713623,0.9134228825569153,0.013205226510763168,0.013091475702822208,-0.016063053160905838,0.021136049181222916,0.00801847968250513,2.938344955444336,5982088.5
83.69999694824219,45.126705169677734,-0.04219025373458862,0.010995408520102501,877.027099609375,-0.0935535877943039,1147.7279052734375,-0.13251976668834686,1071.2061767578125,-0.13015598058700562,1170.083251953125,-0.09478272497653961,108.59591674804688,167.28929138183594,43.669681549072266,40.07205581665039,4.976743221282959,0.7190136313438416,5.488432884216309,0.9147388339042664,0.013151336461305618,0.013733234256505966,-0.015531821176409721,0.02120223641395569,0.008062818087637424,2.9382708072662354,5981937.5
83.80000305175781,45.12248611450195,-0.0410907119512558,0.011044654995203018,877.0177612304688,-0.09305596351623535,1147.7147216796875,-0.1311597377061844,1071.1932373046875,-0.12913012504577637,1170.0738525390625,-0.09288649260997772,108.58695983886719,167.2694854736328,43.68642807006836,40.11813735961914,4.983942031860352,0.720059871673584,5.496294975280762,0.9160491228103638,0.01309251505881548,0.014359717257320881,-0.015014098025858402,0.021267110481858253,0.00810670480132103,2.938197135925293,5981787.5
83.9000015258789,45.118377685546875,-0.039986249059438705,0.011097226291894913,877.0084838867188,-0.09254772961139679,1147.70166015625,-0.12979480624198914,1071.180419921875,-0.128093883395195,1170.064697265625,-0.0910041555762291,108.57820892333984,167.25048828125,43.70375061035156,40.16461944580078,4.991143703460693,0.721102774143219,5.504119873046875,0.9173533320426941,0.013029437512159348,0.014970911666750908,-0.014509904198348522,0.02133067697286606,0.008150137960910797,2.9381237030029297,5981638.0
84.0,45.1143798828125,-0.038876526057720184,0.011169846169650555,876.999267578125,-0.09202911704778671,1147.688720703125,-0.1284254938364029,1071.1676025390625,-0.12704773247241974,1170.0556640625,-0.08913632482290268,108.56965637207031,167.2322998046875,43.72163391113281,40.21147918701172,4.998344898223877,0.7221418619155884,5.511906147003174,0.9186509847640991,0.012961722910404205,0.015566767193377018,-0.014019297435879707,0.021392948925495148,0.008193115703761578,2.9380507469177246,5981489.5
84.0999984741211,45.11049270629883,-0.03775953873991966,0.011279775761067867,876.9901123046875,-0.09150037169456482,1147.6759033203125,-0.12705233693122864,1071.1549072265625,-0.12599210441112518,1170.046875,-0.08728363364934921,108.56130981445312,167.21490478515625,43.74006652832031,40.258697509765625,5.005542755126953,0.7231768369674683,5.519649982452393,0.9199416637420654,0.012889361009001732,0.016147231683135033,-0.013542338274419308,0.02145393379032612,0.008235638029873371,2.9379782676696777,5981342.0
84.19999694824219,45.10671615600586,-0.03663156181573868,0.011279222555458546,876.98095703125,-0.09096172451972961,1147.663330078125,-0.12567591667175293,1071.1424560546875,-0.12492746859788895,1170.0382080078125,-0.08544673770666122,108.55316925048828,167.19833374023438,43.759037017822266,40.30624771118164,5.012734889984131,0.7242072224617004,5.52734899520874,0.9212247729301453,0.012812108732759953,0.016712229698896408,-0.013079114258289337,0.021513642743229866,0.00827770121395588,2.937906265258789,5981195.0
84.30000305175781,45.10305404663086,-0.03550364077091217,0.011292485520243645,876.971923828125,-0.09041342884302139,1147.6507568359375,-0.12429679185152054,1071.1300048828125,-0.12385427206754684,1170.02978515625,-0.08362635970115662,108.54522705078125,167.1825408935547,43.77853775024414,40.35411834716797,5.019917011260986,0.7252326607704163,5.534999370574951,0.92249995470047,0.01272951252758503,0.01726163737475872,-0.012629756703972816,0.021572086960077286,0.008319307118654251,2.9378345012664795,5981049.5
84.4000015258789,45.09950256347656,-0.03437439352273941,0.011309410445392132,876.962890625,-0.08985572308301926,1147.638427734375,-0.12291550636291504,1071.11767578125,-0.12277297675609589,1170.021484375,-0.08182310312986374,108.53748321533203,167.1675262451172,43.79855728149414,40.40228271484375,5.027087211608887,0.7262527346611023,5.542599678039551,0.9237666130065918,0.012642927467823029,0.017795469611883163,-0.012194262817502022,0.021629279479384422,0.008360452950000763,2.9377634525299072,5980904.5
84.5,45.096065521240234,-0.03324345126748085,0.01132972352206707,876.9539184570312,-0.0892888680100441,1147.626220703125,-0.12153258174657822,1071.10546875,-0.12168403714895248,1170.013427734375,-0.08003750443458557,108.52993774414062,167.15328979492188,43.8190803527832,40.45072555541992,5.034242153167725,0.7272671461105347,5.550146579742432,0.9250243902206421,0.012552146799862385,0.01831372268497944,-0.011772646568715572,0.02168523147702217,0.008401138707995415,2.937692642211914,5980760.0
84.5999984741211,45.092742919921875,-0.03211047872900963,0.01137598603963852,876.9450073242188,-0.08871310949325562,1147.6141357421875,-0.12014853954315186,1071.09326171875,-0.12058791518211365,1170.0054931640625,-0.07827013731002808,108.5225830078125,167.1398162841797,43.84009552001953,40.499420166015625,5.041379451751709,0.7282754778862,5.5576372146606445,0.9262729287147522,0.012457160279154778,0.018816392868757248,-0.011364924721419811,0.021739954128861427,0.008441363461315632,2.937622308731079,5980617.0
84.69999694824219,45.08953094482422,-0.030972879379987717,0.011391155421733856,876.9361572265625,-0.0881287008523941,1147.6021728515625,-0.11876392364501953,1071.081298828125,-0.11948505789041519,1169.997802734375,-0.07652154564857483,108.51542663574219,167.1271209716797,43.86159896850586,40.54834747314453,5.048495769500732,0.7292773723602295,5.565070152282715,0.9275116920471191,0.01235794834792614,0.019303468987345695,-0.010971121490001678,0.021793462336063385,0.008481128141283989,2.9375524520874023,5980475.0
84.80000305175781,45.08643341064453,-0.02983376383781433,0.0113269267603755,876.9274291992188,-0.08753591030836105,1147.59033203125,-0.11737927049398422,1071.0694580078125,-0.11837592720985413,1169.990234375,-0.07479232549667358,108.50846862792969,167.1151580810547,43.883567810058594,40.59749221801758,5.055588245391846,0.7302724123001099,5.572442054748535,0.9287403225898743,0.012254205532371998,0.01977490819990635,-0.010591290891170502,0.02184576727449894,0.008520431816577911,2.937483072280884,5980333.5
84.9000015258789,45.08345031738281,-0.028701070696115494,0.011226045899093151,876.918701171875,-0.08693498373031616,1147.5787353515625,-0.11599510163068771,1071.0576171875,-0.11726097762584686,1169.9827880859375,-0.07308304309844971,108.50169372558594,167.10394287109375,43.90599822998047,40.646827697753906,5.062654495239258,0.7312604188919067,5.579750061035156,0.9299583435058594,0.012146338820457458,0.02023071050643921,-0.01022544875741005,0.021896883845329285,0.008559273555874825,2.9374141693115234,5980193.0
85.0,45.0805778503418,-0.02757846750319004,0.011203029192984104,876.9100341796875,-0.08632620424032211,1147.567138671875,-0.1146119236946106,1071.0458984375,-0.11614066362380981,1169.9755859375,-0.07139414548873901,108.49510955810547,167.09347534179688,43.92887878417969,40.69633483886719,5.0696916580200195,0.7322408556938171,5.5869927406311035,0.9311654567718506,0.012035335414111614,0.020670969039201736,-0.00987351406365633,0.021946826949715614,0.008597656153142452,2.9373457431793213,5980054.0
85.0999984741211,45.07781982421875,-0.026458164677023888,0.011212129145860672,876.9014282226562,-0.0857098251581192,1147.5557861328125,-0.11323018372058868,1071.034423828125,-0.1150154322385788,1169.968505859375,-0.06972595304250717,108.48871612548828,167.08372497558594,43.95219039916992,40.745994567871094,5.076696872711182,0.7332135438919067,5.594168186187744,0.932361364364624,0.011921667493879795,0.021095825359225273,-0.009535362012684345,0.021995609626173973,0.008635577745735645,2.9372777938842773,5979915.5
85.19999694824219,45.07517623901367,-0.02533695101737976,0.011276863515377045,876.8928833007812,-0.08508611470460892,1147.5445556640625,-0.11185038089752197,1071.02294921875,-0.11388573050498962,1169.961669921875,-0.06807887554168701,108.48250579833984,167.07469177246094,43.975929260253906,40.7957878112793,5.083668231964111,0.7341781258583069,5.601274490356445,0.933545708656311,0.011804422363638878,0.0215053241699934,-0.009210960939526558,0.022043244913220406,0.008673040196299553,2.9372103214263916,5979778.0
85.30000305175781,45.0726432800293,-0.024209264665842056,0.011322971433401108,876.8843994140625,-0.08445533365011215,1147.533447265625,-0.11047299951314926,1071.0115966796875,-0.11275200545787811,1169.954833984375,-0.06645339727401733,108.47647094726562,167.0663604736328,44.00007629394531,40.84569549560547,5.090602397918701,0.7351343035697937,5.608308792114258,0.934718132019043,0.01168328057974577,0.021899471059441566,-0.008900322020053864,0.022089749574661255,0.008710043504834175,2.937143325805664,5979642.0
85.4000015258789,45.070220947265625,-0.023076968267560005,0.011319803074002266,876.8759765625,-0.08381777256727219,1147.5224609375,-0.10909857600927353,1071.0003662109375,-0.11161469668149948,1169.9483642578125,-0.0648500993847847,108.47062683105469,167.05873107910156,44.024627685546875,40.895694732666016,5.097497463226318,0.7360817790031433,5.615269184112549,0.9358782172203064,0.011557575315237045,0.022278204560279846,-0.008603520691394806,0.022135138511657715,0.008746588602662086,2.9370768070220947,5979506.5
85.5,45.06791305541992,-0.021944986656308174,0.01122276671230793,876.8676147460938,-0.08317368477582932,1147.5115966796875,-0.10772764682769775,1070.9892578125,-0.11047425866127014,1169.94189453125,-0.06326957046985626,108.46495819091797,167.05178833007812,44.049560546875,40.94576644897461,5.104351043701172,0.7370203137397766,5.622152805328369,0.9370254874229431,0.01142756175249815,0.022641489282250404,-0.008320613764226437,0.02217942476272583,0.008782676421105862,2.9370107650756836,5979372.0
85.5999984741211,45.06571960449219,-0.020822711288928986,0.010983675718307495,876.859375,-0.08252334594726562,1147.5008544921875,-0.10636071115732193,1070.978271484375,-0.10933113098144531,1169.9356689453125,-0.06171232461929321,108.45946502685547,167.0455322265625,44.07487106323242,40.99589157104492,5.111160755157471,0.7379494905471802,5.628957271575928,0.9381595849990845,0.011293843388557434,0.022989343851804733,-0.008051593787968159,0.022222628816962242,0.00881830882281065,2.9369451999664307,5979239.0
85.69999694824219,45.063636779785156,-0.019724342972040176,0.010738161392509937,876.8511352539062,-0.0818670392036438,1147.4903564453125,-0.10499824583530426,1070.9674072265625,-0.10818575322628021,1169.9295654296875,-0.06017870455980301,108.45414733886719,167.03994750976562,44.10054397583008,41.046051025390625,5.117923259735107,0.7388690114021301,5.63568115234375,0.9392801523208618,0.01115760114043951,0.023321909829974174,-0.007796341087669134,0.022264763712882996,0.0088534876704216,2.936880350112915,5979106.5
85.80000305175781,45.06166458129883,-0.01865052618086338,0.010519457049667835,876.8429565429688,-0.08120502531528473,1147.4798583984375,-0.10364062339067459,1070.9566650390625,-0.10703857243061066,1169.923583984375,-0.05866880342364311,108.44900512695312,167.03501892089844,44.12656784057617,41.09622573852539,5.124637126922607,0.7397786974906921,5.642323017120361,0.9403871297836304,0.011020650155842304,0.02363949827849865,-0.007554561831057072,0.022305846214294434,0.008888212963938713,2.9368159770965576,5978975.5
85.9000015258789,45.05979919433594,-0.017598580569028854,0.010250790975987911,876.8348999023438,-0.0805375874042511,1147.4696044921875,-0.10228818655014038,1070.946044921875,-0.10589001327753067,1169.9178466796875,-0.057182587683200836,108.44403076171875,167.03073120117188,44.152931213378906,41.146392822265625,5.13129997253418,0.7406782507896423,5.6488823890686035,0.9414804577827454,0.010883139446377754,0.023942427709698677,-0.007325952406972647,0.0223458930850029,0.008922487497329712,2.9367520809173584,5978845.5
86.0,45.058040618896484,-0.016573501750826836,0.009951330721378326,876.8268432617188,-0.079865001142025,1147.45947265625,-0.10094127804040909,1070.935546875,-0.10474047809839249,1169.9122314453125,-0.055720046162605286,108.43922424316406,167.027099609375,44.17961502075195,41.196537017822266,5.137909889221191,0.7415674924850464,5.655359745025635,0.9425599575042725,0.010744880884885788,0.024230988696217537,-0.007110244128853083,0.022384921088814735,0.008956313133239746,2.9366886615753174,5978716.5
86.0999984741211,45.05638122558594,-0.015578368678689003,0.009538251906633377,876.8189086914062,-0.0791875347495079,1147.449462890625,-0.09960019588470459,1070.925048828125,-0.10359038412570953,1169.90673828125,-0.0542810894548893,108.43458557128906,167.02407836914062,44.20661544799805,41.24664306640625,5.144464492797852,0.7424463033676147,5.661754608154297,0.9436257481575012,0.010606651194393635,0.024505529552698135,-0.006907106377184391,0.022422945126891136,0.00898969080299139,2.9366259574890137,5978588.5
86.19999694824219,45.05482482910156,-0.014624543488025665,0.00909060426056385,876.81103515625,-0.07850547134876251,1147.439453125,-0.09826523065567017,1070.914794921875,-0.10244011133909225,1169.9013671875,-0.052865538746118546,108.43010711669922,167.0216827392578,44.233917236328125,41.296688079833984,5.1509623527526855,0.7433145642280579,5.668066501617432,0.9446777701377869,0.010468960739672184,0.024766433984041214,-0.006716171279549599,0.022459981963038445,0.009022623300552368,2.936563491821289,5978461.5
86.30000305175781,45.05335998535156,-0.013715483248233795,0.008540631271898746,876.80322265625,-0.07781907171010971,1147.4298095703125,-0.09693657606840134,1070.904541015625,-0.10129003971815109,1169.8961181640625,-0.05147301405668259,108.42578887939453,167.01991271972656,44.26150894165039,41.34666061401367,5.157402515411377,0.7441722750663757,5.674297332763672,0.9457162022590637,0.010333393700420856,0.025014230981469154,-0.00653693126514554,0.022496050223708153,0.009055112488567829,2.9365017414093018,5978336.0
86.4000015258789,45.0519905090332,-0.012861420400440693,0.00798930786550045,876.7954711914062,-0.07712861895561218,1147.420166015625,-0.09561439603567123,1070.89453125,-0.1001405194401741,1169.8909912109375,-0.05010298639535904,108.421630859375,167.0187225341797,44.28937911987305,41.39653778076172,5.163782596588135,0.745019257068634,5.680447578430176,0.9467412829399109,0.01020053867250681,0.025249484926462173,-0.00636883731931448,0.022531161084771156,0.009087160229682922,2.9364404678344727,5978211.5
86.5,45.05070495605469,-0.012062489055097103,0.007415233179926872,876.7877807617188,-0.07643437385559082,1147.41064453125,-0.09429876506328583,1070.884521484375,-0.09899189323186874,1169.8861083984375,-0.0487547405064106,108.41763305664062,167.01812744140625,44.31752014160156,41.446311950683594,5.170102119445801,0.7458557486534119,5.686520099639893,0.947753369808197,0.010071905329823494,0.025472888723015785,-0.006211213767528534,0.022565335035324097,0.009118769317865372,2.936379909515381,5978088.0
86.5999984741211,45.04949951171875,-0.01132096629589796,0.00692195538431406,876.7801513671875,-0.07573660463094711,1147.4012451171875,-0.0929897129535675,1070.874755859375,-0.09784445911645889,1169.88134765625,-0.047427453100681305,108.41378021240234,167.0181121826172,44.34591293334961,41.49596405029297,5.176360130310059,0.746681809425354,5.6925177574157715,0.9487529397010803,0.009947720915079117,0.025685137137770653,-0.006063384935259819,0.02259858138859272,0.009149940684437752,2.9363198280334473,5977965.5
86.69999694824219,45.04836654663086,-0.010628771036863327,0.006453509908169508,876.7726440429688,-0.07503557205200195,1147.39208984375,-0.09168725460767746,1070.864990234375,-0.09669851511716843,1169.8765869140625,-0.046120233833789825,108.41008758544922,167.0186767578125,44.37455368041992,41.54547882080078,5.182556629180908,0.74749755859375,5.698442459106445,0.9497404098510742,0.009828541427850723,0.02588695101439953,-0.0059246462769806385,0.02263091877102852,0.009180678054690361,2.936260223388672,5977844.0
86.80000305175781,45.04730224609375,-0.009983419440686703,0.005998040083795786,876.7651977539062,-0.07433152943849564,1147.3829345703125,-0.0903913751244545,1070.8553466796875,-0.09555431455373764,1169.8720703125,-0.044832244515419006,108.40654754638672,167.01980590820312,44.4034309387207,41.594852447509766,5.188690185546875,0.7483032941818237,5.70429801940918,0.9507163166999817,0.009713583625853062,0.026078948751091957,-0.005794393364340067,0.022662358358502388,0.009210983291268349,2.936201333999634,5977724.0
86.9000015258789,45.046302795410156,-0.009383616037666798,0.00546982791274786,876.7577514648438,-0.07362472265958786,1147.3739013671875,-0.08910208940505981,1070.8458251953125,-0.09441208839416504,1169.86767578125,-0.043562714010477066,108.40315246582031,167.021484375,44.43253707885742,41.64406967163086,5.194761753082275,0.7490992546081543,5.710085868835449,0.9516809582710266,0.00960279069840908,0.026261720806360245,-0.005672051105648279,0.022692915052175522,0.00924085732549429,2.936142683029175,5977605.0
87.0,45.04536437988281,-0.00883663259446621,0.004926686640828848,876.7504272460938,-0.07291539758443832,1147.3651123046875,-0.08781937509775162,1070.8365478515625,-0.09327207505702972,1169.8634033203125,-0.042310867458581924,108.39990234375,167.02371215820312,44.461856842041016,41.693115234375,5.200771331787109,0.7498856782913208,5.715809345245361,0.952634871006012,0.009496201761066914,0.026435842737555504,-0.005557061173021793,0.022722598165273666,0.009270303882658482,2.9360849857330322,5977487.0
87.0999984741211,45.04448318481445,-0.008343963883817196,0.004356128163635731,876.7431640625,-0.07220380008220673,1147.3564453125,-0.08654318004846573,1070.8272705078125,-0.09213446825742722,1169.859130859375,-0.04107581824064255,108.39679718017578,167.02647399902344,44.49138641357422,41.74198913574219,5.206718444824219,0.7506629228591919,5.721470832824707,0.9535784125328064,0.009394936263561249,0.026601972058415413,-0.005448775365948677,0.022751424461603165,0.009299324825406075,2.9360275268554688,5977370.5
87.19999694824219,45.04364776611328,-0.007908351719379425,0.003814240451902151,876.7360229492188,-0.07149016112089157,1147.3477783203125,-0.0852733850479126,1070.818115234375,-0.09099945425987244,1169.8551025390625,-0.039856575429439545,108.39383697509766,167.02976989746094,44.5211181640625,41.790672302246094,5.212604522705078,0.7514312267303467,5.727073669433594,0.9545122981071472,0.009299357421696186,0.02676079235970974,-0.005346529185771942,0.022779399529099464,0.009327922016382217,2.9359707832336426,5977255.0
87.30000305175781,45.0428581237793,-0.007526927161961794,0.003320450661703944,876.7288818359375,-0.07077469676733017,1147.33935546875,-0.08400986343622208,1070.80908203125,-0.08986717462539673,1169.8511962890625,-0.03865208104252815,108.39102172851562,167.03358459472656,44.55104064941406,41.839168548583984,5.2184295654296875,0.7521910667419434,5.732621669769287,0.9554369449615479,0.009210031479597092,0.02691301330924034,-0.0052496218122541904,0.02280653826892376,0.00935609731823206,2.9359145164489746,5977140.5
87.4000015258789,45.0421028137207,-0.00719488225877285,0.0028856350108981133,876.7218627929688,-0.07005763053894043,1147.3309326171875,-0.08275243639945984,1070.800048828125,-0.08873777091503143,1169.847412109375,-0.037461262196302414,108.38834381103516,167.0379180908203,44.58115005493164,41.88746643066406,5.22419548034668,0.7529427409172058,5.738118648529053,0.9563531279563904,0.00912680197507143,0.027059312909841537,-0.0051573896780610085,0.022832848131656647,0.00938385259360075,2.935858964920044,5977027.0
87.5,45.041385650634766,-0.006906318943947554,0.002480021445080638,876.7149047851562,-0.06933916360139847,1147.32275390625,-0.08150094002485275,1070.791259765625,-0.0876113623380661,1169.84375,-0.03628310561180115,108.38580322265625,167.0427703857422,44.61143493652344,41.9355583190918,5.229902267456055,0.7536866068840027,5.743567943572998,0.957261323928833,0.009049278683960438,0.027200303971767426,-0.005069227423518896,0.02285834029316902,0.009411190636456013,2.9358038902282715,5976915.0
87.5999984741211,45.04069519042969,-0.0066583165898919106,0.002075969008728862,876.7080078125,-0.068619504570961,1147.314697265625,-0.08025523275136948,1070.7825927734375,-0.0864880308508873,1169.8402099609375,-0.035116683691740036,108.38340759277344,167.04812622070312,44.64189147949219,41.98344039916992,5.2355523109436035,0.7544232606887817,5.7489728927612305,0.9581621289253235,0.008976907469332218,0.02733653225004673,-0.004984601866453886,0.02288302220404148,0.009438113309442997,2.9357492923736572,5976804.0
87.69999694824219,45.0400276184082,-0.00645071966573596,0.00169770244974643,876.701171875,-0.06789883971214294,1147.3067626953125,-0.07901515066623688,1070.77392578125,-0.08536785840988159,1169.836669921875,-0.03396112471818924,108.38114166259766,167.05397033691406,44.67251205444336,42.0311164855957,5.241146087646484,0.7551529407501221,5.754335880279541,0.9590559601783752,0.008909492753446102,0.02746850624680519,-0.004903016611933708,0.022906899452209473,0.009464621543884277,2.9356954097747803,5976694.5
87.80000305175781,45.03938293457031,-0.006280949339270592,0.0013956682523712516,876.6943969726562,-0.06717736274003983,1147.2989501953125,-0.07778053730726242,1070.7655029296875,-0.08425091207027435,1169.8333740234375,-0.032815564423799515,108.37901306152344,167.06031799316406,44.70329284667969,42.078575134277344,5.246685981750488,0.7558761239051819,5.759660720825195,0.9599434733390808,0.008847158402204514,0.02759672701358795,-0.00482397573068738,0.022929983213543892,0.009490719065070152,2.9356420040130615,5976585.5
87.9000015258789,45.038753509521484,-0.006141382735222578,0.0011182522866874933,876.687744140625,-0.06645523011684418,1147.2911376953125,-0.07655121386051178,1070.757080078125,-0.08313723653554916,1169.830078125,-0.03167915716767311,108.37701416015625,167.06715393066406,44.73422622680664,42.125816345214844,5.25217342376709,0.7565932273864746,5.764949798583984,0.9608249664306641,0.008789699524641037,0.027721667662262917,-0.00474701588973403,0.022952277213335037,0.009516404941678047,2.93558931350708,5976478.0
88.0,45.03813934326172,-0.006029557436704636,0.0008676645811647177,876.6810913085938,-0.06573262065649033,1147.2835693359375,-0.07532703131437302,1070.7489013671875,-0.08202686905860901,1169.8270263671875,-0.030551161617040634,108.37515258789062,167.07447814941406,44.76530838012695,42.17284393310547,5.2576093673706055,0.7573046088218689,5.770205974578857,0.9617010354995728,0.008736263029277325,0.02784370630979538,-0.004671766888350248,0.022973788902163506,0.009541683830320835,2.935537099838257,5976372.0
88.0999984741211,45.03753662109375,-0.005942791234701872,0.0006204379606060684,876.674560546875,-0.0650096908211708,1147.276123046875,-0.07410784810781479,1070.74072265625,-0.08091982454061508,1169.823974609375,-0.02943091280758381,108.37342071533203,167.082275390625,44.796531677246094,42.21965026855469,5.262996673583984,0.758010745048523,5.7754316329956055,0.9625719785690308,0.008686652407050133,0.027963189408183098,-0.004597888793796301,0.022994523867964745,0.009566555730998516,2.935485363006592,5976266.5
88.19999694824219,45.03694534301758,-0.005880746990442276,0.0002734044974204153,876.6680908203125,-0.06428658962249756,1147.268798828125,-0.07289352267980576,1070.732666015625,-0.07981611788272858,1169.8211669921875,-0.02831779047846794,108.371826171875,167.09054565429688,44.8278923034668,42.266239166259766,5.268336296081543,0.7587118744850159,5.7806291580200195,0.9634381532669067,0.008640597574412823,0.02808043360710144,-0.004525074735283852,0.023014485836029053,0.00959102250635624,2.935434341430664,5976162.5
88.30000305175781,45.036354064941406,-0.005853406619280577,-5.425776180345565e-05,876.6617431640625,-0.06356345117092133,1147.261474609375,-0.07168392091989517,1070.7247314453125,-0.07871577143669128,1169.818359375,-0.02721118927001953,108.37035369873047,167.0992889404297,44.85939025878906,42.3126106262207,5.273630619049072,0.7594083547592163,5.785799980163574,0.9642999768257141,0.008598127402365208,0.02819574438035488,-0.004453021567314863,0.023033680394291878,0.00961508508771658,2.9353837966918945,5976060.0
88.4000015258789,45.035770416259766,-0.0058588325046002865,-0.00029210015782155097,876.6553955078125,-0.06284040957689285,1147.25439453125,-0.07047884166240692,1070.7169189453125,-0.07761876285076141,1169.815673828125,-0.02611035853624344,108.3690185546875,167.10848999023438,44.89101791381836,42.358760833740234,5.278881072998047,0.7601005434989929,5.790947437286377,0.9651578664779663,0.008560595102608204,0.02830955572426319,-0.004381304141134024,0.023052113130688667,0.00963874626904726,2.9353339672088623,5975958.0
88.5,45.03518295288086,-0.005888042505830526,-0.0005154398386366665,876.649169921875,-0.06211758777499199,1147.2474365234375,-0.06927806884050369,1070.709228515625,-0.07652509212493896,1169.8131103515625,-0.025014501065015793,108.36780548095703,167.1181640625,44.92277145385742,42.404701232910156,5.2840895652771,0.7607888579368591,5.796073913574219,0.9660122990608215,0.008527802303433418,0.028422271832823753,-0.004309521056711674,0.02306978590786457,0.009662007912993431,2.9352846145629883,5975857.5
88.5999984741211,45.03459548950195,-0.00593958655372262,-0.0008289555553346872,876.6430053710938,-0.061395104974508286,1147.2406005859375,-0.06808140873908997,1070.70166015625,-0.07543472945690155,1169.8106689453125,-0.023922942578792572,108.3667221069336,167.1282958984375,44.954647064208984,42.45042419433594,5.2892584800720215,0.7614734768867493,5.801182270050049,0.9668636918067932,0.008498696610331535,0.028534190729260445,-0.004237380810081959,0.023086702451109886,0.009684869088232517,2.9352357387542725,5975758.5
88.69999694824219,45.034000396728516,-0.006022482179105282,-0.0011763481888920069,876.6369018554688,-0.0606730654835701,1147.2337646484375,-0.06688868254423141,1070.694091796875,-0.07434763014316559,1169.808349609375,-0.022835081443190575,108.36576843261719,167.13888549804688,44.98664474487305,42.49593734741211,5.294389247894287,0.7621548771858215,5.8062744140625,0.9677123427391052,0.008473199792206287,0.0286455899477005,-0.004164609592407942,0.023102866485714912,0.009707333520054817,2.935187578201294,5975660.0
88.80000305175781,45.03340148925781,-0.006140117067843676,-0.001496902434155345,876.630859375,-0.059951573610305786,1147.2271728515625,-0.06569967418909073,1070.686767578125,-0.07326376438140869,1169.80615234375,-0.02175019308924675,108.36493682861328,167.14991760253906,45.01875686645508,42.54124450683594,5.2994842529296875,0.7628333568572998,5.811352729797363,0.9685587882995605,0.008452542126178741,0.02875685505568981,-0.004090823698788881,0.02311827801167965,0.009729401208460331,2.9351398944854736,5975563.0
88.9000015258789,45.03278732299805,-0.0062898071482777596,-0.0017282281769439578,876.6248779296875,-0.05923071876168251,1147.220703125,-0.06451409310102463,1070.679443359375,-0.07218307256698608,1169.803955078125,-0.020667435601353645,108.3642349243164,167.16140747070312,45.05098342895508,42.586341857910156,5.3045454025268555,0.763509213924408,5.816421031951904,0.9694035053253174,0.008437207899987698,0.028868418186903,-0.004015597049146891,0.023132940754294395,0.009751074016094208,2.9350926876068115,5975467.5
89.0,45.03215789794922,-0.00646262988448143,-0.0019150273874402046,876.6190185546875,-0.05851058289408684,1147.2142333984375,-0.06333168596029282,1070.67236328125,-0.0711054801940918,1169.802001953125,-0.01958596706390381,108.36366271972656,167.17335510253906,45.08332061767578,42.63124084472656,5.309574604034424,0.7641828060150146,5.821481704711914,0.9702469706535339,0.008426947519183159,0.028980670496821404,-0.003938537556678057,0.02314685471355915,0.009772352874279022,2.9350461959838867,5975372.5
89.0999984741211,45.03150939941406,-0.0066541326232254505,-0.002063984517008066,876.6131591796875,-0.057791247963905334,1147.2080078125,-0.062152184545993805,1070.665283203125,-0.07003092020750046,1169.800048828125,-0.018505075946450233,108.36321258544922,167.18572998046875,45.11577224731445,42.67594528198242,5.314574241638184,0.7648545503616333,5.8265380859375,0.9710896611213684,0.008420711383223534,0.029093898832798004,-0.0038593618664890528,0.023160023614764214,0.009793237783014774,2.93500018119812,5975279.0
89.19999694824219,45.030845642089844,-0.006860531400889158,-0.0022471239790320396,876.607421875,-0.057072777301073074,1147.201904296875,-0.060975369065999985,1070.6583251953125,-0.06895928829908371,1169.79833984375,-0.017424166202545166,108.3628921508789,167.1985626220703,45.1483268737793,42.720458984375,5.319546222686768,0.7655247449874878,5.831591606140137,0.9719319343566895,0.008418023586273193,0.029208334162831306,-0.0037778406403958797,0.023172441869974136,0.009813731536269188,2.934954881668091,5975186.5
89.30000305175781,45.03015899658203,-0.007085243705660105,-0.0024405973963439465,876.6017456054688,-0.05635523423552513,1147.19580078125,-0.05980103462934494,1070.6514892578125,-0.06789050996303558,1169.796630859375,-0.01634272001683712,108.3626937866211,167.2118377685547,45.180992126464844,42.76478576660156,5.324492454528809,0.7661937475204468,5.836645126342773,0.9727741479873657,0.008418443612754345,0.029324157163500786,-0.0036937918048352003,0.023184115067124367,0.009833833202719688,2.9349100589752197,5975095.5
89.4000015258789,45.029449462890625,-0.007329303305596113,-0.0026829680427908897,876.59619140625,-0.055638670921325684,1147.18994140625,-0.058628953993320465,1070.644775390625,-0.06682447344064713,1169.7950439453125,-0.015260194428265095,108.36261749267578,167.22555541992188,45.21376419067383,42.80893325805664,5.329415798187256,0.7668618559837341,5.841699600219727,0.9736166000366211,0.008422452956438065,0.0294415932148695,-0.003606991143897176,0.023195039480924606,0.009853544645011425,2.934865951538086,5975005.5
89.5,45.028717041015625,-0.007597600109875202,-0.0029446962289512157,876.5906372070312,-0.05492313578724861,1147.18408203125,-0.057458892464637756,1070.6380615234375,-0.06576108187437057,1169.7935791015625,-0.014176002703607082,108.3626708984375,167.2397003173828,45.246639251708984,42.8529052734375,5.334318161010742,0.7675294280052185,5.8467583656311035,0.974459707736969,0.00843020062893629,0.029560880735516548,-0.003517201403155923,0.023205215111374855,0.009872865863144398,2.9348220825195312,5974916.5
89.5999984741211,45.027957916259766,-0.007892069406807423,-0.003280489705502987,876.585205078125,-0.0542086660861969,1147.1783447265625,-0.05629057437181473,1070.631591796875,-0.06470022350549698,1169.792236328125,-0.01308948453515768,108.36284637451172,167.25430297851562,45.27961730957031,42.89670944213867,5.339200973510742,0.768196702003479,5.851822853088379,0.9753038287162781,0.008442366495728493,0.029682312160730362,-0.0034241261892020702,0.023214640095829964,0.009891797788441181,2.934779167175293,5974828.5
89.69999694824219,45.02716827392578,-0.008220118470489979,-0.003603068646043539,876.5797729492188,-0.05349529907107353,1147.1728515625,-0.0551237091422081,1070.6251220703125,-0.06364177912473679,1169.7908935546875,-0.011999907903373241,108.36315155029297,167.2693328857422,45.31269836425781,42.94035720825195,5.344067096710205,0.7688640356063843,5.85689640045166,0.9761494398117065,0.008459245786070824,0.029806209728121758,-0.0033274448942393064,0.023223314434289932,0.00991034135222435,2.934736490249634,5974742.0
89.80000305175781,45.02634811401367,-0.008580425754189491,-0.0038082448299974203,876.574462890625,-0.0527830570936203,1147.1673583984375,-0.05395795404911041,1070.618896484375,-0.06258562207221985,1169.789794921875,-0.010906415991485119,108.36357879638672,167.28480529785156,45.345882415771484,42.98384475708008,5.348918437957764,0.769531786441803,5.861982345581055,0.9769970774650574,0.008481886237859726,0.029932983219623566,-0.003226746339350939,0.023231232538819313,0.009928497485816479,2.934694528579712,5974656.5
89.9000015258789,45.025489807128906,-0.008961250074207783,-0.004015711601823568,876.5692138671875,-0.052071962505578995,1147.1619873046875,-0.05279294028878212,1070.6126708984375,-0.06153159588575363,1169.7886962890625,-0.00980810821056366,108.36412811279297,167.3007049560547,45.379173278808594,43.027191162109375,5.353757381439209,0.770200252532959,5.86708402633667,0.9778473377227783,0.00851018913090229,0.030063021928071976,-0.0031216354109346867,0.023238392546772957,0.009946264326572418,2.9346530437469482,5974572.0
90.0,45.024593353271484,-0.009362821467220783,-0.0042300838977098465,876.5640869140625,-0.05136202275753021,1147.1568603515625,-0.05162834748625755,1070.6065673828125,-0.060479555279016495,1169.787841796875,-0.00870424136519432,108.36480712890625,167.3170623779297,45.41256332397461,43.070396423339844,5.358585834503174,0.770869791507721,5.872204303741455,0.9787006974220276,0.00854272861033678,0.030196575447916985,-0.0030118608847260475,0.023244792595505714,0.009963644668459892,2.934612274169922,5974489.0
90.0999984741211,45.02365493774414,-0.009785830043256283,-0.0044335247948765755,876.5589599609375,-0.05065324902534485,1147.1517333984375,-0.050463851541280746,1070.6005859375,-0.05942933261394501,1169.7869873046875,-0.007594143971800804,108.36561584472656,167.33384704589844,45.44606018066406,43.11347579956055,5.363406181335449,0.7715408802032471,5.877345085144043,0.9795575737953186,0.008579650893807411,0.03033389337360859,-0.0028971692081540823,0.023250427097082138,0.009980636648833752,2.9345719814300537,5974407.0
90.19999694824219,45.02267837524414,-0.010229182429611683,-0.004621952306479216,876.553955078125,-0.049945633858442307,1147.146728515625,-0.04929913580417633,1070.5947265625,-0.05838075652718544,1169.7862548828125,-0.006477124057710171,108.36654663085938,167.35107421875,45.47966384887695,43.15643310546875,5.368221282958984,0.772213876247406,5.882510185241699,0.9804183840751648,0.008621091023087502,0.030475234612822533,-0.002777297515422106,0.02325529046356678,0.009997241199016571,2.9345321655273438,5974326.0
90.30000305175781,45.02165603637695,-0.010691377334296703,-0.004842925816774368,876.5489501953125,-0.04923917353153229,1147.141845703125,-0.048133864998817444,1070.5888671875,-0.057333651930093765,1169.7857666015625,-0.005352494306862354,108.36759948730469,167.36874389648438,45.51337432861328,43.19927978515625,5.373033046722412,0.7728890180587769,5.887701511383057,0.9812836050987244,0.008666951209306717,0.030620841309428215,-0.0026519973762333393,0.02325938083231449,0.010013457387685776,2.934493064880371,5974246.5
90.4000015258789,45.02058410644531,-0.011175669729709625,-0.005029571242630482,876.5440673828125,-0.0485338531434536,1147.1370849609375,-0.04696770757436752,1070.583251953125,-0.05628783628344536,1169.7852783203125,-0.004219591151922941,108.36878967285156,167.3868408203125,45.54719161987305,43.24202346801758,5.377843856811523,0.773566722869873,5.8929219245910645,0.9821536540985107,0.008717088960111141,0.030770938843488693,-0.002521038055419922,0.023262688890099525,0.01002928614616394,2.9344544410705566,5974167.5
90.5,45.019466400146484,-0.011678626760840416,-0.005240941420197487,876.5392456054688,-0.04782965034246445,1147.1324462890625,-0.04580031707882881,1070.57763671875,-0.0552431121468544,1169.784912109375,-0.003077710047364235,108.37010192871094,167.4053955078125,45.58111572265625,43.2846794128418,5.382656097412109,0.774247407913208,5.898173809051514,0.9830289483070374,0.00877198576927185,0.03092578984797001,-0.0023841492366045713,0.023265212774276733,0.01004472654312849,2.9344162940979004,5974090.0
90.5999984741211,45.0182991027832,-0.01220272108912468,-0.0054376330226659775,876.5345458984375,-0.04712653532624245,1147.1279296875,-0.044631343334913254,1070.5721435546875,-0.054199282079935074,1169.78466796875,-0.001926165772601962,108.37154388427734,167.4243927001953,45.61515426635742,43.32725143432617,5.387472629547119,0.7749313712120056,5.903460502624512,0.983910083770752,0.008831227198243141,0.03108561784029007,-0.0022411025129258633,0.02326694317162037,0.010059777647256851,2.9343788623809814,5974014.0
90.69999694824219,45.0170783996582,-0.012746484018862247,-0.005620605777949095,876.5298461914062,-0.04642447829246521,1147.12353515625,-0.0434604212641716,1070.5667724609375,-0.05315614119172096,1169.7845458984375,-0.0007642566924914718,108.37310791015625,167.44383239746094,45.64930725097656,43.3697509765625,5.392294883728027,0.7756189703941345,5.908783912658691,0.9847973585128784,0.008895207196474075,0.03125067427754402,-0.002091639442369342,0.023267872631549835,0.010074439458549023,2.9343419075012207,5973938.5
90.80000305175781,45.015804290771484,-0.013308544643223286,-0.005737675819545984,876.5252685546875,-0.04572343826293945,1147.1192626953125,-0.0422871895134449,1070.5615234375,-0.052113473415374756,1169.784423828125,0.00040872220415621996,108.37480926513672,167.46372985839844,45.68357849121094,43.412193298339844,5.397125720977783,0.7763105630874634,5.914147853851318,0.9856913089752197,0.008963773027062416,0.03142118826508522,-0.0019355197437107563,0.023267995566129684,0.010088711977005005,2.934305429458618,5973864.5
90.9000015258789,45.01447296142578,-0.013882312923669815,-0.005826917942613363,876.5206909179688,-0.045023366808891296,1147.1151123046875,-0.04111127555370331,1070.556396484375,-0.05107106268405914,1169.7845458984375,0.0015934520633891225,108.37664031982422,167.48406982421875,45.71796417236328,43.454586029052734,5.401968002319336,0.7770065069198608,5.919554233551025,0.9865923523902893,0.009036802686750889,0.03159737586975098,-0.0017725195502862334,0.02326730452477932,0.010102592408657074,2.934269666671753,5973791.5
91.0,45.013084411621094,-0.014465004205703735,-0.005948563572019339,876.5162353515625,-0.04432421922683716,1147.111083984375,-0.03993234410881996,1070.55126953125,-0.05002867802977562,1169.7847900390625,0.002790516708046198,108.37860870361328,167.50486755371094,45.75247573852539,43.49694061279297,5.40682315826416,0.7777072191238403,5.925005912780762,0.9875009655952454,0.009113471023738384,0.03177937492728233,-0.0016024960204958916,0.023265790194272995,0.010116081684827805,2.934234380722046,5973719.5
91.0999984741211,45.01163864135742,-0.015059860423207283,-0.006105902139097452,876.5118408203125,-0.043625928461551666,1147.1070556640625,-0.0387500636279583,1070.54638671875,-0.04898609220981598,1169.78515625,0.004000416491180658,108.38070678710938,167.526123046875,45.787109375,43.539268493652344,5.411694526672363,0.778412938117981,5.930504322052002,0.988417387008667,0.009193455800414085,0.03196727856993675,-0.0014253403060138226,0.023263441398739815,0.010129177011549473,2.934199571609497,5973649.0
91.19999694824219,45.0101318359375,-0.015670450404286385,-0.006284123286604881,876.5075073242188,-0.042928434908390045,1147.103271484375,-0.037564102560281754,1070.54150390625,-0.04794307425618172,1169.78564453125,0.005223679821938276,108.3829345703125,167.54783630371094,45.82187271118164,43.58158493041992,5.416584014892578,0.7791240811347961,5.936051845550537,0.9893420338630676,0.009277203120291233,0.032161228358745575,-0.0012409040937200189,0.02326025441288948,0.010141878388822079,2.9341654777526855,5973579.0
91.30000305175781,45.008567810058594,-0.016298864036798477,-0.006502730771899223,876.5032348632812,-0.04223167151212692,1147.099609375,-0.036374107003211975,1070.5367431640625,-0.04689938947558403,1169.7861328125,0.006460908800363541,108.38529968261719,167.5700225830078,45.85676956176758,43.623897552490234,5.4214935302734375,0.779840886592865,5.941651821136475,0.9902752637863159,0.009365187026560307,0.032361406832933426,-0.0010489950655028224,0.023256216198205948,0.010154184885323048,2.934131622314453,5973510.5
91.4000015258789,45.006935119628906,-0.016949135810136795,-0.006722527090460062,876.4990844726562,-0.04153556376695633,1147.095947265625,-0.03517968952655792,1070.5321044921875,-0.04585479572415352,1169.786865234375,0.007712763734161854,108.38780212402344,167.59266662597656,45.89179992675781,43.66621780395508,5.426425933837891,0.7805636525154114,5.947305679321289,0.9912175536155701,0.009457706473767757,0.03256801515817642,-0.0008493958739563823,0.02325131557881832,0.01016609463840723,2.934098720550537,5973443.5
91.5,45.00524139404297,-0.017621388658881187,-0.007015408016741276,876.4949340820312,-0.040840033441782,1147.092529296875,-0.03398044407367706,1070.527587890625,-0.044809043407440186,1169.7877197265625,0.008979981765151024,108.39043426513672,167.61578369140625,45.92696762084961,43.708560943603516,5.4313836097717285,0.7812928557395935,5.953016757965088,0.9921694397926331,0.00955534540116787,0.032781314104795456,-0.0006418392295017838,0.023245546966791153,0.010177605785429478,2.9340660572052,5973377.0
91.5999984741211,45.00347900390625,-0.018322929739952087,-0.007339303847402334,876.4909057617188,-0.04014499485492706,1147.0892333984375,-0.032775942236185074,1070.523193359375,-0.043761879205703735,1169.7886962890625,0.010263340547680855,108.3932113647461,167.63938903808594,45.9622802734375,43.75094223022461,5.436368942260742,0.7820287346839905,5.9587883949279785,0.9931313991546631,0.009658172726631165,0.033001553267240524,-0.0004260568239260465,0.02323889546096325,0.01018871646374464,2.9340341091156006,5973312.0
91.69999694824219,45.00164794921875,-0.019056860357522964,-0.007638129871338606,876.4869384765625,-0.03945036232471466,1147.0859375,-0.03156571835279465,1070.518798828125,-0.04271303489804268,1169.789794921875,0.011563729494810104,108.39612579345703,167.6634521484375,45.99774169921875,43.793365478515625,5.4413838386535645,0.782771646976471,5.964623928070068,0.9941039681434631,0.00976724736392498,0.03322908654808998,-0.00020169075287412852,0.023231349885463715,0.010199425742030144,2.934002637863159,5973248.0
91.80000305175781,44.99974060058594,-0.019820673391222954,-0.0078846774995327,876.4830322265625,-0.03875603899359703,1147.0828857421875,-0.03034926764667034,1070.5146484375,-0.04166223481297493,1169.791015625,0.012882149778306484,108.39918518066406,167.68801879882812,46.033355712890625,43.835853576660156,5.4464311599731445,0.7835220098495483,5.970527172088623,0.9950878620147705,0.00988305825740099,0.03346428647637367,3.165476300637238e-05,0.023222900927066803,0.010209730826318264,2.933971643447876,5973185.0
91.9000015258789,44.99776077270508,-0.020609140396118164,-0.00807919166982174,876.4791870117188,-0.038061920553445816,1147.0799560546875,-0.02912607416510582,1070.510498046875,-0.04060918465256691,1169.7923583984375,0.01421960350126028,108.40238952636719,167.7130584716797,46.06912612915039,43.878414154052734,5.451513767242432,0.7842803597450256,5.976501941680908,0.996083676815033,0.010005383752286434,0.03370750695466995,0.00027434469666332006,0.02321353182196617,0.010219629853963852,2.93394136428833,5973123.5
92.0,44.995697021484375,-0.021417060866951942,-0.008251506835222244,876.4754028320312,-0.03736791014671326,1147.0770263671875,-0.02789563499391079,1070.5064697265625,-0.03955358266830444,1169.7938232421875,0.015577016398310661,108.40573120117188,167.7386016845703,46.10505676269531,43.92106628417969,5.456633567810059,0.7850469946861267,5.982552528381348,0.9970921277999878,0.010133652947843075,0.0339590348303318,0.0005266799707897007,0.023203233256936073,0.010229120962321758,2.9339115619659424,5973062.5
92.0999984741211,44.99355697631836,-0.022242210805416107,-0.00839963834732771,876.4716796875,-0.0366738885641098,1147.0743408203125,-0.02665746957063675,1070.5025634765625,-0.03849511593580246,1169.79541015625,0.016955215483903885,108.40921783447266,167.7646484375,46.14115905761719,43.96382141113281,5.461794376373291,0.7858224511146545,5.988682270050049,0.9981136918067932,0.010267279110848904,0.03421908617019653,0.000788897683378309,0.023191988468170166,0.010238200426101685,2.933882236480713,5973003.0
92.19999694824219,44.9913330078125,-0.023082174360752106,-0.008509807288646698,876.4680786132812,-0.0359797477722168,1147.07177734375,-0.025411108508706093,1070.498779296875,-0.03743346780538559,1169.7972412109375,0.01835496909916401,108.41285705566406,167.79119873046875,46.17743682861328,44.00669860839844,5.466998100280762,0.7866071462631226,5.994893550872803,0.9991489052772522,0.010406047105789185,0.03448785841464996,0.001061207614839077,0.023179782554507256,0.010246866382658482,2.9338536262512207,5972944.5
92.30000305175781,44.9890251159668,-0.023933155462145805,-0.008631390519440174,876.4644775390625,-0.035285353660583496,1147.0692138671875,-0.02415609359741211,1070.4951171875,-0.036368317902088165,1169.7991943359375,0.019776999950408936,108.4166488647461,167.81826782226562,46.21389389038086,44.04970932006836,5.47224760055542,0.7874014973640442,6.001189708709717,1.000198245048523,0.010549686849117279,0.03476550802588463,0.0013437899760901928,0.023166602477431297,0.010255116969347,2.9338254928588867,5972887.5
92.4000015258789,44.986629486083984,-0.024796294048428535,-0.008729004301130772,876.4609985351562,-0.03459059074521065,1147.06689453125,-0.022891975939273834,1070.4915771484375,-0.035299330949783325,1169.8011474609375,0.021221967414021492,108.42058563232422,167.84584045410156,46.25053787231445,44.09286880493164,5.477545738220215,0.7882059812545776,6.007573127746582,1.0012621879577637,0.010697729885578156,0.03505215793848038,0.0016367784701287746,0.0231524296104908,0.010262947529554367,2.933797836303711,5972831.0
92.5,44.98414993286133,-0.025669194757938385,-0.008794501423835754,876.4575805664062,-0.03389531746506691,1147.064697265625,-0.0216183103621006,1070.488037109375,-0.034226179122924805,1169.8033447265625,0.02269051969051361,108.4246826171875,167.8739471435547,46.28737258911133,44.136192321777344,5.482895374298096,0.7890209555625916,6.014047622680664,1.0023412704467773,0.010850369930267334,0.03534792736172676,0.0019403205951675773,0.023137250915169716,0.010270356200635433,2.9337708950042725,5972776.0
92.5999984741211,44.98158264160156,-0.02654864452779293,-0.008780467323958874,876.4542236328125,-0.03319939598441124,1147.0626220703125,-0.020334651693701744,1070.4847412109375,-0.03314853087067604,1169.8056640625,0.024183282628655434,108.4289321899414,167.90260314941406,46.32440948486328,44.1796989440918,5.488299369812012,0.7898468375205994,6.0206146240234375,1.003435730934143,0.011007296852767467,0.035652920603752136,0.0022545342799276114,0.023121047765016556,0.0102773392572999,2.933744430541992,5972722.0
