t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
92.69999694824219,44.97893142700195,-0.027426691725850105,-0.008715079165995121,876.450927734375,-0.032502688467502594,1147.0606689453125,-0.01904057338833809,1070.4814453125,-0.03206604719161987,1169.8082275390625,0.025700820609927177,108.43334197998047,167.93177795410156,46.361656188964844,44.22340393066406,5.493759632110596,0.7906839847564697,6.027276992797852,1.0045461654663086,0.011168103665113449,0.03596719726920128,0.0025794985704123974,0.023103805258870125,0.01028389297425747,2.93371844291687,5972669.0
92.80000305175781,44.97618865966797,-0.02829819917678833,-0.00865940935909748,876.4476928710938,-0.031805045902729034,1147.0587158203125,-0.017735686153173447,1070.478271484375,-0.03097839467227459,1169.8109130859375,0.027243558317422867,108.43790435791016,167.96151733398438,46.399112701416016,44.26731872558594,5.499279499053955,0.7915327548980713,6.034037113189697,1.005672812461853,0.011331727728247643,0.03629071265459061,0.0029151944909244776,0.02308550477027893,0.010290013626217842,2.9336929321289062,5972617.5
92.9000015258789,44.973358154296875,-0.029164141044020653,-0.008577059954404831,876.444580078125,-0.031106313690543175,1147.0570068359375,-0.01641963981091976,1070.4752197265625,-0.02988523803651333,1169.813720703125,0.028811786323785782,108.44263458251953,167.99180603027344,46.43679428100586,44.311466217041016,5.504861354827881,0.7923934459686279,6.040895462036133,1.0068159103393555,0.011497472412884235,0.03662336617708206,0.003261540550738573,0.02306612767279148,0.010295698419213295,2.9336681365966797,5972567.0
93.0,44.97043991088867,-0.030021846294403076,-0.008488950319588184,876.4415283203125,-0.03040633536875248,1147.0555419921875,-0.015092095360159874,1070.4722900390625,-0.028786251321434975,1169.816650390625,0.030405763536691666,108.4475326538086,168.0226593017578,46.474700927734375,44.355857849121094,5.510507583618164,0.7932663559913635,6.047854423522949,1.007975697517395,0.011665432713925838,0.03696506842970848,0.0036184671334922314,0.023045659065246582,0.01030094362795353,2.9336438179016113,5972517.5
93.0999984741211,44.967437744140625,-0.030870741233229637,-0.008419046178460121,876.4384765625,-0.029704956337809563,1147.0540771484375,-0.013752726837992668,1070.469482421875,-0.02768111042678356,1169.8197021484375,0.032025713473558426,108.45259094238281,168.05409240722656,46.51284408569336,44.400508880615234,5.5162200927734375,0.794151782989502,6.054914474487305,1.0091524124145508,0.011835180222988129,0.037315692752599716,0.003985872026532888,0.023024078458547592,0.010305744595825672,2.933619976043701,5972469.0
93.19999694824219,44.964351654052734,-0.031712647527456284,-0.008420704863965511,876.435546875,-0.029002010822296143,1147.052734375,-0.012401222251355648,1070.466796875,-0.02656949684023857,1169.822998046875,0.03367181122303009,108.45782470703125,168.08609008789062,46.55122756958008,44.4454345703125,5.52200174331665,0.7950499653816223,6.062076568603516,1.0103460550308228,0.012006587348878384,0.03767511248588562,0.00436364533379674,0.02300136722624302,0.010310097597539425,2.9335968494415283,5972422.0
93.30000305175781,44.961181640625,-0.03255471587181091,-0.00851120799779892,876.4326782226562,-0.028297336772084236,1147.051513671875,-0.011037267744541168,1070.464111328125,-0.02545110136270523,1169.8265380859375,0.035344261676073074,108.46322631835938,168.11868286132812,46.58986282348633,44.49065017700195,5.5278544425964355,0.7959610223770142,6.069342136383057,1.0115569829940796,0.012179841287434101,0.03804321214556694,0.004751699976623058,0.022977512329816818,0.01031399890780449,2.9335741996765137,5972376.0
93.4000015258789,44.957923889160156,-0.033405836671590805,-0.008554084226489067,876.4298706054688,-0.027590764686465263,1147.050537109375,-0.009660519659519196,1070.461669921875,-0.02432561293244362,1169.830078125,0.03704336658120155,108.46879577636719,168.15187072753906,46.628753662109375,44.53617477416992,5.533780097961426,0.7968851923942566,6.076712131500244,1.0127854347229004,0.01235586404800415,0.038419969379901886,0.005150036420673132,0.02295248955488205,0.010317444801330566,2.9335522651672363,5972331.0
93.5,44.954586029052734,-0.03426124528050423,-0.00859486311674118,876.4271850585938,-0.026882126927375793,1147.0496826171875,-0.008270583115518093,1070.4593505859375,-0.023192722350358963,1169.8338623046875,0.03876960650086403,108.47454833984375,168.1856689453125,46.667911529541016,44.58201599121094,5.539781093597412,0.7978226542472839,6.084189414978027,1.0140315294265747,0.01253583189100027,0.03880547732114792,0.005558763165026903,0.02292628400027752,0.010320428758859634,2.933530569076538,5972287.0
93.5999984741211,44.95115661621094,-0.035120733082294464,-0.008577533066272736,876.4244995117188,-0.026171252131462097,1147.048828125,-0.006867061369121075,1070.45703125,-0.02205212041735649,1169.837890625,0.0405234657227993,108.48048400878906,168.22006225585938,46.707340240478516,44.62819290161133,5.545858383178711,0.7987737059593201,6.091775894165039,1.0152959823608398,0.012719088234007359,0.03919975459575653,0.005977931432425976,0.022898873314261436,0.010322948917746544,2.933509588241577,5972244.5
93.69999694824219,44.94764709472656,-0.03597848489880562,-0.008454417809844017,876.4219360351562,-0.025457965210080147,1147.0482177734375,-0.005449567921459675,1070.454833984375,-0.020903488621115685,1169.842041015625,0.042305391281843185,108.4865951538086,168.25509643554688,46.747047424316406,44.674720764160156,5.55201530456543,0.7997385263442993,6.099472999572754,1.0165787935256958,0.012905660085380077,0.03960283100605011,0.006407589185982943,0.022870242595672607,0.010324998758733273,2.9334893226623535,5972203.0
93.80000305175781,44.94404983520508,-0.036823928356170654,-0.008281628601253033,876.41943359375,-0.024742094799876213,1147.0477294921875,-0.004017739091068506,1070.452880859375,-0.01974651589989662,1169.8463134765625,0.04411574453115463,108.49288940429688,168.29074096679688,46.787044525146484,44.72161102294922,5.558252811431885,0.8007173538208008,6.107283115386963,1.0178805589675903,0.013094763271510601,0.040014658123254776,0.006847713142633438,0.02284036949276924,0.010326574556529522,2.933469533920288,5972162.5
93.9000015258789,44.940364837646484,-0.037652090191841125,-0.008170356042683125,876.4169921875,-0.02402346022427082,1147.0474853515625,-0.0025712705682963133,1070.450927734375,-0.018580889329314232,1169.850830078125,0.04595469310879707,108.4993667602539,168.32704162597656,46.82733154296875,44.768882751464844,5.564573287963867,0.8017104268074036,6.115206718444824,1.0192011594772339,0.013284957036376,0.0404350571334362,0.0072981505654752254,0.022809235379099846,0.010327671654522419,2.933450222015381,5972123.0
94.0,44.93659973144531,-0.03846912458539009,-0.007940661162137985,876.4146118164062,-0.023301882669329643,1147.0472412109375,-0.0011099084513261914,1070.4490966796875,-0.01740630529820919,1169.85546875,0.047822240740060806,108.50603485107422,168.36398315429688,46.867923736572266,44.81654739379883,5.57097864151001,0.802717924118042,6.123244285583496,1.020540714263916,0.013475537300109863,0.04086379334330559,0.007758688181638718,0.02277681790292263,0.010328284464776516,2.933431386947632,5972085.0
94.0999984741211,44.93275451660156,-0.03926319256424904,-0.0076621402986347675,876.412353515625,-0.022577187046408653,1147.0472412109375,0.00036661006743088365,1070.447509765625,-0.01622246578335762,1169.8603515625,0.04971844330430031,108.51290130615234,168.40158081054688,46.90882873535156,44.864620208740234,5.577470302581787,0.8037400245666504,6.131396293640137,1.0218994617462158,0.013667281717061996,0.0413006991147995,0.008229187689721584,0.0227431021630764,0.01032840833067894,2.93341326713562,5972048.5
94.19999694824219,44.92882537841797,-0.04002940654754639,-0.007386914920061827,876.4100952148438,-0.021849187090992928,1147.04736328125,0.0018585019279271364,1070.4459228515625,-0.015029081143438816,1169.865478515625,0.05164320766925812,108.51995086669922,168.43983459472656,46.95004653930664,44.91311264038086,5.584050178527832,0.8047767877578735,6.139663219451904,1.0232772827148438,0.013858440332114697,0.041745468974113464,0.008709367364645004,0.022708063945174217,0.010328038595616817,2.9333958625793457,5972012.5
94.30000305175781,44.92482376098633,-0.0407680980861187,-0.007063011638820171,876.407958984375,-0.02111770585179329,1147.047607421875,0.003365925280377269,1070.4444580078125,-0.013825874775648117,1169.8707275390625,0.053596269339323044,108.52720642089844,168.47877502441406,46.99159240722656,44.962039947509766,5.590718746185303,0.8058283925056458,6.148044109344482,1.0246740579605103,0.014048279263079166,0.04219773784279823,0.00919888261705637,0.022671684622764587,0.010327169671654701,2.9333789348602295,5971978.0
94.4000015258789,44.920745849609375,-0.04147439822554588,-0.006810609716922045,876.4058837890625,-0.020382562652230263,1147.0479736328125,0.004889016505330801,1070.443115234375,-0.012612583115696907,1169.876220703125,0.055577319115400314,108.53465270996094,168.5183868408203,47.033470153808594,45.011417388916016,5.59747838973999,0.8068947792053223,6.156538009643555,1.0260896682739258,0.01423671469092369,0.042657140642404556,0.00969739630818367,0.022633947432041168,0.010325795970857143,2.9333624839782715,5971944.5
94.5,44.91659927368164,-0.04215545952320099,-0.00657919654622674,876.4038696289062,-0.019643576815724373,1147.048583984375,0.006427875254303217,1070.44189453125,-0.011388955637812614,1169.8818359375,0.0575859472155571,108.54230499267578,168.55868530273438,47.075687408447266,45.06125259399414,5.604330062866211,0.8079760670661926,6.165144443511963,1.0275239944458008,0.014422913081943989,0.04312325268983841,0.010204510763287544,0.02259483002126217,0.010323912836611271,2.9333465099334717,5971912.5
94.5999984741211,44.912384033203125,-0.04281337931752205,-0.006338770966976881,876.4019775390625,-0.018900567665696144,1147.04931640625,0.007982606999576092,1070.4407958984375,-0.010154757648706436,1169.8876953125,0.059621792286634445,108.55016326904297,168.59970092773438,47.11825180053711,45.1115608215332,5.611273765563965,0.8090721368789673,6.173861503601074,1.0289769172668457,0.014607732184231281,0.04359574243426323,0.01071991492062807,0.022554313763976097,0.010321513749659061,2.9333314895629883,5971881.5
94.69999694824219,44.908103942871094,-0.043447256088256836,-0.0061226109974086285,876.4000854492188,-0.018153361976146698,1147.0501708984375,0.009553325362503529,1070.43994140625,-0.00890976469963789,1169.893798828125,0.06168457120656967,108.55821990966797,168.64141845703125,47.16116714477539,45.162349700927734,5.618310928344727,0.8101828694343567,6.1826887130737305,1.030448079109192,0.014791298657655716,0.044074300676584244,0.011243322864174843,0.02251238189637661,0.010318595916032791,2.933316707611084,5971851.5
94.80000305175781,44.90375900268555,-0.04405951872467995,-0.005846916697919369,876.3983154296875,-0.017401782795786858,1147.05126953125,0.011140135116875172,1070.4390869140625,-0.007653764449059963,1169.9000244140625,0.06377396732568741,108.56649017333984,168.683837890625,47.204444885253906,45.2136344909668,5.6254425048828125,0.8113083243370056,6.191625595092773,1.031937599182129,0.014973367564380169,0.044558607041835785,0.011774441227316856,0.022469013929367065,0.010315151885151863,2.933302640914917,5971823.0
94.9000015258789,44.89935302734375,-0.04464421048760414,-0.005544496700167656,876.3966064453125,-0.016645656898617744,1147.0523681640625,0.01274313498288393,1070.4383544921875,-0.006386552471667528,1169.906494140625,0.06588968634605408,108.5749740600586,168.7270050048828,47.248085021972656,45.26541519165039,5.6326680183410645,0.8124483823776245,6.2006707191467285,1.033445119857788,0.015154175460338593,0.04504837095737457,0.012313002720475197,0.02242419309914112,0.010311177000403404,2.9332892894744873,5971795.5
95.0,44.89488983154297,-0.04519866034388542,-0.005249063950031996,876.39501953125,-0.01588481478393078,1147.0537109375,0.014362390153110027,1070.437744140625,-0.0051079378463327885,1169.9132080078125,0.06803135573863983,108.58367156982422,168.77088928222656,47.2921028137207,45.31771469116211,5.639988899230957,0.8136029243469238,6.2098236083984375,1.0349706411361694,0.015332773327827454,0.045543234795331955,0.012858668342232704,0.022377898916602135,0.010306665673851967,2.933276414871216,5971769.5
95.0999984741211,44.8903694152832,-0.0457235649228096,-0.00497232424095273,876.3934326171875,-0.015119089744985104,1147.0552978515625,0.015997929498553276,1070.4373779296875,-0.003817738965153694,1169.920166015625,0.07019848376512527,108.59258270263672,168.8155059814453,47.33649444580078,45.37052917480469,5.64740514755249,0.8147718906402588,6.219082832336426,1.0365138053894043,0.015508689917623997,0.0460427962243557,0.013411067426204681,0.022330116480588913,0.010301613248884678,2.9332642555236816,5971744.5
95.19999694824219,44.88579559326172,-0.046220798045396805,-0.004745543003082275,876.3919677734375,-0.014348316006362438,1147.0570068359375,0.017649762332439423,1070.43701171875,-0.0025157900527119637,1169.92724609375,0.07239057123661041,108.60171508789062,168.8608856201172,47.38127517700195,45.42387771606445,5.654916763305664,0.8159551024436951,6.228446006774902,1.0380743741989136,0.015681888908147812,0.046546678990125656,0.013969837687909603,0.022280827164649963,0.010296013206243515,2.9332525730133057,5971721.0
95.30000305175781,44.88117218017578,-0.04669535160064697,-0.004502832889556885,876.3905639648438,-0.013572334311902523,1147.058837890625,0.01931789517402649,1070.4368896484375,-0.0012019366258755326,1169.9345703125,0.07460712641477585,108.61106872558594,168.90701293945312,47.42644119262695,45.477760314941406,5.6625237464904785,0.8171523809432983,6.237912178039551,1.0396519899368286,0.015852488577365875,0.047054510563611984,0.01453463826328516,0.022230014204978943,0.01028985995799303,2.933241605758667,5971698.5
95.4000015258789,44.876502990722656,-0.04714563488960266,-0.004314131569117308,876.3892822265625,-0.012790986336767673,1147.060791015625,0.02100234106183052,1070.436767578125,0.0001239633420482278,1169.942138671875,0.07684770971536636,108.62063598632812,168.9539031982422,47.47200393676758,45.53218460083008,5.670225620269775,0.818363606929779,6.2474799156188965,1.0412466526031494,0.016021061688661575,0.0475660003721714,0.015105191618204117,0.02217765897512436,0.010283149778842926,2.9332311153411865,5971677.0
95.5,44.871788024902344,-0.04757704958319664,-0.004010388161987066,876.3880004882812,-0.012004120275378227,1147.06298828125,0.022703107446432114,1070.4368896484375,0.0014620426809415221,1169.949951171875,0.07911190390586853,108.63043975830078,169.00155639648438,47.517967224121094,45.587162017822266,5.678023338317871,0.8195886015892029,6.257147789001465,1.0428578853607178,0.01618725247681141,0.04808082431554794,0.015681199729442596,0.022123748436570168,0.01027587614953518,2.9332213401794434,5971657.0
95.5999984741211,44.86703109741211,-0.04797808825969696,-0.0036933068186044693,876.3868408203125,-0.011211586184799671,1147.0654296875,0.024420209228992462,1070.4371337890625,0.002812424674630165,1169.9580078125,0.0813993439078331,108.64046478271484,169.0500030517578,47.564334869384766,45.642696380615234,5.685915470123291,0.8208272457122803,6.266914367675781,1.0444856882095337,0.016351738944649696,0.048598725348711014,0.01626242883503437,0.022068263962864876,0.010268032550811768,2.9332120418548584,5971638.5
95.69999694824219,44.86223602294922,-0.04834741726517677,-0.003329835832118988,876.3858032226562,-0.01041323971003294,1147.06787109375,0.02615361474454403,1070.4373779296875,0.004175223410129547,1169.96630859375,0.08370950818061829,108.65071868896484,169.09922790527344,47.611114501953125,45.69879150390625,5.693902015686035,0.8220793008804321,6.276778221130371,1.0461297035217285,0.01651277393102646,0.049119316041469574,0.01684851013123989,0.02201118879020214,0.010259616188704967,2.9332034587860107,5971621.0
95.80000305175781,44.857398986816406,-0.04868040233850479,-0.0030142636969685555,876.384765625,-0.009608941152691841,1147.070556640625,0.02790323831140995,1070.4378662109375,0.005550539121031761,1169.9747314453125,0.08604175597429276,108.66120910644531,169.14923095703125,47.65830993652344,45.755455017089844,5.7019829750061035,0.8233445882797241,6.286737442016602,1.0477895736694336,0.016670087352395058,0.049642179161310196,0.01743905246257782,0.021952509880065918,0.010250618681311607,2.9331955909729004,5971605.0
95.9000015258789,44.85253143310547,-0.04898182675242424,-0.002711328910663724,876.3838500976562,-0.008798553608357906,1147.073486328125,0.029668960720300674,1070.4385986328125,0.0069384584203362465,1169.9835205078125,0.08839534968137741,108.67192840576172,169.20004272460938,47.7059211730957,45.812686920166016,5.7101569175720215,0.8246229290962219,6.296789646148682,1.0494649410247803,0.01682286337018013,0.05016686022281647,0.01803361065685749,0.021892210468649864,0.010241037234663963,2.9331884384155273,5971590.0
96.0,44.847633361816406,-0.049252960830926895,-0.0023965477012097836,876.3829956054688,-0.00798194669187069,1147.0765380859375,0.031450655311346054,1070.4393310546875,0.0083390511572361,1169.992431640625,0.09076955914497375,108.6828842163086,169.25164794921875,47.75395965576172,45.8704948425293,5.718423843383789,0.8259140849113464,6.306931495666504,1.0511552095413208,0.016971632838249207,0.05069294199347496,0.01863180100917816,0.021830277517437935,0.010230864398181438,2.9331817626953125,5971576.5
96.0999984741211,44.842708587646484,-0.04949261620640755,-0.0020546361338347197,876.3822631835938,-0.007158995606005192,1147.079833984375,0.033248189836740494,1070.440185546875,0.009752374142408371,1170.0015869140625,0.09316369146108627,108.69407653808594,169.30406188964844,47.80242156982422,45.92888259887695,5.726782321929932,0.827217698097229,6.3171610832214355,1.052860140800476,0.017116395756602287,0.051220040768384933,0.019233249127864838,0.021766696125268936,0.010220096446573734,2.933175802230835,5971564.5
96.19999694824219,44.8377571105957,-0.049698080867528915,-0.0015829976182430983,876.381591796875,-0.006329579744488001,1147.083251953125,0.03506141155958176,1070.4412841796875,0.011178470216691494,1170.0111083984375,0.09557703137397766,108.70550537109375,169.3572998046875,47.851314544677734,45.987850189208984,5.735231876373291,0.8285335302352905,6.3274760246276855,1.054579257965088,0.017256829887628555,0.051747750490903854,0.019837571308016777,0.021701453253626823,0.010208726860582829,2.9331705570220947,5971553.5
96.30000305175781,44.83279037475586,-0.04985637962818146,-0.0010946469847112894,876.3809814453125,-0.005493585020303726,1147.0867919921875,0.036890145391225815,1070.4425048828125,0.012617367319762707,1170.020751953125,0.09800878912210464,108.71717834472656,169.41136169433594,47.90064239501953,46.04739761352539,5.743771076202393,0.8298612833023071,6.3378729820251465,1.0563122034072876,0.01739240251481533,0.0522756353020668,0.020444350317120552,0.021634534001350403,0.010196751914918423,2.9331657886505127,5971544.0
96.4000015258789,44.82780456542969,-0.04996584355831146,-0.0006458749412558973,876.3804931640625,-0.004650903400033712,1147.090576171875,0.03873412683606148,1070.4437255859375,0.014069078490138054,1170.0306396484375,0.10045791417360306,108.72909545898438,169.4662322998047,47.950401306152344,46.10752868652344,5.752398490905762,0.8312006592750549,6.348349094390869,1.0580581426620483,0.01752108335494995,0.052803102880716324,0.0210530087351799,0.021565929055213928,0.010184165090322495,2.933161735534668,5971536.0
96.5,44.82280731201172,-0.050030432641506195,-0.00022648648882750422,876.3800659179688,-0.0038014324381947517,1147.094482421875,0.04059302806854248,1070.4453125,0.015533591620624065,1170.040771484375,0.10292322188615799,108.74125671386719,169.52194213867188,48.00060272216797,46.168243408203125,5.761113166809082,0.8325512409210205,6.3588995933532715,1.059816598892212,0.01764245331287384,0.05332953482866287,0.02166294865310192,0.021495625376701355,0.010170962661504745,2.9331583976745605,5971529.0
96.5999984741211,44.81780242919922,-0.050053078681230545,0.00027176752337254584,876.3796997070312,-0.0029450776055455208,1147.0986328125,0.04246651381254196,1070.4468994140625,0.017010875046253204,1170.05126953125,0.10540354251861572,108.753662109375,169.57847595214844,48.05124282836914,46.22953796386719,5.769913196563721,0.8339126706123352,6.36952018737793,1.061586618423462,0.017756834626197815,0.05385437235236168,0.022273624315857887,0.02142360992729664,0.010157138109207153,2.9331557750701904,5971524.0
96.69999694824219,44.81279754638672,-0.050025902688503265,0.0008405445842072368,876.3794555664062,-0.0020817506592720747,1147.10302734375,0.04435424134135246,1070.4486083984375,0.018500877544283867,1170.0618896484375,0.10789772868156433,108.76631164550781,169.6358642578125,48.102325439453125,46.291412353515625,5.778796672821045,0.835284411907196,6.38020658493042,1.0633677244186401,0.017864396795630455,0.05437709018588066,0.02288452349603176,0.02134987711906433,0.010142688639461994,2.9331538677215576,5971520.0
96.80000305175781,44.807796478271484,-0.04994184896349907,0.0014872088795527816,876.3793334960938,-0.0012113719712942839,1147.1075439453125,0.046255823224782944,1070.4505615234375,0.02000352181494236,1170.0728759765625,0.11040452122688293,108.77921295166016,169.69407653808594,48.15385055541992,46.35386276245117,5.787761688232422,0.8366659879684448,6.390954971313477,1.0651590824127197,0.017963765189051628,0.05489705875515938,0.023495037108659744,0.021274413913488388,0.010127607733011246,2.933152437210083,5971517.0
96.9000015258789,44.80280303955078,-0.04979312792420387,0.002121629659086466,876.3792114257812,-0.0003338689566589892,1147.1123046875,0.0481707826256752,1070.45263671875,0.021518714725971222,1170.083984375,0.11292245239019394,108.7923583984375,169.75314331054688,48.20581817626953,46.41688919067383,5.796806335449219,0.8380569219589233,6.401759147644043,1.0669598579406738,0.018053695559501648,0.05541357770562172,0.024104470387101173,0.021197214722633362,0.01011189166456461,2.933151960372925,5971516.0
97.0,44.797821044921875,-0.04958096519112587,0.002716955030336976,876.3792724609375,0.0005508216563612223,1147.1171875,0.05009857192635536,1070.4549560546875,0.023046327754855156,1170.095458984375,0.11544983088970184,108.80575561523438,169.81304931640625,48.25822830200195,46.4804801940918,5.805927276611328,0.8394565582275391,6.412613391876221,1.068768858909607,0.018132783472537994,0.05592584237456322,0.024712037295103073,0.021118270233273506,0.010095535777509212,2.933151960372925,5971516.0
97.0999984741211,44.79286575317383,-0.04930926859378815,0.0032613705843687057,876.3793334960938,0.0014427542919293046,1147.122314453125,0.05203859135508537,1070.457275390625,0.024586208164691925,1170.1070556640625,0.11798489093780518,108.81941223144531,169.87380981445312,48.31108093261719,46.54463577270508,5.815122604370117,0.8408643007278442,6.423510551452637,1.0705851316452026,0.01820089854300022,0.05643307417631149,0.025316961109638214,0.021037576720118523,0.010078536346554756,2.933152675628662,5971517.5
97.19999694824219,44.787933349609375,-0.0489831306040287,0.003743522334843874,876.3795166015625,0.0023419733624905348,1147.1275634765625,0.05399022623896599,1070.4598388671875,0.026138169690966606,1170.1190185546875,0.12052587419748306,108.83331298828125,169.93540954589844,48.364376068115234,46.60934066772461,5.82438850402832,0.8422794938087463,6.434445381164551,1.0724074840545654,0.018258268013596535,0.05693453550338745,0.025918517261743546,0.020955128595232964,0.010060889646410942,2.9331541061401367,5971520.5
97.30000305175781,44.78303527832031,-0.04860877990722656,0.00421890988945961,876.3798217773438,0.0032485132105648518,1147.133056640625,0.05595286190509796,1070.4625244140625,0.027702001854777336,1170.1312255859375,0.1230710968375206,108.84746551513672,169.99786376953125,48.41810607910156,46.67459487915039,5.8337225914001465,0.8437013030052185,6.445410251617432,1.0742350816726685,0.018305309116840363,0.05742955580353737,0.02651604451239109,0.02087092213332653,0.010042591020464897,2.9331564903259277,5971525.0
97.4000015258789,44.778175354003906,-0.04818689078092575,0.004724717233330011,876.3801879882812,0.0041623967699706554,1147.1387939453125,0.057925887405872345,1070.46533203125,0.029277464374899864,1170.1436767578125,0.12561897933483124,108.86187744140625,170.06117248535156,48.4722785949707,46.740379333496094,5.84312105178833,0.8451290130615234,6.456400394439697,1.0760667324066162,0.018342647701501846,0.05791754648089409,0.02710895426571369,0.020784955471754074,0.010023636743426323,2.933159351348877,5971531.0
97.5,44.773353576660156,-0.047714415937662125,0.005167070310562849,876.3806762695312,0.005083637312054634,1147.1446533203125,0.05990869551897049,1070.4683837890625,0.030864302068948746,1170.1563720703125,0.12816797196865082,108.87653350830078,170.1253204345703,48.526878356933594,46.80669021606445,5.8525800704956055,0.846561849117279,6.467409133911133,1.0779014825820923,0.018370123580098152,0.058397918939590454,0.02769666723906994,0.020697224885225296,0.01000402495265007,2.9331629276275635,5971538.5
97.5999984741211,44.768585205078125,-0.04719771072268486,0.005542177706956863,876.3812255859375,0.006012235302478075,1147.1507568359375,0.06190061941742897,1070.4715576171875,0.032462235540151596,1170.1693115234375,0.13071641325950623,108.89144897460938,170.19032287597656,48.5819091796875,46.873512268066406,5.862096309661865,0.847999095916748,6.47843074798584,1.0797383785247803,0.018387064337730408,0.05887005478143692,0.028278568759560585,0.020607734099030495,0.009983750991523266,2.9331674575805664,5971547.5
97.69999694824219,44.76386260986328,-0.046643491834402084,0.005956348963081837,876.3818359375,0.006948180962353945,1147.1571044921875,0.06390100717544556,1070.474853515625,0.03407096117734909,1170.1824951171875,0.1332627385854721,108.90660858154297,170.25616455078125,48.637367248535156,46.940834045410156,5.8716654777526855,0.8494399189949036,6.4894585609436035,1.0815764665603638,0.018394192680716515,0.05933341383934021,0.028854120522737503,0.02051648125052452,0.00996281299740076,2.9331724643707275,5971558.0
97.80000305175781,44.75920104980469,-0.04604785889387131,0.006464026868343353,876.382568359375,0.007891452871263027,1147.16357421875,0.06590922176837921,1070.4783935546875,0.03569015860557556,1170.1959228515625,0.13580547273159027,108.92202758789062,170.32284545898438,48.69324493408203,47.00864028930664,5.881283283233643,0.8508836030960083,6.500487804412842,1.0834146738052368,0.018392270430922508,0.05978754535317421,0.02942286618053913,0.020423470064997673,0.009941207244992256,2.933178424835205,5971570.0
97.9000015258789,44.75459671020508,-0.04540145397186279,0.006975792348384857,876.3834228515625,0.008842017501592636,1147.1702880859375,0.06792458891868591,1070.48193359375,0.03731949254870415,1170.2095947265625,0.13834312558174133,108.93769836425781,170.390380859375,48.74953842163086,47.0769157409668,5.890946388244629,0.8523293733596802,6.511512279510498,1.085252046585083,0.018380526453256607,0.06023193895816803,0.029984304681420326,0.02032870054244995,0.009918932802975178,2.93318510055542,5971583.5
98.0,44.75005340576172,-0.04470387473702431,0.007452834397554398,876.3843383789062,0.009799831546843052,1147.1771240234375,0.06994637846946716,1070.48583984375,0.038958605378866196,1170.2236328125,0.1408739984035492,108.95362091064453,170.458740234375,48.806243896484375,47.1456413269043,5.9006500244140625,0.8537763953208923,6.522525787353516,1.087087631225586,0.018357403576374054,0.06066598370671272,0.030537817627191544,0.0202321819961071,0.009895985946059227,2.933192253112793,5971598.5
98.0999984741211,44.745582580566406,-0.04395859315991402,0.007893459871411324,876.3853759765625,0.010764836333692074,1147.1842041015625,0.07197380065917969,1070.48974609375,0.04060711711645126,1170.23779296875,0.1433963030576706,108.96979522705078,170.52793884277344,48.86334991455078,47.21480941772461,5.9103899002075195,0.8552239537239075,6.53352165222168,1.08892023563385,0.018322650343179703,0.061089061200618744,0.03108278103172779,0.020133914425969124,0.009872364811599255,2.9332003593444824,5971615.0
98.19999694824219,44.741188049316406,-0.04316924512386322,0.008316258899867535,876.3865356445312,0.011736965738236904,1147.1915283203125,0.07400605082511902,1070.493896484375,0.04226462543010712,1170.252197265625,0.14590822160243988,108.98621368408203,170.59796142578125,48.92085266113281,47.284393310546875,5.920161724090576,0.856671154499054,6.544492244720459,1.09074866771698,0.018276536837220192,0.06150059401988983,0.031618617475032806,0.020033907145261765,0.009848067536950111,2.9332094192504883,5971633.0
98.30000305175781,44.73686981201172,-0.04233761876821518,0.008760124444961548,876.3877563476562,0.012716139666736126,1147.1990966796875,0.07604231685400009,1070.498291015625,0.04393070563673973,1170.2669677734375,0.14840805530548096,109.00289154052734,170.66880798339844,48.97874450683594,47.3543815612793,5.929960250854492,0.8581171631813049,6.555431365966797,1.0925718545913696,0.018219368532299995,0.061900053173303604,0.03214479237794876,0.01993216760456562,0.009823094122111797,2.9332189559936523,5971652.5
98.4000015258789,44.73263931274414,-0.04146160930395126,0.00922580249607563,876.3890380859375,0.013702264986932278,1147.206787109375,0.07808180153369904,1070.502685546875,0.04560491442680359,1170.281982421875,0.15089407563209534,109.01980590820312,170.740478515625,49.03701400756836,47.424747467041016,5.939781188964844,0.8595611453056335,6.5663323402404785,1.094388723373413,0.01815119758248329,0.06228693947196007,0.032660793513059616,0.01982870325446129,0.009797441773116589,2.933229446411133,5971674.0
98.5,44.728492736816406,-0.04053902626037598,0.009718759916722775,876.3905029296875,0.014695237390697002,1147.214599609375,0.0801236629486084,1070.50732421875,0.047286782413721085,1170.297119140625,0.15336455404758453,109.03697204589844,170.8129425048828,49.09566116333008,47.49547576904297,5.949619293212891,0.8610022664070129,6.577188491821289,1.0961980819702148,0.01807151548564434,0.06266071647405624,0.033166080713272095,0.019723527133464813,0.009771110489964485,2.9332406520843506,5971696.5
98.5999984741211,44.72443771362305,-0.03956715017557144,0.01014639437198639,876.3919677734375,0.015694940462708473,1147.2227783203125,0.08216700702905655,1070.51220703125,0.048975829035043716,1170.3126220703125,0.1558176428079605,109.05438232421875,170.88621520996094,49.154666900634766,47.5665397644043,5.959469318389893,0.8624395728111267,6.587992191314697,1.0979987382888794,0.017979808151721954,0.06302083283662796,0.03366008400917053,0.01961664669215679,0.009744099341332912,2.9332525730133057,5971721.0
98.69999694824219,44.720481872558594,-0.03855251148343086,0.010526400990784168,876.3936157226562,0.016701245680451393,1147.2310791015625,0.08421091735363007,1070.5172119140625,0.05067155137658119,1170.328369140625,0.15825146436691284,109.07203674316406,170.96029663085938,49.214027404785156,47.63792037963867,5.969326496124268,0.8638722896575928,6.598736763000488,1.0997895002365112,0.017875468358397484,0.06336670368909836,0.03414221480488777,0.019508078694343567,0.009716407395899296,2.933265447616577,5971747.0
98.80000305175781,44.71662521362305,-0.03749987110495567,0.01095662172883749,876.3953247070312,0.017714010551571846,1147.2396240234375,0.08625447750091553,1070.5223388671875,0.05237341672182083,1170.34423828125,0.1606641411781311,109.08993530273438,171.03514099121094,49.27373123168945,47.709590911865234,5.979185104370117,0.86529940366745,6.609415054321289,1.1015691757202148,0.017759278416633606,0.06369782239198685,0.03461194783449173,0.019397834315896034,0.009688034653663635,2.933279037475586,5971775.0
98.9000015258789,44.71287536621094,-0.036404211074113846,0.01131426077336073,876.3971557617188,0.018733080476522446,1147.248291015625,0.08829676359891891,1070.527587890625,0.05408087745308876,1170.3604736328125,0.16305391490459442,109.10807037353516,171.11077880859375,49.333763122558594,47.781532287597656,5.989040374755859,0.8667200207710266,6.62001895904541,1.1033365726470947,0.01763174496591091,0.06401374191045761,0.035068824887275696,0.019285930320620537,0.00965898297727108,2.933293581008911,5971804.0
99.0,44.70923614501953,-0.035272784531116486,0.01152468379586935,876.3991088867188,0.01975828967988491,1147.25732421875,0.09033682942390442,1070.5330810546875,0.05579337105154991,1170.3768310546875,0.16541898250579834,109.1264419555664,171.1871795654297,49.39411926269531,47.85371017456055,5.998886585235596,0.8681332468986511,6.630542755126953,1.1050904989242554,0.017491934821009636,0.06431396305561066,0.035512324422597885,0.019172383472323418,0.009629251435399055,2.9333086013793945,5971835.0
99.0999984741211,44.70570755004883,-0.034120313823223114,0.011695844121277332,876.401123046875,0.020789461210370064,1147.266357421875,0.09237374365329742,1070.538818359375,0.05751030892133713,1170.3935546875,0.1677575707435608,109.14505004882812,171.2643280029297,49.45478057861328,47.926109313964844,6.0087175369262695,0.8695381879806519,6.6409783363342285,1.1068297624588013,0.01734081469476223,0.06459806859493256,0.035942014306783676,0.01905721053481102,0.009598840959370136,2.9333248138427734,5971868.0
99.19999694824219,44.70229721069336,-0.03295073285698891,0.011859068647027016,876.4032592773438,0.021826401352882385,1147.2757568359375,0.0944066122174263,1070.544677734375,0.05923110246658325,1170.410400390625,0.17006820440292358,109.16388702392578,171.34222412109375,49.5157356262207,47.99869155883789,6.018528461456299,0.8709338903427124,6.651320457458496,1.108553409576416,0.017180468887090683,0.06486582010984421,0.036357637494802475,0.018940428271889687,0.009567753411829472,2.9333415031433105,5971902.0
99.30000305175781,44.69900131225586,-0.03176482394337654,0.011938544921576977,876.4054565429688,0.022868908941745758,1147.2852783203125,0.09643462300300598,1070.5506591796875,0.06095514073967934,1170.427490234375,0.17234960198402405,109.18295288085938,171.4208526611328,49.57697677612305,48.071441650390625,6.028313159942627,0.8723194599151611,6.661563396453857,1.1102606058120728,0.01701139472424984,0.06511704623699188,0.036758992820978165,0.018822060897946358,0.009535989724099636,2.933359146118164,5971938.0
99.4000015258789,44.695823669433594,-0.030570968985557556,0.011922529898583889,876.4078369140625,0.023916766047477722,1147.2950439453125,0.09845692664384842,1070.5567626953125,0.06268180906772614,1170.4449462890625,0.17460046708583832,109.2022476196289,171.50021362304688,49.638484954833984,48.14432144165039,6.038066387176514,0.873694121837616,6.6717023849487305,1.111950397491455,0.016833696514368057,0.06535155326128006,0.03714587911963463,0.018702125176787376,0.009503552690148354,2.933377742767334,5971975.5
99.5,44.69276809692383,-0.02937871590256691,0.011804521083831787,876.4102783203125,0.02496974915266037,1147.304931640625,0.10047274082899094,1070.5631103515625,0.0644105076789856,1170.46240234375,0.17681972682476044,109.22176361083984,171.5802764892578,49.70024871826172,48.21730422973633,6.047782897949219,0.8750571012496948,6.681732177734375,1.1136220693588257,0.016648665070533752,0.06556928902864456,0.037518203258514404,0.018580645322799683,0.009470442309975624,2.933397054672241,5972015.0
99.5999984741211,44.6898307800293,-0.02819826453924179,0.011612286791205406,876.412841796875,0.0260276198387146,1147.315185546875,0.10248133540153503,1070.5697021484375,0.06614060699939728,1170.480224609375,0.17900647222995758,109.24150085449219,171.66102600097656,49.76225280761719,48.290367126464844,6.0574564933776855,0.8764076828956604,6.691648960113525,1.1152749061584473,0.016457775607705116,0.06577029079198837,0.03787598758935928,0.018457641825079918,0.00943666324019432,2.9334170818328857,5972056.0
99.69999694824219,44.687007904052734,-0.027037035673856735,0.011449971236288548,876.4154663085938,0.027090134099125862,1147.325439453125,0.10448206216096878,1070.576416015625,0.06787151098251343,1170.498291015625,0.181160107254982,109.26145935058594,171.74246215820312,49.82448196411133,48.36347961425781,6.067083358764648,0.8777451515197754,6.701450347900391,1.1169084310531616,0.01626266911625862,0.06595473736524582,0.038219381123781204,0.018333138898015022,0.009402216412127018,2.9334380626678467,5972098.5
99.80000305175781,44.68430709838867,-0.025892037898302078,0.011356696486473083,876.418212890625,0.028157034888863564,1147.3360595703125,0.10647432506084442,1070.583251953125,0.0696026086807251,1170.5164794921875,0.18328024446964264,109.28163146972656,171.82456970214844,49.886924743652344,48.43661117553711,6.076657295227051,0.8790689706802368,6.71113395690918,1.1185224056243896,0.016064606606960297,0.0661228746175766,0.03854861855506897,0.018207157030701637,0.00936710461974144,2.933459997177124,5972143.0
99.9000015258789,44.68171691894531,-0.02475636824965477,0.011208923533558846,876.4210815429688,0.02922806143760681,1147.3468017578125,0.10845755785703659,1070.59033203125,0.07133332639932632,1170.534912109375,0.18536652624607086,109.30200958251953,171.90733337402344,49.94956588745117,48.50973892211914,6.086174964904785,0.8803786635398865,6.72069787979126,1.1201163530349731,0.01586330495774746,0.06627494841814041,0.0388638935983181,0.018079722300171852,0.009331331588327885,2.9334826469421387,5972189.5
100.0,44.67924118041992,-0.02363547682762146,0.01103677973151207,876.424072265625,0.03030294179916382,1147.357666015625,0.11043117195367813,1070.5975341796875,0.07306309044361115,1170.5535888671875,0.18741850554943085,109.32260131835938,171.99073791503906,50.012393951416016,48.582828521728516,6.095630645751953,0.8816738128662109,6.730140209197998,1.121690034866333,0.015657899901270866,0.0664110854268074,0.039165329188108444,0.01795085519552231,0.009294899180531502,2.9335062503814697,5972237.0
100.0999984741211,44.676876068115234,-0.022531798109412193,0.010845678858458996,876.4271850585938,0.03138140216469765,1147.368896484375,0.11239458620548248,1070.60498046875,0.074791319668293,1170.5723876953125,0.18943578004837036,109.34339141845703,172.07476806640625,50.07538986206055,48.655860900878906,6.105020999908447,0.882953941822052,6.739458084106445,1.1232430934906006,0.015449408441781998,0.06653150171041489,0.03945310413837433,0.017820583656430244,0.009257812052965164,2.933530569076538,5972287.0
100.19999694824219,44.674625396728516,-0.021447230130434036,0.010578635148704052,876.4303588867188,0.032463155686855316,1147.3802490234375,0.11434726417064667,1070.612548828125,0.07651747018098831,1170.5914306640625,0.19141806662082672,109.36438751220703,172.15940856933594,50.1385383605957,48.72880935668945,6.1143412590026855,0.884218692779541,6.748650550842285,1.1247750520706177,0.015238329768180847,0.06663643568754196,0.039727430790662766,0.017688928171992302,0.00922007393091917,2.933555841445923,5972338.0
100.30000305175781,44.672481536865234,-0.020389366894960403,0.010356764309108257,876.4336547851562,0.03354792296886444,1147.3917236328125,0.1162886992096901,1070.6202392578125,0.07824099808931351,1170.6107177734375,0.1933651566505432,109.38558197021484,172.24464416503906,50.20183181762695,48.80164337158203,6.123588562011719,0.8854678273200989,6.757716178894043,1.1262860298156738,0.015025116503238678,0.06672614067792892,0.03998854383826256,0.01755591481924057,0.00918168667703867,2.933581829071045,5972391.0
100.4000015258789,44.670440673828125,-0.01935369148850441,0.010169973596930504,876.4370727539062,0.03463540971279144,1147.4034423828125,0.11821842193603516,1070.628173828125,0.07996135950088501,1170.630126953125,0.19527702033519745,109.40696716308594,172.33047485351562,50.26525115966797,48.87433624267578,6.132758140563965,0.8867009878158569,6.766653537750244,1.1277755498886108,0.014811117202043533,0.06680098921060562,0.040236763656139374,0.01742156781256199,0.009142654947936535,2.9336087703704834,5972446.0
100.5,44.66850662231445,-0.018336694687604904,0.010055618360638618,876.4405517578125,0.03572532534599304,1147.4154052734375,0.12013600021600723,1070.63623046875,0.08167804032564163,1170.6497802734375,0.19715359807014465,109.42855072021484,172.4168701171875,50.32878112792969,48.946868896484375,6.141847610473633,0.8879179954528809,6.775462627410889,1.1292437314987183,0.014595801942050457,0.06686126440763474,0.0404723696410656,0.01728590950369835,0.00910298340022564,2.933636426925659,5972502.5
100.5999984741211,44.66667175292969,-0.017331132665276527,0.009898864664137363,876.4442138671875,0.03681736811995506,1147.427490234375,0.12204097956418991,1070.64453125,0.08339054137468338,1170.6695556640625,0.19899484515190125,109.45030975341797,172.5038299560547,50.39241409301758,49.01921463012695,6.150853633880615,0.8891186118125916,6.784142017364502,1.130690336227417,0.014378837309777737,0.06690723448991776,0.040695589035749435,0.01714896783232689,0.009062675759196281,2.9336652755737305,5972561.0
100.69999694824219,44.664939880371094,-0.01634124480187893,0.009736411273479462,876.4479370117188,0.03791124373674393,1147.4398193359375,0.12393287569284439,1070.6529541015625,0.08509836345911026,1170.6895751953125,0.20080049335956573,109.47225952148438,172.59132385253906,50.45612716674805,49.09135055541992,6.159773349761963,0.8903026580810547,6.792690753936768,1.132115125656128,0.01415926218032837,0.06693906337022781,0.04090655967593193,0.0170107651501894,0.00902173575013876,2.93369460105896,5972621.0
100.80000305175781,44.66330337524414,-0.015367603860795498,0.009618607349693775,876.4517822265625,0.03900665417313576,1147.4522705078125,0.12581121921539307,1070.6614990234375,0.08680101484060287,1170.709716796875,0.20257040858268738,109.49439239501953,172.67935180664062,50.51991271972656,49.16324996948242,6.16860294342041,0.8914699554443359,6.801106929779053,1.133517861366272,0.01393788494169712,0.06695696711540222,0.0411054752767086,0.01687132567167282,0.008980168029665947,2.933725118637085,5972683.0
100.9000015258789,44.661766052246094,-0.014405743218958378,0.009513991884887218,876.4557495117188,0.04010329768061638,1147.4649658203125,0.12767556309700012,1070.6702880859375,0.08849801868200302,1170.72998046875,0.20430442690849304,109.5167007446289,172.7678985595703,50.58375549316406,49.23488998413086,6.177340984344482,0.8926202654838562,6.809390544891357,1.1348984241485596,0.013714893721044064,0.06696118414402008,0.04129253327846527,0.016730675473809242,0.008937978185713291,2.9337563514709473,5972746.5
101.0,44.66032791137695,-0.013454344123601913,0.009395156987011433,876.4598388671875,0.041200872510671616,1147.477783203125,0.12952545285224915,1070.67919921875,0.0901888981461525,1170.7506103515625,0.2060023844242096,109.53917694091797,172.85693359375,50.647640228271484,49.306251525878906,6.1859846115112305,0.8937535285949707,6.817539691925049,1.1362565755844116,0.013489716686308384,0.06695188581943512,0.041467878967523575,0.016588840633630753,0.00889516994357109,2.933788537979126,5972812.0
101.0999984741211,44.65898132324219,-0.012514828704297543,0.009279025718569756,876.4639892578125,0.042299073189496994,1147.4908447265625,0.13136044144630432,1070.6883544921875,0.09187319874763489,1170.771240234375,0.20766408741474152,109.56182861328125,172.9464569091797,50.71155548095703,49.37731170654297,6.194530487060547,0.8948695659637451,6.825552940368652,1.1375921964645386,0.01326227467507124,0.06692922860383987,0.04163163900375366,0.016445841640233994,0.008851747959852219,2.933821439743042,5972879.0
101.19999694824219,44.65773010253906,-0.011586925946176052,0.00915513001382351,876.46826171875,0.043397605419158936,1147.5040283203125,0.13318005204200745,1070.6976318359375,0.09355045109987259,1170.7921142578125,0.2092893123626709,109.58464813232422,173.03643798828125,50.775482177734375,49.44804763793945,6.202977657318115,0.8959680795669556,6.83342981338501,1.1389049291610718,0.013032887130975723,0.06689338386058807,0.04178396239876747,0.016301708295941353,0.008807717822492123,2.9338552951812744,5972948.0
101.30000305175781,44.65657043457031,-0.010671413503587246,0.009052211418747902,876.47265625,0.044496163725852966,1147.5174560546875,0.1349838823080063,1070.70703125,0.09522020071744919,1170.8131103515625,0.2108779102563858,109.60762786865234,173.12689208984375,50.83941650390625,49.51844024658203,6.211322784423828,0.897049069404602,6.84116792678833,1.1401946544647217,0.012801604345440865,0.06684453040361404,0.041924986988306046,0.01615646295249462,0.008763084188103676,2.9338901042938232,5973018.5
101.4000015258789,44.6555061340332,-0.00976619217544794,0.008938978426158428,876.4771728515625,0.04559444263577461,1147.531005859375,0.13677148520946503,1070.7166748046875,0.09688201546669006,1170.834228515625,0.2124297320842743,109.6307601928711,173.2177734375,50.90333557128906,49.588462829589844,6.219564437866211,0.8981122374534607,6.848767280578613,1.1414612531661987,0.012568648904561996,0.06678285449743271,0.04205486550927162,0.016010131686925888,0.0087178535759449,2.9339256286621094,5973091.0
101.5,44.6545295715332,-0.00887229386717081,0.008792075328528881,876.4818115234375,0.046692151576280594,1147.5447998046875,0.13854245841503143,1070.7264404296875,0.0985354408621788,1170.8555908203125,0.21394461393356323,109.654052734375,173.30909729003906,50.967227935791016,49.658103942871094,6.227700233459473,0.8991574645042419,6.856226444244385,1.1427043676376343,0.012333789840340614,0.06670849770307541,0.04217372462153435,0.015862740576267242,0.00867203064262867,2.933962106704712,5973165.5
101.5999984741211,44.65364074707031,-0.007993086241185665,0.008635187521576881,876.4865112304688,0.04778898134827614,1147.5587158203125,0.14029638469219208,1070.736328125,0.10018005222082138,1170.8770751953125,0.21542242169380188,109.67749786376953,173.40081787109375,51.03108215332031,49.727333068847656,6.2357282638549805,0.900184690952301,6.863544464111328,1.1439239978790283,0.012097292579710484,0.06662163883447647,0.042281705886125565,0.015714315697550774,0.008625620044767857,2.933999538421631,5973241.5
101.69999694824219,44.65283966064453,-0.007129567675292492,0.008437979966402054,876.4913330078125,0.04888463765382767,1147.5728759765625,0.14203286170959473,1070.7464599609375,0.10181541740894318,1170.898681640625,0.21686309576034546,109.70109558105469,173.49293518066406,51.09488296508789,49.79613494873047,6.243646621704102,0.9011936187744141,6.870719909667969,1.1451200246810913,0.011859781108796597,0.0665224939584732,0.0423789843916893,0.015564882196485996,0.008578629232943058,2.934037685394287,5973319.0
101.80000305175781,44.652130126953125,-0.0062857698649168015,0.008191709406673908,876.4962768554688,0.049978818744421005,1147.587158203125,0.14375154674053192,1070.7567138671875,0.10344111919403076,1170.92041015625,0.21826663613319397,109.7248306274414,173.58543395996094,51.15861892700195,49.8644905090332,6.251453876495361,0.902184247970581,6.877753257751465,1.1462922096252441,0.011621509678661823,0.06641127914190292,0.04246575012803078,0.01541446428745985,0.008531063795089722,2.9340767860412598,5973398.5
101.9000015258789,44.6515007019043,-0.005466599017381668,0.007988303899765015,876.5013427734375,0.05107123777270317,1147.6016845703125,0.1454521268606186,1070.76708984375,0.1050567552447319,1170.9422607421875,0.2196331024169922,109.74871063232422,173.6782989501953,51.22227478027344,49.9323844909668,6.259148120880127,0.9031563997268677,6.884644031524658,1.1474406719207764,0.011383237317204475,0.06628826260566711,0.04254224896430969,0.015263089910149574,0.00848292838782072,2.9341166019439697,5973480.0
102.0,44.65095138549805,-0.004667768254876137,0.007778221741318703,876.5064697265625,0.05216158926486969,1147.6162109375,0.14713430404663086,1070.7777099609375,0.10666192322969437,1170.96435546875,0.2209627628326416,109.77272033691406,173.77151489257812,51.28583526611328,49.99979019165039,6.266727447509766,0.9041100740432739,6.891392230987549,1.1485652923583984,0.011145866475999355,0.06615378707647324,0.042608775198459625,0.015110783278942108,0.008434230461716652,2.934157371520996,5973563.0
