t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
102.0999984741211,44.65048599243164,-0.0038899462670087814,0.007538106292486191,876.5117797851562,0.05324959009885788,1147.631103515625,0.14879782497882843,1070.7884521484375,0.10825624316930771,1170.9864501953125,0.22225579619407654,109.79686737060547,173.8650665283203,51.34929275512695,50.06669616699219,6.274191379547119,0.9050450921058655,6.897998332977295,1.1496663093566895,0.010908863507211208,0.06600812822580338,0.04266558215022087,0.014957569539546967,0.008384975604712963,2.934199094772339,5973648.0
102.19999694824219,44.65009689331055,-0.0031361356377601624,0.0072141727432608604,876.5171508789062,0.05433494970202446,1147.64599609375,0.15044242143630981,1070.79931640625,0.10983934998512268,1171.0087890625,0.2235124558210373,109.8211441040039,173.9589385986328,51.41263198852539,50.13308334350586,6.2815375328063965,0.9059615135192871,6.9044623374938965,1.1507437229156494,0.010672508738934994,0.06585156172513962,0.042712919414043427,0.014803474768996239,0.008335169404745102,2.934241533279419,5973734.5
102.30000305175781,44.649784088134766,-0.002414718270301819,0.006843240465968847,876.5226440429688,0.05541737750172615,1147.6611328125,0.1520678848028183,1070.8104248046875,0.11141087859869003,1171.03125,0.22473300993442535,109.84555053710938,174.05311584472656,51.4758415222168,50.198936462402344,6.288766384124756,0.9068593382835388,6.910785675048828,1.1517976522445679,0.010437417775392532,0.06568443030118942,0.04275108501315117,0.014648523181676865,0.00828482024371624,2.9342849254608154,5973822.5
102.4000015258789,44.64954376220703,-0.0017303943168371916,0.006453509442508221,876.5282592773438,0.05649659410119057,1147.6763916015625,0.15367403626441956,1070.8216552734375,0.11297048628330231,1171.0537109375,0.22591795027256012,109.87007141113281,174.1475830078125,51.538909912109375,50.26423645019531,6.295875549316406,0.9077386260032654,6.916969299316406,1.1528282165527344,0.01020506676286459,0.06550714373588562,0.042780470103025436,0.014492740854620934,0.008233931846916676,2.934329032897949,5973912.5
102.5,44.64936828613281,-0.0010850433027371764,0.006071267183870077,876.533935546875,0.057572320103645325,1147.69189453125,0.15526077151298523,1070.8330078125,0.11451785266399384,1171.076416015625,0.22706793248653412,109.89471435546875,174.24234008789062,51.6018180847168,50.32897186279297,6.302865028381348,0.908599317073822,6.9230146408081055,1.1538357734680176,0.009976360946893692,0.06532019376754761,0.04280152916908264,0.01433615107089281,0.00818251259624958,2.9343740940093994,5974004.5
102.5999984741211,44.649261474609375,-0.0004779166483785957,0.00577175198122859,876.5397338867188,0.05864427611231804,1147.70751953125,0.15682806074619293,1070.844482421875,0.11605267226696014,1171.09912109375,0.22818371653556824,109.91947937011719,174.33734130859375,51.6645622253418,50.39312744140625,6.309733867645264,0.9094417095184326,6.928924560546875,1.1548207998275757,0.009751810692250729,0.06512407958507538,0.04281473159790039,0.014178778044879436,0.008130569010972977,2.934420108795166,5974098.0
102.69999694824219,44.64921188354492,9.925857011694461e-05,0.005513627082109451,876.545654296875,0.05971220135688782,1147.7232666015625,0.15837587416172028,1070.856201171875,0.11757466942071915,1171.1220703125,0.22926610708236694,109.94434356689453,174.4326171875,51.72713088989258,50.456687927246094,6.3164825439453125,0.9102658629417419,6.934701919555664,1.1557836532592773,0.00953152310103178,0.06491930037736893,0.04282055050134659,0.014020645059645176,0.008078106679022312,2.93446683883667,5974193.0
102.80000305175781,44.64922332763672,0.0006506212521344423,0.0053477296605706215,876.5516967773438,0.06077582389116287,1147.7391357421875,0.15990415215492249,1070.8680419921875,0.11908358335494995,1171.14501953125,0.23031578958034515,109.96932220458984,174.52810668945312,51.78950881958008,50.51964569091797,6.323110103607178,0.9110720157623291,6.940348148345947,1.1567246913909912,0.009314410388469696,0.06470625102519989,0.04281933978199959,0.013861775398254395,0.008025132119655609,2.9345145225524902,5974290.0
102.9000015258789,44.649288177490234,0.0011853942414745688,0.005119084380567074,876.5578002929688,0.06183489039540291,1147.7552490234375,0.16141285002231598,1070.8800048828125,0.12057917565107346,1171.1680908203125,0.23133331537246704,109.9944076538086,174.62384033203125,51.851688385009766,50.58198547363281,6.329617500305176,0.9118604063987732,6.945865154266357,1.1576441526412964,0.00910002551972866,0.06448526680469513,0.042811423540115356,0.013702190481126308,0.00797165185213089,2.934562921524048,5974388.5
103.0,44.64940643310547,0.0016973026795312762,0.004961966071277857,876.5640258789062,0.06288914382457733,1147.771484375,0.1629018485546112,1070.8922119140625,0.12206120789051056,1171.1912841796875,0.23231910169124603,110.01959228515625,174.7197723388672,51.913658142089844,50.643699645996094,6.336004257202148,0.9126312136650085,6.951254367828369,1.1585423946380615,0.008887051604688168,0.06425658613443375,0.04279699921607971,0.013541913591325283,0.007917672395706177,2.9346120357513428,5974489.0
103.0999984741211,44.649574279785156,0.002193499356508255,0.004835434257984161,876.5703735351562,0.06393834203481674,1147.787841796875,0.1643710732460022,1070.9044189453125,0.12352945655584335,1171.214599609375,0.23327356576919556,110.04486846923828,174.81590270996094,51.97541046142578,50.704776763916016,6.342270374298096,0.9133846759796143,6.956516742706299,1.1594194173812866,0.0086766192689538,0.06402050703763962,0.04277634248137474,0.013380966149270535,0.007863201200962067,2.934662342071533,5974591.0
103.19999694824219,44.64979553222656,0.0026770427357405424,0.004682010971009731,876.5768432617188,0.06498224288225174,1147.8043212890625,0.1658204346895218,1070.9168701171875,0.12498372048139572,1171.2379150390625,0.23419710993766785,110.07025146484375,174.91221618652344,52.036930084228516,50.76520538330078,6.348417282104492,0.9141209125518799,6.961653709411621,1.1602755784988403,0.008467654697597027,0.06377726048231125,0.04274964705109596,0.013219369575381279,0.007808244321495295,2.934713125228882,5974694.5
103.30000305175781,44.650062561035156,0.003145243739709258,0.004518537782132626,876.5833740234375,0.06602061539888382,1147.8209228515625,0.16724982857704163,1070.929443359375,0.12642379105091095,1171.2613525390625,0.23509001731872559,110.09571838378906,175.00869750976562,52.09821319580078,50.824981689453125,6.3544440269470215,0.9148402214050293,6.966665267944336,1.1611108779907227,0.008259783498942852,0.06352702528238297,0.04271706938743591,0.013057144358754158,0.007752808276563883,2.934764862060547,5974800.0
103.4000015258789,44.6503791809082,0.0035970977041870356,0.004309609532356262,876.5900268554688,0.06705322116613388,1147.8377685546875,0.16865915060043335,1070.942138671875,0.12784947454929352,1171.284912109375,0.23595257103443146,110.12127685546875,175.1053466796875,52.15924835205078,50.884090423583984,6.360352039337158,0.9155426025390625,6.971553325653076,1.1619255542755127,0.008053503930568695,0.06327001005411148,0.042678795754909515,0.012894312851130962,0.007696899585425854,2.9348175525665283,5974907.0
103.5,44.65073776245117,0.004028058610856533,0.004092612769454718,876.5968017578125,0.0680798590183258,1147.854736328125,0.17004834115505219,1070.9549560546875,0.1292605698108673,1171.30859375,0.2367851585149765,110.14691925048828,175.2021484375,52.22002410888672,50.942527770996094,6.366141319274902,0.9162283539772034,6.976318359375,1.1627197265625,0.007849029265344143,0.0630064383149147,0.04263501986861229,0.012730895541608334,0.00764052476733923,2.934870958328247,5975015.5
103.5999984741211,44.65114212036133,0.0044373199343681335,0.00396234355866909,876.6036376953125,0.0691002905368805,1147.871826171875,0.17141735553741455,1070.968017578125,0.13065692782402039,1171.332275390625,0.23758821189403534,110.17263793945312,175.299072265625,52.28053283691406,51.00028610229492,6.371811866760254,0.9168974757194519,6.980961322784424,1.1634935140609741,0.00764715950936079,0.06273660063743591,0.04258599877357483,0.012566912919282913,0.007583691272884607,2.934925079345703,5975126.0
103.69999694824219,44.65158462524414,0.0048335543833673,0.003916008397936821,876.610595703125,0.07011432200670242,1147.8890380859375,0.17276619374752045,1070.9810791015625,0.13203836977481842,1171.3560791015625,0.23836223781108856,110.19844818115234,175.39613342285156,52.34077072143555,51.05735778808594,6.3773651123046875,0.917550265789032,6.985484600067139,1.1642473936080933,0.007448104210197926,0.06246078759431839,0.042531996965408325,0.012402384541928768,0.007526405621320009,2.9349801540374756,5975238.0
103.80000305175781,44.652069091796875,0.005225155036896467,0.003937427420169115,876.61767578125,0.07112173736095428,1147.9063720703125,0.17409482598304749,1070.994384765625,0.13340473175048828,1171.3800048828125,0.2391076683998108,110.22432708740234,175.4932861328125,52.40072250366211,51.11373519897461,6.382801532745361,0.9181867837905884,6.989889144897461,1.164981484413147,0.007250581867992878,0.06217917799949646,0.04247317463159561,0.012237331829965115,0.00746867386624217,2.9350359439849854,5975351.5
103.9000015258789,44.652591705322266,0.00561889773234725,0.003940850030630827,876.6248168945312,0.07212235033512115,1147.923828125,0.1754031479358673,1071.0078125,0.13475586473941803,1171.4039306640625,0.23982463777065277,110.25027465820312,175.59056091308594,52.46038055419922,51.169410705566406,6.388121128082275,0.9188072085380554,6.994174957275391,1.1656957864761353,0.007053358014672995,0.06189185753464699,0.04240958392620087,0.01207177247852087,0.0074105034582316875,2.9350924491882324,5975466.5
104.0,44.65315246582031,0.006012982688844204,0.003947921097278595,876.632080078125,0.07311596721410751,1147.94140625,0.17669102549552917,1071.0213623046875,0.13609163463115692,1171.427978515625,0.2405131608247757,110.27629852294922,175.6879119873047,52.51974105834961,51.22438430786133,6.393324851989746,0.9194117188453674,6.998342514038086,1.1663904190063477,0.006855399813503027,0.06159882992506027,0.042341198772192,0.011905727908015251,0.007351900916546583,2.935149908065796,5975583.5
104.0999984741211,44.653751373291016,0.006407774984836578,0.003971253056079149,876.6394653320312,0.07410240173339844,1147.9591064453125,0.17795832455158234,1071.0350341796875,0.13741186261177063,1171.4520263671875,0.24117322266101837,110.3023910522461,175.7853240966797,52.57879638671875,51.27864456176758,6.398413181304932,0.9200003743171692,7.0023908615112305,1.167065143585205,0.006657000165432692,0.06130011007189751,0.042268019169569016,0.011739217676222324,0.007292873226106167,2.9352080821990967,5975702.0
104.19999694824219,44.65439224243164,0.0068049002438783646,0.003909020684659481,876.6469116210938,0.075081467628479,1147.97705078125,0.17920491099357605,1071.048828125,0.1387164443731308,1171.4761962890625,0.24180477857589722,110.32853698730469,175.88282775878906,52.63753128051758,51.33218765258789,6.403387069702148,0.9205731749534607,7.006319999694824,1.167720079421997,0.0064580682665109634,0.06099572032690048,0.042190033942461014,0.011572260409593582,0.007233426906168461,2.9352669715881348,5975822.0
104.30000305175781,44.65507507324219,0.00719580240547657,0.003876896109431982,876.6544799804688,0.07605299353599548,1147.9949951171875,0.180430606007576,1071.062744140625,0.1400051862001419,1171.5003662109375,0.24240776896476746,110.35475158691406,175.98036193847656,52.69594192504883,51.385009765625,6.408246040344238,0.9211301803588867,7.010129928588867,1.1683549880981445,0.0062583317048847675,0.0606856606900692,0.04210721701383591,0.011404875665903091,0.007173568941652775,2.93532657623291,5975943.5
104.4000015258789,44.655792236328125,0.00758349196985364,0.003822020022198558,876.662109375,0.07701680809259415,1148.0130615234375,0.18163533508777618,1071.076904296875,0.1412779688835144,1171.524658203125,0.24298225343227386,110.38102722167969,176.0779571533203,52.754024505615234,51.437103271484375,6.412991046905518,0.9216713905334473,7.013820171356201,1.168969988822937,0.00605915579944849,0.060370028018951416,0.042019639164209366,0.011237084865570068,0.007113306783139706,2.935387134552002,5976066.5
104.5,44.656551361083984,0.007965694181621075,0.0038104925770312548,876.6698608398438,0.07797273993492126,1148.0313720703125,0.18281897902488708,1071.091064453125,0.14253462851047516,1171.5489501953125,0.243528351187706,110.4073486328125,176.17556762695312,52.811763763427734,51.48846435546875,6.417622089385986,0.9221968054771423,7.017390727996826,1.1695650815963745,0.005860039032995701,0.060048893094062805,0.04192734137177467,0.011068906635046005,0.007052646949887276,2.935448408126831,5976191.0
104.5999984741211,44.6573486328125,0.008346742950379848,0.003831572597846389,876.677734375,0.0789206400513649,1148.0496826171875,0.18398144841194153,1071.1053466796875,0.14377504587173462,1171.5733642578125,0.2440461367368698,110.43373107910156,176.273193359375,52.86915588378906,51.539085388183594,6.422139644622803,0.9227064847946167,7.0208420753479,1.1701403856277466,0.005661390721797943,0.05972234532237053,0.0418303906917572,0.010900360532104969,0.006991596892476082,2.9355103969573975,5976317.5
104.69999694824219,44.65818405151367,0.008729900233447552,0.003837681608274579,876.6856689453125,0.07986032962799072,1148.068115234375,0.18512266874313354,1071.1197509765625,0.14499904215335846,1171.5977783203125,0.2445356845855713,110.46015930175781,176.37083435058594,52.92619323730469,51.58896255493164,6.426544189453125,0.9232004284858704,7.024174213409424,1.1706956624984741,0.0054625351913273335,0.05939042940735817,0.04172879830002785,0.010731466114521027,0.006930163130164146,2.935573101043701,5976445.0
104.80000305175781,44.6590576171875,0.009113668464124203,0.003891973290592432,876.6937255859375,0.0807916671037674,1148.086669921875,0.1862424910068512,1071.1343994140625,0.14620651304721832,1171.622314453125,0.24499695003032684,110.48663330078125,176.4684600830078,52.982872009277344,51.63809585571289,6.430835247039795,0.9236785769462585,7.027386665344238,1.1712311506271362,0.005262987222522497,0.05905314162373543,0.04162254557013512,0.010562242940068245,0.006868353113532066,2.935636520385742,5976574.5
104.9000015258789,44.659969329833984,0.009502866305410862,0.003938301932066679,876.7018432617188,0.08171450346708298,1148.1053466796875,0.18734078109264374,1071.1490478515625,0.14739732444286346,1171.646728515625,0.2454299032688141,110.51314544677734,176.5660858154297,53.03917694091797,51.68647003173828,6.435013771057129,0.9241410493850708,7.030479431152344,1.1717466115951538,0.005062997341156006,0.058710500597953796,0.041511617600917816,0.010392710566520691,0.006806173827499151,2.9357006549835205,5976705.0
105.0,44.660919189453125,0.009896695613861084,0.003960859961807728,876.7100219726562,0.08262868970632553,1148.1241455078125,0.18841741979122162,1071.163818359375,0.14857131242752075,1171.67138671875,0.24583442509174347,110.5396957397461,176.66366577148438,53.0951042175293,51.734092712402344,6.439079761505127,0.9245877265930176,7.033451557159424,1.1722419261932373,0.0048617832362651825,0.05836247280240059,0.04139595106244087,0.010222888551652431,0.006743632722645998,2.9357657432556152,5976837.0
105.0999984741211,44.66190719604492,0.010292782448232174,0.004027474671602249,876.7183837890625,0.08353407680988312,1148.14306640625,0.1894722580909729,1071.1787109375,0.14972835779190063,1171.6959228515625,0.24621038138866425,110.56629180908203,176.76121520996094,53.1506462097168,51.780948638916016,6.443033218383789,0.9250186085700989,7.0363030433654785,1.1727170944213867,0.004659479483962059,0.05800902098417282,0.04127549007534981,0.010052797384560108,0.006680736783891916,2.935831308364868,5976971.0
105.19999694824219,44.66293716430664,0.01069552917033434,0.004097884055227041,876.7267456054688,0.0844305232167244,1148.1619873046875,0.19050513207912445,1071.1937255859375,0.15086831152439117,1171.7205810546875,0.24655768275260925,110.5929183959961,176.8587188720703,53.2057991027832,51.8270378112793,6.446874141693115,0.9254336357116699,7.039032459259033,1.173172116279602,0.004456445574760437,0.05765015259385109,0.04115020111203194,0.009882455691695213,0.006617493461817503,2.9358975887298584,5977106.0
105.30000305175781,44.664005279541016,0.011105317622423172,0.004123645834624767,876.7352294921875,0.08531790226697922,1148.18115234375,0.19151590764522552,1071.2088623046875,0.15199103951454163,1171.7452392578125,0.24687618017196655,110.61956787109375,176.95614624023438,53.26055145263672,51.87235641479492,6.4506025314331055,0.9258327484130859,7.04163932800293,1.1736066341400146,0.0042519583366811275,0.05728580430150032,0.04102001339197159,0.009711883962154388,0.006553909741342068,2.935964822769165,5977242.5
105.4000015258789,44.66511535644531,0.011517682112753391,0.004188986495137215,876.7438354492188,0.08619606494903564,1148.2003173828125,0.192504420876503,1071.22412109375,0.15309640765190125,1171.7698974609375,0.24716566503047943,110.64625549316406,177.0535125732422,53.31489562988281,51.916900634765625,6.454218864440918,0.9262159466743469,7.044123649597168,1.174020528793335,0.004045963753014803,0.056915927678346634,0.040884830057621,0.0095411017537117,0.006489993538707495,2.93603253364563,5977380.5
105.5,44.66626739501953,0.011936580762267113,0.004192203748971224,876.7525024414062,0.08706489205360413,1148.2196044921875,0.19347050786018372,1071.239501953125,0.1541842669248581,1171.794677734375,0.24742601811885834,110.67295837402344,177.15078735351562,53.36882781982422,51.96065902709961,6.457722187042236,0.9265830516815186,7.046483516693115,1.1744139194488525,0.003839158220216632,0.056540507823228836,0.04074462875723839,0.009370129555463791,0.006425751838833094,2.936100959777832,5977520.0
105.5999984741211,44.66746139526367,0.012355801649391651,0.00413468386977911,876.76123046875,0.08792424201965332,1148.239013671875,0.19441401958465576,1071.2550048828125,0.15525446832180023,1171.8194580078125,0.24765707552433014,110.69969177246094,177.24795532226562,53.422340393066406,52.00363540649414,6.4611124992370605,0.9269340634346008,7.0487189292907715,1.1747864484786987,0.0036308823619037867,0.056159503757953644,0.04059932008385658,0.009198987856507301,0.006361192092299461,2.9361701011657715,5977660.5
105.69999694824219,44.668697357177734,0.01276926975697279,0.004097923170775175,876.7700805664062,0.08877399563789368,1148.258544921875,0.19533483684062958,1071.2706298828125,0.15630687773227692,1171.84423828125,0.24785877764225006,110.72643280029297,177.34503173828125,53.47542190551758,52.04581832885742,6.464390277862549,0.9272688627243042,7.0508294105529785,1.175138235092163,0.0034221482928842306,0.05577292665839195,0.040448907762765884,0.009027697145938873,0.006296322215348482,2.9362399578094482,5977802.5
105.80000305175781,44.66997528076172,0.013179061934351921,0.004086749162524939,876.7789916992188,0.08961402624845505,1148.278076171875,0.1962328553199768,1071.2862548828125,0.1573413461446762,1171.8690185546875,0.2480311542749405,110.7531967163086,177.4419708251953,53.52806854248047,52.08720779418945,6.467554569244385,0.9275873899459839,7.052814483642578,1.175469160079956,0.0032139138784259558,0.05538088455796242,0.040293458849191666,0.008856276050209999,0.006231149658560753,2.936310291290283,5977946.0
105.9000015258789,44.67129135131836,0.013587737455964088,0.004046049900352955,876.7879638671875,0.09044420719146729,1148.2977294921875,0.19710800051689148,1071.302001953125,0.15835776925086975,1171.893798828125,0.24817433953285217,110.77996826171875,177.53878784179688,53.58026885986328,52.1277961730957,6.470605373382568,0.9278895854949951,7.054675102233887,1.1757792234420776,0.003005867823958397,0.05498344823718071,0.04013301804661751,0.008684745989739895,0.006165682338178158,2.9363815784454346,5978091.0
106.0,44.67265319824219,0.013992342166602612,0.004046848509460688,876.7970581054688,0.09126441180706024,1148.3175048828125,0.19796018302440643,1071.3179931640625,0.1593559831380844,1171.918701171875,0.2482883483171463,110.80675506591797,177.63546752929688,53.632022857666016,52.167579650878906,6.4735426902771,0.9281755089759827,7.056410789489746,1.1760684251785278,0.0027976606506854296,0.054580651223659515,0.039967600256204605,0.008513127453625202,0.0060999272391200066,2.936453342437744,5978237.0
106.0999984741211,44.674049377441406,0.014397026970982552,0.004047388676553965,876.8062133789062,0.09207452833652496,1148.33740234375,0.1987893432378769,1071.333984375,0.16033586859703064,1171.9434814453125,0.24837325513362885,110.83354187011719,177.7319793701172,53.68332290649414,52.20655822753906,6.4763665199279785,0.9284449815750122,7.058021545410156,1.1763368844985962,0.0025898113381117582,0.0541725791990757,0.03979724645614624,0.008341439999639988,0.006033892277628183,2.936525583267212,5978384.5
106.19999694824219,44.67549133300781,0.01480176579207182,0.004047076683491468,876.8154907226562,0.0928744301199913,1148.3572998046875,0.1995953619480133,1071.3499755859375,0.16129732131958008,1171.96826171875,0.2484291046857834,110.8603286743164,177.8283233642578,53.73415756225586,52.244720458984375,6.479076862335205,0.9286981225013733,7.059507846832275,1.1765846014022827,0.0023816763423383236,0.05375925451517105,0.03962196782231331,0.008169704116880894,0.005967584904283285,2.936598777770996,5978533.5
106.30000305175781,44.676971435546875,0.015206473879516125,0.004053274169564247,876.8248291015625,0.0936640202999115,1148.3773193359375,0.2003781795501709,1071.3662109375,0.1622401922941208,1171.9931640625,0.24845588207244873,110.88712310791016,177.92449951171875,53.78451919555664,52.282066345214844,6.481673240661621,0.9289348721504211,7.060868740081787,1.1768114566802979,0.0021733068861067295,0.05334070324897766,0.039441753178834915,0.007997939363121986,0.005901013500988483,2.9366724491119385,5978683.5
106.4000015258789,44.678489685058594,0.01561180129647255,0.004013081081211567,876.834228515625,0.09444316476583481,1148.3973388671875,0.20113767683506012,1071.3824462890625,0.1631644070148468,1172.01806640625,0.24845361709594727,110.91390991210938,178.02047729492188,53.834407806396484,52.3185920715332,6.484155178070068,0.929155170917511,7.06210470199585,1.1770174503326416,0.001964733237400651,0.052916958928108215,0.03925660625100136,0.007826166227459908,0.005834185052663088,2.936746835708618,5978834.5
106.5,44.6800537109375,0.01601310819387436,0.003971284255385399,876.8436889648438,0.09521177411079407,1148.41748046875,0.2018737643957138,1071.3988037109375,0.16406980156898499,1172.0428466796875,0.2484222799539566,110.94068908691406,178.1162567138672,53.88380813598633,52.35429382324219,6.486523628234863,0.9293590188026428,7.063215732574463,1.177202582359314,0.0017558688996359706,0.05248803272843361,0.03906651958823204,0.007654404267668724,0.00576710794121027,2.936821699142456,5978987.0
106.5999984741211,44.68165588378906,0.016410237178206444,0.00387601088732481,876.853271484375,0.09596972167491913,1148.437744140625,0.20258639752864838,1071.415283203125,0.16495630145072937,1172.0677490234375,0.24836194515228271,110.96745300292969,178.21182250976562,53.93272399902344,52.38916778564453,6.4887776374816895,0.9295464754104614,7.064201354980469,1.177366852760315,0.0015474794199690223,0.05205400660634041,0.03887154161930084,0.007482674438506365,0.005699789617210627,2.9368972778320312,5979141.0
106.69999694824219,44.68329620361328,0.016797838732600212,0.003793836571276188,876.8629150390625,0.09671691060066223,1148.4580078125,0.20327551662921906,1071.4317626953125,0.1658237874507904,1172.092529296875,0.24827274680137634,110.99420928955078,178.30715942382812,53.98114013671875,52.42321014404297,6.490917205810547,0.929717481136322,7.065062046051025,1.177510380744934,0.001339601818472147,0.05161495506763458,0.038671720772981644,0.007310996297746897,0.005632237996906042,2.9369733333587646,5979296.0
106.80000305175781,44.684974670410156,0.017177222296595573,0.003697918029502034,876.8726196289062,0.09745323657989502,1148.4783935546875,0.20394109189510345,1071.448486328125,0.16667215526103973,1172.1173095703125,0.2481549084186554,111.02095031738281,178.4022674560547,54.029056549072266,52.456417083740234,6.4929423332214355,0.9298720359802246,7.065798759460449,1.1776331663131714,0.0011331388959661126,0.05117102712392807,0.038467176258563995,0.007139389868825674,0.005564460530877113,2.9370501041412354,5979452.0
106.9000015258789,44.68669128417969,0.017547013238072395,0.0036167437210679054,876.8823852539062,0.09817859530448914,1148.498779296875,0.20458312332630157,1071.465087890625,0.1675013154745102,1172.1422119140625,0.24800866842269897,111.04767608642578,178.49713134765625,54.07646179199219,52.48878860473633,6.494853496551514,0.930010199546814,7.066411972045898,1.1777353286743164,0.0009279163787141442,0.05072234570980072,0.03825800493359566,0.006967874243855476,0.005496466066688299,2.9371273517608643,5979609.5
107.0,44.688446044921875,0.017908688634634018,0.003449068870395422,876.8922119140625,0.09889288246631622,1148.519287109375,0.2052016258239746,1071.48193359375,0.16831117868423462,1172.1669921875,0.24783429503440857,111.07437896728516,178.59173583984375,54.12335205078125,52.52031707763672,6.496650218963623,0.9301319718360901,7.0669026374816895,1.1778171062469482,0.0007242279243655503,0.05026905611157417,0.03804432600736618,0.006796469911932945,0.005428261123597622,2.9372050762176514,5979768.0
107.0999984741211,44.69023895263672,0.018253594636917114,0.003191900672391057,876.9021606445312,0.09959601610898972,1148.539794921875,0.20579659938812256,1071.498779296875,0.16910165548324585,1172.1917724609375,0.24763205647468567,111.1010513305664,178.6860809326172,54.16972351074219,52.551002502441406,6.498332977294922,0.9302375316619873,7.067271709442139,1.1778786182403564,0.0005218934966251254,0.049811284989118576,0.037826232612133026,0.006625195499509573,0.00535985454916954,2.937283515930176,5979927.5
107.19999694824219,44.69206237792969,0.018572784960269928,0.002917631296440959,876.9121704101562,0.10028789192438126,1148.5604248046875,0.2063681185245514,1071.5157470703125,0.1698726862668991,1172.2164306640625,0.2474023550748825,111.12770080566406,178.78013610839844,54.2155647277832,52.580841064453125,6.49990177154541,0.9303268194198608,7.067520618438721,1.1779201030731201,0.0003223658131901175,0.049349259585142136,0.03760393708944321,0.0064540705643594265,0.005291254259645939,2.9373626708984375,5980088.5
107.30000305175781,44.69392013549805,0.018864547833800316,0.002694392343983054,876.9222412109375,0.10096841305494308,1148.5811767578125,0.20691628754138947,1071.53271484375,0.17062421143054962,1172.2412109375,0.2471458464860916,111.15431213378906,178.8739013671875,54.26087951660156,52.609832763671875,6.501356601715088,0.9304001331329346,7.06765079498291,1.1779417991638184,0.0001271214132430032,0.04888332262635231,0.0373777411878109,0.006283113732933998,0.005222467239946127,2.9374420642852783,5980250.0
107.4000015258789,44.69580841064453,0.01913398690521717,0.0024001882411539555,876.932373046875,0.10163751244544983,1148.601806640625,0.2074413150548935,1071.5499267578125,0.1713561862707138,1172.265869140625,0.24686329066753387,111.18089294433594,178.96737670898438,54.3056526184082,52.637977600097656,6.50269889831543,0.9304574728012085,7.067666053771973,1.177944302558899,-6.347556336550042e-05,0.04841383174061775,0.03714798763394356,0.00611234363168478,0.005153501406311989,2.9375221729278564,5980413.0
107.5,44.69771957397461,0.019374007359147072,0.0021211872808635235,876.9425659179688,0.10229508578777313,1148.62255859375,0.20794335007667542,1071.5670166015625,0.17206858098506927,1172.29052734375,0.2465554177761078,111.20744323730469,179.06053161621094,54.34988784790039,52.6652717590332,6.503928184509277,0.9304991364479065,7.067568302154541,1.17792809009552,-0.00025010097306221724,0.04794108495116234,0.036914944648742676,0.005941777024418116,0.005084364674985409,2.9376027584075928,5980577.0
107.5999984741211,44.69965744018555,0.019586125388741493,0.0018030981300398707,876.9528198242188,0.10294106602668762,1148.6434326171875,0.20842261612415314,1071.584228515625,0.17276139557361603,1172.315185546875,0.24622300267219543,111.23394775390625,179.1533660888672,54.39357376098633,52.69171905517578,6.505046367645264,0.9305254220962524,7.067360877990723,1.1778935194015503,-0.0004314712423365563,0.04746546596288681,0.036678969860076904,0.00577143207192421,0.005015064962208271,2.9376838207244873,5980742.5
107.69999694824219,44.70161819458008,0.019766435027122498,0.0015337346121668816,876.963134765625,0.10357537120580673,1148.664306640625,0.20887936651706696,1071.6015625,0.17343463003635406,1172.33984375,0.24586693942546844,111.26041412353516,179.24588012695312,54.436710357666016,52.71731948852539,6.506053447723389,0.9305365085601807,7.067046165466309,1.177841067314148,-0.0006077364669181406,0.04698733612895012,0.0364404022693634,0.005601325072348118,0.004945609252899885,2.93776535987854,5980908.5
107.80000305175781,44.70359420776367,0.019919808954000473,0.00127386802341789,876.9735107421875,0.10419794172048569,1148.6851806640625,0.20931385457515717,1071.6190185546875,0.17408829927444458,1172.3643798828125,0.24548813700675964,111.28683471679688,179.3380584716797,54.47929382324219,52.742069244384766,6.506950855255127,0.9305328130722046,7.0666279792785645,1.1777713298797607,-0.0007781294989399612,0.046507105231285095,0.03619962930679321,0.005431472323834896,0.004876004997640848,2.937847375869751,5981075.5
107.9000015258789,44.70558547973633,0.020047195255756378,0.0010825649369508028,876.9839477539062,0.10480870306491852,1148.7061767578125,0.20972636342048645,1071.6363525390625,0.17472246289253235,1172.388916015625,0.24508750438690186,111.3132095336914,179.4298858642578,54.52131652832031,52.7659797668457,6.507740020751953,0.9305146336555481,7.066109657287598,1.1776849031448364,-0.0009433142840862274,0.04602513089776039,0.035956982523202896,0.005261888727545738,0.004806260112673044,2.937930107116699,5981243.5
108.0,44.70758819580078,0.02015545219182968,0.0010335793485864997,876.9945068359375,0.10540759563446045,1148.7271728515625,0.2101171463727951,1071.6539306640625,0.17533715069293976,1172.4134521484375,0.24466589093208313,111.33953094482422,179.5213623046875,54.562782287597656,52.78904342651367,6.508422374725342,0.9304823279380798,7.065493583679199,1.1775822639465332,-0.0011032987385988235,0.04554174467921257,0.035712771117687225,0.005092589650303125,0.004736381582915783,2.9380130767822266,5981412.5
108.0999984741211,44.7096061706543,0.020258810371160507,0.0009936715941876173,877.0050659179688,0.1059945821762085,1148.7481689453125,0.2104864865541458,1071.6715087890625,0.17593246698379517,1172.4378662109375,0.24422405660152435,111.36580657958984,179.6124725341797,54.60368347167969,52.811275482177734,6.508999347686768,0.9304363131523132,7.064783573150635,1.1774638891220093,-0.001259076176211238,0.04505719989538193,0.0354672372341156,0.004923589061945677,0.004666375927627087,2.938096523284912,5981582.5
108.19999694824219,44.711631774902344,0.02035817690193653,0.0009262136882171035,877.0156860351562,0.10656959563493729,1148.769287109375,0.2108345329761505,1071.6890869140625,0.17650845646858215,1172.4622802734375,0.24376243352890015,111.39202880859375,179.70321655273438,54.644020080566406,52.83266830444336,6.509472370147705,0.9303769469261169,7.063980579376221,1.1773301362991333,-0.0014128164621070027,0.044571585953235626,0.0352204330265522,0.004754900466650724,0.004596251528710127,2.938180446624756,5981753.5
108.30000305175781,44.71366882324219,0.02045079879462719,0.0009282382670789957,877.0263671875,0.10713260620832443,1148.790283203125,0.21116143465042114,1071.706787109375,0.17706520855426788,1172.486572265625,0.24328136444091797,111.4181900024414,179.7935791015625,54.68378829956055,52.853233337402344,6.509842872619629,0.9303044676780701,7.063086032867432,1.1771810054779053,-0.0015645931707695127,0.04408496245741844,0.0349724106490612,0.004586538299918175,0.004526014439761639,2.938265085220337,5981925.5
108.4000015258789,44.71571350097656,0.020543621852993965,0.000999883166514337,877.037109375,0.10768357664346695,1148.8115234375,0.21146734058856964,1071.7244873046875,0.17760281264781952,1172.5108642578125,0.24278117716312408,111.44429779052734,179.883544921875,54.72298812866211,52.87297058105469,6.510112762451172,0.9302191734313965,7.062101364135742,1.1770168542861938,-0.001713993027806282,0.04359743371605873,0.034723248332738876,0.004418514668941498,0.004455672111362219,2.938349962234497,5982098.5
108.5,44.71776580810547,0.020643610507249832,0.0011026296997442842,877.0479125976562,0.10822247713804245,1148.8326416015625,0.21175236999988556,1071.7423095703125,0.17812134325504303,1172.53515625,0.24226215481758118,111.47034454345703,179.97312927246094,54.76161193847656,52.89189147949219,6.510283470153809,0.9301213622093201,7.0610270500183105,1.1768378019332886,-0.0018621484050527215,0.043109022080898285,0.03447294607758522,0.0042508440092206,0.004385231528431177,2.9384350776672363,5982272.0
108.5999984741211,44.71982955932617,0.020753873512148857,0.0010957441991195083,877.0587768554688,0.10874928534030914,1148.853759765625,0.21201661229133606,1071.7601318359375,0.17862088978290558,1172.559326171875,0.24172437191009521,111.49632263183594,180.06231689453125,54.79966354370117,52.90998840332031,6.5103559494018555,0.9300111532211304,7.059864044189453,1.176643967628479,-0.00201015779748559,0.04261965677142143,0.03422141820192337,0.004083538427948952,0.004314699675887823,2.938520908355713,5982446.5
108.69999694824219,44.72190475463867,0.020863447338342667,0.0009900253498926759,877.0696411132812,0.10926397144794464,1148.875,0.21226011216640472,1071.778076171875,0.17910151183605194,1172.58349609375,0.24116776883602142,111.5222396850586,180.15109252929688,54.83713912963867,52.927276611328125,6.510331630706787,0.9298888444900513,7.058611869812012,1.1764353513717651,-0.0021585430949926376,0.04212923347949982,0.03396853804588318,0.003916610963642597,0.004244083072990179,2.9386069774627686,5982622.0
108.80000305175781,44.72399139404297,0.02096245065331459,0.0007877994212321937,877.0806274414062,0.10976652801036835,1148.896240234375,0.21248292922973633,1071.7958984375,0.17956328392028809,1172.6075439453125,0.24059246480464935,111.548095703125,180.2394561767578,54.87403869628906,52.943756103515625,6.510211944580078,0.929754376411438,7.0572710037231445,1.1762118339538574,-0.0023056219797581434,0.04163777828216553,0.03371431306004524,0.0037500751204788685,0.004173388704657555,2.9386935234069824,5982798.0
108.9000015258789,44.72608947753906,0.021041229367256165,0.0005619198200292885,877.0916137695312,0.11025693267583847,1148.91748046875,0.2126852422952652,1071.81396484375,0.18000628054141998,1172.631591796875,0.23999881744384766,111.5738754272461,180.327392578125,54.91035842895508,52.95943069458008,6.509998321533203,0.9296079874038696,7.055843353271484,1.175973892211914,-0.0024499152787029743,0.0411454401910305,0.03345887362957001,0.0035839430056512356,0.004102624021470547,2.9387805461883545,5982975.0
109.0,44.72819137573242,0.021097421646118164,0.00033703460940159857,877.1026611328125,0.11073519289493561,1148.9388427734375,0.21286728978157043,1071.8319091796875,0.1804305911064148,1172.6556396484375,0.2393874228000641,111.5995864868164,180.41490173339844,54.94609451293945,52.97430419921875,6.50969123840332,0.9294497966766357,7.054330348968506,1.1757216453552246,-0.00258990959264338,0.04065248370170593,0.033202461898326874,0.0034182278905063868,0.00403179507702589,2.9388678073883057,5983152.5
109.0999984741211,44.73030471801758,0.021131126210093498,0.00014468308654613793,877.11376953125,0.11120127886533737,1148.9600830078125,0.21302932500839233,1071.8499755859375,0.1808362901210785,1172.679443359375,0.23875901103019714,111.62522888183594,180.50198364257812,54.98125076293945,52.98838424682617,6.5092926025390625,0.9292800426483154,7.052734851837158,1.1754558086395264,-0.0027251983992755413,0.040159206837415695,0.032945357263088226,0.0032529409509152174,0.003960908856242895,2.938955307006836,5983331.0
109.19999694824219,44.73241424560547,0.021145593374967575,-3.80924429919105e-05,877.1248779296875,0.11165521293878555,1148.9814453125,0.21317167580127716,1071.8681640625,0.18122348189353943,1172.703369140625,0.2381143569946289,111.65079498291016,180.588623046875,55.01582336425781,53.00167465209961,6.508803367614746,0.929098904132843,7.051060199737549,1.1751766204833984,-0.002855707425624132,0.03966590017080307,0.03268783167004585,0.003088094526901841,0.003889972111210227,2.9390435218811035,5983510.5
109.30000305175781,44.73453140258789,0.021141784265637398,-0.00030503878952004015,877.1361083984375,0.11209698021411896,1149.002685546875,0.2132946103811264,1071.88623046875,0.18159230053424835,1172.72705078125,0.23745417594909668,111.67628479003906,180.6748046875,55.049808502197266,53.014183044433594,6.508225440979004,0.9289066195487976,7.049308776855469,1.1748847961425781,-0.002981857629492879,0.039172809571027756,0.032430119812488556,0.002923698863014579,0.0038189911283552647,2.93913197517395,5983690.5
109.4000015258789,44.73664474487305,0.02111128158867359,-0.0006199064664542675,877.1473388671875,0.11252660304307938,1149.0240478515625,0.21339842677116394,1071.9044189453125,0.18194285035133362,1172.7508544921875,0.23677915334701538,111.70169067382812,180.7605438232422,55.083213806152344,53.025909423828125,6.5075602531433105,0.9287036061286926,7.047482967376709,1.174580454826355,-0.0031037088483572006,0.03868018463253975,0.032172445207834244,0.002759764902293682,0.0037479724269360304,2.939220666885376,5983871.0
109.5,44.73875427246094,0.021049290895462036,-0.0009524031192995608,877.1585693359375,0.11294408142566681,1149.04541015625,0.21348348259925842,1071.922607421875,0.18227529525756836,1172.7744140625,0.23609010875225067,111.72702026367188,180.84580993652344,55.11603546142578,53.036869049072266,6.506809234619141,0.9284900426864624,7.045586109161377,1.1742643117904663,-0.0032198631670325994,0.03818836063146591,0.03191513568162918,0.0025963024236261845,0.003676922293379903,2.939309597015381,5984052.5
109.5999984741211,44.74085998535156,0.02095405012369156,-0.0013077807379886508,877.169921875,0.11334943771362305,1149.0667724609375,0.2135501354932785,1071.94091796875,0.18258975446224213,1172.798095703125,0.23538804054260254,111.75227355957031,180.93063354492188,55.14826965332031,53.04706573486328,6.505974292755127,0.9282663464546204,7.043622016906738,1.1739370822906494,-0.003329521743580699,0.03769773617386818,0.03165856748819351,0.0024333209730684757,0.0036058470141142607,2.939399003982544,5984234.5
109.69999694824219,44.742958068847656,0.020823271945118904,-0.0017237153369933367,877.1812744140625,0.11374269425868988,1149.088134765625,0.21359886229038239,1071.959228515625,0.18288642168045044,1172.821533203125,0.23467402160167694,111.77743530273438,181.0149688720703,55.1799201965332,53.05650329589844,6.5050578117370605,0.9280329346656799,7.041594982147217,1.173599123954773,-0.0034323157742619514,0.037208735942840576,0.031403154134750366,0.0022708289325237274,0.0035347524099051952,2.9394888877868652,5984417.0
109.80000305175781,44.74503707885742,0.020650900900363922,-0.002086958382278681,877.192626953125,0.1141238808631897,1149.1094970703125,0.2136300951242447,1071.9774169921875,0.18316546082496643,1172.844970703125,0.23394916951656342,111.80252075195312,181.09884643554688,55.21099090576172,53.0651969909668,6.504060745239258,0.9277901649475098,7.03950834274292,1.1732513904571533,-0.0035277714487165213,0.03672180324792862,0.031149324029684067,0.0021088344510644674,0.0034636445343494415,2.9395787715911865,5984600.5
109.9000015258789,44.74710464477539,0.020442204549908638,-0.0024632876738905907,877.2041015625,0.11449302732944489,1149.130859375,0.2136443555355072,1071.995849609375,0.1834271103143692,1172.8682861328125,0.23321478068828583,111.8275146484375,181.18223571777344,55.241477966308594,53.07315444946289,6.502986431121826,0.9275385141372681,7.037367820739746,1.1728947162628174,-0.0036148205399513245,0.036237459629774094,0.030897585675120354,0.0019473443971946836,0.003392529208213091,2.939669132232666,5984784.0
110.0,44.749149322509766,0.02019587531685829,-0.002807050012052059,877.215576171875,0.11485017836093903,1149.1522216796875,0.2136421650648117,1072.01416015625,0.18367156386375427,1172.8916015625,0.23247210681438446,111.85242462158203,181.26515197753906,55.271385192871094,53.08038330078125,6.501837253570557,0.927278459072113,7.035178184509277,1.172529697418213,-0.00369418621994555,0.03575615957379341,0.030648384243249893,0.0017863650573417544,0.0033214117866009474,2.9397597312927246,5984968.5
110.0999984741211,44.75116729736328,0.019915170967578888,-0.0031418385915458202,877.22705078125,0.1151953712105751,1149.173583984375,0.21362407505512238,1072.0325927734375,0.18389908969402313,1172.914794921875,0.2317223995923996,111.87724304199219,181.3475799560547,55.300716400146484,53.08689880371094,6.500615119934082,0.9270106554031372,7.032943248748779,1.1721571683883667,-0.0037655069027096033,0.03527837246656418,0.030402174219489098,0.0016259015537798405,0.003250297624617815,2.9398505687713623,5985153.5
110.19999694824219,44.75315856933594,0.019600987434387207,-0.003576582297682762,877.2385864257812,0.11552867293357849,1149.1949462890625,0.2135906219482422,1072.0509033203125,0.18410994112491608,1172.93798828125,0.23096686601638794,111.9019775390625,181.4295196533203,55.329471588134766,53.092708587646484,6.49932336807251,0.9267355799674988,7.03066873550415,1.1717780828475952,-0.0038291942328214645,0.03480453044176102,0.03015938028693199,0.001465958426706493,0.0031791923101991415,2.939941883087158,5985339.0
110.30000305175781,44.75511932373047,0.019243327900767326,-0.004014846868813038,877.2501831054688,0.11585013568401337,1149.21630859375,0.21354232728481293,1072.0693359375,0.1843043863773346,1172.9610595703125,0.230206698179245,111.92662048339844,181.51097106933594,55.35765838623047,53.09782791137695,6.497964382171631,0.9264538288116455,7.028358459472656,1.1713930368423462,-0.0038852745201438665,0.034335047006607056,0.029920406639575958,0.0013065392849966884,0.0031081002671271563,2.940033197402954,5985525.5
110.4000015258789,44.757041931152344,0.01884184405207634,-0.0044325487688183784,877.2617797851562,0.1161598339676857,1149.2376708984375,0.21347983181476593,1072.0877685546875,0.18448272347450256,1172.9840087890625,0.2294432520866394,111.951171875,181.59193420410156,55.385276794433594,53.10226821899414,6.496541500091553,0.9261659383773804,7.026017665863037,1.171002984046936,-0.003932086285203695,0.03387045860290527,0.029685785993933678,0.0011476469226181507,0.003037027083337307,2.940124750137329,5985712.0
110.5,44.75892639160156,0.0183985885232687,-0.0048125917091965675,877.2733764648438,0.11645784229040146,1149.259033203125,0.21340374648571014,1072.106201171875,0.18464526534080505,1173.0069580078125,0.22867798805236816,111.97563171386719,181.6724090576172,55.412330627441406,53.10604476928711,6.495057582855225,0.9258726239204407,7.02365255355835,1.1706087589263916,-0.003969515208154917,0.033411312848329544,0.02945605292916298,0.0009892830858007073,0.0029659767169505358,2.9402167797088623,5985899.0
110.5999984741211,44.76076889038086,0.0179173294454813,-0.005061641335487366,877.2850341796875,0.11674424260854721,1149.2802734375,0.2133147418498993,1072.124755859375,0.18479235470294952,1173.02978515625,0.22791236639022827,112.00000762939453,181.7523956298828,55.43882751464844,53.109169006347656,6.493515968322754,0.9255744218826294,7.021268367767334,1.1702113151550293,-0.003997754771262407,0.03295811638236046,0.029231715947389603,0.0008314484148286283,0.0028949538245797157,2.9403088092803955,5986086.5
110.69999694824219,44.76255798339844,0.017411164939403534,-0.0051704454235732555,877.2967529296875,0.11701913177967072,1149.3016357421875,0.2132134884595871,1072.1431884765625,0.18492434918880463,1173.052490234375,0.22714775800704956,112.02428436279297,181.83189392089844,55.46476745605469,53.111663818359375,6.491920471191406,0.9252721071243286,7.018869876861572,1.1698116064071655,-0.0040172697044909,0.03251134604215622,0.029013240709900856,0.0006741427932865918,0.0028239625971764326,2.940401315689087,5986274.5
110.80000305175781,44.76430130004883,0.01689412072300911,-0.005177299492061138,877.3084716796875,0.11728259921073914,1149.322998046875,0.21310056746006012,1072.1617431640625,0.18504159152507782,1173.0751953125,0.22638528048992157,112.04846954345703,181.910888671875,55.49016189575195,53.11354064941406,6.490274429321289,0.9249662160873413,7.016462326049805,1.1694103479385376,-0.004030006006360054,0.032071303576231,0.028800930827856064,0.0005173650570213795,0.002753007225692272,2.9404938220977783,5986463.0
110.9000015258789,44.7659912109375,0.016376391053199768,-0.005188535433262587,877.3201904296875,0.11753477156162262,1149.34423828125,0.21297650039196014,1072.18017578125,0.18514445424079895,1173.0977783203125,0.22562575340270996,112.07256317138672,181.98941040039062,55.515010833740234,53.11481475830078,6.488581657409668,0.9246574640274048,7.0140485763549805,1.1690081357955933,-0.00403805635869503,0.03163812309503555,0.02859492041170597,0.0003611135180108249,0.0026820912025868893,2.940586566925049,5986652.0
111.0,44.76762771606445,0.01585753820836544,-0.005237077362835407,877.3319702148438,0.11777576059103012,1149.3656005859375,0.2128416746854782,1072.19873046875,0.18523333966732025,1173.1202392578125,0.22486966848373413,112.09656524658203,182.0674285888672,55.53932571411133,53.11550521850586,6.486845016479492,0.9243464469909668,7.011631011962891,1.1686052083969116,-0.004042983520776033,0.031211819499731064,0.028395215049386024,0.00020538587705232203,0.0026112182531505823,2.9406795501708984,5986841.0
111.0999984741211,44.76921463012695,0.015333830378949642,-0.00529068149626255,877.34375,0.11800568550825119,1149.3868408203125,0.21269652247428894,1072.21728515625,0.18530859053134918,1173.1427001953125,0.2241174578666687,112.12047576904297,182.1449737548828,55.5631103515625,53.11562728881836,6.485068321228027,0.924033522605896,7.009211540222168,1.1682019233703613,-0.004044756293296814,0.03079240582883358,0.028201833367347717,5.017965304432437e-05,0.002540391869843006,2.940772771835327,5987031.0
111.19999694824219,44.770748138427734,0.014804761856794357,-0.005281527526676655,877.3555908203125,0.11822468787431717,1149.4080810546875,0.21254144608974457,1072.23583984375,0.1853705644607544,1173.1651611328125,0.22336959838867188,112.14429473876953,182.22203063964844,55.58637237548828,53.11520004272461,6.483254432678223,0.9237191677093506,7.006792068481445,1.167798638343811,-0.004042890388518572,0.030379941686987877,0.028014833107590675,-0.00010450800618855283,0.0024696155451238155,2.940865993499756,5987221.0
111.30000305175781,44.7722282409668,0.01427660882472992,-0.0051686423830688,877.3673706054688,0.1184328943490982,1149.4293212890625,0.21237686276435852,1072.25439453125,0.18541963398456573,1173.1873779296875,0.22262658178806305,112.16802215576172,182.29859924316406,55.60911560058594,53.11423873901367,6.4814066886901855,0.9234038591384888,7.004374980926514,1.167395830154419,-0.0040373955853283405,0.029974492266774178,0.027834279462695122,-0.00025868028751574457,0.002398892305791378,2.9409594535827637,5987411.0
111.4000015258789,44.77365493774414,0.01375974528491497,-0.0050182826817035675,877.3792724609375,0.11863046139478683,1149.4505615234375,0.21220318973064423,1072.2728271484375,0.18545614182949066,1173.2095947265625,0.22188879549503326,112.19165802001953,182.3746795654297,55.63134765625,53.112762451171875,6.479527950286865,0.9230878353118896,7.001961708068848,1.1669936180114746,-0.004029307048767805,0.029576048254966736,0.02766016311943531,-0.0004123406542930752,0.0023282256443053484,2.9410531520843506,5987602.0
