t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
111.5,44.77503204345703,0.013257917016744614,-0.004813918378204107,877.39111328125,0.1188175231218338,1149.4718017578125,0.21202071011066437,1072.2913818359375,0.18548046052455902,1173.2318115234375,0.22115638852119446,112.2152099609375,182.45028686523438,55.653076171875,53.110782623291016,6.477621078491211,0.9227714538574219,6.999553680419922,1.1665922403335571,-0.00402027927339077,0.02918447181582451,0.027492346242070198,-0.0005654928390868008,0.002257617888972163,2.9411468505859375,5987793.0
111.5999984741211,44.7763557434082,0.012776524759829044,-0.004619066137820482,877.4030151367188,0.11899424344301224,1149.492919921875,0.21182972192764282,1072.3099365234375,0.18549290299415588,1173.25390625,0.22042936086654663,112.23866271972656,182.52542114257812,55.6743049621582,53.10831832885742,6.475688934326172,0.9224550127983093,6.997150897979736,1.166191816329956,-0.004010950680822134,0.028799578547477722,0.02733064629137516,-0.000718140450771898,0.0021870725322514772,2.9412407875061035,5987984.0
111.69999694824219,44.77763366699219,0.012314618565142155,-0.00444879150018096,877.4149169921875,0.11916077882051468,1149.51416015625,0.2116304486989975,1072.3284912109375,0.1854938268661499,1173.27587890625,0.21970756351947784,112.26202392578125,182.60006713867188,55.69504165649414,53.10538864135742,6.473733901977539,0.9221386313438416,6.994752883911133,1.1657922267913818,-0.0040022809989750385,0.02842111885547638,0.0271748136729002,-0.0008702873019501567,0.0021165921352803707,2.9413349628448486,5988175.5
111.80000305175781,44.778865814208984,0.011869738809764385,-0.004306950606405735,877.4268188476562,0.11931728571653366,1149.5352783203125,0.21142306923866272,1072.3470458984375,0.18548350036144257,1173.2978515625,0.21899080276489258,112.2853012084961,182.6742401123047,55.71529769897461,53.10200119018555,6.471757888793945,0.9218225479125977,6.9923601150512695,1.165393352508545,-0.003994239028543234,0.02804885432124138,0.027024611830711365,-0.0010219368850812316,0.0020461794920265675,2.9414291381835938,5988367.5
111.9000015258789,44.780052185058594,0.011439044028520584,-0.004230853635817766,877.4387817382812,0.11946392804384232,1149.556396484375,0.2112078070640564,1072.3656005859375,0.18546226620674133,1173.3197021484375,0.2182788848876953,112.30847930908203,182.74795532226562,55.735069274902344,53.098175048828125,6.46976375579834,0.9215067625045776,6.98997163772583,1.1649953126907349,-0.003986591938883066,0.027682576328516006,0.02687983214855194,-0.0011730925180017948,0.001975836930796504,2.941523551940918,5988559.5
112.0,44.78119659423828,0.011015958152711391,-0.004239905159920454,877.4507446289062,0.11960086971521378,1149.5775146484375,0.21098485589027405,1072.3841552734375,0.1854303777217865,1173.3414306640625,0.21757172048091888,112.33157348632812,182.82119750976562,55.754371643066406,53.09392547607422,6.467752456665039,0.921191394329071,6.9875874519348145,1.164597988128662,-0.003979031927883625,0.027322113513946533,0.0267403032630682,-0.0013237576931715012,0.001905567478388548,2.941617965698242,5988752.0
112.0999984741211,44.78229904174805,0.010591967962682247,-0.004243338014930487,877.4627075195312,0.11972827464342117,1149.5986328125,0.21075446903705597,1072.4027099609375,0.18538813292980194,1173.3631591796875,0.2168692797422409,112.35457611083984,182.8939666748047,55.77320861816406,53.08926010131836,6.465726375579834,0.9208764433860779,6.985208034515381,1.1642013788223267,-0.003970650490373373,0.026967370882630348,0.026605932042002678,-0.00147393555380404,0.0018353735795244575,2.9417126178741455,5988944.5
112.19999694824219,44.783355712890625,0.01016763411462307,-0.004259506706148386,877.4746704101562,0.11984632164239883,1149.6197509765625,0.21051691472530365,1072.4212646484375,0.18533580005168915,1173.3848876953125,0.2161717563867569,112.37749481201172,182.9662628173828,55.79158401489258,53.08420181274414,6.463686466217041,0.9205619692802429,6.982834339141846,1.1638057231903076,-0.00396022479981184,0.026618359610438347,0.026476731523871422,-0.0016236294759437442,0.0017652574460953474,2.941807270050049,5989137.0
112.30000305175781,44.78437423706055,0.00974168349057436,-0.004215403459966183,877.4866943359375,0.1199551597237587,1149.6407470703125,0.21027252078056335,1072.4398193359375,0.18527363240718842,1173.4063720703125,0.21547938883304596,112.40031433105469,183.03810119628906,55.809505462646484,53.07875442504883,6.461634635925293,0.9202480912208557,6.980467796325684,1.163411259651184,-0.003947910387068987,0.02627508156001568,0.02635270357131958,-0.0017728429520502687,0.0016952215228229761,2.941901922225952,5989330.0
112.4000015258789,44.78534698486328,0.009320143610239029,-0.004177117254585028,877.4986572265625,0.12005497515201569,1149.6617431640625,0.21002157032489777,1072.458251953125,0.18520192801952362,1173.427978515625,0.2147924304008484,112.42304992675781,183.10948181152344,55.82697677612305,53.07293701171875,6.459572792053223,0.9199349284172058,6.978108882904053,1.1630181074142456,-0.003933514468371868,0.025937559083104134,0.026233870536088943,-0.00192157959099859,0.0016252680215984583,2.9419968128204346,5989523.0
112.5,44.78628158569336,0.008902431465685368,-0.004187928978353739,877.5106811523438,0.12014591693878174,1149.6827392578125,0.20976436138153076,1072.476806640625,0.18512094020843506,1173.4493408203125,0.21411101520061493,112.4457015991211,183.18040466308594,55.84400939941406,53.06676483154297,6.4575018882751465,0.919622540473938,6.9757585525512695,1.1626265048980713,-0.003917991649359465,0.025605732575058937,0.026120176538825035,-0.0020698432344943285,0.0015553991543129086,2.942091703414917,5989716.0
112.5999984741211,44.78717041015625,0.008483638986945152,-0.004257282242178917,877.522705078125,0.12022817134857178,1149.7037353515625,0.20950111746788025,1072.495361328125,0.1850309520959854,1173.470703125,0.21343527734279633,112.46826171875,183.2508544921875,55.86060333251953,53.06024169921875,6.455423355102539,0.9193110466003418,6.973418235778809,1.1622364521026611,-0.0039012490306049585,0.025279555469751358,0.026011576876044273,-0.0022176376078277826,0.00148561701644212,2.9421865940093994,5989909.5
112.69999694824219,44.78801727294922,0.008057910017669201,-0.004306713119149208,877.5347290039062,0.12030189484357834,1149.724609375,0.2092321515083313,1072.5137939453125,0.18493220210075378,1173.4920654296875,0.2127653956413269,112.49073028564453,183.32086181640625,55.87677001953125,53.05338668823242,6.453338623046875,0.9190005660057068,6.971088886260986,1.1618480682373047,-0.0038825711235404015,0.02495904080569744,0.025908084586262703,-0.00236496701836586,0.00141592335421592,2.942281484603882,5990103.0
112.80000305175781,44.78882598876953,0.0076272389851510525,-0.004355332348495722,877.5467529296875,0.12036726623773575,1149.74560546875,0.20895777642726898,1072.5323486328125,0.18482495844364166,1173.5133056640625,0.21210171282291412,112.51311492919922,183.3904266357422,55.892513275146484,53.04621124267578,6.451249599456787,0.9186912178993225,6.968770980834961,1.1614618301391602,-0.0038610990159213543,0.024644268676638603,0.02580978348851204,-0.002511835191398859,0.0013463201466947794,2.9423766136169434,5990296.5
112.9000015258789,44.789588928222656,0.007191705983132124,-0.004414948634803295,877.5587768554688,0.12042445689439774,1149.7664794921875,0.20867830514907837,1072.55078125,0.18470948934555054,1173.5345458984375,0.21144457161426544,112.53541564941406,183.45953369140625,55.907840728759766,53.03873062133789,6.449156761169434,0.9183831214904785,6.966467380523682,1.161077857017517,-0.003837164957076311,0.02433529868721962,0.025716735050082207,-0.0026582470163702965,0.0012768091401085258,2.942471742630005,5990490.0
113.0,44.790306091308594,0.006750211119651794,-0.004521658644080162,877.5708618164062,0.12047362327575684,1149.7872314453125,0.20839406549930573,1072.5692138671875,0.1845860779285431,1173.5556640625,0.21079429984092712,112.55762481689453,183.5281982421875,55.92275619506836,53.030948638916016,6.447062015533447,0.9180764555931091,6.964178562164307,1.1606963872909546,-0.003810760099440813,0.02403218485414982,0.02562900073826313,-0.002804206684231758,0.0012073918478563428,2.9425668716430664,5990684.0
113.0999984741211,44.79098129272461,0.006298045162111521,-0.004603374283760786,877.5828857421875,0.12051494419574738,1149.80810546875,0.20810538530349731,1072.587646484375,0.18445497751235962,1173.57666015625,0.21015122532844543,112.57975006103516,183.59640502929688,55.93727111816406,53.02288818359375,6.444966793060303,0.9177713990211487,6.961906433105469,1.1603177785873413,-0.0037817126139998436,0.02373499982059002,0.02554664947092533,-0.0029497193172574043,0.001138070016168058,2.942662239074707,5990877.5
113.19999694824219,44.79161071777344,0.005837707780301571,-0.004638927523046732,877.594970703125,0.12054859101772308,1149.828857421875,0.2078125923871994,1072.606201171875,0.18431644141674042,1173.59765625,0.209515780210495,112.60179138183594,183.6641845703125,55.951385498046875,53.01455307006836,6.442872047424316,0.9174681305885315,6.959652900695801,1.1599421501159668,-0.0037492963019758463,0.02344386838376522,0.025469813495874405,-0.0030947900377213955,0.001068845042027533,2.9427573680877686,5991071.5
113.30000305175781,44.79219436645508,0.005373815074563026,-0.004668361507356167,877.6069946289062,0.12057472765445709,1149.8497314453125,0.20751605927944183,1072.62451171875,0.18417078256607056,1173.6185302734375,0.20888841152191162,112.62374114990234,183.7315216064453,55.965110778808594,53.00596237182617,6.440779685974121,0.9171667695045471,6.957420349121094,1.1595699787139893,-0.0037139037158340216,0.023158887401223183,0.02539859339594841,-0.0032394242007285357,0.0009997180895879865,2.942852735519409,5991265.5
113.4000015258789,44.79273223876953,0.00490697892382741,-0.004723672289401293,877.6190795898438,0.12059353291988373,1149.870361328125,0.20721609890460968,1072.6429443359375,0.18401823937892914,1173.639404296875,0.20826944708824158,112.64561462402344,183.79843139648438,55.978450775146484,52.99712371826172,6.438690662384033,0.9168676733970642,6.955209255218506,1.1592015027999878,-0.0036762142553925514,0.02288009598851204,0.02533303201198578,-0.0033836273942142725,0.0009306903812102973,2.9429478645324707,5991459.5
113.5,44.7932243347168,0.004434611648321152,-0.004777322523295879,877.631103515625,0.12060518562793732,1149.89111328125,0.206913024187088,1072.661376953125,0.18385909497737885,1173.66015625,0.20765917003154755,112.66740417480469,183.8649139404297,55.991416931152344,52.98805236816406,6.436606407165527,0.9165709018707275,6.95302152633667,1.1588369607925415,-0.0036363028921186924,0.022607523947954178,0.025273166596889496,-0.0035274059046059847,0.000861763081047684,2.9430432319641113,5991653.5
113.5999984741211,44.79366683959961,0.003956879489123821,-0.0047409506514668465,877.6431884765625,0.1206098422408104,1149.9117431640625,0.2066071629524231,1072.6796875,0.18369364738464355,1173.680908203125,0.2070579081773758,112.68910217285156,183.93096923828125,56.00400924682617,52.978759765625,6.434528827667236,0.916276752948761,6.9508585929870605,1.15847647190094,-0.0035937840584665537,0.022341234609484673,0.025219062343239784,-0.00367076531983912,0.0007929371786303818,2.943138599395752,5991847.5
113.69999694824219,44.794063568115234,0.003482784377411008,-0.004690156318247318,877.6552734375,0.12060768157243729,1149.9324951171875,0.2062988132238388,1072.6981201171875,0.18352213501930237,1173.70166015625,0.20646598935127258,112.71072387695312,183.99659729003906,56.01624298095703,52.96925735473633,6.432458877563477,0.9159853458404541,6.948721885681152,1.1581202745437622,-0.0035487054847180843,0.0220812875777483,0.025170786306262016,-0.003813712392002344,0.0007242134306579828,2.9432337284088135,5992041.5
113.80000305175781,44.794410705566406,0.0030137686990201473,-0.004666491877287626,877.6672973632812,0.12059888243675232,1149.9530029296875,0.20598828792572021,1072.7164306640625,0.18334487080574036,1173.7222900390625,0.20588363707065582,112.73226928710938,184.06179809570312,56.02811813354492,52.95956039428711,6.430397987365723,0.915696918964386,6.94661283493042,1.1577688455581665,-0.0035024562384933233,0.021827634423971176,0.02512829564511776,-0.00395625364035368,0.0006555927684530616,2.943329095840454,5992235.5
113.9000015258789,44.79471206665039,0.0025471195112913847,-0.004613627679646015,877.6793823242188,0.12058361619710922,1149.9736328125,0.20567581057548523,1072.7347412109375,0.18316209316253662,1173.7427978515625,0.2053109109401703,112.75372314453125,184.12660217285156,56.039642333984375,52.94968032836914,6.428347587585449,0.9154115915298462,6.944531440734863,1.1574219465255737,-0.0034552421420812607,0.021580206230282784,0.02509152516722679,-0.004098395351320505,0.0005870757740922272,2.9434244632720947,5992429.5
114.0,44.79496765136719,0.002085756743326783,-0.004545291885733604,877.69140625,0.12056205421686172,1149.994140625,0.20536163449287415,1072.7530517578125,0.18297410011291504,1173.7633056640625,0.20474793016910553,112.77510833740234,184.1909942626953,56.05082702636719,52.93962478637695,6.426309108734131,0.9151296019554138,6.942479133605957,1.157079815864563,-0.0034066943917423487,0.021338967606425285,0.025060448795557022,-0.00424014450982213,0.0005186630878597498,2.9435195922851562,5992623.5
114.0999984741211,44.79517364501953,0.0016312275547534227,-0.004490816965699196,877.7034912109375,0.12053437530994415,1150.0146484375,0.20504601299762726,1072.7713623046875,0.18278111517429352,1173.78369140625,0.2041947990655899,112.7964096069336,184.25497436523438,56.061676025390625,52.92940902709961,6.424283504486084,0.9148510098457336,6.940455913543701,1.1567425727844238,-0.0033573212567716837,0.02110384963452816,0.02503500133752823,-0.0043815081007778645,0.00045035520452074707,2.943614959716797,5992817.5
114.19999694824219,44.79533767700195,0.00118214578833431,-0.004527159500867128,877.7155151367188,0.12050074338912964,1150.03515625,0.20472916960716248,1072.7896728515625,0.18258342146873474,1173.80419921875,0.2036515325307846,112.81763458251953,184.31854248046875,56.072200775146484,52.919044494628906,6.422272205352783,0.9145759344100952,6.938462257385254,1.1564103364944458,-0.0033073886297643185,0.020874759182333946,0.025015098974108696,-0.00452249264344573,0.00038215258973650634,2.9437100887298584,5993011.0
114.30000305175781,44.79545593261719,0.000729429826606065,-0.00457242876291275,877.7276000976562,0.1204613447189331,1150.0556640625,0.20441129803657532,1072.807861328125,0.1823812574148178,1173.824462890625,0.20311817526817322,112.83877563476562,184.38172912597656,56.0823974609375,52.90854263305664,6.420275688171387,0.9143044948577881,6.936498641967773,1.156083106994629,-0.003256729105487466,0.020651627331972122,0.0250006765127182,-0.00466310465708375,0.000314055650960654,2.94380521774292,5993205.0
114.4000015258789,44.795528411865234,0.0002721869677770883,-0.004535517655313015,877.7396240234375,0.12041634321212769,1150.0760498046875,0.20409268140792847,1072.826171875,0.1821748912334442,1173.8447265625,0.20259489119052887,112.85984802246094,184.44451904296875,56.09228515625,52.89791488647461,6.418295860290527,0.9140368103981018,6.934566497802734,1.1557611227035522,-0.003204002045094967,0.020434489473700523,0.024991776794195175,-0.00480335159227252,0.0002460646501276642,2.9439005851745605,5993398.5
114.5,44.795555114746094,-0.00018136481230612844,-0.004469010047614574,877.7516479492188,0.1203659176826477,1150.096435546875,0.2037736028432846,1072.8443603515625,0.18196453154087067,1173.864990234375,0.20208197832107544,112.88084411621094,184.5069122314453,56.101863861083984,52.887168884277344,6.416333198547363,0.9137729406356812,6.932666301727295,1.1554443836212158,-0.003149133175611496,0.02022339589893818,0.024988455697894096,-0.004943240433931351,0.00017817977641243488,2.943995714187622,5993592.5
114.5999984741211,44.79553985595703,-0.0006282657850533724,-0.004460112191736698,877.763671875,0.1203102320432663,1150.1168212890625,0.20345430076122284,1072.862548828125,0.18175046145915985,1173.8851318359375,0.20157955586910248,112.90176391601562,184.5689239501953,56.111141204833984,52.876319885253906,6.414389133453369,0.9135130047798157,6.93079948425293,1.1551332473754883,-0.0030933781526982784,0.020018290728330612,0.024990668520331383,-0.005082778166979551,0.00011040116078220308,2.9440906047821045,5993786.0
114.69999694824219,44.795475006103516,-0.0010742769809439778,-0.004396144766360521,877.7756958007812,0.12024946510791779,1150.13720703125,0.20313496887683868,1072.880615234375,0.18153290450572968,1173.9052734375,0.20108766853809357,112.922607421875,184.63055419921875,56.12012481689453,52.86537551879883,6.412464141845703,0.9132571816444397,6.928966045379639,1.1548277139663696,-0.0030371665488928556,0.019819090142846107,0.024998333305120468,-0.005221972241997719,4.272884325473569e-05,2.944185733795166,5993979.5
114.80000305175781,44.79536819458008,-0.0015138915041461587,-0.004284159280359745,877.7877197265625,0.12018377333879471,1150.157470703125,0.20281586050987244,1072.8988037109375,0.18131209909915924,1173.9254150390625,0.20060639083385468,112.9433822631836,184.6918182373047,56.128822326660156,52.854347229003906,6.41055965423584,0.913005530834198,6.927166938781738,1.1545277833938599,-0.002979646436870098,0.019625773653388023,0.025011440739035606,-0.00536083010956645,-2.4837208911776543e-05,2.9442806243896484,5994173.0
114.9000015258789,44.79521560668945,-0.0019423074554651976,-0.004057179670780897,877.7997436523438,0.12011334300041199,1150.177734375,0.20249716937541962,1072.9169921875,0.18108828365802765,1173.9454345703125,0.20013579726219177,112.96408081054688,184.75270080566406,56.137237548828125,52.84324264526367,6.408676624298096,0.9127581119537354,6.9254021644592285,1.154233694076538,-0.0029217263218015432,0.019438255578279495,0.02502991072833538,-0.005499358754605055,-9.229710121871904e-05,2.94437575340271,5994366.0
115.0,44.795021057128906,-0.00234802532941103,-0.003803617088124156,877.811767578125,0.12003833055496216,1150.197998046875,0.20217905938625336,1072.93505859375,0.1808616816997528,1173.9654541015625,0.1996757686138153,112.98471069335938,184.813232421875,56.145381927490234,52.83207702636719,6.406815528869629,0.9125149846076965,6.923672199249268,1.1539453268051147,-0.0028641459066420794,0.019256392493844032,0.025053609162569046,-0.00563756562769413,-0.0001596509973751381,2.9444704055786133,5994559.0
115.0999984741211,44.7947883605957,-0.002728387014940381,-0.003496328601613641,877.8237915039062,0.11995890736579895,1150.2181396484375,0.20186161994934082,1072.953125,0.18063251674175262,1173.9853515625,0.1992260068655014,113.0052719116211,184.87338256835938,56.15325927734375,52.820858001708984,6.404977321624756,0.9122762680053711,6.921975135803223,1.1536625623703003,-0.002808705670759082,0.019079899415373802,0.025082256644964218,-0.005775458179414272,-0.0002268991229357198,2.9445652961730957,5994752.0
115.19999694824219,44.79451370239258,-0.0030780199449509382,-0.0031694856006652117,877.8357543945312,0.1198752373456955,1150.23828125,0.20154491066932678,1072.97119140625,0.1804009974002838,1174.0052490234375,0.19878603518009186,113.02576446533203,184.9331817626953,56.16087341308594,52.80958938598633,6.403162956237793,0.9120419025421143,6.920310974121094,1.1533851623535156,-0.002755857305601239,0.018908459693193436,0.025115543976426125,-0.005913042929023504,-0.00029404170345515013,2.944660186767578,5994945.0
115.30000305175781,44.79420852661133,-0.0033949685748666525,-0.002834537997841835,877.8477172851562,0.11978748440742493,1150.2584228515625,0.20122890174388885,1072.9891357421875,0.1801672875881195,1174.025146484375,0.1983552724123001,113.04618835449219,184.9926300048828,56.16823959350586,52.79828643798828,6.401371955871582,0.9118118286132812,6.918676853179932,1.153112769126892,-0.0027065451722592115,0.01874169148504734,0.02515309862792492,-0.006050326861441135,-0.0003610789426602423,2.9447548389434814,5995138.0
115.4000015258789,44.79386901855469,-0.0036784224212169647,-0.002616460667923093,877.8597412109375,0.11969580501317978,1150.278564453125,0.20091354846954346,1073.0072021484375,0.17993159592151642,1174.044921875,0.19793303310871124,113.06654357910156,185.05172729492188,56.17535400390625,52.786956787109375,6.399605751037598,0.9115859270095825,6.917070388793945,1.152845025062561,-0.002661185571923852,0.018579190596938133,0.025194518268108368,-0.006187316030263901,-0.00042801114614121616,2.9448494911193848,5995330.5
115.5,44.79349899291992,-0.003940068185329437,-0.0024075841065496206,877.8717041015625,0.11960036307573318,1150.2987060546875,0.2005987912416458,1073.025146484375,0.1796940416097641,1174.064697265625,0.19751857221126556,113.08683776855469,185.1104736328125,56.18222427368164,52.775604248046875,6.397863388061523,0.9113640785217285,6.915489673614502,1.1525815725326538,-0.0026200483553111553,0.018420541658997536,0.02523939684033394,-0.006324015557765961,-0.0004948384594172239,2.944943904876709,5995523.0
115.5999984741211,44.79310607910156,-0.004180826712399721,-0.0022623029071837664,877.8836059570312,0.11950130760669708,1150.3187255859375,0.20028460025787354,1073.0430908203125,0.1794547736644745,1174.08447265625,0.1971113383769989,113.10706329345703,185.16888427734375,56.18886184692383,52.76423263549805,6.396144866943359,0.9111459851264954,6.913932800292969,1.1523220539093018,-0.002581492532044649,0.01826547272503376,0.025287466123700142,-0.00646043149754405,-0.0005615610862150788,2.945038318634033,5995715.5
115.69999694824219,44.792686462402344,-0.004407057072967291,-0.0021855595987290144,877.8955688476562,0.11939878761768341,1150.3387451171875,0.19997093081474304,1073.06103515625,0.17921391129493713,1174.1041259765625,0.19671083986759186,113.1272201538086,185.22695922851562,56.19526672363281,52.75285339355469,6.394450664520264,0.9109315276145935,6.912397861480713,1.1520662307739258,-0.0025455490685999393,0.018113724887371063,0.025338472798466682,-0.006596568040549755,-0.0006281791720539331,2.9451327323913574,5995907.5
115.80000305175781,44.7922477722168,-0.004625612869858742,-0.002081328770145774,877.9075317382812,0.11929295212030411,1150.358642578125,0.19965782761573792,1073.0789794921875,0.1789715737104416,1174.123779296875,0.1963167041540146,113.1473159790039,185.28468322753906,56.20144271850586,52.74147033691406,6.39277982711792,0.9107205271720886,6.91088342666626,1.1518138647079468,-0.0025113211013376713,0.01796511746942997,0.025392239913344383,-0.006732430309057236,-0.0006946930079720914,2.9452271461486816,5996099.5
115.9000015258789,44.791786193847656,-0.0048337457701563835,-0.0019752723164856434,877.91943359375,0.11918393522500992,1150.378662109375,0.19934529066085815,1073.0968017578125,0.1787278652191162,1174.1434326171875,0.19592870771884918,113.16734313964844,185.3420867919922,56.2073974609375,52.73008346557617,6.39113187789917,0.9105127453804016,6.909389495849609,1.1515649557113647,-0.0024778482038527727,0.017819548025727272,0.025448672473430634,-0.006868021562695503,-0.0007611026521772146,2.9453213214874268,5996291.0
116.0,44.79130172729492,-0.0050312732346355915,-0.0018791183829307556,877.9313354492188,0.11907187849283218,1150.3985595703125,0.19903337955474854,1073.11474609375,0.17848289012908936,1174.1629638671875,0.19554664194583893,113.18730926513672,185.39915466308594,56.213130950927734,52.71870422363281,6.389506816864014,0.9103080630302429,6.907915115356445,1.1513192653656006,-0.0024456025566905737,0.017676888033747673,0.025507643818855286,-0.007003346923738718,-0.0008274083957076073,2.945415496826172,5996483.0
116.0999984741211,44.79079818725586,-0.005219184793531895,-0.0017974047223106027,877.9432373046875,0.11895691603422165,1150.41845703125,0.19872212409973145,1073.132568359375,0.17823673784732819,1174.1824951171875,0.19517025351524353,113.20721435546875,185.45590209960938,56.21865463256836,52.70732879638672,6.387904167175293,0.9101063013076782,6.906459808349609,1.1510766744613647,-0.002414610469713807,0.017537003383040428,0.025569023564457893,-0.007138410117477179,-0.0008936104131862521,2.945509433746338,5996674.5
116.19999694824219,44.79027557373047,-0.005398925393819809,-0.0017508663004264235,877.9551391601562,0.11883917450904846,1150.4383544921875,0.19841153919696808,1073.150390625,0.17798951268196106,1174.2020263671875,0.19479933381080627,113.22705841064453,185.51231384277344,56.223968505859375,52.69596862792969,6.38632345199585,0.909907341003418,6.905022144317627,1.1508370637893677,-0.002384745981544256,0.017399773001670837,0.025632696226239204,-0.007273215334862471,-0.0009597089374437928,2.945603370666504,5996865.5
116.30000305175781,44.789737701416016,-0.00557401217520237,-0.001678199041634798,877.967041015625,0.11871877312660217,1150.4581298828125,0.19810165464878082,1073.168212890625,0.17774128913879395,1174.221435546875,0.19443367421627045,113.24683380126953,185.56842041015625,56.22908020019531,52.684627532958984,6.384764194488525,0.9097111225128174,6.903602600097656,1.1506004333496094,-0.002355818636715412,0.017265092581510544,0.02569856122136116,-0.007407765369862318,-0.001025704201310873,2.94569730758667,5997056.5
116.4000015258789,44.78917694091797,-0.005741831846535206,-0.0015426697209477425,877.9788818359375,0.11859583854675293,1150.4779052734375,0.19779253005981445,1073.1859130859375,0.1774921715259552,1174.2408447265625,0.1940731257200241,113.26655578613281,185.6241912841797,56.23398971557617,52.673301696777344,6.383225917816162,0.9095174670219421,6.902199745178223,1.1503666639328003,-0.0023273176047950983,0.017132900655269623,0.025766560807824135,-0.007542064879089594,-0.0010915964376181364,2.945791006088257,5997247.5
116.5,44.788604736328125,-0.0058960989117622375,-0.0014398234197869897,877.99072265625,0.11847048252820969,1150.4976806640625,0.19748418033123016,1073.20361328125,0.1772422343492508,1174.26025390625,0.19371755421161652,113.28621673583984,185.67965698242188,56.23870086669922,52.6619987487793,6.381708145141602,0.9093263745307922,6.900814056396484,1.1501356363296509,-0.0022996668703854084,0.017003105953335762,0.025836607441306114,-0.007676116656512022,-0.0011573858791962266,2.9458847045898438,5997438.0
116.5999984741211,44.78801345825195,-0.0060400813817977905,-0.0013678590767085552,878.0025634765625,0.118342824280262,1150.5174560546875,0.19717660546302795,1073.2213134765625,0.1769915521144867,1174.2796630859375,0.19336670637130737,113.3058090209961,185.73480224609375,56.24322509765625,52.65072250366211,6.3802103996276855,0.9091376662254333,6.899443626403809,1.1499073505401611,-0.0022738196421414614,0.01687553897500038,0.025908535346388817,-0.007809923961758614,-0.0012230727588757873,2.9459781646728516,5997628.5
116.69999694824219,44.787410736083984,-0.006176867056638002,-0.0013270704075694084,878.014404296875,0.11821296811103821,1150.537109375,0.19686982035636902,1073.239013671875,0.17674021422863007,1174.2989501953125,0.1930202841758728,113.32534790039062,185.78964233398438,56.247554779052734,52.63947296142578,6.378732681274414,0.9089512825012207,6.8980889320373535,1.1496814489364624,-0.0022492813877761364,0.016750071197748184,0.025982219725847244,-0.007943490520119667,-0.0012886574259027839,2.9460716247558594,5997819.0
116.80000305175781,44.78679275512695,-0.006309574469923973,-0.0012177181197330356,878.0262451171875,0.11808101832866669,1150.5567626953125,0.19656381011009216,1073.2567138671875,0.1764882653951645,1174.3182373046875,0.19267809391021729,113.3448257446289,185.8441619873047,56.25170135498047,52.628257751464844,6.3772735595703125,0.9087671041488647,6.896748065948486,1.1494580507278442,-0.002225641394034028,0.016626611351966858,0.026057571172714233,-0.008076818659901619,-0.00135414011310786,2.946165084838867,5998009.0
116.9000015258789,44.786163330078125,-0.006431346293538809,-0.0011100384872406721,878.0380249023438,0.11794707924127579,1150.576416015625,0.19625860452651978,1073.2742919921875,0.17623579502105713,1174.3375244140625,0.19234001636505127,113.36425018310547,185.8983917236328,56.25566864013672,52.61707305908203,6.375833511352539,0.9085850715637207,6.895421504974365,1.1492369174957275,-0.0022024617064744234,0.016505107283592224,0.026134541258215904,-0.008209912106394768,-0.0014195210533216596,2.946258306503296,5998198.5
117.0,44.785518646240234,-0.00654235016554594,-0.001043724245391786,878.0498046875,0.11781124770641327,1150.5960693359375,0.19595418870449066,1073.2919921875,0.17598284780979156,1174.356689453125,0.19200582802295685,113.38360595703125,185.9523162841797,56.259456634521484,52.60592269897461,6.374411582946777,0.908405065536499,6.894107818603516,1.1490180492401123,-0.0021808079909533262,0.01638542115688324,0.026212994009256363,-0.008342772722244263,-0.0014848005957901478,2.9463512897491455,5998388.5
117.0999984741211,44.78486633300781,-0.0066467225551605225,-0.0009815627709031105,878.0615844726562,0.11767362058162689,1150.6156005859375,0.19565057754516602,1073.3095703125,0.17572949826717377,1174.3758544921875,0.19167529046535492,113.40291595458984,186.00592041015625,56.2630729675293,52.594810485839844,6.373007297515869,0.9082270860671997,6.8928070068359375,1.1488012075424194,-0.0021606390364468098,0.01626741886138916,0.026292800903320312,-0.008475404232740402,-0.0015499788569286466,2.946444511413574,5998578.0
117.19999694824219,44.78419876098633,-0.0067448788322508335,-0.0010061952052637935,878.0733642578125,0.11753427982330322,1150.6351318359375,0.19534771144390106,1073.3271484375,0.17547577619552612,1174.39501953125,0.19134816527366638,113.42215728759766,186.0592498779297,56.26651382446289,52.583740234375,6.371620178222656,0.9080508947372437,6.891517639160156,1.1485862731933594,-0.0021413657814264297,0.01615101657807827,0.026373881846666336,-0.008607808500528336,-0.0016150561859831214,2.9465372562408447,5998767.0
117.30000305175781,44.78352737426758,-0.006845497991889715,-0.0011533726938068867,878.0850830078125,0.11739332973957062,1150.6546630859375,0.19504563510417938,1073.3446044921875,0.1752217561006546,1174.4141845703125,0.1910243034362793,113.44134521484375,186.1122589111328,56.26979064941406,52.57270812988281,6.370249271392822,0.9078765511512756,6.890239715576172,1.1483732461929321,-0.0021229698322713375,0.01603613793849945,0.026456156745553017,-0.008739986456930637,-0.0016800329321995378,2.9466302394866943,5998956.0
117.4000015258789,44.782840728759766,-0.006960835307836533,-0.001316542155109346,878.0968017578125,0.11725084483623505,1150.6741943359375,0.19474436342716217,1073.3621826171875,0.1749674677848816,1174.4332275390625,0.19070367515087128,113.46047973632812,186.1649932861328,56.27290344238281,52.56171417236328,6.368894577026367,0.9077038764953613,6.888972759246826,1.1481621265411377,-0.0021041426807641983,0.015922807157039642,0.02653965912759304,-0.00887194275856018,-0.0017449090955778956,2.9467227458953857,5999144.5
117.5,44.78214645385742,-0.0070924898609519005,-0.00149684923235327,878.1085205078125,0.11710689961910248,1150.693603515625,0.19444401562213898,1073.379638671875,0.17471295595169067,1174.4522705078125,0.1903865486383438,113.47955322265625,186.21742248535156,56.27585220336914,52.55076599121094,6.367555618286133,0.9075328707695007,6.887718200683594,1.1479530334472656,-0.002083051251247525,0.01581120304763317,0.026624567806720734,-0.00900367833673954,-0.0018096852581948042,2.9468154907226562,5999333.0
117.5999984741211,44.781436920166016,-0.007242174353450537,-0.0017527055460959673,878.1202392578125,0.11696159094572067,1150.713134765625,0.19414475560188293,1073.3970947265625,0.17445829510688782,1174.4713134765625,0.19007328152656555,113.49856567382812,186.26956176757812,56.27864074707031,52.53986358642578,6.366231918334961,0.9073635339736938,6.886476993560791,1.147746205329895,-0.0020594450179487467,0.015701523050665855,0.026711080223321915,-0.00913519598543644,-0.0018743615364655852,2.9469079971313477,5999521.5
117.69999694824219,44.78071212768555,-0.007417445071041584,-0.0020186693873256445,878.1319580078125,0.1168149784207344,1150.732421875,0.19384674727916718,1073.41455078125,0.174203559756279,1174.4903564453125,0.18976432085037231,113.51753234863281,186.3214111328125,56.28127670288086,52.52900695800781,6.364923477172852,0.9071959257125854,6.885251522064209,1.147541880607605,-0.0020329724065959454,0.015593981370329857,0.026799418032169342,-0.009266498498618603,-0.001938938512466848,2.94700026512146,5999709.5
117.80000305175781,44.77996826171875,-0.007619312033057213,-0.002246042713522911,878.1436157226562,0.11666714400053024,1150.7518310546875,0.193550243973732,1073.431884765625,0.17394880950450897,1174.50927734375,0.18946024775505066,113.53643798828125,186.3729705810547,56.28376388549805,52.51819610595703,6.363630294799805,0.9070301651954651,6.884043216705322,1.1473405361175537,-0.0020023987162858248,0.015488887205719948,0.026889892295002937,-0.009397588670253754,-0.002003416419029236,2.9470925331115723,5999897.0
117.9000015258789,44.77920913696289,-0.007843916304409504,-0.002408417873084545,878.1552734375,0.11651816219091415,1150.771240234375,0.1932554841041565,1073.4493408203125,0.17369414865970612,1174.5281982421875,0.18916171789169312,113.55529022216797,186.42425537109375,56.28609848022461,52.50743865966797,6.36235237121582,0.9068663716316223,6.882854461669922,1.1471424102783203,-0.0019674962386488914,0.015386560931801796,0.026982827112078667,-0.009528471156954765,-0.00206779595464468,2.9471845626831055,6000084.5
118.0,44.77842330932617,-0.008084758184850216,-0.0025583829265087843,878.1669311523438,0.11636810749769211,1150.79052734375,0.19296273589134216,1073.4666748046875,0.17343968152999878,1174.547119140625,0.1888693869113922,113.57408905029297,186.4752655029297,56.288291931152344,52.49673843383789,6.361089706420898,0.9067047834396362,6.881688594818115,1.1469480991363525,-0.0019287276081740856,0.015287274494767189,0.027078501880168915,-0.009659149684011936,-0.0021320777013897896,2.9472765922546387,6000272.0
118.0999984741211,44.77761459350586,-0.008340596221387386,-0.0026128010358661413,878.1785278320312,0.11621704697608948,1150.809814453125,0.1926722228527069,1073.4840087890625,0.1731855273246765,1174.5660400390625,0.18858376145362854,113.59282684326172,186.52598571777344,56.29034423828125,52.4860954284668,6.359843730926514,0.9065455794334412,6.880547046661377,1.1467578411102295,-0.0018869518535211682,0.015191221609711647,0.02717711217701435,-0.00978962704539299,-0.0021962623577564955,2.9473683834075928,6000459.0
118.19999694824219,44.77678298950195,-0.00860187690705061,-0.0025927398819476366,878.1901245117188,0.11606506258249283,1150.8289794921875,0.19238415360450745,1073.5013427734375,0.17293180525302887,1174.5848388671875,0.18830528855323792,113.61151885986328,186.57643127441406,56.292259216308594,52.47551345825195,6.358614444732666,0.906389057636261,6.87943172454834,1.1465719938278198,-0.001842252560891211,0.015098579227924347,0.0272788405418396,-0.009919910691678524,-0.0022603506222367287,2.947460174560547,6000646.0
118.30000305175781,44.77592086791992,-0.008861150592565536,-0.0025884921196848154,878.2017822265625,0.11591222137212753,1150.8482666015625,0.1920987218618393,1073.5185546875,0.1726786345243454,1174.6036376953125,0.1880342960357666,113.63015747070312,186.62661743164062,56.294044494628906,52.464996337890625,6.357402324676514,0.90623539686203,6.87834358215332,1.1463905572891235,-0.0017960257828235626,0.015009407885372639,0.027383754029870033,-0.010050003416836262,-0.0023243436589837074,2.947551965713501,6000832.5
118.4000015258789,44.7750358581543,-0.009119999594986439,-0.0025581028312444687,878.2133178710938,0.11575859785079956,1150.867431640625,0.1918160319328308,1073.535888671875,0.17242614924907684,1174.6224365234375,0.18777084350585938,113.64875030517578,186.67652893066406,56.29570388793945,52.454551696777344,6.356208324432373,0.9060847759246826,6.877283096313477,1.1462138891220093,-0.0017493341583758593,0.01492367498576641,0.02749183028936386,-0.0101799126714468,-0.002388241933658719,2.947643518447876,6001019.0
118.5,44.77412414550781,-0.00937580969184637,-0.002554234117269516,878.2249145507812,0.11560427397489548,1150.8865966796875,0.19153620302677155,1073.5531005859375,0.17217446863651276,1174.6412353515625,0.1875150352716446,113.66728210449219,186.72616577148438,56.297237396240234,52.444183349609375,6.355032920837402,0.9059373736381531,6.876251220703125,1.1460418701171875,-0.001701928093098104,0.014841372147202492,0.027603060007095337,-0.010309641249477863,-0.002452046610414982,2.947734832763672,6001205.0
118.5999984741211,44.77318572998047,-0.009631233289837837,-0.002527076518163085,878.2364501953125,0.11544932425022125,1150.90576171875,0.19125932455062866,1073.5703125,0.1719237118959427,1174.659912109375,0.18726690113544464,113.6857681274414,186.7755584716797,56.29865264892578,52.433895111083984,6.353877067565918,0.905793309211731,6.875247478485107,1.1458746194839478,-0.0016542483353987336,0.01476245280355215,0.027717407792806625,-0.010439195670187473,-0.0025157586205750704,2.9478261470794678,6001390.5
118.69999694824219,44.772220611572266,-0.009883941151201725,-0.002457151422277093,878.2479858398438,0.11529381573200226,1150.9249267578125,0.19098550081253052,1073.58740234375,0.1716739982366562,1174.6787109375,0.1870265007019043,113.70420837402344,186.82469177246094,56.299957275390625,52.42368698120117,6.35274076461792,0.9056527018547058,6.87427282333374,1.14571213722229,-0.0016059103654697537,0.014686908572912216,0.027834869921207428,-0.010568581521511078,-0.002579379128292203,2.9479172229766846,6001576.5
118.80000305175781,44.77123260498047,-0.0101296566426754,-0.0022866628132760525,878.259521484375,0.11513783037662506,1150.9439697265625,0.19071482121944427,1073.6046142578125,0.171425461769104,1174.6973876953125,0.18679384887218475,113.72260284423828,186.87356567382812,56.3011474609375,52.413570404052734,6.351624965667725,0.9055156111717224,6.873327255249023,1.145554542541504,-0.0015573087148368359,0.01461469754576683,0.02795541100203991,-0.010697804391384125,-0.0026429088320583105,2.9480082988739014,6001761.5
118.9000015258789,44.77022171020508,-0.010358322411775589,-0.002036174526438117,878.27099609375,0.11498143523931503,1150.9630126953125,0.1904473453760147,1073.6217041015625,0.1711781919002533,1174.716064453125,0.18656890094280243,113.7409439086914,186.9221954345703,56.30223083496094,52.403541564941406,6.35053014755249,0.9053821563720703,6.872410297393799,1.1454017162322998,-0.0015091024106368423,0.014545728452503681,0.028078945353627205,-0.010826868005096912,-0.002706349128857255,2.948099136352539,6001946.5
119.0,44.76918411254883,-0.010561940260231495,-0.0018692350713536143,878.2825317382812,0.11482471972703934,1150.9820556640625,0.19018308818340302,1073.6387939453125,0.17093227803707123,1174.734619140625,0.18635138869285583,113.75923919677734,186.9705810546875,56.30321502685547,52.39360809326172,6.349456787109375,0.9052523374557495,6.871521472930908,1.1452536582946777,-0.001462834421545267,0.014479788020253181,0.0282052680850029,-0.010955779813230038,-0.0027697007171809673,2.9481899738311768,6002131.5
119.0999984741211,44.76812744140625,-0.010748863220214844,-0.0018168541137129068,878.2940063476562,0.11466775089502335,1151.0010986328125,0.18992199003696442,1073.6558837890625,0.17068785429000854,1174.7532958984375,0.18614083528518677,113.7774887084961,187.0187225341797,56.304100036621094,52.38377380371094,6.348404884338379,0.90512615442276,6.870659351348877,1.1451098918914795,-0.0014197429409250617,0.01441656332463026,0.02833407185971737,-0.011084542609751225,-0.0028329649940133095,2.9482805728912354,6002316.0
119.19999694824219,44.76705551147461,-0.010930548422038555,-0.0017270854441449046,878.305419921875,0.11451060324907303,1151.02001953125,0.18966397643089294,1073.6729736328125,0.17044496536254883,1174.7718505859375,0.1859368234872818,113.79569244384766,187.06663513183594,56.304893493652344,52.37404251098633,6.347375392913818,0.905003547668457,6.8698225021362305,1.144970417022705,-0.001378642744384706,0.014355845749378204,0.0284651517868042,-0.011213162913918495,-0.002896142890676856,2.948371171951294,6002500.5
119.30000305175781,44.765960693359375,-0.011103257536888123,-0.0015610716072842479,878.31689453125,0.11435334384441376,1151.0389404296875,0.189409077167511,1073.6900634765625,0.17020368576049805,1174.79052734375,0.1857391595840454,113.81385040283203,187.1143035888672,56.30559158325195,52.36441421508789,6.346367359161377,0.904884397983551,6.869009494781494,1.1448349952697754,-0.0013379482552409172,0.014297565445303917,0.028598444536328316,-0.011341643519699574,-0.0029592353384941816,2.9484615325927734,6002684.5
119.4000015258789,44.76485061645508,-0.011259364895522594,-0.0013519692001864314,878.3283081054688,0.1141960546374321,1151.057861328125,0.18915727734565735,1073.70703125,0.16996410489082336,1174.80908203125,0.18554769456386566,113.83196258544922,187.16172790527344,56.30620574951172,52.35489273071289,6.345381259918213,0.904768705368042,6.868221282958984,1.1447035074234009,-0.0012983239721506834,0.014241606928408146,0.028733842074871063,-0.011469990015029907,-0.0030222435016185045,2.948551893234253,6002868.5
119.5,44.76372528076172,-0.011394561268389225,-0.0011584196472540498,878.3397216796875,0.11403878778219223,1151.0767822265625,0.18890854716300964,1073.7239990234375,0.16972625255584717,1174.82763671875,0.18536211550235748,113.85003662109375,187.2089385986328,56.306732177734375,52.34547805786133,6.344417095184326,0.9046563506126404,6.86745548248291,1.144575834274292,-0.0012609255500137806,0.014187763445079327,0.028871139511466026,-0.01159820705652237,-0.0030851683113723993,2.9486420154571533,6003052.0
119.5999984741211,44.7625846862793,-0.011510403826832771,-0.0010143807157874107,878.3511352539062,0.11388162523508072,1151.095703125,0.1886628121137619,1073.740966796875,0.16949018836021423,1174.8460693359375,0.18518193066120148,113.8680648803711,187.25592041015625,56.30718231201172,52.33617401123047,6.343474864959717,0.9045472145080566,6.866710662841797,1.1444518566131592,-0.001226424821652472,0.014135774224996567,0.02901008166372776,-0.01172629650682211,-0.0031480109319090843,2.9487321376800537,6003235.0
119.69999694824219,44.76143264770508,-0.01161184161901474,-0.0008593144593760371,878.3624877929688,0.11372461915016174,1151.114501953125,0.18841995298862457,1073.7579345703125,0.16925595700740814,1174.8646240234375,0.18500669300556183,113.88605499267578,187.30267333984375,56.307552337646484,52.32698059082031,6.342554569244385,0.9044411778450012,6.865985870361328,1.1443309783935547,-0.0011946528684347868,0.014085398986935616,0.02915043570101261,-0.011854263953864574,-0.0032107720617204905,2.948822021484375,6003418.5
119.80000305175781,44.76027297973633,-0.011697772890329361,-0.0006789967301301658,878.3738403320312,0.11356784403324127,1151.1334228515625,0.18817991018295288,1073.7747802734375,0.16902358829975128,1174.883056640625,0.1848360151052475,113.90399932861328,187.34921264648438,56.3078498840332,52.317901611328125,6.341655254364014,0.9043381214141846,6.865279197692871,1.1442131996154785,-0.0011649567168205976,0.014036457985639572,0.029292022809386253,-0.011982111260294914,-0.0032734530977904797,2.9489119052886963,6003601.0
119.9000015258789,44.75910186767578,-0.011765672825276852,-0.0005079390830360353,878.3851928710938,0.11341135203838348,1151.1522216796875,0.18794257938861847,1073.791748046875,0.16879309713840485,1174.901611328125,0.18466947972774506,113.9218978881836,187.39552307128906,56.30807113647461,52.30893325805664,6.340776443481445,0.9042378067970276,6.864589691162109,1.1440982818603516,-0.0011375922476872802,0.013988757506012917,0.029434654861688614,-0.012109842151403427,-0.0033360542729496956,2.9490015506744385,6003783.5
120.0,44.75792694091797,-0.011816466227173805,-0.0003165205998811871,878.3965454101562,0.11325519531965256,1151.1710205078125,0.18770787119865417,1073.80859375,0.16856451332569122,1174.9200439453125,0.18450668454170227,113.93976593017578,187.44161987304688,56.308223724365234,52.300079345703125,6.33991813659668,0.9041401147842407,6.86391544342041,1.1439858675003052,-0.001112986821681261,0.013942074961960316,0.029578110203146935,-0.012237459421157837,-0.003398577217012644,2.9490909576416016,6003966.0
120.0999984741211,44.756744384765625,-0.011848118156194687,-7.043890946079046e-05,878.4078979492188,0.11309943348169327,1151.189697265625,0.18747566640377045,1073.825439453125,0.16833780705928802,1174.9384765625,0.18434715270996094,113.95758819580078,187.4875030517578,56.308311462402344,52.29133987426758,6.339079856872559,0.9040448665618896,6.863255023956299,1.1438758373260498,-0.0010910501005128026,0.013896197080612183,0.0297221839427948,-0.012364964932203293,-0.0034610223956406116,2.9491803646087646,6004148.0
120.19999694824219,44.75556182861328,-0.011855162680149078,0.0001247694162884727,878.419189453125,0.1129441186785698,1151.20849609375,0.18724581599235535,1073.84228515625,0.16811300814151764,1174.9569091796875,0.18419042229652405,113.97537231445312,187.53317260742188,56.30833053588867,52.282711029052734,6.338260650634766,0.90395188331604,6.862606525421143,1.1437677145004272,-0.0010721595026552677,0.013850889168679714,0.029866641387343407,-0.012492361478507519,-0.00352339050732553,2.9492697715759277,6004330.0
120.30000305175781,44.75437545776367,-0.011842685751616955,0.0003180184867233038,878.4304809570312,0.11278929561376572,1151.2271728515625,0.18701817095279694,1073.8590087890625,0.16789008677005768,1174.975341796875,0.18403586745262146,113.99311065673828,187.57862854003906,56.30828857421875,52.27419662475586,6.337459564208984,0.9038609862327576,6.86196756362915,1.1436612606048584,-0.0010571959428489208,0.013805846683681011,0.03001117892563343,-0.01261964999139309,-0.0035856827162206173,2.9493589401245117,6004511.5
120.4000015258789,44.75318908691406,-0.01181088387966156,0.0004824947682209313,878.4417114257812,0.11263500899076462,1151.245849609375,0.1867925524711609,1073.8758544921875,0.16766902804374695,1174.9937744140625,0.183882936835289,114.01081848144531,187.62388610839844,56.30818176269531,52.26578903198242,6.336676120758057,0.9037718772888184,6.861336708068848,1.1435561180114746,-0.0010454473085701466,0.013760832138359547,0.030155563727021217,-0.012746832333505154,-0.003647899255156517,2.9494481086730957,6004692.5
120.5,44.752010345458984,-0.011762633919715881,0.0006712811882607639,878.4530029296875,0.11248129606246948,1151.2645263671875,0.18656879663467407,1073.892578125,0.16744978725910187,1175.0120849609375,0.1837310940027237,114.02848052978516,187.66891479492188,56.30801773071289,52.25749588012695,6.335909366607666,0.9036843776702881,6.860711574554443,1.1434519290924072,-0.0010369913652539253,0.013715606182813644,0.030299557372927666,-0.012873909436166286,-0.0037100412882864475,2.9495370388031006,6004874.0
120.5999984741211,44.750831604003906,-0.011695506051182747,0.0008602358866482973,878.4642333984375,0.1123281866312027,1151.283203125,0.18634672462940216,1073.9093017578125,0.16723233461380005,1175.030517578125,0.18357983231544495,114.04610443115234,187.71376037597656,56.30779266357422,52.249305725097656,6.335158348083496,0.9035982489585876,6.860090255737305,1.1433484554290771,-0.00103145488537848,0.013669967651367188,0.03044295869767666,-0.013000882230699062,-0.0037721088156104088,2.9496257305145264,6005054.5
120.69999694824219,44.749664306640625,-0.011609482578933239,0.0010902095818892121,878.4754638671875,0.11217572540044785,1151.3017578125,0.18612615764141083,1073.926025390625,0.16701659560203552,1175.048828125,0.18342863023281097,114.0636978149414,187.75839233398438,56.3075065612793,52.24121856689453,6.3344221115112305,0.9035132527351379,6.859471321105957,1.1432452201843262,-0.001029272680170834,0.013623686507344246,0.03058553859591484,-0.013127749785780907,-0.0038341027684509754,2.949714422225952,6005235.0
