t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
120.80000305175781,44.74850082397461,-0.011500461958348751,0.001190842129290104,878.4866333007812,0.11202393472194672,1151.3204345703125,0.18590693175792694,1073.9427490234375,0.1668025404214859,1175.067138671875,0.18327696621418,114.08124542236328,187.8028106689453,56.307167053222656,52.23323440551758,6.3336992263793945,0.9034290909767151,6.858852386474609,1.1431421041488647,-0.001030485611408949,0.013576531782746315,0.030727067962288857,-0.013254513032734394,-0.0038960236124694347,2.949803113937378,6005415.5
120.9000015258789,44.747352600097656,-0.011381377466022968,0.0011945293517783284,878.4978637695312,0.1118728443980217,1151.3389892578125,0.1856888085603714,1073.9593505859375,0.16659007966518402,1175.08544921875,0.18312419950962067,114.0987548828125,187.84703063964844,56.306766510009766,52.22534942626953,6.332988739013672,0.9033455848693848,6.858231067657471,1.1430385112762451,-0.00103577203117311,0.013528223149478436,0.030867265537381172,-0.01338117104023695,-0.003957871813327074,2.9498915672302246,6005595.5
121.0,44.7462158203125,-0.011261924169957638,0.0011775228194892406,878.509033203125,0.11172246187925339,1151.3575439453125,0.18547160923480988,1073.97607421875,0.1663791537284851,1175.103759765625,0.182969868183136,114.11622619628906,187.8910369873047,56.306312561035156,52.21755599975586,6.33228874206543,0.9032624363899231,6.857605934143066,1.1429343223571777,-0.001043224474415183,0.013478637672960758,0.03100600838661194,-0.013507722876966,-0.004019647371023893,2.949979782104492,6005775.5
121.0999984741211,44.745086669921875,-0.01114417240023613,0.0011821284424513578,878.5202026367188,0.11157280951738358,1151.3760986328125,0.1852552443742752,1073.99267578125,0.166169673204422,1175.1220703125,0.18281380832195282,114.13365936279297,187.93484497070312,56.30580139160156,52.20985412597656,6.331599235534668,0.903179407119751,6.85697603225708,1.1428292989730835,-0.0010514846071600914,0.013427773490548134,0.031143290922045708,-0.013634166680276394,-0.00408135075122118,2.9500679969787598,6005955.0
121.19999694824219,44.74397277832031,-0.011025959625840187,0.0011789354030042887,878.5313720703125,0.11142389476299286,1151.3946533203125,0.18503960967063904,1074.00927734375,0.16596156358718872,1175.140380859375,0.1826559156179428,114.15104675292969,187.97845458984375,56.305233001708984,52.202239990234375,6.330918312072754,0.9030963182449341,6.8563408851623535,1.1427234411239624,-0.0010602624388411641,0.013375652022659779,0.03127913549542427,-0.013760503381490707,-0.004142981953918934,2.9501562118530273,6006134.5
121.30000305175781,44.74287033081055,-0.010908065363764763,0.0012525951024144888,878.54248046875,0.11127573251724243,1151.4130859375,0.18482466042041779,1074.02587890625,0.1657547652721405,1175.1585693359375,0.1824960857629776,114.16840362548828,188.0218505859375,56.30461120605469,52.19470977783203,6.330244541168213,0.9030129909515381,6.855700492858887,1.1426167488098145,-0.00106984528247267,0.013322267681360245,0.03141354024410248,-0.013886729255318642,-0.00420454191043973,2.950244188308716,6006313.5
121.4000015258789,44.74177932739258,-0.01078280620276928,0.001328581478446722,878.5535888671875,0.11112833023071289,1151.4315185546875,0.1846102923154831,1074.04248046875,0.16554918885231018,1175.1768798828125,0.18233424425125122,114.18572235107422,188.0650634765625,56.303932189941406,52.187255859375,6.329577922821045,0.9029293060302734,6.855053901672363,1.1425089836120605,-0.0010800650343298912,0.013267626985907555,0.03154649958014488,-0.014012844301760197,-0.00426603015512228,2.950331926345825,6006492.5
121.5,44.74070358276367,-0.010649948380887508,0.0013880764599889517,878.564697265625,0.11098168045282364,1151.449951171875,0.1843964010477066,1074.0589599609375,0.16534478962421417,1175.195068359375,0.18217015266418457,114.20299530029297,188.10804748535156,56.30319595336914,52.17987823486328,6.328916072845459,0.9028451442718506,6.854400634765625,1.1424001455307007,-0.0010920566273853183,0.013211640529334545,0.031677935272455215,-0.014138846658170223,-0.0043274471536278725,2.9504196643829346,6006671.0
121.5999984741211,44.7396354675293,-0.010511140339076519,0.001470212242566049,878.5758056640625,0.11083578318357468,1151.4683837890625,0.18418286740779877,1074.075439453125,0.16514146327972412,1175.2132568359375,0.18200355768203735,114.22023010253906,188.15084838867188,56.302406311035156,52.17257308959961,6.328259468078613,0.9027604460716248,6.8537397384643555,1.1422898769378662,-0.001105809467844665,0.013154217973351479,0.03180774673819542,-0.014264734461903572,-0.004388793371617794,2.950507402420044,6006849.5
121.69999694824219,44.73858642578125,-0.010364118963479996,0.001578587805852294,878.5868530273438,0.110690638422966,1151.48681640625,0.18396954238414764,1074.092041015625,0.16493915021419525,1175.2314453125,0.18183422088623047,114.2374267578125,188.1934356689453,56.30155944824219,52.16533660888672,6.327605724334717,0.9026749730110168,6.85306978225708,1.1421782970428467,-0.0011210913071408868,0.01309528760612011,0.03193586319684982,-0.014390506781637669,-0.0044500683434307575,2.950594902038574,6007027.5
121.80000305175781,44.737548828125,-0.010206260718405247,0.0016762978630140424,878.5979614257812,0.11054623872041702,1151.5052490234375,0.1837562918663025,1074.1085205078125,0.1647377908229828,1175.2496337890625,0.18166184425354004,114.25458526611328,188.23580932617188,56.300655364990234,52.15816116333008,6.3269548416137695,0.9025886654853821,6.852389812469482,1.1420650482177734,-0.0011382622178643942,0.013034752570092678,0.03206218406558037,-0.014516159892082214,-0.004511272069066763,2.9506821632385254,6007205.5
121.9000015258789,44.73653030395508,-0.010038631036877632,0.0017729521496221423,878.6090087890625,0.11040257662534714,1151.5235595703125,0.18354298174381256,1074.125,0.16453726589679718,1175.267822265625,0.1814861297607422,114.2717056274414,188.2779998779297,56.2996940612793,52.15104675292969,6.326305866241455,0.9025014042854309,6.851699352264404,1.1419498920440674,-0.0011577182449400425,0.012972482480108738,0.03218658268451691,-0.01464169379323721,-0.0045724050141870975,2.9507694244384766,6007383.0
122.0,44.73552322387695,-0.009861335158348083,0.0019315180834382772,878.6199951171875,0.11025963723659515,1151.5419921875,0.18332941830158234,1074.141357421875,0.16433753073215485,1175.285888671875,0.18130671977996826,114.28878021240234,188.31997680664062,56.298675537109375,52.143985748291016,6.325656890869141,0.9024129509925842,6.850996017456055,1.141832709312439,-0.001179311191663146,0.012908360920846462,0.03230893239378929,-0.014767104759812355,-0.004633466713130474,2.9508566856384277,6007560.5
122.0999984741211,44.73453903198242,-0.009668183512985706,0.0021225051023066044,878.6310424804688,0.11011740565299988,1151.560302734375,0.18311546742916107,1074.1578369140625,0.16413846611976624,1175.3040771484375,0.181123286485672,114.30581665039062,188.3617401123047,56.29759979248047,52.1369743347168,6.325007438659668,0.902323305606842,6.850278854370117,1.1417131423950195,-0.0012030586367473006,0.012842272408306599,0.03242912143468857,-0.014892389997839928,-0.00469445763155818,2.9509437084198,6007738.0
122.19999694824219,44.73357009887695,-0.00945593323558569,0.0023109258618205786,878.6420288085938,0.10997586697340012,1151.57861328125,0.18290090560913086,1074.1741943359375,0.16393999755382538,1175.3221435546875,0.18093539774417877,114.32281494140625,188.40330505371094,56.29646682739258,52.130008697509766,6.324356555938721,0.9022321701049805,6.849546432495117,1.1415910720825195,-0.0012299171648919582,0.0127740278840065,0.03254695236682892,-0.015017546713352203,-0.00475537683814764,2.951030731201172,6007915.0
122.30000305175781,44.732627868652344,-0.009224840439856052,0.0024553996045142412,878.6530151367188,0.10983499884605408,1151.5968017578125,0.1826855093240738,1074.1905517578125,0.16374200582504272,1175.3402099609375,0.1807425171136856,114.33977508544922,188.4446563720703,56.2952766418457,52.123085021972656,6.323703289031982,0.90213942527771,6.848796844482422,1.1414661407470703,-0.001260383054614067,0.012703398242592812,0.03266219422221184,-0.015142572112381458,-0.0048162247985601425,2.951117515563965,6008091.5
122.4000015258789,44.73170471191406,-0.00897930096834898,0.002580984029918909,878.6640014648438,0.10969478636980057,1151.6151123046875,0.18246904015541077,1074.2069091796875,0.1635444015264511,1175.3582763671875,0.18054409325122833,114.356689453125,188.48580932617188,56.29402160644531,52.11619567871094,6.32304573059082,0.9020448923110962,6.848027229309082,1.1413378715515137,-0.0012944652698934078,0.012630156241357327,0.03277461975812912,-0.015267462469637394,-0.004877001047134399,2.951204299926758,6008268.5
122.5,44.730804443359375,-0.008721202611923218,0.0027424651198089123,878.6749877929688,0.1095551922917366,1151.63330078125,0.18225127458572388,1074.2232666015625,0.1633470505475998,1175.3763427734375,0.18033960461616516,114.3735580444336,188.52674865722656,56.29270553588867,52.10933303833008,6.322383403778076,0.9019483327865601,6.847236633300781,1.1412060260772705,-0.0013315684627741575,0.012554132379591465,0.03288405016064644,-0.015392213128507137,-0.004937704652547836,2.9512908458709717,6008444.5
122.5999984741211,44.72993469238281,-0.008446956053376198,0.002902640262618661,878.6859130859375,0.1094161868095398,1151.651611328125,0.18203195929527283,1074.2396240234375,0.1631498485803604,1175.3944091796875,0.18012860417366028,114.39038848876953,188.56747436523438,56.29132843017578,52.10249710083008,6.321714878082275,0.9018494486808777,6.84642219543457,1.1410703659057617,-0.0013714780798181891,0.012475177645683289,0.03299033269286156,-0.01551682036370039,-0.004998335614800453,2.9513773918151855,6008620.5
122.69999694824219,44.729087829589844,-0.008156691677868366,0.003037938615307212,878.6968383789062,0.10927774757146835,1151.6697998046875,0.1818108856678009,1074.2559814453125,0.16295264661312103,1175.412353515625,0.17991062998771667,114.40718078613281,188.6079864501953,56.289886474609375,52.09567642211914,6.321038722991943,0.9017481207847595,6.845582962036133,1.1409305334091187,-0.001414771773852408,0.012393101118505001,0.033093273639678955,-0.01564127951860428,-0.0050588930025696754,2.9514636993408203,6008796.5
122.80000305175781,44.728275299072266,-0.007852897979319096,0.0031425231136381626,878.707763671875,0.1091398373246193,1151.6878662109375,0.1815878003835678,1074.272216796875,0.1627553254365921,1175.430419921875,0.17968514561653137,114.42391967773438,188.64828491210938,56.28837585449219,52.0888671875,6.320353031158447,0.9016439914703369,6.844716548919678,1.140786051750183,-0.0014614446554332972,0.012307712808251381,0.033192675560712814,-0.015765585005283356,-0.005119376815855503,2.951550006866455,6008972.5
122.9000015258789,44.72748947143555,-0.007538645528256893,0.0032184391748160124,878.7186889648438,0.10900241136550903,1151.7060546875,0.18136243522167206,1074.2884521484375,0.1625577211380005,1175.4483642578125,0.17945167422294617,114.44062042236328,188.68838500976562,56.28679656982422,52.082061767578125,6.319657325744629,0.9015369415283203,6.843820571899414,1.1406368017196655,-0.0015111659886315465,0.012218853458762169,0.033288370817899704,-0.015889732167124748,-0.0051797861233353615,2.95163631439209,6009147.5
123.0,44.72673416137695,-0.007216801401227713,0.0032879323698580265,878.7295532226562,0.10886543244123459,1151.7242431640625,0.18113458156585693,1074.3046875,0.16235972940921783,1175.46630859375,0.17920978367328644,114.457275390625,188.72824096679688,56.2851448059082,52.075252532958984,6.318950176239014,0.9014266133308411,6.842894077301025,1.1404824256896973,-0.0015635183081030846,0.012126403860747814,0.03338024020195007,-0.01601371541619301,-0.005240119528025389,2.9517223834991455,6009323.0
123.0999984741211,44.72601318359375,-0.006888008210808039,0.0032806219533085823,878.740478515625,0.10872884839773178,1151.7423095703125,0.18090403079986572,1074.3209228515625,0.16216115653514862,1175.484130859375,0.17895914614200592,114.47388458251953,188.76788330078125,56.283424377441406,52.06843185424805,6.3182291984558105,0.9013128876686096,6.841935634613037,1.1403225660324097,-0.0016181012615561485,0.012030277401208878,0.033468183130025864,-0.01613752730190754,-0.005300377029925585,2.951808214187622,6009498.0
123.19999694824219,44.72532272338867,-0.006559946108609438,0.0032691762316972017,878.7513427734375,0.10859262198209763,1151.7603759765625,0.18067054450511932,1074.337158203125,0.1619618833065033,1175.5020751953125,0.17869943380355835,114.49044799804688,188.80731201171875,56.2816276550293,52.06159591674805,6.317493915557861,0.9011954665184021,6.840943813323975,1.1401572227478027,-0.0016748331254348159,0.011930396780371666,0.03355211764574051,-0.016261162236332893,-0.005360557232052088,2.9518940448760986,6009673.0
123.30000305175781,44.724666595458984,-0.00623302860185504,0.0033936307299882174,878.7621459960938,0.10845669358968735,1151.7784423828125,0.180433988571167,1074.3533935546875,0.16176176071166992,1175.5198974609375,0.1784304529428482,114.50696563720703,188.8465118408203,56.27975082397461,52.05473709106445,6.316742897033691,0.901074230670929,6.839917182922363,1.1399861574172974,-0.001732554635964334,0.011826778762042522,0.033632054924964905,-0.016384616494178772,-0.005420659203082323,2.951979875564575,6009847.5
123.4000015258789,44.72404479980469,-0.005893665365874767,0.003446944523602724,878.7730102539062,0.10832101106643677,1151.7965087890625,0.1801941990852356,1074.3695068359375,0.16156060993671417,1175.5377197265625,0.17815209925174713,114.5234375,188.88548278808594,56.277793884277344,52.047847747802734,6.315974712371826,0.9009488821029663,6.838855743408203,1.1398093700408936,-0.0017912155017256737,0.011719444766640663,0.033708006143569946,-0.01650788076221943,-0.005480682011693716,2.9520654678344727,6010021.5
123.5,44.723453521728516,-0.005548970773816109,0.0034072736743837595,878.7838134765625,0.10818552225828171,1151.814453125,0.17995096743106842,1074.3856201171875,0.1613583117723465,1175.5555419921875,0.17786404490470886,114.53985595703125,188.92422485351562,56.275753021240234,52.040916442871094,6.315187454223633,0.9008193612098694,6.837758541107178,1.139626383781433,-0.0018528143409639597,0.011608250439167023,0.033779822289943695,-0.016630949452519417,-0.005540624260902405,2.95215106010437,6010196.0
123.5999984741211,44.722900390625,-0.005208243615925312,0.003317625029012561,878.794677734375,0.10805016756057739,1151.8323974609375,0.17970407009124756,1074.4017333984375,0.16115471720695496,1175.5733642578125,0.17756596207618713,114.55622100830078,188.9627227783203,56.27363204956055,52.033939361572266,6.314381122589111,0.9006854891777039,6.836623191833496,1.139437198638916,-0.0019162094686180353,0.011493139900267124,0.03384744003415108,-0.01675381511449814,-0.005600485019385815,2.9522364139556885,6010369.5
123.69999694824219,44.72237777709961,-0.004876480903476477,0.0031840908341109753,878.8054809570312,0.10791487246751785,1151.850341796875,0.17945337295532227,1074.4178466796875,0.16094966232776642,1175.591064453125,0.1772577464580536,114.57254791259766,189.00099182128906,56.271419525146484,52.026912689208984,6.313553333282471,0.9005470871925354,6.835450172424316,1.1392416954040527,-0.0019800574518740177,0.011374169029295444,0.033910904079675674,-0.016876470297574997,-0.005660262890160084,2.952321767807007,6010543.5
123.80000305175781,44.721893310546875,-0.004558071959763765,0.003014941466972232,878.8162231445312,0.1077795922756195,1151.8682861328125,0.17919877171516418,1074.4339599609375,0.16074301302433014,1175.6087646484375,0.176939457654953,114.58881378173828,189.0390167236328,56.26911544799805,52.01982498168945,6.312703609466553,0.9004040956497192,6.834238529205322,1.1390397548675537,-0.002043619053438306,0.01125145610421896,0.03397032245993614,-0.016998909413814545,-0.00571995647624135,2.952407121658325,6010717.0
123.9000015258789,44.721435546875,-0.00425657769665122,0.0028132896404713392,878.8270263671875,0.10764425247907639,1151.88623046875,0.17894020676612854,1074.4500732421875,0.16053462028503418,1175.62646484375,0.1766112595796585,114.60502624511719,189.07679748535156,56.26671600341797,52.012672424316406,6.311830520629883,0.9002562761306763,6.832989692687988,1.138831615447998,-0.0021061908919364214,0.011125171557068825,0.03402586281299591,-0.017121126875281334,-0.005779564846307039,2.9524922370910645,6010890.0
124.0,44.721012115478516,-0.003975248895585537,0.0026892616879194975,878.8377685546875,0.10750878602266312,1151.9041748046875,0.17867763340473175,1074.466064453125,0.160324364900589,1175.64404296875,0.1762734055519104,114.6211929321289,189.11434936523438,56.264225006103516,52.00544357299805,6.3109331130981445,0.900103747844696,6.8317036628723145,1.1386172771453857,-0.0021671736612915993,0.010995529592037201,0.0340777263045311,-0.01724311150610447,-0.005839086603373289,2.9525771141052246,6011063.0
124.0999984741211,44.720611572265625,-0.0037063227500766516,0.002628583926707506,878.8485107421875,0.10737312585115433,1151.9219970703125,0.1784110814332962,1074.4820556640625,0.1601121425628662,1175.6617431640625,0.17592625319957733,114.6373062133789,189.15164184570312,56.26163101196289,51.99813461303711,6.310011386871338,0.8999464511871338,6.830382347106934,1.1383970975875854,-0.002225997392088175,0.010862784460186958,0.034126166254282,-0.0173648614436388,-0.0058985198847949505,2.9526619911193848,6011236.0
124.19999694824219,44.72024154663086,-0.0034434644039720297,0.0025990076828747988,878.8592529296875,0.10723720490932465,1151.9398193359375,0.17814049124717712,1074.4981689453125,0.1598978191614151,1175.6793212890625,0.17557010054588318,114.65335845947266,189.1886749267578,56.25893783569336,51.990745544433594,6.309063911437988,0.8997843861579895,6.829026222229004,1.1381709575653076,-0.002283732872456312,0.010727094486355782,0.03417132422327995,-0.017486367374658585,-0.005957864224910736,2.952746868133545,6011408.5
124.30000305175781,44.71989822387695,-0.0031835634727030993,0.002587035298347473,878.8699340820312,0.1071009635925293,1151.9576416015625,0.17786584794521332,1074.5140380859375,0.1596813201904297,1175.69677734375,0.1752050668001175,114.66935729980469,189.2254638671875,56.25614547729492,51.9832649230957,6.3080902099609375,0.899617612361908,6.827635288238525,1.137939214706421,-0.002341201063245535,0.010588541626930237,0.03421328216791153,-0.01760762371122837,-0.006017117761075497,2.952831506729126,6011581.0
124.4000015258789,44.71957778930664,-0.0029248599894344807,0.0026220816653221846,878.8806762695312,0.10696431994438171,1151.975341796875,0.17758706212043762,1074.530029296875,0.15946254134178162,1175.71435546875,0.17483118176460266,114.685302734375,189.2620086669922,56.25324249267578,51.975685119628906,6.3070902824401855,0.8994461894035339,6.826210021972656,1.1377016305923462,-0.002398792887106538,0.010447169654071331,0.03425207361578941,-0.017728624865412712,-0.006076278630644083,2.952916145324707,6011753.0
124.5,44.71928787231445,-0.002662651939317584,0.0025683946441859007,878.891357421875,0.10682721436023712,1151.9931640625,0.17730404436588287,1074.5460205078125,0.15924139320850372,1175.7318115234375,0.1744484305381775,114.70118713378906,189.29827880859375,56.25023651123047,51.96800994873047,6.306063175201416,0.8992701768875122,6.824749946594238,1.137458324432373,-0.0024567372165620327,0.01030299998819828,0.0342877097427845,-0.01784936524927616,-0.006135346833616495,2.953000545501709,6011925.0
124.5999984741211,44.71902084350586,-0.0024058124981820583,0.002444416517391801,878.9020385742188,0.10668958723545074,1152.0108642578125,0.17701669037342072,1074.5618896484375,0.15901777148246765,1175.7491455078125,0.17405672371387482,114.7170181274414,189.3343048095703,56.24711608886719,51.960227966308594,6.305008888244629,0.899089515209198,6.8232550621032715,1.137209177017212,-0.002515720669180155,0.010155998170375824,0.034320153295993805,-0.017969835549592972,-0.006194319576025009,2.953084945678711,6012097.0
124.69999694824219,44.718780517578125,-0.002161370823159814,0.0022828509099781513,878.9126586914062,0.10655135661363602,1152.028564453125,0.1767248958349228,1074.5777587890625,0.15879158675670624,1175.7666015625,0.17365606129169464,114.7327880859375,189.37005615234375,56.24388885498047,51.95233917236328,6.303926944732666,0.8989042043685913,6.8217244148254395,1.1369540691375732,-0.002574396785348654,0.010006236843764782,0.0343494676053524,-0.018090033903717995,-0.0062531959265470505,2.953169107437134,6012268.5
124.80000305175781,44.718563079833984,-0.001933085615746677,0.0021231803111732006,878.92333984375,0.10641247034072876,1152.046142578125,0.1764286458492279,1074.5936279296875,0.15856274962425232,1175.783935546875,0.17324663698673248,114.74849700927734,189.40553283691406,56.24054718017578,51.944332122802734,6.302816867828369,0.8987143039703369,6.820159435272217,1.1366932392120361,-0.002631750190630555,0.009853874333202839,0.03437580168247223,-0.018209952861070633,-0.006311974488198757,2.9532532691955566,6012439.5
124.9000015258789,44.7183723449707,-0.0017207675846293569,0.0018830079352483153,878.9339599609375,0.1062728613615036,1152.0638427734375,0.17612795531749725,1074.6094970703125,0.15833118557929993,1175.80126953125,0.17282874882221222,114.76415252685547,189.44076538085938,56.23708724975586,51.93620681762695,6.30167818069458,0.8985198140144348,6.81856107711792,1.1364268064498901,-0.002687199739739299,0.009699116460978985,0.034399352967739105,-0.01832958497107029,-0.006370653863996267,2.9533371925354004,6012611.0
125.0,44.718196868896484,-0.0015324668493121862,0.0016287288162857294,878.944580078125,0.10613245517015457,1152.0814208984375,0.17582285404205322,1074.6253662109375,0.1580968201160431,1175.8184814453125,0.1724027693271637,114.77973937988281,189.4757080078125,56.23351287841797,51.92795944213867,6.300510883331299,0.8983207941055298,6.816929817199707,1.1361550092697144,-0.0027407140005379915,0.009542164392769337,0.03442032262682915,-0.018448924645781517,-0.006429232191294432,2.953421115875244,6012781.5
125.0999984741211,44.71804428100586,-0.0013695938978344202,0.001334312022663653,878.9552001953125,0.10599119961261749,1152.0989990234375,0.17551341652870178,1074.64111328125,0.15785957872867584,1175.835693359375,0.17196914553642273,114.79527282714844,189.51039123535156,56.22981643676758,51.919586181640625,6.299315452575684,0.8981173038482666,6.815268039703369,1.1358779668807983,-0.0027910068165510893,0.009383317083120346,0.03443899378180504,-0.018567968159914017,-0.006487708538770676,2.953505039215088,6012952.0
125.19999694824219,44.7179069519043,-0.0012361627304926515,0.0011020152596756816,878.9657592773438,0.10584902763366699,1152.116455078125,0.17519976198673248,1074.6568603515625,0.1576194167137146,1175.8529052734375,0.17152848839759827,114.81073760986328,189.54478454589844,56.22600173950195,51.91108322143555,6.298090934753418,0.8979095816612244,6.813577175140381,1.1355962753295898,-0.0028378134593367577,0.009222891181707382,0.03445567935705185,-0.018686708062887192,-0.006546080578118563,2.9535887241363525,6013122.5
125.30000305175781,44.7177848815918,-0.0011259611928835511,0.0009100616443902254,878.9763793945312,0.1057058796286583,1152.134033203125,0.17488203942775726,1074.672607421875,0.15737631916999817,1175.8699951171875,0.17108145356178284,114.82614135742188,189.57891845703125,56.22206115722656,51.90245056152344,6.296838283538818,0.8976976275444031,6.811860084533691,1.1353100538253784,-0.0028804242610931396,0.00906125083565712,0.03447074070572853,-0.018805142492055893,-0.006604348309338093,2.953672170639038,6013292.5
125.4000015258789,44.71767044067383,-0.0010349550284445286,0.0007503990200348198,878.9869384765625,0.10556169599294662,1152.1514892578125,0.17456038296222687,1074.6883544921875,0.15713022649288177,1175.8870849609375,0.1706286519765854,114.84148406982422,189.61276245117188,56.21800231933594,51.89368438720703,6.295557975769043,0.8974817991256714,6.810118675231934,1.1350197792053223,-0.0029196671675890684,0.008898685686290264,0.034484460949897766,-0.018923265859484673,-0.006662508938461542,2.9537556171417236,6013462.5
125.5,44.717567443847656,-0.0009599151671864092,0.0005892858607694507,878.9974975585938,0.1054164320230484,1152.1689453125,0.17423492670059204,1074.7041015625,0.1568811684846878,1175.9041748046875,0.1701706051826477,114.85675811767578,189.64634704589844,56.21381759643555,51.88478088378906,6.294250011444092,0.8972622156143188,6.80835485458374,1.13472580909729,-0.002956004347652197,0.008735435083508492,0.03449707105755806,-0.019041072577238083,-0.006720561999827623,2.953839063644409,6013632.5
125.5999984741211,44.717472076416016,-0.0009009866043925285,0.00047582731349393725,879.0079956054688,0.10527002066373825,1152.186279296875,0.17390576004981995,1074.7197265625,0.15662910044193268,1175.921142578125,0.1697077751159668,114.8719711303711,189.67962646484375,56.20950698852539,51.8757438659668,6.292915344238281,0.8970391154289246,6.806570053100586,1.1344283819198608,-0.0029898248612880707,0.00857169646769762,0.03450876474380493,-0.019158562645316124,-0.006778506562113762,2.9539222717285156,6013802.0
125.69999694824219,44.717384338378906,-0.00085340382065624,0.0004484817327465862,879.0185546875,0.10512242466211319,1152.2037353515625,0.17357300221920013,1074.7353515625,0.15637406706809998,1175.9381103515625,0.1692405790090561,114.88712310791016,189.712646484375,56.20507049560547,51.86656951904297,6.2915544509887695,0.8968127369880676,6.8047661781311035,1.1341277360916138,-0.003021037904545665,0.008407671935856342,0.0345197431743145,-0.019275730475783348,-0.006836340297013521,2.954005479812622,6013971.0
125.80000305175781,44.7172966003418,-0.000808555691037327,0.00047899235505610704,879.029052734375,0.10497359186410904,1152.2210693359375,0.17323675751686096,1074.7509765625,0.1561160534620285,1175.9549560546875,0.16876937448978424,114.90220642089844,189.74537658691406,56.20051193237305,51.857261657714844,6.290168285369873,0.8965832591056824,6.802944183349609,1.1338239908218384,-0.0030503100715577602,0.008243503049015999,0.034530140459537506,-0.019392574205994606,-0.006894063204526901,2.9540884494781494,6014140.0
125.9000015258789,44.71721649169922,-0.000760656432248652,0.0005227145738899708,879.03955078125,0.10482348501682281,1152.2384033203125,0.172897070646286,1074.7666015625,0.15585507452487946,1175.9718017578125,0.16829437017440796,114.91722106933594,189.77781677246094,56.19582748413086,51.847816467285156,6.288757801055908,0.8963509202003479,6.801104545593262,1.1335175037384033,-0.003078866982832551,0.00807922799140215,0.03453999385237694,-0.01950909197330475,-0.006951673422008753,2.9541714191436768,6014308.5
126.0,44.717140197753906,-0.0007083849632181227,0.0005360963405109942,879.0499877929688,0.10467206686735153,1152.255615234375,0.17255394160747528,1074.7822265625,0.1555911749601364,1175.9886474609375,0.16781559586524963,114.93217468261719,189.8099822998047,56.19101333618164,51.838233947753906,6.287322998046875,0.896115779876709,6.799248218536377,1.1332080364227295,-0.0031075282022356987,0.007914812304079533,0.03454926237463951,-0.019625278189778328,-0.007009170018136501,2.954254150390625,6014477.0
126.0999984741211,44.71706771850586,-0.0006547753582708538,0.0005296760937198997,879.0604858398438,0.10451929271221161,1152.2728271484375,0.17220735549926758,1074.7977294921875,0.155324324965477,1176.00537109375,0.16733300685882568,114.94705963134766,189.84185791015625,56.18607711791992,51.82851791381836,6.285865306854248,0.8958780765533447,6.797374248504639,1.1328957080841064,-0.003136496990919113,0.0077502066269516945,0.03455789014697075,-0.019741132855415344,-0.007066552061587572,2.954336643218994,6014645.5
126.19999694824219,44.717002868652344,-0.0006018077256157994,0.0005203711916692555,879.0709228515625,0.10436514019966125,1152.2900390625,0.1718573272228241,1074.813232421875,0.15505455434322357,1176.0220947265625,0.1668466180562973,114.96187591552734,189.8734588623047,56.18101119995117,51.81866455078125,6.284384727478027,0.8956378698348999,6.795483112335205,1.1325805187225342,-0.0031653617043048143,0.007585398852825165,0.034565869718790054,-0.0198566522449255,-0.007123817689716816,2.9544191360473633,6014813.5
126.30000305175781,44.71694564819336,-0.0005497706006281078,0.0004934103926643729,879.0813598632812,0.10420956462621689,1152.3072509765625,0.17150384187698364,1074.8287353515625,0.15478186309337616,1176.038818359375,0.16635644435882568,114.97663116455078,189.90475463867188,56.17582321166992,51.80867385864258,6.282882213592529,0.8953951001167297,6.793574810028076,1.1322624683380127,-0.0031938767060637474,0.007420400623232126,0.03457320109009743,-0.019971834495663643,-0.0071809664368629456,2.9545016288757324,6014981.0
126.4000015258789,44.716888427734375,-0.000500429596286267,0.00041053741006180644,879.0917358398438,0.10405255109071732,1152.3243408203125,0.1711469143629074,1074.84423828125,0.15450625121593475,1176.055419921875,0.165862575173378,114.99131774902344,189.93577575683594,56.17050552368164,51.79854965209961,6.281357765197754,0.8951499462127686,6.791649341583252,1.131941556930542,-0.0032220252323895693,0.007255226373672485,0.03457989916205406,-0.020086677744984627,-0.007237996906042099,2.9545838832855225,6015148.5
126.5,44.71683883666992,-0.00045937582035548985,0.0002873190969694406,879.1021728515625,0.10389405488967896,1152.3414306640625,0.17078658938407898,1074.859619140625,0.15422774851322174,1176.0718994140625,0.1653650999069214,115.00593566894531,189.96652221679688,56.165061950683594,51.788291931152344,6.279812335968018,0.8949024677276611,6.789707183837891,1.1316179037094116,-0.0032495532650500536,0.007089913357049227,0.034585997462272644,-0.020201176404953003,-0.007294908165931702,2.9546661376953125,6015316.0
126.5999984741211,44.716793060302734,-0.0004306439368519932,0.00017545903392601758,879.112548828125,0.10373406857252121,1152.3585205078125,0.17042291164398193,1074.875,0.15394632518291473,1176.0885009765625,0.1648641973733902,115.0204849243164,189.99696350097656,56.15949249267578,51.77790069580078,6.2782464027404785,0.8946526050567627,6.78774881362915,1.1312915086746216,-0.003275640308856964,0.00692456541582942,0.034591592848300934,-0.02031533047556877,-0.007351698819547892,2.9547481536865234,6015483.0
126.69999694824219,44.71675109863281,-0.0004130980232730508,5.427224459708668e-05,879.1228637695312,0.1035725548863411,1152.3756103515625,0.17005598545074463,1074.890380859375,0.15366202592849731,1176.1048583984375,0.1643601804971695,115.03497314453125,190.02713012695312,56.1537971496582,51.767372131347656,6.276660442352295,0.8944005370140076,6.785776138305664,1.1309627294540405,-0.0032996973022818565,0.006759336683899164,0.03459684178233147,-0.020429136231541634,-0.007408367935568094,2.9548299312591553,6015649.5
126.80000305175781,44.71670913696289,-0.00040767079917714,-0.00013296480756253004,879.1332397460938,0.10340949892997742,1152.392578125,0.16968588531017303,1074.90576171875,0.15337485074996948,1176.121337890625,0.16385334730148315,115.04938507080078,190.05699157714844,56.147972106933594,51.756710052490234,6.275054454803467,0.8941463232040405,6.783789157867432,1.1306315660476685,-0.003321869997307658,0.006594365928322077,0.03460187464952469,-0.02054259367287159,-0.007464914117008448,2.954911708831787,6015816.0
126.9000015258789,44.71666717529297,-0.00042096726247109473,-0.00037098058965057135,879.1435546875,0.10324487090110779,1152.4095458984375,0.1693127155303955,1074.921142578125,0.15308482944965363,1176.1376953125,0.16334404051303864,115.06372833251953,190.08657836914062,56.14202117919922,51.745914459228516,6.273429870605469,0.8938900828361511,6.781790256500244,1.130298376083374,-0.0033419677056372166,0.006429804489016533,0.03460684046149254,-0.02065570093691349,-0.0075213368982076645,2.954993486404419,6015982.5
127.0,44.71662521362305,-0.00045806533307768404,-0.0006872451049275696,879.1538696289062,0.10307867079973221,1152.4263916015625,0.16893665492534637,1074.9364013671875,0.15279197692871094,1176.1539306640625,0.16283272206783295,115.07801055908203,190.11587524414062,56.135948181152344,51.734989166259766,6.271787166595459,0.8936318755149841,6.77977991104126,1.1299632787704468,-0.003358973888680339,0.0062658824026584625,0.03461197018623352,-0.020768452435731888,-0.0075776344165205956,2.9550747871398926,6016148.5
127.0999984741211,44.71657943725586,-0.0005267898668535054,-0.0010583129478618503,879.1641845703125,0.10291086882352829,1152.4432373046875,0.16855786740779877,1074.95166015625,0.1524963527917862,1176.1702880859375,0.16231994330883026,115.09221649169922,190.14486694335938,56.12974548339844,51.72393798828125,6.270126819610596,0.8933719396591187,6.777760982513428,1.1296268701553345,-0.0033721106592565775,0.006102892104536295,0.034617550671100616,-0.02088085189461708,-0.007633807137608528,2.9551563262939453,6016314.0
127.19999694824219,44.71652603149414,-0.0006326211732812226,-0.0013220752589404583,879.1744995117188,0.10274145752191544,1152.4600830078125,0.16817662119865417,1074.9669189453125,0.15219798684120178,1176.1864013671875,0.16180647909641266,115.10635375976562,190.173583984375,56.12342071533203,51.71275329589844,6.268449783325195,0.8931103944778442,6.775736331939697,1.1292893886566162,-0.003380157519131899,0.0059412200935184956,0.034623969346284866,-0.02099289745092392,-0.007689852733165026,2.955237627029419,6016479.5
127.30000305175781,44.71646499633789,-0.0007648286409676075,-0.0015556574799120426,879.1847534179688,0.10257042199373245,1152.4769287109375,0.16779321432113647,1074.9820556640625,0.15189696848392487,1176.20263671875,0.16129326820373535,115.12042236328125,190.20201110839844,56.11697006225586,51.70145034790039,6.266757488250732,0.8928475379943848,6.773708820343018,1.1289515495300293,-0.0033822297118604183,0.005781319923698902,0.034631676971912384,-0.021104585379362106,-0.007745771203190088,2.9553186893463135,6016644.5
127.4000015258789,44.71638870239258,-0.0009203944355249405,-0.001741613494232297,879.1950073242188,0.10239776968955994,1152.49365234375,0.16740794479846954,1074.997314453125,0.1515933722257614,1176.21875,0.16078108549118042,115.13442993164062,190.2301483154297,56.11039733886719,51.69002151489258,6.265050411224365,0.8925836682319641,6.771681785583496,1.1286137104034424,-0.0033798052463680506,0.005623512901365757,0.034640997648239136,-0.02121592126786709,-0.007801561616361141,2.955399513244629,6016809.5
127.5,44.7162971496582,-0.001094555715098977,-0.0018880671123042703,879.2052001953125,0.1022234857082367,1152.5103759765625,0.16702106595039368,1075.012451171875,0.1512872874736786,1176.2347412109375,0.16027063131332397,115.14836120605469,190.2580108642578,56.103702545166016,51.6784782409668,6.263329982757568,0.8923191428184509,6.769658088684082,1.1282763481140137,-0.0033731600269675255,0.005468083079904318,0.034652210772037506,-0.021326903253793716,-0.007857223972678185,2.9554803371429443,6016974.0
127.5999984741211,44.7161865234375,-0.0012833625078201294,-0.001959544373676181,879.2154541015625,0.10204757750034332,1152.527099609375,0.16663281619548798,1075.027587890625,0.15097884833812714,1176.250732421875,0.15976253151893616,115.16222381591797,190.2855682373047,56.096893310546875,51.66682052612305,6.261598110198975,0.8920541405677795,6.767639636993408,1.1279399394989014,-0.003362915012985468,0.005315256770700216,0.034665547311306,-0.02143753133714199,-0.007912756875157356,2.9555611610412598,6017138.5
127.69999694824219,44.71605682373047,-0.0014793169684708118,-0.001971052261069417,879.2256469726562,0.10187005251646042,1152.543701171875,0.16624341905117035,1075.0426025390625,0.15066812932491302,1176.2667236328125,0.15925727784633636,115.17601776123047,190.31285095214844,56.0899658203125,51.65505599975586,6.259856224060059,0.8917890787124634,6.765627861022949,1.1276047229766846,-0.003349580802023411,0.005165210459381342,0.034681182354688644,-0.02154781110584736,-0.007968160323798656,2.955641746520996,6017302.5
127.80000305175781,44.71590805053711,-0.0016764220781624317,-0.0019033490680158138,879.2357788085938,0.10169091075658798,1152.560302734375,0.16585306823253632,1075.0576171875,0.1503552794456482,1176.2825927734375,0.15875524282455444,115.18975067138672,190.33985900878906,56.08292007446289,51.6431884765625,6.258105278015137,0.8915242552757263,6.763625621795654,1.1272709369659424,-0.003334218403324485,0.005018029361963272,0.0346992053091526,-0.02165774255990982,-0.008023434318602085,2.9557220935821533,6017466.0
127.9000015258789,44.71574020385742,-0.0018667570548132062,-0.001843476784415543,879.2459716796875,0.1015101820230484,1152.576904296875,0.16546189785003662,1075.07275390625,0.150040403008461,1176.2984619140625,0.1582566350698471,115.20340728759766,190.3665771484375,56.075767517089844,51.6312255859375,6.256346702575684,0.8912598490715027,6.761632442474365,1.1269387006759644,-0.0033176762517541647,0.004873725585639477,0.03471963107585907,-0.021767325699329376,-0.008078577928245068,2.9558024406433105,6017629.5
128.0,44.71555709838867,-0.0020511047914624214,-0.00174320035148412,879.256103515625,0.10132787376642227,1152.5933837890625,0.16507001221179962,1075.087646484375,0.1497236043214798,1176.3143310546875,0.15776149928569794,115.21700286865234,190.3930206298828,56.06850051879883,51.61916732788086,6.254581928253174,0.8909960985183716,6.75964879989624,1.12660813331604,-0.003301125718280673,0.004732214845716953,0.03474237397313118,-0.021876567974686623,-0.008133591152727604,2.9558825492858887,6017792.5
128.10000610351562,44.71535110473633,-0.00222542486153543,-0.0015652138972654939,879.2662353515625,0.10114400833845139,1152.60986328125,0.1646774858236313,1075.1026611328125,0.14940501749515533,1176.330078125,0.15726983547210693,115.23052978515625,190.419189453125,56.061126708984375,51.607025146484375,6.252812385559082,0.8907331228256226,6.757675647735596,1.1262792348861694,-0.0032844715751707554,0.0045934212394058704,0.03476736322045326,-0.02198546752333641,-0.008188473992049694,2.9559624195098877,6017955.5
128.1999969482422,44.715126037597656,-0.0023819461930543184,-0.0013817913131788373,879.2763061523438,0.10095860809087753,1152.6263427734375,0.1642843633890152,1075.1175537109375,0.14908471703529358,1176.345703125,0.15678153932094574,115.24398803710938,190.44508361816406,56.05364990234375,51.59479522705078,6.251039505004883,0.8904711604118347,6.755712032318115,1.1259520053863525,-0.003268386237323284,0.004457221366465092,0.03479447588324547,-0.022094029933214188,-0.008243226446211338,2.9560422897338867,6018118.0
128.3000030517578,44.71488952636719,-0.0025201253592967987,-0.0012385209556668997,879.2864379882812,0.1007717102766037,1152.6427001953125,0.16389064490795135,1075.1324462890625,0.14876282215118408,1176.361328125,0.15629637241363525,115.25737762451172,190.470703125,56.04607009887695,51.58249282836914,6.249263286590576,0.8902101516723633,6.753756999969482,1.1256262063980103,-0.003254064591601491,0.004323395900428295,0.034823499619960785,-0.022202255204319954,-0.008297847583889961,2.9561221599578857,6018280.0
128.39999389648438,44.714637756347656,-0.002643977291882038,-0.0010667482856661081,879.2965087890625,0.10058332979679108,1152.6591796875,0.16349631547927856,1075.1473388671875,0.14843939244747162,1176.376953125,0.15581399202346802,115.27070617675781,190.49606323242188,56.038387298583984,51.57011413574219,6.247485637664795,0.889950156211853,6.751810073852539,1.125301718711853,-0.003241641214117408,0.0041917189955711365,0.03485420346260071,-0.02231014519929886,-0.008352337405085564,2.9562015533447266,6018442.0
128.5,44.71437454223633,-0.0027506521437317133,-0.0009017079719342291,879.3065185546875,0.10039350390434265,1152.6754150390625,0.16310133039951324,1075.162109375,0.14811451733112335,1176.392578125,0.15533412992954254,115.28396606445312,190.52114868164062,56.03060531616211,51.55766296386719,6.245706558227539,0.8896912336349487,6.7498698234558105,1.1249783039093018,-0.003230629488825798,0.004062015097588301,0.03488641604781151,-0.0224177036434412,-0.008406695909798145,2.9562809467315674,6018604.0
128.60000610351562,44.7140998840332,-0.0028408230282366276,-0.0007686967728659511,879.3165893554688,0.10020226240158081,1152.6917724609375,0.1627056896686554,1075.1768798828125,0.14778825640678406,1176.4080810546875,0.15485648810863495,115.29715728759766,190.54595947265625,56.02272415161133,51.54514694213867,6.243927001953125,0.8894332051277161,6.747935771942139,1.1246559619903564,-0.003221558639779687,0.003934073261916637,0.03491992503404617,-0.02252493053674698,-0.008460923098027706,2.956360340118408,6018765.0
128.6999969482422,44.71381378173828,-0.0029176927637308836,-0.0006666021654382348,879.3265991210938,0.10000962764024734,1152.7080078125,0.16230933368206024,1075.191650390625,0.1474606692790985,1176.4234619140625,0.1543806940317154,115.31028747558594,190.57049560546875,56.01475143432617,51.532569885253906,6.242147445678711,0.8891761302947998,6.746006011962891,1.1243343353271484,-0.003214391879737377,0.0038076911587268114,0.03495453670620918,-0.022631827741861343,-0.008515018038451672,2.956439256668091,6018926.0
128.8000030517578,44.713523864746094,-0.0029843528755009174,-0.0005461035761982203,879.3365478515625,0.09981564432382584,1152.7242431640625,0.1619122326374054,1075.2064208984375,0.1471317857503891,1176.43896484375,0.15390649437904358,115.32335662841797,190.59478759765625,56.00667953491211,51.519927978515625,6.240367889404297,0.8889198899269104,6.744080066680908,1.1240133047103882,-0.003208742244169116,0.0036827060393989086,0.034990083426237106,-0.022738397121429443,-0.008568981662392616,2.9565181732177734,6019087.0
128.89999389648438,44.71322250366211,-0.0030389633029699326,-0.0004071063594892621,879.3465576171875,0.09962033480405807,1152.7403564453125,0.16151434183120728,1075.2210693359375,0.1468016654253006,1176.454345703125,0.1534336358308792,115.33635711669922,190.61880493164062,55.99851989746094,51.507232666015625,6.238588333129883,0.8886643052101135,6.742156982421875,1.1236928701400757,-0.0032042358070611954,0.0035589924082159996,0.035026442259550095,-0.02284463867545128,-0.008622812107205391,2.956597089767456,6019247.5
129.0,44.712921142578125,-0.0030796739738434553,-0.00024300246150232852,879.3565063476562,0.09942373633384705,1152.7564697265625,0.16111566126346588,1075.23583984375,0.1464703381061554,1176.4696044921875,0.15296189486980438,115.34928894042969,190.64254760742188,55.990264892578125,51.49448013305664,6.236809730529785,0.8884093761444092,6.740236282348633,1.1233726739883423,-0.0032012045849114656,0.0034364028833806515,0.03506346791982651,-0.02295055240392685,-0.00867651030421257,2.9566757678985596,6019407.5
129.10000610351562,44.71261215209961,-0.0031039740424603224,-0.0001332357933279127,879.366455078125,0.09922587126493454,1152.7725830078125,0.16071613132953644,1075.2503662109375,0.14613783359527588,1176.48486328125,0.1524909883737564,115.3621597290039,190.66604614257812,55.9819221496582,51.48167037963867,6.235031604766846,0.888154923915863,6.738316059112549,1.123052716255188,-0.003199952421709895,0.003314767964184284,0.03510098531842232,-0.023056142032146454,-0.008730076253414154,2.956754207611084,6019567.0
129.1999969482422,44.712303161621094,-0.003117297776043415,-0.00011121628631372005,879.3763427734375,0.09902677685022354,1152.7886962890625,0.16031567752361298,1075.2650146484375,0.14580415189266205,1176.5001220703125,0.15202054381370544,115.37496185302734,190.6892852783203,55.97349166870117,51.468814849853516,6.233254432678223,0.8879008889198303,6.736396312713623,1.1227327585220337,-0.003200890263542533,0.003193887649103999,0.035138800740242004,-0.023161405697464943,-0.008783508092164993,2.9568324089050293,6019726.5
129.3000030517578,44.71199035644531,-0.0031284193973988295,-0.00011807944974862039,879.38623046875,0.09882647544145584,1152.8046875,0.15991424024105072,1075.279541015625,0.14546933770179749,1176.5152587890625,0.1515503078699112,115.38770294189453,190.71224975585938,55.964969635009766,51.45590591430664,6.231477737426758,0.8876471519470215,6.734475135803223,1.1224125623703003,-0.0032032669987529516,0.0030736278276890516,0.035176780074834824,-0.023266345262527466,-0.008836806751787663,2.9569106101989746,6019885.5
129.39999389648438,44.71167755126953,-0.003140227170661092,-0.00012893715756945312,879.3961181640625,0.09862498939037323,1152.8206787109375,0.15951181948184967,1075.2940673828125,0.1451333910226822,1176.5303955078125,0.15108013153076172,115.40038299560547,190.73495483398438,55.956363677978516,51.44294738769531,6.229701042175293,0.887393593788147,6.732552528381348,1.1220921277999878,-0.0032058721408247948,0.002953962190076709,0.03521489351987839,-0.023370958864688873,-0.008889972232282162,2.956988573074341,6020044.5
129.5,44.71136474609375,-0.0031531210988759995,-0.00011774074664572254,879.4059448242188,0.09842235594987869,1152.8365478515625,0.15910841524600983,1075.30859375,0.14479631185531616,1176.5455322265625,0.15061001479625702,115.41299438476562,190.75741577148438,55.947669982910156,51.42993927001953,6.227924823760986,0.8871400952339172,6.730628490447998,1.1217714548110962,-0.0032083368860185146,0.002834899351000786,0.03525314852595329,-0.023475246503949165,-0.008943002671003342,2.957066535949707,6020203.0
129.60000610351562,44.7110481262207,-0.003164895111694932,-3.5048204154009e-05,879.415771484375,0.09821859002113342,1152.8524169921875,0.15870407223701477,1075.3231201171875,0.1444581300020218,1176.560546875,0.15014000236988068,115.42554473876953,190.7796173095703,55.93889236450195,51.41688537597656,6.22614860534668,0.8868866562843323,6.728703022003174,1.1214505434036255,-0.0032105983700603247,0.0027164528146386147,0.03529156371951103,-0.02357921004295349,-0.008995898999273777,2.957144260406494,6020361.0
129.6999969482422,44.710731506347656,-0.0031683999113738537,6.65838597342372e-05,879.4255981445312,0.0980137288570404,1152.8682861328125,0.1582988053560257,1075.3375244140625,0.14411884546279907,1176.5755615234375,0.1496700644493103,115.43802642822266,190.80154418945312,55.93002700805664,51.403785705566406,6.224372386932373,0.8866330981254578,6.726776123046875,1.1211293935775757,-0.003212962532415986,0.002598609309643507,0.03533012047410011,-0.02368284948170185,-0.009048661217093468,2.957221746444702,6020519.0
129.8000030517578,44.71041488647461,-0.0031617414206266403,0.00013035524170845747,879.4353637695312,0.09780777990818024,1152.8841552734375,0.15789258480072021,1075.3519287109375,0.1437784731388092,1176.5904541015625,0.14920008182525635,115.45044708251953,190.82322692871094,55.92108154296875,51.39064025878906,6.222596168518066,0.8863795399665833,6.724847316741943,1.1208078861236572,-0.0032164554577320814,0.0024812680203467607,0.03536871820688248,-0.023786162957549095,-0.009101287461817265,2.957298994064331,6020676.5
129.89999389648438,44.71009826660156,-0.003148705931380391,0.00014422986714635044,879.4451904296875,0.0976007729768753,1152.89990234375,0.15748538076877594,1075.3662109375,0.14343702793121338,1176.6053466796875,0.1487298160791397,115.46279907226562,190.8446502685547,55.912052154541016,51.3774528503418,6.220819473266602,0.8861257433891296,6.7229156494140625,1.1204860210418701,-0.0032213334925472736,0.0023643060121685266,0.03540723770856857,-0.023889152333140373,-0.009153778664767742,2.95737624168396,6020833.5
130.0,44.709781646728516,-0.0031342830043286085,0.00017077976372092962,879.4548950195312,0.0973927229642868,1152.9156494140625,0.1570771336555481,1075.380615234375,0.1430945247411728,1176.6202392578125,0.14825910329818726,115.47509002685547,190.86582946777344,55.90293884277344,51.364219665527344,6.2190423011779785,0.8858718276023865,6.720981121063232,1.1201635599136353,-0.003227072302252054,0.002247645752504468,0.03544559329748154,-0.023991815745830536,-0.009206133894622326,2.9574532508850098,6020990.5
