t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
130.10000610351562,44.709468841552734,-0.003117205109447241,0.00021991870016790926,879.4646606445312,0.09718365967273712,1152.9312744140625,0.15666784346103668,1075.3948974609375,0.14275094866752625,1176.635009765625,0.1477878838777542,115.48731231689453,190.88673400878906,55.89374923706055,51.35094451904297,6.217264175415039,0.8856176137924194,6.719042778015137,1.1198405027389526,-0.0032329901587218046,0.0021312714088708162,0.03548377752304077,-0.024094153195619583,-0.009258353151381016,2.9575302600860596,6021147.0
130.1999969482422,44.70915985107422,-0.0030952130910009146,0.00021870825730729848,879.474365234375,0.09697359800338745,1152.9468994140625,0.1562575101852417,1075.4091796875,0.14240631461143494,1176.6497802734375,0.1473160684108734,115.49947357177734,190.9073944091797,55.88447570800781,51.33762741088867,6.215485572814941,0.8853631019592285,6.717101097106934,1.1195168495178223,-0.0032393038272857666,0.0020151513163000345,0.03552175313234329,-0.024196164682507515,-0.009310436435043812,2.957606792449951,6021303.0
130.3000030517578,44.70884704589844,-0.003073342377319932,0.0002613744291011244,879.4840087890625,0.09676255285739899,1152.9625244140625,0.15584610402584076,1075.42333984375,0.14206060767173767,1176.66455078125,0.1468435823917389,115.5115737915039,190.92779541015625,55.8751220703125,51.32426834106445,6.213705539703369,0.885108232498169,6.715155124664307,1.1191924810409546,-0.0032463334500789642,0.001899226102977991,0.035559460520744324,-0.02429785020649433,-0.00936238281428814,2.9576833248138428,6021459.0
130.39999389648438,44.70854187011719,-0.0030472048092633486,0.0003679950605146587,879.4937133789062,0.09655053913593292,1152.9781494140625,0.15543362498283386,1075.4375,0.14171385765075684,1176.67919921875,0.14637036621570587,115.52360534667969,190.9479522705078,55.86568832397461,51.31086730957031,6.2119245529174805,0.884852945804596,6.713204860687256,1.1188675165176392,-0.003253339556977153,0.001783498446457088,0.035596899688243866,-0.024399207904934883,-0.009414192289113998,2.9577598571777344,6021614.5
130.5,44.70823669433594,-0.003010405460372567,0.0005138364504091442,879.5033569335938,0.09633758664131165,1152.99365234375,0.155020073056221,1075.45166015625,0.14136604964733124,1176.6937255859375,0.14589636027812958,115.53557586669922,190.9678497314453,55.85617446899414,51.29742431640625,6.210141658782959,0.8845972418785095,6.711250305175781,1.1185417175292969,-0.003260992467403412,0.0016679170075803995,0.03563401848077774,-0.02450023964047432,-0.00946586299687624,2.9578359127044678,6021769.5
130.60000610351562,44.70793533325195,-0.002959021832793951,0.0007359866285696626,879.512939453125,0.09612369537353516,1153.0091552734375,0.15460535883903503,1075.4658203125,0.14101718366146088,1176.7083740234375,0.1454213559627533,115.54747772216797,190.9875030517578,55.84658432006836,51.283939361572266,6.208356857299805,0.8843410015106201,6.709290504455566,1.1182150840759277,-0.0032702034804970026,0.001552353031001985,0.0356706939637661,-0.02460094355046749,-0.009517396800220013,2.957911968231201,6021924.5
130.6999969482422,44.707637786865234,-0.0028854231350123882,0.0009577454184181988,879.5225830078125,0.09590888023376465,1153.0245361328125,0.15418942272663116,1075.4798583984375,0.14066725969314575,1176.722900390625,0.14494504034519196,115.55931854248047,191.00689697265625,55.8369140625,51.27041244506836,6.206570148468018,0.8840842247009277,6.707324028015137,1.1178873777389526,-0.0032815434969961643,0.0014366299146786332,0.035706739872694016,-0.02470131777226925,-0.009568792767822742,2.9579880237579346,6022079.0
130.8000030517578,44.70735168457031,-0.0027896484825760126,0.0010834799613803625,879.5321655273438,0.09569316357374191,1153.0399169921875,0.15377210080623627,1075.493896484375,0.14031624794006348,1176.7373046875,0.14446692168712616,115.57109832763672,191.02603149414062,55.82716751098633,51.25684356689453,6.2047810554504395,0.8838267922401428,6.705349922180176,1.1175583600997925,-0.00329616223461926,0.0013204787392169237,0.035741887986660004,-0.024801360443234444,-0.009620049968361855,2.9580636024475098,6022233.0
130.89999389648438,44.70707321166992,-0.0026813005097210407,0.001141463522799313,879.5416870117188,0.09547655284404755,1153.0552978515625,0.1533532440662384,1075.5079345703125,0.13996413350105286,1176.751708984375,0.14398647844791412,115.58280944824219,191.044921875,55.817344665527344,51.24323272705078,6.202989101409912,0.883568525314331,6.703365802764893,1.1172276735305786,-0.0033140932209789753,0.0012036310508847237,0.03577587381005287,-0.024901073426008224,-0.009671167470514774,2.958139181137085,6022386.5
131.0,44.70680236816406,-0.002567154122516513,0.001244744984433055,879.55126953125,0.09525905549526215,1153.0706787109375,0.15293271839618683,1075.52197265625,0.1396108865737915,1176.76611328125,0.1435033082962036,115.59445190429688,191.0635528564453,55.80744171142578,51.22957992553711,6.201193332672119,0.8833093643188477,6.701369762420654,1.1168949604034424,-0.0033340274821966887,0.001085936208255589,0.035808537155389786,-0.025000454857945442,-0.009722145274281502,2.958214521408081,6022540.0
131.10000610351562,44.706546783447266,-0.002442679600790143,0.001379073946736753,879.5607299804688,0.09504067897796631,1153.0859375,0.15251041948795319,1075.535888671875,0.13925647735595703,1176.7803955078125,0.14301717281341553,115.60603332519531,191.08193969726562,55.79745864868164,51.21588134765625,6.1993937492370605,0.8830490708351135,6.699361801147461,1.1165603399276733,-0.003355085849761963,0.000967326108366251,0.035839807242155075,-0.02509949915111065,-0.009772982448339462,2.958289623260498,6022693.0
131.1999969482422,44.706302642822266,-0.0023047723807394505,0.0015326341381296515,879.5702514648438,0.09482143074274063,1153.10107421875,0.1520862728357315,1075.5498046875,0.13890083134174347,1176.794677734375,0.14252783358097076,115.6175537109375,191.10006713867188,55.78739929199219,51.20213317871094,6.197588920593262,0.8827875256538391,6.697340488433838,1.1162233352661133,-0.003377975896000862,0.0008476775838062167,0.03586956486105919,-0.025198206305503845,-0.00982367992401123,2.958364725112915,6022846.0
131.3000030517578,44.70607376098633,-0.002151508815586567,0.0017406095284968615,879.5797119140625,0.09460131078958511,1153.1163330078125,0.15166014432907104,1075.563720703125,0.13854393362998962,1176.8089599609375,0.14203494787216187,115.62899780273438,191.11795043945312,55.777259826660156,51.18833923339844,6.195779323577881,0.8825245499610901,6.6953043937683105,1.1158840656280518,-0.0034031362738460302,0.0007268300396390259,0.0358976386487484,-0.02529657445847988,-0.009874234907329082,2.958439588546753,6022998.0
131.39999389648438,44.70585632324219,-0.001977447886019945,0.001989481970667839,879.5891723632812,0.09438031911849976,1153.1314697265625,0.15123189985752106,1075.5775146484375,0.13818572461605072,1176.8231201171875,0.1415381133556366,115.64038848876953,191.1355743408203,55.76704025268555,51.174495697021484,6.193963050842285,0.8822600841522217,6.693252086639404,1.1155420541763306,-0.003430865239351988,0.0006045997142791748,0.035923849791288376,-0.02539459988474846,-0.009924648329615593,2.9585142135620117,6023150.0
131.5,44.705657958984375,-0.0017784996889531612,0.002207448473200202,879.5985717773438,0.09415846318006516,1153.1466064453125,0.15080133080482483,1075.59130859375,0.13782614469528198,1176.8372802734375,0.14103682339191437,115.65170288085938,191.15293884277344,55.75674057006836,51.16059494018555,6.192140102386475,0.8819938898086548,6.6911821365356445,1.1151970624923706,-0.0034619898069649935,0.0004807369550690055,0.03594793751835823,-0.02549228072166443,-0.009974918328225613,2.9585886001586914,6023302.0
131.60000610351562,44.705482482910156,-0.0015577548183500767,0.002449389547109604,879.6080322265625,0.09393574297428131,1153.16162109375,0.15036824345588684,1075.6051025390625,0.13746513426303864,1176.851318359375,0.14053049683570862,115.66295623779297,191.1700439453125,55.746360778808594,51.14664077758789,6.190309524536133,0.8817257285118103,6.689091682434082,1.1148486137390137,-0.0034971379209309816,0.00035494266194291413,0.03596960008144379,-0.025589613243937492,-0.010025044903159142,2.958662986755371,6023453.0
131.6999969482422,44.705326080322266,-0.0013128159334883094,0.002760056173428893,879.6173706054688,0.09371213614940643,1153.1766357421875,0.149932399392128,1075.6187744140625,0.13710260391235352,1176.8653564453125,0.140018492937088,115.67414093017578,191.1868896484375,55.73590087890625,51.13262939453125,6.188470363616943,0.8814554810523987,6.686979293823242,1.1144964694976807,-0.0035359200555831194,0.0002269559190608561,0.03598857671022415,-0.02568659372627735,-0.01007502619177103,2.9587371349334717,6023604.0
131.8000030517578,44.705196380615234,-0.0010368103394284844,0.002989925444126129,879.6267700195312,0.09348764270544052,1153.191650390625,0.14949356019496918,1075.6324462890625,0.13673846423625946,1176.87939453125,0.1395002156496048,115.68525695800781,191.2034912109375,55.7253532409668,51.11855697631836,6.186620712280273,0.8811827898025513,6.684841632843018,1.114140272140503,-0.00357877928763628,9.64871360338293e-05,0.03600456938147545,-0.025783218443393707,-0.01012486219406128,2.958811044692993,6023754.5
131.89999389648438,44.7050895690918,-0.0007378177833743393,0.0032157013192772865,879.6361083984375,0.09326225519180298,1153.20654296875,0.14905144274234772,1075.6461181640625,0.1363726258277893,1176.893310546875,0.13897490501403809,115.69630432128906,191.21981811523438,55.7147216796875,51.10441589355469,6.184760570526123,0.8809075355529785,6.682676792144775,1.1137794256210327,-0.003626772202551365,-3.683646718855016e-05,0.036017198115587234,-0.02587948366999626,-0.010174551978707314,2.9588847160339355,6023905.0
132.0,44.70501708984375,-0.00041624761070124805,0.003387551521882415,879.6453857421875,0.09303595870733261,1153.221435546875,0.14860577881336212,1075.6597900390625,0.1360049694776535,1176.9071044921875,0.13844183087348938,115.70729064941406,191.2358856201172,55.704002380371094,51.09020233154297,6.182888031005859,0.8806292414665222,6.68048095703125,1.1134135723114014,-0.0036787791177630424,-0.0001732886303216219,0.03602618724107742,-0.025975380092859268,-0.010224093683063984,2.958958387374878,6024054.5
132.10000610351562,44.70497512817383,-7.749247015453875e-05,0.003569938475266099,879.6546630859375,0.09280872344970703,1153.2362060546875,0.1481563001871109,1075.67333984375,0.1356353759765625,1176.9208984375,0.13790039718151093,115.71820068359375,191.25169372558594,55.69319534301758,51.0759162902832,6.181002140045166,0.8803477883338928,6.678253173828125,1.1130422353744507,-0.0037348666228353977,-0.0003131375415250659,0.03603125736117363,-0.026070907711982727,-0.010273486375808716,2.959031820297241,6024204.0
132.1999969482422,44.7049674987793,0.00027950137155130506,0.0037209840957075357,879.6639404296875,0.09258053451776505,1153.2510986328125,0.14770275354385376,1075.6868896484375,0.13526372611522675,1176.9346923828125,0.13735000789165497,115.72904205322266,191.26722717285156,55.68229293823242,51.061546325683594,6.17910099029541,0.8800627589225769,6.675990104675293,1.112665057182312,-0.0037943064235150814,-0.00045658525777980685,0.03603219985961914,-0.026166057214140892,-0.010322729125618935,2.9591050148010254,6024353.5
132.3000030517578,44.704994201660156,0.0006515997811220586,0.003769239643588662,879.6732177734375,0.09235136210918427,1153.2657470703125,0.1472448855638504,1075.700439453125,0.1348898708820343,1176.9483642578125,0.13679012656211853,115.73981475830078,191.28250122070312,55.67129898071289,51.047088623046875,6.177183151245117,0.8797738552093506,6.673690319061279,1.1122816801071167,-0.0038573192432522774,-0.0006038461579009891,0.036028794944286346,-0.026260821148753166,-0.010371820069849491,2.9591782093048096,6024502.0
132.39999389648438,44.70505905151367,0.0010285237804055214,0.003804550739005208,879.6824340820312,0.0921211838722229,1153.280517578125,0.14678244292736053,1075.7138671875,0.13451367616653442,1176.9620361328125,0.13622026145458221,115.7505111694336,191.29750061035156,55.66020965576172,51.03253936767578,6.175247669219971,0.8794808983802795,6.671351432800293,1.1118918657302856,-0.003923472017049789,-0.0007550960290245712,0.03602086007595062,-0.02635519579052925,-0.01042075827717781,2.9592509269714355,6024650.5
132.5,44.705162048339844,0.0014089788310229778,0.0038059409707784653,879.691650390625,0.09188996255397797,1153.295166015625,0.14631526172161102,1075.727294921875,0.13413499295711517,1176.9757080078125,0.13564006984233856,115.76113891601562,191.31222534179688,55.64902114868164,51.01789093017578,6.173292636871338,0.8791834712028503,6.668972015380859,1.1114953756332397,-0.003991314675658941,-0.0009103851043619215,0.0360083281993866,-0.02644917368888855,-0.01046954095363617,2.9593236446380615,6024798.5
132.60000610351562,44.70530319213867,0.0017895729979500175,0.0037950831465423107,879.7008056640625,0.09165765345096588,1153.309814453125,0.14584314823150635,1075.74072265625,0.1337536871433258,1176.9891357421875,0.13504935801029205,115.77169036865234,191.32666015625,55.63772964477539,51.00313949584961,6.171316146850586,0.8788814544677734,6.6665520668029785,1.1110919713974,-0.004060703795403242,-0.0010697476100176573,0.03599116578698158,-0.026542745530605316,-0.010518167167901993,2.9593961238861084,6024946.0
132.6999969482422,44.705482482910156,0.0021690812427550554,0.003755864454433322,879.7099609375,0.09142422676086426,1153.3243408203125,0.14536595344543457,1075.7540283203125,0.13336960971355438,1177.002685546875,0.13444793224334717,115.78216552734375,191.3408203125,55.62633514404297,50.98827362060547,6.169317245483398,0.878574550151825,6.664089679718018,1.1106816530227661,-0.00413111736997962,-0.0012331762118265033,0.035969365388154984,-0.02663590759038925,-0.010566635988652706,2.9594686031341553,6025093.0
132.8000030517578,44.7056999206543,0.0025446678046137094,0.0036979387514293194,879.7191162109375,0.09118963032960892,1153.3388671875,0.14488355815410614,1075.767333984375,0.13298262655735016,1177.01611328125,0.13383568823337555,115.79257202148438,191.3546905517578,55.614830017089844,50.973289489746094,6.167294979095459,0.8782626390457153,6.661584854125977,1.1102641820907593,-0.004202357027679682,-0.0014006486162543297,0.03594294562935829,-0.02672864869236946,-0.010614944621920586,2.959540605545044,6025240.0
132.89999389648438,44.705955505371094,0.002914461540058255,0.0036374616902321577,879.7282104492188,0.09095381945371628,1153.353271484375,0.1443958282470703,1075.7806396484375,0.1325926035642624,1177.0294189453125,0.1332125961780548,115.80289459228516,191.3682861328125,55.603214263916016,50.95817947387695,6.165247440338135,0.8779455423355103,6.659037113189697,1.1098395586013794,-0.004273971077054739,-0.0015721078962087631,0.03591194748878479,-0.026820961385965347,-0.010663092136383057,2.9596126079559326,6025386.5
133.0,44.70624542236328,0.0032782077323645353,0.0035623779986053705,879.7373046875,0.09071674197912216,1153.36767578125,0.14390267431735992,1075.7939453125,0.13219940662384033,1177.042724609375,0.13257865607738495,115.81314849853516,191.38157653808594,55.591487884521484,50.94294357299805,6.163173675537109,0.8776231408119202,6.656446933746338,1.1094077825546265,-0.0043456535786390305,-0.0017474741907790303,0.03587644174695015,-0.026912840083241463,-0.01071107666939497,2.959684371948242,6025532.5
133.10000610351562,44.706573486328125,0.0036344456020742655,0.0034546954557299614,879.746337890625,0.09047836065292358,1153.382080078125,0.1434040069580078,1075.80712890625,0.13180291652679443,1177.055908203125,0.13193389773368835,115.82331848144531,191.39459228515625,55.57964324951172,50.92757034301758,6.161072731018066,0.8772953748703003,6.653813362121582,1.1089688539505005,-0.0044173188507556915,-0.0019266646122559905,0.035836510360240936,-0.02700427919626236,-0.010758895426988602,2.9597558975219727,6025678.5
133.1999969482422,44.70693588256836,0.003979915287345648,0.0033184271305799484,879.75537109375,0.09023860841989517,1153.3963623046875,0.142899751663208,1075.8201904296875,0.13140301406383514,1177.069091796875,0.1312783807516098,115.83341217041016,191.40728759765625,55.56767654418945,50.91205596923828,6.1589436531066895,0.8769621849060059,6.651137351989746,1.108522891998291,-0.004488700069487095,-0.0021095783449709415,0.035792235285043716,-0.027095265686511993,-0.010806548409163952,2.959827423095703,6025824.0
133.3000030517578,44.70733642578125,0.004311757627874613,0.0031359975691884756,879.764404296875,0.08999743312597275,1153.41064453125,0.14238984882831573,1075.8333740234375,0.1309995800256729,1177.0821533203125,0.13061226904392242,115.84342193603516,191.41969299316406,55.55559158325195,50.896392822265625,6.156785011291504,0.8766235113143921,6.648418426513672,1.1080697774887085,-0.004559277556836605,-0.0022960754577070475,0.03574375435709953,-0.027185797691345215,-0.010854031890630722,2.9598987102508545,6025969.0
133.39999389648438,44.707767486572266,0.004625357687473297,0.002821835456416011,879.7733764648438,0.08975479006767273,1153.4249267578125,0.1418742835521698,1075.846435546875,0.13059252500534058,1177.09521484375,0.12993575632572174,115.85335540771484,191.43179321289062,55.54338073730469,50.88058090209961,6.154596328735352,0.8762792944908142,6.645658016204834,1.1076096296310425,-0.004628591239452362,-0.0024859802797436714,0.03569122776389122,-0.02727586403489113,-0.010901344008743763,2.9599695205688477,6026113.5
133.5,44.708229064941406,0.00490754097700119,0.00252412143163383,879.7823486328125,0.08951061218976974,1153.4390869140625,0.1413530558347702,1075.8594970703125,0.13018174469470978,1177.108154296875,0.12924917042255402,115.86319732666016,191.443603515625,55.53104019165039,50.86460876464844,6.152377605438232,0.875929594039917,6.642857074737549,1.1071428060531616,-0.004695915151387453,-0.0026790620759129524,0.035634882748126984,-0.027365459129214287,-0.010948484763503075,2.960040330886841,6026257.5
133.60000610351562,44.70872116088867,0.0051599531434476376,0.0022747705224901438,879.791259765625,0.08926484733819962,1153.453125,0.1408262699842453,1075.8724365234375,0.12976714968681335,1177.12109375,0.12855306267738342,115.87296295166016,191.455078125,55.51857376098633,50.84847640991211,6.150126934051514,0.87557452917099,6.640017032623291,1.1066694259643555,-0.004759286064654589,-0.002874929690733552,0.03557509928941727,-0.027454577386379242,-0.010995450429618359,2.960111141204834,6026401.5
133.6999969482422,44.70923614501953,0.00538743007928133,0.0020736255683004856,879.8001708984375,0.08901744335889816,1153.4671630859375,0.14029403030872345,1075.885498046875,0.12934869527816772,1177.1339111328125,0.12784811854362488,115.88265228271484,191.4662628173828,55.50597381591797,50.83218002319336,6.147845268249512,0.8752140998840332,6.637140274047852,1.1061900854110718,-0.004818886052817106,-0.003073211992159486,0.03551223874092102,-0.027543211355805397,-0.011042239144444466,2.960181474685669,6026544.5
133.8000030517578,44.709774017333984,0.005594792775809765,0.0018877692054957151,879.80908203125,0.08876834809780121,1153.481201171875,0.1397564709186554,1075.8983154296875,0.12892629206180573,1177.1466064453125,0.12713491916656494,115.89224243164062,191.47711181640625,55.49324035644531,50.81571578979492,6.145532131195068,0.874848484992981,6.6342291831970215,1.1057049036026,-0.004875256679952145,-0.0032735976856201887,0.03544660657644272,-0.027631353586912155,-0.011088850907981396,2.960251808166504,6026687.5
133.89999389648438,44.71033477783203,0.005783569999039173,0.0017152137588709593,879.8179321289062,0.08851749449968338,1153.4951171875,0.1392136663198471,1075.9112548828125,0.12849994003772736,1177.1593017578125,0.12641394138336182,115.9017562866211,191.48765563964844,55.480369567871094,50.79907989501953,6.143187522888184,0.8744779825210571,6.631285190582275,1.105214238166809,-0.004928951617330313,-0.003475834848359227,0.03537844866514206,-0.027719000354409218,-0.011135282926261425,2.9603216648101807,6026830.5
134.0,44.710914611816406,0.0059550912119448185,0.001553456881083548,879.8267822265625,0.08826485276222229,1153.509033203125,0.13866572082042694,1075.924072265625,0.12806959450244904,1177.1719970703125,0.12568563222885132,115.91118621826172,191.49789428710938,55.46736526489258,50.78227233886719,6.140811443328857,0.8741026520729065,6.628310203552246,1.1047184467315674,-0.004980082157999277,-0.0036796897184103727,0.03530798852443695,-0.027806147933006287,-0.01118153240531683,2.9603915214538574,6026972.5
134.10000610351562,44.711509704589844,0.006110436748713255,0.0014558456605300307,879.8356323242188,0.08801035583019257,1153.5228271484375,0.13811270892620087,1075.9368896484375,0.12763524055480957,1177.1844482421875,0.12495042383670807,115.92052459716797,191.50779724121094,55.454219818115234,50.765289306640625,6.138404369354248,0.8737227320671082,6.625305652618408,1.1042176485061646,-0.005028766114264727,-0.003884945996105671,0.0352354422211647,-0.027892787009477615,-0.01122759934514761,2.960461139678955,6027114.0
134.1999969482422,44.712120056152344,0.006256021559238434,0.0014698188751935959,879.8443603515625,0.08775395900011063,1153.53662109375,0.13755472004413605,1075.9495849609375,0.12719686329364777,1177.1968994140625,0.1242087185382843,115.92977905273438,191.5173797607422,55.44093322753906,50.748130798339844,6.1359663009643555,0.8733384609222412,6.622272491455078,1.1037120819091797,-0.005075094755738974,-0.004091399721801281,0.03516099974513054,-0.027978917583823204,-0.011273480951786041,2.9605307579040527,6027255.5
134.3000030517578,44.712745666503906,0.006403003353625536,0.0014891872415319085,879.8531494140625,0.08749563246965408,1153.5504150390625,0.13699182868003845,1075.9622802734375,0.12675444781780243,1177.2093505859375,0.12346082925796509,115.9389419555664,191.52664184570312,55.42750930786133,50.730796813964844,6.133498191833496,0.8729499578475952,6.6192121505737305,1.103201985359192,-0.005119931884109974,-0.004298926796764135,0.03508478030562401,-0.028064532205462456,-0.01131917629390955,2.960599899291992,6027396.5
134.39999389648438,44.71338653564453,0.006551921833306551,0.0014474807539954782,879.8618774414062,0.08723531663417816,1153.5640869140625,0.13642403483390808,1075.9749755859375,0.12630799412727356,1177.2216796875,0.12270684540271759,115.9480209350586,191.5355682373047,55.413944244384766,50.71328353881836,6.13100004196167,0.8725574016571045,6.616125106811523,1.1026874780654907,-0.005164813715964556,-0.004507537931203842,0.035006772726774216,-0.028149627149105072,-0.011364683508872986,2.9606690406799316,6027537.0
134.5,44.71403884887695,0.006696670316159725,0.001342892530374229,879.87060546875,0.08697298169136047,1153.57763671875,0.13585133850574493,1075.987548828125,0.12585750222206116,1177.23388671875,0.12194675207138062,115.9570083618164,191.54417419433594,55.40023422241211,50.695594787597656,6.128472805023193,0.8721609115600586,6.613010883331299,1.1021684408187866,-0.005209769122302532,-0.004717250820249319,0.03492695093154907,-0.028234200552105904,-0.0114100007340312,2.960737705230713,6027677.0
134.60000610351562,44.7147102355957,0.00683095958083868,0.001315068919211626,879.8792724609375,0.08670858293771744,1153.5911865234375,0.13527370989322662,1076.0001220703125,0.12540295720100403,1177.2459716796875,0.12118065357208252,115.96590423583984,191.55245971679688,55.38637924194336,50.6777229309082,6.125916004180908,0.8717605471611023,6.609869956970215,1.1016449928283691,-0.005253955256193876,-0.004928009584546089,0.03484536334872246,-0.028318244963884354,-0.011455127038061619,2.960806369781494,6027817.0
134.6999969482422,44.71539306640625,0.006962466053664684,0.001276634749956429,879.887939453125,0.08644209802150726,1153.604736328125,0.13469122350215912,1076.0125732421875,0.12494435906410217,1177.258056640625,0.12040876597166061,115.97471618652344,191.56040954589844,55.37238311767578,50.659671783447266,6.123330593109131,0.8713565468788147,6.60670280456543,1.1011171340942383,-0.005296516697853804,-0.005139680579304695,0.03476213663816452,-0.028401758521795273,-0.011500059626996517,2.9608747959136963,6027956.0
134.8000030517578,44.71609115600586,0.007090129889547825,0.0012662881053984165,879.8965454101562,0.08617348223924637,1153.6181640625,0.1341039091348648,1076.025146484375,0.12448170781135559,1177.2701416015625,0.11963125318288803,115.98343658447266,191.56802368164062,55.35824203491211,50.64144515991211,6.1207170486450195,0.870948851108551,6.603510856628418,1.1005851030349731,-0.005338563118129969,-0.005352224223315716,0.034677308052778244,-0.028484735637903214,-0.011544797569513321,2.9609429836273193,6028095.0
134.89999389648438,44.716796875,0.00721675856038928,0.0012842342257499695,879.9051513671875,0.08590270578861237,1153.631591796875,0.13351178169250488,1076.0374755859375,0.12401500344276428,1177.281982421875,0.11884821951389313,115.9920654296875,191.5753173828125,55.34395217895508,50.62303161621094,6.118075847625732,0.8705375790596008,6.6002936363220215,1.1000488996505737,-0.005379882641136646,-0.00556558882817626,0.03459092602133751,-0.028567172586917877,-0.011589339934289455,2.9610109329223633,6028233.5
135.0,44.71752166748047,0.00734518188983202,0.001289478735998273,879.9137573242188,0.08562973886728287,1153.6448974609375,0.13291485607624054,1076.0499267578125,0.12354423850774765,1177.2938232421875,0.11805974692106247,116.00060272216797,191.582275390625,55.32951736450195,50.60444259643555,6.1154069900512695,0.8701227903366089,6.597052097320557,1.0995086431503296,-0.00542088458314538,-0.0057797557674348354,0.034502994269132614,-0.028649067506194115,-0.011633683927357197,2.961078643798828,6028371.5
135.10000610351562,44.71825408935547,0.007474130019545555,0.0013209785101935267,879.9223022460938,0.08535455912351608,1153.6580810546875,0.13231314718723297,1076.062255859375,0.12306942045688629,1177.3056640625,0.11726585775613785,116.00904083251953,191.58888244628906,55.31493377685547,50.585670471191406,6.112711429595947,0.8697046041488647,6.593785285949707,1.0989642143249512,-0.005461960099637508,-0.00599474273622036,0.034413501620292664,-0.028730416670441628,-0.011677827686071396,2.961146354675293,6028509.0
135.1999969482422,44.71900177001953,0.00760622788220644,0.001368389930576086,879.9308471679688,0.08507712930440903,1153.67138671875,0.1317066252231598,1076.074462890625,0.12259054183959961,1177.3172607421875,0.11646655946969986,116.01739501953125,191.5951690673828,55.30020523071289,50.566715240478516,6.109988689422607,0.8692830801010132,6.590494155883789,1.098415732383728,-0.005502926651388407,-0.006210549734532833,0.034322433173656464,-0.02881121262907982,-0.011721771210432053,2.9612135887145996,6028646.0
135.3000030517578,44.71976089477539,0.007743066642433405,0.001481268205679953,879.9393310546875,0.0847974345088005,1153.6844482421875,0.1310952752828598,1076.0867919921875,0.1221076026558876,1177.3289794921875,0.11566182971000671,116.0256576538086,191.60110473632812,55.28532791137695,50.54758071899414,6.107239723205566,0.8688581585884094,6.587178707122803,1.0978630781173706,-0.005544181913137436,-0.0064272102899849415,0.03422975540161133,-0.02889145538210869,-0.011765511706471443,2.9612808227539062,6028782.5
135.39999389648438,44.72053527832031,0.00789119303226471,0.0015058413846418262,879.94775390625,0.08451544493436813,1153.697509765625,0.130479097366333,1076.098876953125,0.12162059545516968,1177.3404541015625,0.11485160887241364,116.03382110595703,191.60671997070312,55.27029800415039,50.528263092041016,6.104464530944824,0.8684298992156982,6.583837985992432,1.0973063707351685,-0.005585953127592802,-0.006644777022302151,0.03413540869951248,-0.02897113934159279,-0.011809048242866993,2.9613475799560547,6028919.0
135.5,44.7213249206543,0.008041777648031712,0.0015004004817456007,879.9562377929688,0.08423114567995071,1153.7105712890625,0.12985800206661224,1076.111083984375,0.12112951278686523,1177.3519287109375,0.1140357032418251,116.0418930053711,191.6119842529297,55.25511932373047,50.508766174316406,6.101663589477539,0.8679983615875244,6.580471515655518,1.096745252609253,-0.005629189312458038,-0.006863382179290056,0.03403925895690918,-0.02905026264488697,-0.011852378025650978,2.961414337158203,6029054.5
135.60000610351562,44.722129821777344,0.008191817440092564,0.001401336514391005,879.964599609375,0.08394450694322586,1153.7235107421875,0.12923195958137512,1076.1231689453125,0.12063433974981308,1177.36328125,0.11321402341127396,116.04987335205078,191.61691284179688,55.23979187011719,50.48908615112305,6.098836898803711,0.8675634264945984,6.5770792961120605,1.0961798429489136,-0.005672637838870287,-0.007083049509674311,0.03394126892089844,-0.029128817841410637,-0.011895501054823399,2.9614806175231934,6029189.5
135.6999969482422,44.72294998168945,0.008331951685249805,0.0013294945238158107,879.9730224609375,0.08365550637245178,1153.7364501953125,0.12860095500946045,1076.13525390625,0.12013506144285202,1177.37451171875,0.11238657683134079,116.05775451660156,191.62149047851562,55.22431182861328,50.46922302246094,6.09598445892334,0.8671251535415649,6.573660850524902,1.0956101417541504,-0.005715952254831791,-0.007303767371922731,0.03384144976735115,-0.029206804931163788,-0.01193841453641653,2.9615468978881836,6029324.5
135.8000030517578,44.72378158569336,0.008464900776743889,0.0012362959096208215,879.9813842773438,0.08336412906646729,1153.749267578125,0.1279650330543518,1076.147216796875,0.11963167041540146,1177.3857421875,0.11155352741479874,116.06554412841797,191.62571716308594,55.20867919921875,50.44917678833008,6.093107223510742,0.8666834831237793,6.570216655731201,1.0950361490249634,-0.005757813807576895,-0.007525409106165171,0.03373992443084717,-0.029284216463565826,-0.0119811175391078,2.9616129398345947,6029459.0
135.89999389648438,44.72462844848633,0.008588530123233795,0.001156855607405305,879.9896850585938,0.08307036012411118,1153.761962890625,0.12732423841953278,1076.1591796875,0.1191241517663002,1177.3968505859375,0.11071507632732391,116.07323455810547,191.62960815429688,55.192893981933594,50.42894744873047,6.090204238891602,0.8662384748458862,6.566748142242432,1.094457983970642,-0.00579863041639328,-0.0077478825114667416,0.033636774867773056,-0.029361050575971603,-0.012023607268929482,2.9616787433624268,6029592.5
136.0,44.725486755371094,0.008704216219484806,0.001091290032491088,879.9979858398438,0.08277416974306107,1153.774658203125,0.12667864561080933,1076.1710205078125,0.11861251294612885,1177.4078369140625,0.10987143963575363,116.0808334350586,191.63316345214844,55.17695617675781,50.40853500366211,6.087275981903076,0.8657901287078857,6.563255786895752,1.0938760042190552,-0.005838039331138134,-0.007971067912876606,0.033532120287418365,-0.02943730354309082,-0.012065883725881577,2.9617440700531006,6029726.0
136.10000610351562,44.726356506347656,0.00881334487348795,0.000983583740890026,880.0062255859375,0.08247555047273636,1153.787353515625,0.12602828443050385,1076.182861328125,0.1180967465043068,1177.4188232421875,0.1090228334069252,116.08833312988281,191.6363525390625,55.16086196899414,50.387939453125,6.084323406219482,0.8653385639190674,6.55974006652832,1.0932899713516235,-0.00587621470913291,-0.008194864727556705,0.03342605009675026,-0.02951297163963318,-0.01210794411599636,2.9618093967437744,6029859.0
136.1999969482422,44.72724151611328,0.00891170371323824,0.0009436022373847663,880.0144653320312,0.08217447996139526,1153.7999267578125,0.1253732442855835,1076.194580078125,0.11757685989141464,1177.4296875,0.10816944390535355,116.09573364257812,191.6392059326172,55.14461898803711,50.36716079711914,6.08134651184082,0.8648837804794312,6.556201934814453,1.0927003622055054,-0.005913310218602419,-0.008419186808168888,0.0333186499774456,-0.02958804927766323,-0.012149786576628685,2.961874485015869,6029991.5
136.3000030517578,44.72813034057617,0.00900606345385313,0.0009612756548449397,880.0226440429688,0.08187095075845718,1153.8123779296875,0.12471356987953186,1076.206298828125,0.11705286055803299,1177.4404296875,0.10731151700019836,116.10303497314453,191.64170837402344,55.12821578979492,50.34619903564453,6.07834529876709,0.8644258379936218,6.552641868591309,1.0921070575714111,-0.0059486981481313705,-0.00864389818161726,0.03321005031466484,-0.029662538319826126,-0.01219141110777855,2.9619393348693848,6030123.5
136.39999389648438,44.72903060913086,0.009102190844714642,0.001015948480926454,880.0308227539062,0.08156493306159973,1153.8248291015625,0.12404933571815491,1076.218017578125,0.11652477085590363,1177.451171875,0.10644923150539398,116.11024475097656,191.6438446044922,55.11166000366211,50.32505798339844,6.075320243835449,0.863964855670929,6.549061298370361,1.0915101766586304,-0.005983329843729734,-0.008868946693837643,0.033100299537181854,-0.029736431315541267,-0.01223281491547823,2.9620039463043213,6030255.0
136.5,44.729942321777344,0.00920378603041172,0.0010080193169414997,880.0390014648438,0.0812564343214035,1153.8372802734375,0.12338055670261383,1076.2296142578125,0.11599259078502655,1177.4617919921875,0.10558263212442398,116.11734771728516,191.64564514160156,55.094947814941406,50.303733825683594,6.072271823883057,0.8635009527206421,6.545459747314453,1.0909099578857422,-0.006017960608005524,-0.00909434910863638,0.03298937529325485,-0.029809726402163506,-0.012273997068405151,2.9620683193206787,6030386.0
136.60000610351562,44.73086166381836,0.009304587729275227,0.0010013930732384324,880.047119140625,0.08094543218612671,1153.8494873046875,0.12270723283290863,1076.2412109375,0.11545634269714355,1177.4722900390625,0.10471165925264359,116.12435913085938,191.6470947265625,55.07808303833008,50.282230377197266,6.06920051574707,0.8630340695381165,6.541837215423584,1.0903061628341675,-0.006053093355149031,-0.009320167824625969,0.03287721052765846,-0.02988242171704769,-0.012314955703914165,2.962132215499878,6030516.5
136.6999969482422,44.73179244995117,0.009404727257788181,0.001035921392031014,880.05517578125,0.08063191920518875,1153.86181640625,0.12202935665845871,1076.2528076171875,0.11491604149341583,1177.482666015625,0.10383632034063339,116.13127136230469,191.64817810058594,55.06106185913086,50.26054763793945,6.066106796264648,0.8625643253326416,6.538193702697754,1.0896989107131958,-0.006087854038923979,-0.009546387940645218,0.03276381641626358,-0.029954513534903526,-0.012355689890682697,2.962196111679077,6030646.0
136.8000030517578,44.73273468017578,0.009508319199085236,0.0011521390406414866,880.063232421875,0.08031588792800903,1153.8739013671875,0.12134696543216705,1076.26416015625,0.11437168717384338,1177.4930419921875,0.10295668244361877,116.13807678222656,191.64891052246094,55.04388427734375,50.238685607910156,6.062990188598633,0.8620917797088623,6.534529209136963,1.0890882015228271,-0.006122313439846039,-0.009772997349500656,0.032649196684360504,-0.030025998130440712,-0.012396196834743023,2.9622597694396973,6030775.5
136.89999389648438,44.73368453979492,0.009623533114790916,0.0012071185046806931,880.0712280273438,0.07999732345342636,1153.885986328125,0.12066005170345306,1076.275634765625,0.113823302090168,1177.5032958984375,0.10207271575927734,116.14479064941406,191.6492919921875,55.02655029296875,50.216644287109375,6.059851169586182,0.8616163730621338,6.530844211578369,1.0884740352630615,-0.006157050374895334,-0.010000033304095268,0.03253331407904625,-0.03009687177836895,-0.012436476536095142,2.962322950363159,6030904.5
137.0,44.73464584350586,0.009744244627654552,0.0012231048895046115,880.0792236328125,0.07967622578144073,1153.8980712890625,0.11996858566999435,1076.2869873046875,0.11327087879180908,1177.513427734375,0.10118426382541656,116.15139770507812,191.64932250976562,55.009063720703125,50.19442367553711,6.056690692901611,0.8611381649971008,6.527137756347656,1.0878562927246094,-0.006193205248564482,-0.010227633640170097,0.032416027039289474,-0.03016713447868824,-0.012476526200771332,2.962386131286621,6031033.0
137.10000610351562,44.73562240600586,0.009866555221378803,0.0011876095086336136,880.087158203125,0.07935258746147156,1153.9100341796875,0.11927251517772675,1076.29833984375,0.11271443963050842,1177.5235595703125,0.1002911776304245,116.15790557861328,191.64898681640625,54.991416931152344,50.172027587890625,6.053508281707764,0.8606571555137634,6.523409366607666,1.0872348546981812,-0.006229911930859089,-0.010455859825015068,0.03229726850986481,-0.030236780643463135,-0.012516345828771591,2.962448835372925,6031161.0
137.1999969482422,44.73660659790039,0.009985316544771194,0.0011615196708589792,880.0950927734375,0.07902640849351883,1153.921875,0.11857184767723083,1076.3095703125,0.11215396970510483,1177.533447265625,0.09939341992139816,116.16431427001953,191.64830017089844,54.97361755371094,50.14945602416992,6.050303936004639,0.8601732850074768,6.519659042358398,1.0866098403930664,-0.006266695447266102,-0.010684727691113949,0.03217701241374016,-0.030305808410048485,-0.012555932626128197,2.9625115394592285,6031288.5
137.3000030517578,44.737606048583984,0.010101468302309513,0.0011131373466923833,880.1029663085938,0.07869766652584076,1153.9337158203125,0.11786658316850662,1076.3206787109375,0.1115894690155983,1177.5433349609375,0.09849105775356293,116.17062377929688,191.64724731445312,54.955657958984375,50.126705169677734,6.0470781326293945,0.8596866130828857,6.515886306762695,1.0859811305999756,-0.006302862428128719,-0.01091418880969286,0.032055310904979706,-0.03037421405315399,-0.012595284730196,2.962573766708374,6031415.0
137.39999389648438,44.738616943359375,0.010212781839072704,0.001051528612151742,880.11083984375,0.07836636900901794,1153.945556640625,0.11715677380561829,1076.331787109375,0.11102095246315002,1177.55322265625,0.09758416563272476,116.17682647705078,191.64584350585938,54.93754196166992,50.10377883911133,6.043830871582031,0.8591970205307007,6.512092590332031,1.0853487253189087,-0.006338563282042742,-0.01114420685917139,0.03193218633532524,-0.030441991984844208,-0.012634402140974998,2.9626357555389404,6031541.5
137.5,44.7396354675293,0.010317934677004814,0.0009671024163253605,880.11865234375,0.07803250849246979,1153.9571533203125,0.11644243448972702,1076.3428955078125,0.11044842004776001,1177.5628662109375,0.09667287021875381,116.18292999267578,191.64407348632812,54.91926956176758,50.08067321777344,6.040562629699707,0.8587046265602112,6.508277893066406,1.0847129821777344,-0.006373459938913584,-0.011374718509614468,0.031807709485292435,-0.030509144067764282,-0.01267328206449747,2.962697744369507,6031667.5
137.60000610351562,44.74066925048828,0.010414645075798035,0.0008602351299487054,880.12646484375,0.07769608497619629,1153.96875,0.1157236322760582,1076.3538818359375,0.10987187176942825,1177.572509765625,0.09575731307268143,116.18892669677734,191.64195251464844,54.90083694458008,50.057395935058594,6.037272930145264,0.8582093715667725,6.50444221496582,1.0840736627578735,-0.006407362874597311,-0.011605643667280674,0.03168194368481636,-0.030575662851333618,-0.012711923569440842,2.962759256362915,6031792.5
137.6999969482422,44.7417106628418,0.010500668548047543,0.0007889719563536346,880.1342163085938,0.07735708355903625,1153.9803466796875,0.11500042676925659,1076.3648681640625,0.10929132997989655,1177.58203125,0.09483769536018372,116.19482421875,191.6394500732422,54.88225173950195,50.03394317626953,6.033962249755859,0.8577113747596741,6.500586986541748,1.0834311246871948,-0.006439933553338051,-0.011836876161396503,0.031554996967315674,-0.030641548335552216,-0.012750325724482536,2.962820529937744,6031917.0
137.8000030517578,44.742759704589844,0.010579566471278667,0.0008213369874283671,880.1419067382812,0.07701551169157028,1153.9918212890625,0.11427289992570877,1076.375732421875,0.10870680212974548,1177.591552734375,0.09391427040100098,116.20061492919922,191.6365966796875,54.86350631713867,50.01031494140625,6.030631065368652,0.8572106957435608,6.496712684631348,1.0827853679656982,-0.0064708394929766655,-0.012068280018866062,0.03142700344324112,-0.030706796795129776,-0.012788485735654831,2.962881326675415,6032041.5
137.89999389648438,44.74382019042969,0.010661699809134007,0.000870408839546144,880.1495971679688,0.07667136192321777,1154.003173828125,0.1135411411523819,1076.3865966796875,0.10811831057071686,1177.600830078125,0.09298726171255112,116.20630645751953,191.6333770751953,54.844600677490234,49.986515045166016,6.027279853820801,0.8567072749137878,6.4928202629089355,1.082136631011963,-0.006500554271042347,-0.012299765832722187,0.031298041343688965,-0.030771404504776,-0.012826402671635151,2.962942123413086,6032165.0
138.0,44.7448844909668,0.010748740285634995,0.0008899617241695523,880.1572265625,0.07632463425397873,1154.0145263671875,0.11280515789985657,1076.3974609375,0.10752588510513306,1177.610107421875,0.09205669909715652,116.2118911743164,191.6298065185547,54.82554244995117,49.96254348754883,6.0239081382751465,0.8562013506889343,6.488909721374512,1.0814849138259888,-0.006530474871397018,-0.012531368993222713,0.031168077141046524,-0.03083537146449089,-0.012864075601100922,2.9630026817321777,6032288.0
138.10000610351562,44.7459602355957,0.010837736539542675,0.0008737117750570178,880.1648559570312,0.07597533613443375,1154.0257568359375,0.11206496506929398,1076.4080810546875,0.10692954063415527,1177.6192626953125,0.09112253785133362,116.21736907958984,191.6258544921875,54.80632400512695,49.93840408325195,6.020516872406006,0.8556928634643555,6.484981536865234,1.0808302164077759,-0.0065607838332653046,-0.012763145379722118,0.03103705123066902,-0.030898693948984146,-0.012901502661406994,2.9630627632141113,6032410.5
138.1999969482422,44.74704360961914,0.010925107635557652,0.0007597692892886698,880.1724243164062,0.07562345266342163,1154.036865234375,0.11132057011127472,1076.4188232421875,0.1063292995095253,1177.6282958984375,0.09018474072217941,116.22274780273438,191.62155151367188,54.786949157714844,49.91408920288086,6.017105579376221,0.855181872844696,6.481034755706787,1.0801724195480347,-0.0065910909324884415,-0.012995115481317043,0.03090493567287922,-0.03096136823296547,-0.012938682921230793,2.963122606277466,6032532.5
138.3000030517578,44.74813461303711,0.011001084931194782,0.0005835722549818456,880.1799926757812,0.07526899874210358,1154.0479736328125,0.11057198792695999,1076.429443359375,0.10572517663240433,1177.6373291015625,0.08924336731433868,116.22801971435547,191.6168670654297,54.767417907714844,49.889610290527344,6.013675689697266,0.8546684384346008,6.477069854736328,1.0795116424560547,-0.0066209351643919945,-0.013227254152297974,0.030771752819418907,-0.03102339245378971,-0.01297561451792717,2.963182210922241,6032654.0
138.39999389648438,44.749237060546875,0.011059442535042763,0.0003452940727584064,880.1875,0.07491196691989899,1154.05908203125,0.10981930792331696,1076.43994140625,0.10511718690395355,1177.6461181640625,0.08829861879348755,116.23318481445312,191.61183166503906,54.74773025512695,49.864959716796875,6.010226249694824,0.8541525602340698,6.473088264465332,1.0788480043411255,-0.006648976821452379,-0.013459419831633568,0.030637642368674278,-0.03108476661145687,-0.01301229652017355,2.9632415771484375,6032774.5
138.5,44.750343322753906,0.011093971319496632,6.265335832722485e-05,880.1949462890625,0.07455237209796906,1154.0699462890625,0.10906265676021576,1076.450439453125,0.10450536757707596,1177.6549072265625,0.08735089004039764,116.23824310302734,191.60641479492188,54.727882385253906,49.840145111083984,6.006758213043213,0.8536343574523926,6.469090461730957,1.0781817436218262,-0.006674374453723431,-0.013691394589841366,0.030502816662192345,-0.031145485118031502,-0.013048727065324783,2.9633007049560547,6032895.0
138.60000610351562,44.75144958496094,0.011100237257778645,-0.00017474564083386213,880.202392578125,0.07419019937515259,1154.080810546875,0.10830220580101013,1076.4608154296875,0.10388974845409393,1177.66357421875,0.08640069514513016,116.24320220947266,191.60064697265625,54.707881927490234,49.815162658691406,6.003271579742432,0.8531138300895691,6.465078830718994,1.0775130987167358,-0.006696234457194805,-0.01392288412898779,0.030367568135261536,-0.031205547973513603,-0.013084905222058296,2.9633593559265137,6033014.5
138.6999969482422,44.752559661865234,0.01108276192098856,-0.00044026909745298326,880.2097778320312,0.07382547110319138,1154.0916748046875,0.10753818601369858,1076.47119140625,0.10327038168907166,1177.6722412109375,0.08544868230819702,116.248046875,191.59449768066406,54.68772506713867,49.79001998901367,5.999767303466797,0.8525912165641785,6.461055755615234,1.0768426656723022,-0.006713890004903078,-0.014153541997075081,0.03023223951458931,-0.031264953315258026,-0.013120829127728939,2.9634177684783936,6033133.5
138.8000030517578,44.75366973876953,0.011038735508918762,-0.0006424851017072797,880.2171630859375,0.07345819473266602,1154.102294921875,0.10677080601453781,1076.4814453125,0.1026473194360733,1177.6806640625,0.08449547737836838,116.25279235839844,191.58799743652344,54.66741180419922,49.76471710205078,5.996245861053467,0.8520666360855103,6.457023620605469,1.076170563697815,-0.006727894768118858,-0.014383074827492237,0.030097123235464096,-0.03132369741797447,-0.013156498782336712,2.9634759426116943,6033252.0
138.89999389648438,44.7547721862793,0.010974487289786339,-0.0008376354235224426,880.2244873046875,0.07308836281299591,1154.113037109375,0.10600030422210693,1076.49169921875,0.10202064365148544,1177.6890869140625,0.08354170620441437,116.25743103027344,191.58111572265625,54.64694595336914,49.739253997802734,5.992708206176758,0.8515403866767883,6.45298433303833,1.0754973888397217,-0.006737742573022842,-0.014611159451305866,0.029962539672851562,-0.03138178586959839,-0.013191912323236465,2.963533878326416,6033370.0
139.0,44.7558708190918,0.010890723206102848,-0.0009830291382968426,880.2318115234375,0.07271599769592285,1154.12353515625,0.10522689670324326,1076.501953125,0.10139042884111404,1177.6973876953125,0.08258796483278275,116.26195526123047,191.57388305664062,54.62632751464844,49.71364212036133,5.989155292510986,0.851012647151947,6.448940277099609,1.0748233795166016,-0.006744250189512968,-0.014837546274065971,0.029828736558556557,-0.03143921494483948,-0.013227068819105625,2.9635915756225586,6033487.0
139.10000610351562,44.756961822509766,0.010792420245707035,-0.001151727163232863,880.239013671875,0.07234111428260803,1154.134033203125,0.10445080697536469,1076.511962890625,0.10075676441192627,1177.7056884765625,0.0816347673535347,116.2663803100586,191.5662841796875,54.605560302734375,49.68787384033203,5.9855875968933105,0.8504836559295654,6.444893836975098,1.0741490125656128,-0.0067474148236215115,-0.015061996877193451,0.02969595231115818,-0.03149598091840744,-0.013261967338621616,2.963648796081543,6033604.0
139.1999969482422,44.75803756713867,0.010677247308194637,-0.001278399839065969,880.2462768554688,0.07196373492479324,1154.1444091796875,0.10367222875356674,1076.5220947265625,0.10011976212263107,1177.7137451171875,0.08068258315324783,116.27069854736328,191.55831909179688,54.58464050292969,49.661964416503906,5.982006549835205,0.8499537110328674,6.4408464431762695,1.073474407196045,-0.006747877690941095,-0.015284334309399128,0.02956436574459076,-0.031552091240882874,-0.013296606950461864,2.9637057781219482,6033720.0
139.3000030517578,44.75910568237305,0.010549407452344894,-0.0013956825714558363,880.25341796875,0.07158386707305908,1154.15478515625,0.10289136320352554,1076.531982421875,0.09947950392961502,1177.7218017578125,0.07973186671733856,116.27490997314453,191.54998779296875,54.56357192993164,49.63591003417969,5.9784135818481445,0.8494230508804321,6.436800003051758,1.0728000402450562,-0.00674525648355484,-0.015504353679716587,0.02943417988717556,-0.03160754591226578,-0.01333098765462637,2.9637625217437744,6033835.5
