t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
139.39999389648438,44.760162353515625,0.010409839451313019,-0.0015223585069179535,880.2605590820312,0.07120154052972794,1154.1650390625,0.1021084114909172,1076.5419921875,0.09883612394332886,1177.729736328125,0.07878304272890091,116.27902221679688,191.54129028320312,54.542362213134766,49.609718322753906,5.974808692932129,0.8488919138908386,6.432755947113037,1.0721259117126465,-0.006740120705217123,-0.015721898525953293,0.02930554933845997,-0.031662341207265854,-0.013365107588469982,2.9638190269470215,6033950.0
139.5,44.76120376586914,0.010257603600621223,-0.0015663328813388944,880.2676391601562,0.0708167776465416,1154.1751708984375,0.10132355988025665,1076.5517578125,0.09818971157073975,1177.737548828125,0.07783649116754532,116.28302001953125,191.53224182128906,54.5210075378418,49.583396911621094,5.971194267272949,0.8483604192733765,6.428715705871582,1.0714526176452637,-0.006732553243637085,-0.015936827287077904,0.029178619384765625,-0.0317164808511734,-0.013398966751992702,2.9638750553131104,6034064.5
139.60000610351562,44.762229919433594,0.010100970044732094,-0.0015964534832164645,880.2747192382812,0.07042960822582245,1154.185302734375,0.1005370020866394,1076.5616455078125,0.09754039347171783,1177.7452392578125,0.07689259201288223,116.28691864013672,191.52284240722656,54.49951171875,49.55694580078125,5.967570781707764,0.8478289842605591,6.424681186676025,1.0707801580429077,-0.0067224097438156605,-0.016148988157510757,0.029053542762994766,-0.03176996856927872,-0.013432564213871956,2.96393084526062,6034178.0
139.6999969482422,44.76323699951172,0.009941324591636658,-0.0016453276621177793,880.28173828125,0.07004006952047348,1154.1953125,0.09974890947341919,1076.5712890625,0.09688829630613327,1177.7529296875,0.07595162093639374,116.29071044921875,191.51307678222656,54.477874755859375,49.530372619628906,5.963939666748047,0.8472976684570312,6.420652866363525,1.0701087713241577,-0.006710823625326157,-0.016358327120542526,0.02893037348985672,-0.0318228043615818,-0.013465899042785168,2.963986396789551,6034291.0
139.8000030517578,44.76423263549805,0.009776792488992214,-0.001771498122252524,880.2887573242188,0.06964819133281708,1154.2052001953125,0.09895941615104675,1076.5809326171875,0.09623352438211441,1177.760498046875,0.07501377910375595,116.29439544677734,191.50296020507812,54.45610046386719,49.503684997558594,5.960302352905273,0.8467666506767273,6.416632175445557,1.0694386959075928,-0.00669794250279665,-0.016564810648560524,0.02880915068089962,-0.03187498822808266,-0.013498972170054913,2.9640414714813232,6034403.5
139.89999389648438,44.76520919799805,0.00959964282810688,-0.0018787927692756057,880.295654296875,0.06925401091575623,1154.215087890625,0.09816867113113403,1076.590576171875,0.0955762043595314,1177.7679443359375,0.0740792527794838,116.2979736328125,191.4924774169922,54.43419647216797,49.47688293457031,5.956659317016602,0.8462362289428711,6.412619590759277,1.068769931793213,-0.006683526560664177,-0.016768379136919975,0.028689930215477943,-0.03192652761936188,-0.013531781733036041,2.9640965461730957,6034515.0
140.0,44.766170501708984,0.009411763399839401,-0.0019475424196571112,880.3026123046875,0.06885756552219391,1154.224853515625,0.09737686067819595,1076.60009765625,0.0949164479970932,1177.7752685546875,0.07314839959144592,116.30145263671875,191.48165893554688,54.41215515136719,49.44997787475586,5.953011989593506,0.8457064628601074,6.408616542816162,1.0681028366088867,-0.006666537374258041,-0.016968879848718643,0.028572868555784225,-0.031977422535419464,-0.013564328663051128,2.964150905609131,6034626.0
140.10000610351562,44.767112731933594,0.00921700894832611,-0.002008388051763177,880.3094482421875,0.0684589073061943,1154.234619140625,0.09658417850732803,1076.6094970703125,0.09425438940525055,1177.7825927734375,0.07222156226634979,116.3048324584961,191.47048950195312,54.38998794555664,49.42296600341797,5.949361324310303,0.8451775312423706,6.404624938964844,1.0674374103546143,-0.006647269707173109,-0.01716618798673153,0.028458096086978912,-0.03202767297625542,-0.013596611097455025,2.964205265045166,6034736.5
140.1999969482422,44.76803207397461,0.009016170166432858,-0.0020275439601391554,880.3162841796875,0.0680580660700798,1154.244140625,0.0957908108830452,1076.618896484375,0.0935901403427124,1177.7896728515625,0.07129903137683868,116.30810546875,191.458984375,54.36769485473633,49.3958625793457,5.945708751678467,0.8446496725082397,6.4006452560424805,1.0667741298675537,-0.006626219488680363,-0.01736021786928177,0.02834569662809372,-0.032077282667160034,-0.013628629967570305,2.964259147644043,6034846.5
140.3000030517578,44.76893615722656,0.00881341565400362,-0.002094824565574527,880.3230590820312,0.06765509396791458,1154.253662109375,0.09499691426753998,1076.6282958984375,0.0929238423705101,1177.7967529296875,0.0703810602426529,116.31127166748047,191.44712829589844,54.34527587890625,49.36867141723633,5.9420552253723145,0.8441229462623596,6.396678447723389,1.0661131143569946,-0.006603469140827656,-0.01755090057849884,0.028235744684934616,-0.03212625905871391,-0.013660384342074394,2.964312791824341,6034955.5
140.39999389648438,44.76981735229492,0.00860393326729536,-0.0021029836498200893,880.329833984375,0.06725004315376282,1154.26318359375,0.09420265257358551,1076.6375732421875,0.0922556072473526,1177.8038330078125,0.06946782767772675,116.31433868408203,191.43492126464844,54.32273864746094,49.341392517089844,5.938401699066162,0.8435975909233093,6.392725944519043,1.065454363822937,-0.006579591892659664,-0.017738213762640953,0.028128264471888542,-0.03217460215091705,-0.013691874220967293,2.9643661975860596,6035064.0
140.5,44.77067565917969,0.008393635042011738,-0.002070477232336998,880.3364868164062,0.0668429583311081,1154.2725830078125,0.09340817481279373,1076.646728515625,0.09158557653427124,1177.8106689453125,0.06855955719947815,116.31730651855469,191.42237854003906,54.300079345703125,49.31403732299805,5.934749603271484,0.8430736660957336,6.388788223266602,1.06479811668396,-0.0065539185889065266,-0.01792208105325699,0.028023336082696915,-0.03222231566905975,-0.013723100535571575,2.96441912651062,6035172.0
140.60000610351562,44.771514892578125,0.008186587132513523,-0.001928082201629877,880.3432006835938,0.06643389165401459,1154.2818603515625,0.09261363744735718,1076.6558837890625,0.09091386198997498,1177.8175048828125,0.06765642017126083,116.3201675415039,191.40951538085938,54.27730941772461,49.28661346435547,5.931099891662598,0.8425513505935669,6.384866714477539,1.0641443729400635,-0.00652729719877243,-0.01810249499976635,0.02792097069323063,-0.03226940333843231,-0.013754061423242092,2.9644718170166016,6035279.0
140.6999969482422,44.772335052490234,0.007993779145181179,-0.001753130229189992,880.3497924804688,0.06602291017770767,1154.2911376953125,0.0918191522359848,1076.6649169921875,0.09024059772491455,1177.82421875,0.06675847619771957,116.32293701171875,191.39630126953125,54.254425048828125,49.259117126464844,5.927453517913818,0.8420308232307434,6.380960941314697,1.0634934902191162,-0.006500261835753918,-0.01827949658036232,0.02782112918794155,-0.03231586888432503,-0.013784758746623993,2.964524030685425,6035385.5
140.8000030517578,44.77313232421875,0.007818466052412987,-0.0015971696702763438,880.3563842773438,0.06561005115509033,1154.3001708984375,0.09102477878332138,1076.673828125,0.08956590294837952,1177.830810546875,0.06586560606956482,116.32559967041016,191.3827667236328,54.23143005371094,49.231563568115234,5.923810958862305,0.8415120840072632,6.377070426940918,1.0628451108932495,-0.006474328227341175,-0.018453266471624374,0.027723638340830803,-0.0323617123067379,-0.013815190643072128,2.964576005935669,6035491.5
140.89999389648438,44.7739143371582,0.007658748887479305,-0.0015174427535384893,880.3629150390625,0.06519538909196854,1154.309326171875,0.0902305319905281,1076.682861328125,0.08888988941907883,1177.83740234375,0.06497752666473389,116.32816314697266,191.368896484375,54.20833206176758,49.20395278930664,5.920173645019531,0.8409952521324158,6.373195171356201,1.0621992349624634,-0.006449945271015167,-0.018624018877744675,0.027628283947706223,-0.032406944781541824,-0.013845358975231647,2.964627742767334,6035596.5
141.0,44.774681091308594,0.007507004775106907,-0.0014805145328864455,880.3694458007812,0.06477896869182587,1154.3182373046875,0.08943641930818558,1076.691650390625,0.08821265399456024,1177.8438720703125,0.06409398466348648,116.33062744140625,191.35470581054688,54.18512725830078,49.176292419433594,5.916542053222656,0.8404802680015564,6.3693342208862305,1.0615557432174683,-0.006426926702260971,-0.01879194751381874,0.02753487601876259,-0.0324515625834465,-0.013875261880457401,2.964679002761841,6035701.0
141.10000610351562,44.77543258666992,0.007358953356742859,-0.0013781172456219792,880.3758544921875,0.0643608495593071,1154.3271484375,0.08864248543977737,1076.700439453125,0.08753428608179092,1177.8502197265625,0.06321482360363007,116.33299255371094,191.34019470214844,54.16182327270508,49.14858627319336,5.912916660308838,0.8399671316146851,6.3654866218566895,1.060914397239685,-0.006404324900358915,-0.01895715296268463,0.02744331769645214,-0.03249556943774223,-0.013904901221394539,2.9647300243377686,6035805.0
141.1999969482422,44.77616882324219,0.007221141364425421,-0.0012588626705110073,880.38232421875,0.0639410987496376,1154.3360595703125,0.08784878253936768,1076.709228515625,0.08685488998889923,1177.8564453125,0.06233999878168106,116.33525848388672,191.32534790039062,54.13842010498047,49.1208381652832,5.909298419952393,0.8394558429718018,6.361652374267578,1.0602754354476929,-0.0063816518522799015,-0.019119683653116226,0.027353564277291298,-0.032538969069719315,-0.01393427699804306,2.964780807495117,6035908.5
141.3000030517578,44.77688980102539,0.007095254957675934,-0.0011622159508988261,880.388671875,0.06351976096630096,1154.3447265625,0.08705536276102066,1076.7177734375,0.08617454022169113,1177.8626708984375,0.061469390988349915,116.33743286132812,191.31019592285156,54.11492156982422,49.09305191040039,5.90568733215332,0.8389464020729065,6.357831954956055,1.0596386194229126,-0.006359845865517855,-0.019279666244983673,0.027265489101409912,-0.032581768929958344,-0.013963387347757816,2.9648311138153076,6036011.0
141.39999389648438,44.7775993347168,0.006979033350944519,-0.0011629079235717654,880.39501953125,0.06309691071510315,1154.3533935546875,0.08626224100589752,1076.7264404296875,0.0854933112859726,1177.8687744140625,0.06060280650854111,116.33950805664062,191.2947235107422,54.09132766723633,49.06523132324219,5.902083396911621,0.8384387493133545,6.354023456573486,1.0590039491653442,-0.006339129526168108,-0.01943725161254406,0.027178950607776642,-0.03262396529316902,-0.013992234133183956,2.964881181716919,6036112.5
141.5,44.778297424316406,0.006862742826342583,-0.0010897023603320122,880.4013061523438,0.06267259269952774,1154.3619384765625,0.08546943217515945,1076.73486328125,0.08481129258871078,1177.874755859375,0.05974007397890091,116.34148406982422,191.27894592285156,54.06764221191406,49.037384033203125,5.898487567901611,0.837932825088501,6.350227355957031,1.0583711862564087,-0.006319236941635609,-0.019592557102441788,0.027093825861811638,-0.032665565609931946,-0.01402081735432148,2.964930772781372,6036214.0
141.60000610351562,44.77898406982422,0.006753772497177124,-0.0010232218774035573,880.4075317382812,0.06224687024950981,1154.3704833984375,0.08467699587345123,1076.743408203125,0.08412854373455048,1177.8807373046875,0.058881159871816635,116.3433609008789,191.26284790039062,54.04386901855469,49.00950622558594,5.894900321960449,0.837428629398346,6.346443176269531,1.057740569114685,-0.0062988996505737305,-0.019745588302612305,0.027010120451450348,-0.032706573605537415,-0.014049136079847813,2.964980125427246,6036314.0
141.6999969482422,44.779659271240234,0.006651450414210558,-0.0009178866166621447,880.4137573242188,0.06181979551911354,1154.37890625,0.08388497680425644,1076.751708984375,0.08344513177871704,1177.8865966796875,0.05802600458264351,116.34514617919922,191.24642944335938,54.02001190185547,48.98160934448242,5.891321182250977,0.8369261026382446,6.3426713943481445,1.0571118593215942,-0.006279190070927143,-0.019896432757377625,0.02692774310708046,-0.03274698555469513,-0.01407719124108553,2.965029239654541,6036414.0
141.8000030517578,44.78032302856445,0.006559661589562893,-0.0008399951038882136,880.419921875,0.061391424387693405,1154.3873291015625,0.08309340476989746,1076.760009765625,0.08276113867759705,1177.892333984375,0.05717449262738228,116.34683990478516,191.22972106933594,53.99606704711914,48.95369338989258,5.887750625610352,0.8364251852035522,6.3389105796813965,1.0564850568771362,-0.006259983405470848,-0.02004517801105976,0.026846611872315407,-0.03278680890798569,-0.01410498283803463,2.9650778770446777,6036513.0
141.89999389648438,44.78097915649414,0.006475662346929312,-0.0007728287600912154,880.426025390625,0.06096181645989418,1154.3955078125,0.08230229467153549,1076.768310546875,0.08207660913467407,1177.8980712890625,0.05632646009325981,116.34843444824219,191.2126922607422,53.97203826904297,48.92576217651367,5.884189128875732,0.8359259366989136,6.335161209106445,1.055860161781311,-0.006241840776056051,-0.02019195258617401,0.026766600087285042,-0.03282604366540909,-0.014132510870695114,2.9651262760162354,6036611.5
142.0,44.7816276550293,0.00639837933704257,-0.0006665140972472727,880.4320678710938,0.060531020164489746,1154.4036865234375,0.08151164650917053,1076.7764892578125,0.08139161020517349,1177.903564453125,0.05548175051808357,116.34992980957031,191.19537353515625,53.94792938232422,48.8978157043457,5.880636215209961,0.8354282379150391,6.331422328948975,1.055237054824829,-0.006224400829523802,-0.020336857065558434,0.026687612757086754,-0.03286469355225563,-0.014159776270389557,2.9651741981506348,6036709.0
142.10000610351562,44.78226852416992,0.0063317278400063515,-0.0004978867364116013,880.4381103515625,0.06009909138083458,1154.411865234375,0.08072148263454437,1076.7845458984375,0.08070618659257889,1177.9091796875,0.054640233516693115,116.35133361816406,191.177734375,53.923744201660156,48.8698616027832,5.877092361450195,0.8349320292472839,6.327693462371826,1.0546156167984009,-0.006207569502294064,-0.020479971542954445,0.026609566062688828,-0.032902758568525314,-0.014186778105795383,2.965221881866455,6036806.5
142.1999969482422,44.782901763916016,0.006281939335167408,-0.0002592249365989119,880.444091796875,0.05966608226299286,1154.419921875,0.07993180304765701,1076.7926025390625,0.08002040535211563,1177.91455078125,0.053801730275154114,116.35264587402344,191.15982055664062,53.89948272705078,48.841896057128906,5.873557090759277,0.8344373106956482,6.323974609375,1.0539957284927368,-0.0061919051222503185,-0.02062143199145794,0.026532331481575966,-0.03294024616479874,-0.014213517308235168,2.965269088745117,6036902.5
142.3000030517578,44.783531188964844,0.006256016902625561,-6.203333759913221e-05,880.4500732421875,0.059232037514448166,1154.4278564453125,0.07914255559444427,1076.800537109375,0.07933428883552551,1177.919921875,0.05296594649553299,116.35386657714844,191.14158630371094,53.875144958496094,48.813926696777344,5.870031356811523,0.8339439630508423,6.320263862609863,1.053377389907837,-0.0061782593838870525,-0.02076144330203533,0.026455702260136604,-0.0329771526157856,-0.014239992946386337,2.9653160572052,6036998.0
142.39999389648438,44.784156799316406,0.006249813362956047,6.48112254566513e-05,880.4559326171875,0.058797016739845276,1154.4356689453125,0.07835365831851959,1076.8084716796875,0.07864788919687271,1177.9251708984375,0.05213242024183273,116.35498809814453,191.12306213378906,53.85073471069336,48.785953521728516,5.866513729095459,0.8334519267082214,6.316560745239258,1.052760124206543,-0.006167599931359291,-0.0209002997726202,0.026379389688372612,-0.0330134816467762,-0.01426620688289404,2.965362787246704,6037093.0
142.5,44.7847785949707,0.006256294436752796,0.0001795349089661613,880.4617919921875,0.05836105719208717,1154.4434814453125,0.0775650143623352,1076.8162841796875,0.07796122878789902,1177.9302978515625,0.051300711929798126,116.35601806640625,191.104248046875,53.826255798339844,48.75798034667969,5.8630051612854,0.8329610824584961,6.312862396240234,1.0521436929702759,-0.006159405689686537,-0.021038243547081947,0.026303153485059738,-0.03304923698306084,-0.0142921581864357,2.96540904045105,6037187.5
142.60000610351562,44.785404205322266,0.006274248007684946,0.00033405746216885746,880.4676513671875,0.05792420729994774,1154.451171875,0.07677654922008514,1076.8240966796875,0.07727432250976562,1177.9354248046875,0.050470490008592606,116.3569564819336,191.08514404296875,53.80170440673828,48.730003356933594,5.859504699707031,0.8324713110923767,6.309168815612793,1.0515280961990356,-0.006152829620987177,-0.021175429224967957,0.026226835325360298,-0.03308441862463951,-0.014317845925688744,2.9654550552368164,6037281.0
142.6999969482422,44.786033630371094,0.006307653617113829,0.0004736884729936719,880.473388671875,0.05748651549220085,1154.4588623046875,0.07598820328712463,1076.831787109375,0.07658718526363373,1177.9404296875,0.04964148625731468,116.35780334472656,191.0657501220703,53.77708435058594,48.702030181884766,5.856011867523193,0.831982433795929,6.305478572845459,1.0509130954742432,-0.006147792097181082,-0.02131200022995472,0.02615029737353325,-0.03311902657151222,-0.01434327196329832,2.965500593185425,6037373.5
142.8000030517578,44.78666305541992,0.006355022545903921,0.0007107769488357008,880.4791259765625,0.0570480152964592,1154.4664306640625,0.0751999169588089,1076.83935546875,0.07589982450008392,1177.9453125,0.048813387751579285,116.35855865478516,191.04605102539062,53.75239562988281,48.67405319213867,5.8525261878967285,0.8314942717552185,6.301790237426758,1.0502983331680298,-0.006144861690700054,-0.02144814282655716,0.026073351502418518,-0.03315305709838867,-0.014368436299264431,2.965545892715454,6037466.0
142.89999389648438,44.78730010986328,0.006426100153476,0.0009926201310008764,880.4848022460938,0.05660875141620636,1154.473876953125,0.07441159337759018,1076.846923828125,0.07521223276853561,1177.9501953125,0.047985851764678955,116.35921478271484,191.0260772705078,53.727638244628906,48.646080017089844,5.849047660827637,0.8310068249702454,6.298102855682373,1.0496838092803955,-0.006143851205706596,-0.021584030240774155,0.025995826348662376,-0.033186521381139755,-0.014393337070941925,2.965590715408325,6037557.5
143.0,44.787940979003906,0.006525362376123667,0.0013545278925448656,880.490478515625,0.05616875737905502,1154.4813232421875,0.07362311333417892,1076.8543701171875,0.0745244100689888,1177.9549560546875,0.047158412635326385,116.35978698730469,191.00579833984375,53.70281982421875,48.618106842041016,5.84557580947876,0.8305197954177856,6.29441499710083,1.0490691661834717,-0.006146122235804796,-0.021719951182603836,0.025917435064911842,-0.03321940824389458,-0.014417976140975952,2.965635299682617,6037648.0
143.10000610351562,44.78859329223633,0.006660815328359604,0.0017562643624842167,880.4960327148438,0.055728066712617874,1154.4886474609375,0.07283429801464081,1076.86181640625,0.07383634150028229,1177.9595947265625,0.046330466866493225,116.36026763916016,190.98524475097656,53.67793273925781,48.59013748168945,5.842109203338623,0.8300331234931946,6.290724277496338,1.0484540462493896,-0.006152280606329441,-0.021856248378753662,0.02583783119916916,-0.03325172886252403,-0.014442351646721363,2.965679407119751,6037738.0
143.1999969482422,44.78926086425781,0.006836441345512867,0.0021611610427498817,880.5015869140625,0.0552867129445076,1154.495849609375,0.07204492390155792,1076.869140625,0.07314799726009369,1177.9642333984375,0.04550125449895859,116.36064910888672,190.9644012451172,53.65298080444336,48.562164306640625,5.838647365570068,0.8295465111732483,6.2870283126831055,1.0478379726409912,-0.006163467187434435,-0.02199336513876915,0.02575657330453396,-0.03328347206115723,-0.014466465450823307,2.9657232761383057,6037827.0
143.3000030517578,44.78994369506836,0.007052557542920113,0.0024893786758184433,880.507080078125,0.05484472215175629,1154.5030517578125,0.07125470042228699,1076.87646484375,0.07245933264493942,1177.96875,0.04466988146305084,116.3609390258789,190.94326782226562,53.62796401977539,48.53418731689453,5.8351898193359375,0.8290597200393677,6.283322811126709,1.0472204685211182,-0.006180281285196543,-0.02213178761303425,0.025673171505331993,-0.03331464156508446,-0.01449031662195921,2.9657669067382812,6037916.0
143.39999389648438,44.7906494140625,0.007301495410501957,0.0027153773698955774,880.5125732421875,0.05440211668610573,1154.5101318359375,0.07046333700418472,1076.8836669921875,0.07177028059959412,1177.97314453125,0.04383542016148567,116.36114501953125,190.92185974121094,53.602882385253906,48.50621032714844,5.831735134124756,0.8285725116729736,6.279605388641357,1.0466009378433228,-0.0062028709799051285,-0.022272007539868355,0.025587132200598717,-0.033345237374305725,-0.014513903297483921,2.9658100605010986,6038003.5
143.5,44.791378021240234,0.007573033217340708,0.002975473180413246,880.5180053710938,0.053958918899297714,1154.51708984375,0.06967055052518845,1076.890869140625,0.0710807666182518,1177.9774169921875,0.04299703240394592,116.36125183105469,190.900146484375,53.57773208618164,48.47822189331055,5.828282356262207,0.828084409236908,6.275872707366943,1.0459787845611572,-0.0062303305603563786,-0.022414425387978554,0.025498056784272194,-0.03337525203824043,-0.014537227340042591,2.965852737426758,6038091.0
143.60000610351562,44.792137145996094,0.00787058100104332,0.0031918182503432035,880.5233764648438,0.05351514369249344,1154.5240478515625,0.06887609511613846,1076.89794921875,0.07039069384336472,1177.981689453125,0.042154062539339066,116.36126708984375,190.87815856933594,53.552520751953125,48.450225830078125,5.8248291015625,0.8275951743125916,6.272121906280518,1.045353651046753,-0.0062614306807518005,-0.022559311240911484,0.02540566585958004,-0.03340468928217888,-0.01456028688699007,2.965895414352417,6038177.5
143.6999969482422,44.79292297363281,0.008189762011170387,0.00339608290232718,880.5286865234375,0.0530707985162735,1154.5308837890625,0.06807973235845566,1076.9049072265625,0.0696999728679657,1177.98583984375,0.041305869817733765,116.36119079589844,190.8558807373047,53.52723693847656,48.42221450805664,5.821374893188477,0.8271045088768005,6.268351078033447,1.0447251796722412,-0.006296738050878048,-0.022706978023052216,0.025309642776846886,-0.03343353793025017,-0.014583081938326359,2.965937376022339,6038263.0
143.8000030517578,44.79374313354492,0.00852937065064907,0.0035978523083031178,880.5339965820312,0.05262589454650879,1154.5377197265625,0.06728121638298035,1076.911865234375,0.0690084919333458,1177.989990234375,0.04045184701681137,116.36102294921875,190.83331298828125,53.50188446044922,48.39418029785156,5.817918300628662,0.8266119360923767,6.264557361602783,1.0440928936004639,-0.006335684563964605,-0.02285768836736679,0.02520972490310669,-0.0334618017077446,-0.014605611562728882,2.9659790992736816,6038348.0
143.89999389648438,44.79459762573242,0.008889155462384224,0.003881559707224369,880.5391845703125,0.05218043178319931,1154.5443115234375,0.06648030877113342,1076.918701171875,0.06831613183021545,1177.9940185546875,0.039591431617736816,116.36075592041016,190.81044006347656,53.476463317871094,48.366127014160156,5.814456939697266,0.8261172771453857,6.260739326477051,1.0434565544128418,-0.006378174759447575,-0.02301168255507946,0.025105662643909454,-0.033489473164081573,-0.014627874828875065,2.9660205841064453,6038432.5
144.0,44.79548645019531,0.009277312085032463,0.004070085473358631,880.54443359375,0.051734402775764465,1154.551025390625,0.06567677855491638,1076.925537109375,0.06762278079986572,1177.9979248046875,0.03872406482696533,116.36039733886719,190.78729248046875,53.45096969604492,48.338043212890625,5.810989856719971,0.8256201148033142,6.256894588470459,1.0428158044815063,-0.006424207240343094,-0.023169204592704773,0.024997210130095482,-0.033516544848680496,-0.014649870805442333,2.966061592102051,6038516.0
144.10000610351562,44.79641342163086,0.009684320539236069,0.004210684448480606,880.549560546875,0.051287807524204254,1154.5574951171875,0.06487034261226654,1076.9322509765625,0.06692830473184586,1178.001708984375,0.037849076092243195,116.35994720458984,190.7638397216797,53.4254035949707,48.30992126464844,5.8075151443481445,0.825120210647583,6.253020286560059,1.0421700477600098,-0.006474904716014862,-0.02333059534430504,0.024884017184376717,-0.03354301303625107,-0.014671598561108112,2.966102361679077,6038599.0
144.1999969482422,44.79738235473633,0.010105389170348644,0.004288687836378813,880.5546875,0.050840627402067184,1154.56396484375,0.06406073272228241,1076.9388427734375,0.0662325769662857,1178.0054931640625,0.03696586191654205,116.3593978881836,190.74008178710938,53.399757385253906,48.28176498413086,5.8040313720703125,0.8246172070503235,6.249114513397217,1.041519045829773,-0.00652899406850338,-0.023496074602007866,0.0247658584266901,-0.03356887772679329,-0.014693058095872402,2.9661426544189453,6038681.0
144.3000030517578,44.79839324951172,0.010534257628023624,0.004303460940718651,880.5597534179688,0.050392843782901764,1154.5703125,0.06324772536754608,1076.9454345703125,0.06553544104099274,1178.0091552734375,0.0360739640891552,116.35874938964844,190.71603393554688,53.3740348815918,48.25355529785156,5.800536632537842,0.8241108655929565,6.245174884796143,1.0408624410629272,-0.0065859295427799225,-0.023665811866521835,0.02464256063103676,-0.033594124019145966,-0.014714246615767479,2.9661827087402344,6038762.5
144.39999389648438,44.79944610595703,0.01096460409462452,0.0042324671521782875,880.5647583007812,0.0499444417655468,1154.5765380859375,0.06243111193180084,1076.9520263671875,0.0648367702960968,1178.0126953125,0.03517302870750427,116.3580093383789,190.6916961669922,53.34823226928711,48.22529602050781,5.797029495239258,0.8236008286476135,6.241200923919678,1.040200114250183,-0.006644905544817448,-0.02383989281952381,0.024514026939868927,-0.033618755638599396,-0.014735165052115917,2.9662222862243652,6038843.0
144.5,44.800540924072266,0.011387850157916546,0.004172172397375107,880.5697021484375,0.0494953915476799,1154.582763671875,0.061610735952854156,1076.95849609375,0.06413640826940536,1178.01611328125,0.034262850880622864,116.35717010498047,190.6670379638672,53.32234573364258,48.19697952270508,5.793508052825928,0.8230869174003601,6.2371907234191895,1.0395318269729614,-0.006705097388476133,-0.02401832863688469,0.024380238726735115,-0.033642757683992386,-0.014755810610949993,2.966261625289917,6038923.0
144.60000610351562,44.80168151855469,0.011805067770183086,0.004072408191859722,880.5746459960938,0.049045663326978683,1154.5888671875,0.06078648194670677,1076.96484375,0.06343422830104828,1178.01953125,0.033343393355607986,116.35623168945312,190.64208984375,53.29637145996094,48.16859436035156,5.789970397949219,0.8225688934326172,6.233144760131836,1.0388574600219727,-0.006765356753021479,-0.02420102432370186,0.024241285398602486,-0.03366612643003464,-0.014776182360947132,2.9663004875183105,6039002.5
144.6999969482422,44.802860260009766,0.012212308123707771,0.004054064396768808,880.5795288085938,0.04859522357583046,1154.594970703125,0.05995825678110123,1076.97119140625,0.0627300962805748,1178.0228271484375,0.03241465985774994,116.35518646240234,190.6168212890625,53.27030944824219,48.14013671875,5.786416053771973,0.8220465779304504,6.229062557220459,1.0381771326065063,-0.006825807970017195,-0.02438790164887905,0.02409723773598671,-0.03368885815143585,-0.014796278439462185,2.966339111328125,6039081.0
144.8000030517578,44.804080963134766,0.012617714703083038,0.0040151518769562244,880.5843505859375,0.048144035041332245,1154.6009521484375,0.059125982224941254,1076.9774169921875,0.06202388182282448,1178.0260009765625,0.03147672861814499,116.35404968261719,190.59124755859375,53.24415588378906,48.111602783203125,5.782843112945557,0.8215199112892151,6.224944114685059,1.037490725517273,-0.006885845679789782,-0.024578828364610672,0.023948216810822487,-0.03371094539761543,-0.014816098846495152,2.9663772583007812,6039158.5
144.89999389648438,44.80534362792969,0.013019230216741562,0.003918440081179142,880.5891723632812,0.04769206419587135,1154.6068115234375,0.058289557695388794,1076.9835205078125,0.06131546571850777,1178.0291748046875,0.030529586598277092,116.35281372070312,190.5653533935547,53.21791076660156,48.082984924316406,5.779250621795654,0.8209887146949768,6.220789909362793,1.036798357963562,-0.006946503184735775,-0.024773776531219482,0.02379424497485161,-0.03373238071799278,-0.014835641719400883,2.9664151668548584,6039235.5
145.0,44.806644439697266,0.013411073945462704,0.003784461645409465,880.5938720703125,0.047239262610673904,1154.612548828125,0.057448890060186386,1076.9896240234375,0.06060473620891571,1178.0321044921875,0.02957320772111416,116.35147094726562,190.53915405273438,53.191566467285156,48.05427932739258,5.775637149810791,0.8204529881477356,6.216598987579346,1.0360997915267944,-0.007007407955825329,-0.024972690269351006,0.023635372519493103,-0.033753156661987305,-0.01485490519553423,2.9664525985717773,6039312.0
145.10000610351562,44.807987213134766,0.013789520598948002,0.0035581293050199747,880.5985717773438,0.046785593032836914,1154.6182861328125,0.05660390853881836,1076.99560546875,0.059891581535339355,1178.0350341796875,0.028607672080397606,116.35002899169922,190.51263427734375,53.16512680053711,48.02547836303711,5.772002220153809,0.8199126124382019,6.212371826171875,1.0353953838348389,-0.0070677693001925945,-0.025175444781780243,0.023471713066101074,-0.0337732695043087,-0.014873888343572617,2.966489791870117,6039387.5
145.1999969482422,44.809364318847656,0.01414533331990242,0.0034347595646977425,880.603271484375,0.0463310070335865,1154.6239013671875,0.05575457215309143,1077.0015869140625,0.05917590111494064,1178.037841796875,0.02763315662741661,116.3484878540039,190.48577880859375,53.13858413696289,47.99657440185547,5.768343925476074,0.8193676471710205,6.208109378814697,1.0346848964691162,-0.00712707219645381,-0.025381868705153465,0.023303430527448654,-0.03379271179437637,-0.014892589300870895,2.966526508331299,6039462.5
145.3000030517578,44.8107795715332,0.014488808810710907,0.003436917904764414,880.6078491210938,0.045875463634729385,1154.62939453125,0.05490090325474739,1077.0074462890625,0.05845759063959122,1178.04052734375,0.02665000408887863,116.34683227539062,190.4586181640625,53.111942291259766,47.967567443847656,5.764662265777588,0.8188179731369019,6.2038116455078125,1.0339685678482056,-0.007184043992310762,-0.02559167891740799,0.02313080243766308,-0.033811476081609726,-0.014911006204783916,2.9665629863739014,6039536.5
145.39999389648438,44.81222915649414,0.01483250129967928,0.003452911740168929,880.6124267578125,0.04541890695691109,1154.6348876953125,0.05404290184378624,1077.0133056640625,0.05773657560348511,1178.043212890625,0.025658484548330307,116.34508514404297,190.43112182617188,53.0851936340332,47.93844985961914,5.760956764221191,0.8182637095451355,6.1994805335998535,1.0332467555999756,-0.007240006700158119,-0.02580471895635128,0.022953977808356285,-0.03382955864071846,-0.01492913905531168,2.966599225997925,6039610.0
145.5,44.81371307373047,0.015177791938185692,0.0035300434101372957,880.616943359375,0.04496129974722862,1154.6402587890625,0.0531805045902729,1077.01904296875,0.05701277405023575,1178.045654296875,0.024658627808094025,116.34322357177734,190.40330505371094,53.05833435058594,47.909217834472656,5.75722599029541,0.8177049160003662,6.195115566253662,1.0325192213058472,-0.00729648070409894,-0.02602098323404789,0.022772954776883125,-0.03384695202112198,-0.014946985058486462,2.966634750366211,6039683.0
145.60000610351562,44.81523132324219,0.015530796721577644,0.003588283434510231,880.6213989257812,0.04450258985161781,1154.6455078125,0.05231362208724022,1077.024658203125,0.056286104023456573,1178.048095703125,0.02365037053823471,116.34125518798828,190.37515258789062,53.031368255615234,47.87986755371094,5.753469944000244,0.817141592502594,6.190716743469238,1.0317860841751099,-0.007353556342422962,-0.026240482926368713,0.022587712854146957,-0.033863652497529984,-0.014964543282985687,2.966670274734497,6039755.0
145.6999969482422,44.8167839050293,0.015889624133706093,0.0036395839415490627,880.6258544921875,0.04404272884130478,1154.650634765625,0.05144213140010834,1077.0302734375,0.055556491017341614,1178.0504150390625,0.022633550688624382,116.33918762207031,190.3466796875,53.00429153442383,47.85039138793945,5.749688148498535,0.8165736794471741,6.186283111572266,1.0310471057891846,-0.007412041071802378,-0.026463307440280914,0.02239815704524517,-0.03387965261936188,-0.014981812797486782,2.966705083847046,6039826.0
145.8000030517578,44.8183708190918,0.016253583133220673,0.003641384420916438,880.6302490234375,0.04358166828751564,1154.65576171875,0.05056590959429741,1077.0357666015625,0.0548238530755043,1178.0526123046875,0.02160799689590931,116.33700561523438,190.31785583496094,52.97710037231445,47.82079315185547,5.745880126953125,0.8160012364387512,6.181813716888428,1.0303022861480713,-0.007471664808690548,-0.026689520105719566,0.022204214707016945,-0.033894944936037064,-0.014998790808022022,2.9667396545410156,6039896.5
145.89999389648438,44.81999588012695,0.01661772094666958,0.0035971959587186575,880.6345825195312,0.043119363486766815,1154.6607666015625,0.04968484491109848,1077.041259765625,0.05408810079097748,1178.0546875,0.020573552697896957,116.33472442626953,190.28871154785156,52.94979476928711,47.79106140136719,5.7420454025268555,0.8154242038726807,6.177308082580566,1.029551386833191,-0.007532368879765272,-0.026919176802039146,0.022005826234817505,-0.033909525722265244,-0.015015476383268833,2.9667739868164062,6039966.0
146.0,44.821659088134766,0.01697744056582451,0.003493916243314743,880.6388549804688,0.042655766010284424,1154.665771484375,0.048798833042383194,1077.046630859375,0.05334915965795517,1178.0567626953125,0.01953013986349106,116.33232879638672,190.25921630859375,52.92237091064453,47.76119613647461,5.73818302154541,0.8148425221443176,6.172766208648682,1.0287944078445435,-0.0075935134664177895,-0.027152270078659058,0.021802987903356552,-0.03392339125275612,-0.01503186859190464,2.9668078422546387,6040035.0
146.10000610351562,44.82335662841797,0.017326833680272102,0.003377000568434596,880.64306640625,0.04219082370400429,1154.6705322265625,0.047907810658216476,1077.0518798828125,0.052606936544179916,1178.05859375,0.018477777019143105,116.32981872558594,190.22938537597656,52.89482879638672,47.73118591308594,5.734292507171631,0.8142561316490173,6.168187618255615,1.028031349182129,-0.00765451742336154,-0.027388742193579674,0.021595751866698265,-0.033936530351638794,-0.015047963708639145,2.966841459274292,6040103.5
146.1999969482422,44.82508850097656,0.017664533108472824,0.003244150662794709,880.6472778320312,0.04172448441386223,1154.67529296875,0.04701174423098564,1077.05712890625,0.05186135694384575,1178.0604248046875,0.01741659641265869,116.32720184326172,190.19921875,52.86716079711914,47.7010383605957,5.730373859405518,0.8136650323867798,6.163572788238525,1.0272622108459473,-0.007714602630585432,-0.027628455311059952,0.02138424478471279,-0.03394893556833267,-0.015063762664794922,2.966874599456787,6040171.0
146.3000030517578,44.82685470581055,0.01798894815146923,0.0031526202801615,880.6514282226562,0.04125670716166496,1154.679931640625,0.04611062631011009,1077.062255859375,0.0511123463511467,1178.0621337890625,0.016346797347068787,116.32447814941406,190.168701171875,52.83937072753906,47.670738220214844,5.726426124572754,0.813069224357605,6.1589226722717285,1.026487112045288,-0.007773577701300383,-0.027871262282133102,0.021168608218431473,-0.03396061062812805,-0.015079261735081673,2.966907262802124,6040237.5
146.39999389648438,44.82865524291992,0.018304210156202316,0.003001597011461854,880.655517578125,0.040787436068058014,1154.6845703125,0.045204464346170425,1077.0673828125,0.05035984143614769,1178.063720703125,0.015268615446984768,116.32164001464844,190.13783264160156,52.81145477294922,47.640289306640625,5.72244930267334,0.8124687075614929,6.154237747192383,1.0257062911987305,-0.007831183262169361,-0.028116993606090546,0.020949004217982292,-0.03397153690457344,-0.015094459988176823,2.966939687728882,6040303.5
146.5,44.83048629760742,0.018604369834065437,0.0027912070509046316,880.6596069335938,0.0403166227042675,1154.68896484375,0.04429325461387634,1077.0723876953125,0.04960377514362335,1178.065185546875,0.014182244427502155,116.31868743896484,190.1066131591797,52.783409118652344,47.609683990478516,5.718443393707275,0.8118635416030884,6.149518013000488,1.0249197483062744,-0.00788791198283434,-0.02836553007364273,0.020725544542074203,-0.03398171812295914,-0.015109356492757797,2.9669718742370605,6040369.0
146.60000610351562,44.83234786987305,0.018883490934967995,0.0024968849029392004,880.6636352539062,0.03984422609210014,1154.693359375,0.043377019464969635,1077.0772705078125,0.04884409159421921,1178.0665283203125,0.013087943196296692,116.31562805175781,190.07504272460938,52.7552375793457,47.578922271728516,5.714407920837402,0.8112537860870361,6.144765377044678,1.0241276025772095,-0.007942914962768555,-0.028616679832339287,0.02049841359257698,-0.033991146832704544,-0.015123948454856873,2.967003583908081,6040433.5
146.6999969482422,44.83423614501953,0.019133178517222404,0.0021290869917720556,880.6675415039062,0.03937018662691116,1154.6976318359375,0.042455822229385376,1077.0821533203125,0.048080749809741974,1178.0677490234375,0.011986101046204567,116.31244659423828,190.04310607910156,52.7269287109375,47.54800033569336,5.710342884063721,0.810639500617981,6.139980792999268,1.0233300924301147,-0.007995402440428734,-0.028870180249214172,0.020267868414521217,-0.033999815583229065,-0.0151382340118289,2.9670348167419434,6040497.0
146.8000030517578,44.83614730834961,0.01934608817100525,0.0017909095622599125,880.6715087890625,0.038894470781087875,1154.701904296875,0.041529782116413116,1077.0869140625,0.047313712537288666,1178.0689697265625,0.010877272114157677,116.30915832519531,190.01083374023438,52.698490142822266,47.51691818237305,5.7062482833862305,0.8100207448005676,6.135166168212891,1.0225276947021484,-0.008044238202273846,-0.02912566438317299,0.020034264773130417,-0.0340077169239521,-0.015152212232351303,2.9670655727386475,6040560.0
146.89999389648438,44.83808135986328,0.019525177776813507,0.0014403910608962178,880.6753540039062,0.0384170264005661,1154.7059326171875,0.04059907793998718,1077.091552734375,0.046542953699827194,1178.0699462890625,0.009762180969119072,116.30574798583984,189.9781951904297,52.669918060302734,47.48566818237305,5.702125072479248,0.8093977570533752,6.130323886871338,1.0217206478118896,-0.008088413625955582,-0.029382677748799324,0.019798055291175842,-0.03401485085487366,-0.015165882185101509,2.9670963287353516,6040622.0
147.0,44.84003448486328,0.019669217988848686,0.0010960886720567942,880.6791381835938,0.03793780878186226,1154.7099609375,0.039663899689912796,1077.09619140625,0.04576846957206726,1178.0709228515625,0.008641572669148445,116.3022232055664,189.9451904296875,52.64120864868164,47.454254150390625,5.697972297668457,0.8087707161903381,6.125456809997559,1.0209094285964966,-0.00812823511660099,-0.0296408049762249,0.019559651613235474,-0.03402121365070343,-0.015179241076111794,2.9671263694763184,6040683.5
147.10000610351562,44.842002868652344,0.01977882720530033,0.0008286024094559252,880.6829223632812,0.03745678812265396,1154.7138671875,0.03872445970773697,1077.1007080078125,0.04499027132987976,1178.0716552734375,0.007516201585531235,116.298583984375,189.91183471679688,52.61236572265625,47.42267608642578,5.69379186630249,0.8081398606300354,6.120567798614502,1.020094633102417,-0.008163406513631344,-0.029899608343839645,0.019319480285048485,-0.03402680158615112,-0.015192287974059582,2.967156171798706,6040744.0
147.1999969482422,44.84397888183594,0.01986168697476387,0.0005918352399021387,880.6866455078125,0.036973919719457626,1154.7177734375,0.03778098151087761,1077.105224609375,0.04420838505029678,1178.0723876953125,0.006386839784681797,116.29483032226562,189.87811279296875,52.5833854675293,47.39093017578125,5.689583778381348,0.8075054883956909,6.115659236907959,1.01927649974823,-0.0081939110532403,-0.030158666893839836,0.019077962264418602,-0.03403160721063614,-0.0152050219476223,2.9671854972839355,6040804.0
147.3000030517578,44.84596633911133,0.019920870661735535,0.00038860487984493375,880.6903076171875,0.03648917004466057,1154.721435546875,0.03683365881443024,1077.109619140625,0.043422844260931015,1178.072998046875,0.0052541582845151424,116.29096221923828,189.8440399169922,52.55426788330078,47.3590202331543,5.685348987579346,0.8068678379058838,6.110733985900879,1.0184556245803833,-0.008220644667744637,-0.03041764721274376,0.01883542351424694,-0.03403563052415848,-0.015217440202832222,2.967214584350586,6040863.0
147.39999389648438,44.847957611083984,0.01995973102748394,0.00016502090147696435,880.6939697265625,0.0360025130212307,1154.72509765625,0.03588268905878067,1077.1138916015625,0.042633701115846634,1178.073486328125,0.004118743352591991,116.28697204589844,189.80958557128906,52.5250129699707,47.32695007324219,5.681088447570801,0.8062272071838379,6.1057939529418945,1.0176323652267456,-0.00824388861656189,-0.030676260590553284,0.01859215274453163,-0.03403887152671814,-0.015229543671011925,2.967243194580078,6040921.5
147.5,44.849952697753906,0.019976232200860977,-0.0001141868851846084,880.697509765625,0.03551391884684563,1154.7286376953125,0.03492823988199234,1077.1181640625,0.04184100776910782,1178.0738525390625,0.0029811246786266565,116.28286743164062,189.7747802734375,52.49562454223633,47.294715881347656,5.6768035888671875,0.8055838942527771,6.100841045379639,1.0168068408966064,-0.008264010772109032,-0.030934253707528114,0.01834840141236782,-0.034041326493024826,-0.015241329558193684,2.967271566390991,6040979.0
147.60000610351562,44.851951599121094,0.01996481418609619,-0.00033822268596850336,880.7010498046875,0.035023368895053864,1154.7320556640625,0.03397050499916077,1077.122314453125,0.04104482755064964,1178.0740966796875,0.0018418420804664493,116.27864074707031,189.7396240234375,52.46609878540039,47.26232147216797,5.672495365142822,0.8049382567405701,6.095877647399902,1.015979528427124,-0.008280692622065544,-0.031191350892186165,0.018104437738656998,-0.03404299169778824,-0.015252796933054924,2.967299461364746,6041035.5
147.6999969482422,44.853946685791016,0.019930992275476456,-0.0004854649305343628,880.7045288085938,0.034530844539403915,1154.7354736328125,0.03300970047712326,1077.1263427734375,0.040245238691568375,1178.07421875,0.0007015318260528147,116.27429962158203,189.70408630371094,52.436439514160156,47.229774475097656,5.6681647300720215,0.8042904734611511,6.090905666351318,1.0151509046554565,-0.008293189108371735,-0.03144720941781998,0.01786060631275177,-0.034043870866298676,-0.015263944864273071,2.9673268795013428,6041091.5
147.8000030517578,44.85594177246094,0.01988244615495205,-0.0006007812335155904,880.7079467773438,0.03403633087873459,1154.7386474609375,0.03204604610800743,1077.13037109375,0.03944231942296028,1178.07421875,-0.00043920596363022923,116.26984405517578,189.66819763183594,52.406646728515625,47.19707107543945,5.66381311416626,0.8036408424377441,6.0859270095825195,1.014321208000183,-0.008302193135023117,-0.03170155733823776,0.017617179080843925,-0.03404396027326584,-0.01527477242052555,2.9673538208007812,6041147.0
147.89999389648438,44.85792922973633,0.019822366535663605,-0.000732902146410197,880.7113647460938,0.03353981673717499,1154.7418212890625,0.0310797281563282,1077.13427734375,0.03863615542650223,1178.0740966796875,-0.001579910865984857,116.26527404785156,189.63194274902344,52.3767204284668,47.16421890258789,5.659441947937012,0.802989661693573,6.080944538116455,1.0134907960891724,-0.008308613672852516,-0.03195420652627945,0.01737433485686779,-0.034043263643980026,-0.015285279601812363,2.9673805236816406,6041201.0
148.0,44.85991287231445,0.019749077036976814,-0.0008282210328616202,880.7146606445312,0.033041298389434814,1154.744873046875,0.030110906809568405,1077.1380615234375,0.037826839834451675,1178.0738525390625,-0.002720213495194912,116.26058197021484,189.5953369140625,52.34666061401367,47.13121795654297,5.655052185058594,0.8023372292518616,6.075958728790283,1.0126597881317139,-0.008312802761793137,-0.03220502287149429,0.017132217064499855,-0.03404177725315094,-0.015295463614165783,2.967406988143921,6041254.5
148.10000610351562,44.86188507080078,0.01966625452041626,-0.0009529292001388967,880.7179565429688,0.03254077211022377,1154.7479248046875,0.029139751568436623,1077.141845703125,0.037014465779066086,1178.073486328125,-0.0038597406819462776,116.25577545166016,189.55836486816406,52.316471099853516,47.09807586669922,5.650645732879639,0.801683783531189,6.070971488952637,1.0118285417556763,-0.008314525708556175,-0.03245384246110916,0.016890987753868103,-0.03403950110077858,-0.015305325388908386,2.967432737350464,6041307.5
148.1999969482422,44.863853454589844,0.019570961594581604,-0.001013103756122291,880.72119140625,0.03203824162483215,1154.750732421875,0.02816641703248024,1077.1455078125,0.03619913384318352,1178.0731201171875,-0.004998159594833851,116.25084686279297,189.5210418701172,52.28615188598633,47.06479263305664,5.646223545074463,0.8010294437408447,6.065983772277832,1.0109972953796387,-0.008314266800880432,-0.0327005460858345,0.016650758683681488,-0.034036438912153244,-0.015314863994717598,2.9674582481384277,6041359.5
148.3000030517578,44.86581039428711,0.019469652324914932,-0.0010945627000182867,880.724365234375,0.03153371065855026,1154.7535400390625,0.027191072702407837,1077.1490478515625,0.03538094088435173,1178.072509765625,-0.006135122384876013,116.24580383300781,189.4833526611328,52.255706787109375,47.03137969970703,5.641786575317383,0.8003745675086975,6.060997009277344,1.0101661682128906,-0.008311624638736248,-0.03294498100876808,0.016411688178777695,-0.03403259068727493,-0.015324077568948269,2.9674835205078125,6041410.5
148.39999389648438,44.86775588989258,0.019360195845365524,-0.0012076310813426971,880.7274780273438,0.031027188524603844,1154.7562255859375,0.0262138694524765,1077.152587890625,0.03455998748540878,1178.0718994140625,-0.00727035291492939,116.24064636230469,189.4453125,52.225135803222656,46.997833251953125,5.637336730957031,0.7997192740440369,6.056012153625488,1.0093353986740112,-0.008307447656989098,-0.033187076449394226,0.016173845157027245,-0.034027956426143646,-0.015332966111600399,2.96750807762146,6041461.0
148.5,44.869693756103516,0.019239433109760284,-0.0012429036432877183,880.7305908203125,0.03051868826150894,1154.7587890625,0.025234948843717575,1077.156005859375,0.033736374229192734,1178.071044921875,-0.008403589017689228,116.2353744506836,189.40692138671875,52.19444274902344,46.96416091918945,5.632874965667725,0.7990638017654419,6.05103063583374,1.00850510597229,-0.008301429450511932,-0.033426735550165176,0.015937332063913345,-0.03402253985404968,-0.015341528691351414,2.9675323963165283,6041510.5
148.60000610351562,44.87161636352539,0.0191151425242424,-0.0012830363120883703,880.7335815429688,0.03000822477042675,1154.76123046875,0.024254480376839638,1077.1593017578125,0.03291020914912224,1178.0701904296875,-0.009534510783851147,116.22998046875,189.36817932128906,52.16362762451172,46.93037033081055,5.6284027099609375,0.7984082698822021,6.046053886413574,1.0076756477355957,-0.008293189108371735,-0.03366381675004959,0.01570228673517704,-0.034016337245702744,-0.015349766239523888,2.9675564765930176,6041559.0
