t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
148.6999969482422,44.87352752685547,0.018986837938427925,-0.0013724981108680367,880.736572265625,0.02949581854045391,1154.7635498046875,0.02327260561287403,1077.1624755859375,0.032081592828035355,1178.0692138671875,-0.01066289097070694,116.22447204589844,189.32908630371094,52.1326904296875,46.896461486816406,5.623920917510986,0.797752857208252,6.04108190536499,1.0068470239639282,-0.008283738978207111,-0.033898282796144485,0.015468752011656761,-0.034009356051683426,-0.015357675962150097,2.9675798416137695,6041607.0
148.8000030517578,44.87542724609375,0.018849588930606842,-0.0014863436808809638,880.739501953125,0.028981490060687065,1154.765869140625,0.0222894549369812,1077.1656494140625,0.03125063329935074,1178.068115234375,-0.011788543313741684,116.2188491821289,189.28964233398438,52.10163497924805,46.86244201660156,5.619431018829346,0.7970977425575256,6.036116600036621,1.0060194730758667,-0.008272978477180004,-0.03413007780909538,0.015236776322126389,-0.03400159627199173,-0.01536525972187519,2.9676029682159424,6041654.0
148.89999389648438,44.87731170654297,0.01870095357298851,-0.0015950751258060336,880.7423706054688,0.028465265408158302,1154.76806640625,0.021305177360773087,1077.1688232421875,0.030417433008551598,1178.0667724609375,-0.012911216355860233,116.2131118774414,189.24984741210938,52.070465087890625,46.828311920166016,5.614933967590332,0.7964431047439575,6.031157970428467,1.0051929950714111,-0.008260300382971764,-0.034359101206064224,0.015006469562649727,-0.033993057906627655,-0.01537251565605402,2.967625617980957,6041700.0
149.0,44.879180908203125,0.018541445955634117,-0.0017369218403473496,880.7451782226562,0.02794717065989971,1154.7701416015625,0.020319947972893715,1077.1717529296875,0.029582099989056587,1178.0654296875,-0.014030590653419495,116.20726013183594,189.209716796875,52.039180755615234,46.79408645629883,5.61043119430542,0.7957890033721924,6.02620792388916,1.0043679475784302,-0.008245427161455154,-0.03458521515130997,0.014777972362935543,-0.0339837446808815,-0.015379443764686584,2.9676480293273926,6041745.5
149.10000610351562,44.88103485107422,0.01836775429546833,-0.0019248214084655046,880.7479248046875,0.02742723561823368,1154.7720947265625,0.019333943724632263,1077.1746826171875,0.028744742274284363,1178.06396484375,-0.015146343037486076,116.2012939453125,189.1692352294922,52.007781982421875,46.75975799560547,5.605923652648926,0.7951356172561646,6.021267414093018,1.003544569015503,-0.0082284240052104,-0.034808285534381866,0.014551416039466858,-0.033973656594753265,-0.015386044047772884,2.96766996383667,6041790.0
149.1999969482422,44.88287353515625,0.018175272271037102,-0.002030822215601802,880.7506713867188,0.026905493810772896,1154.7740478515625,0.018347356468439102,1077.177490234375,0.027905475348234177,1178.0625,-0.016258105635643005,116.1952133178711,189.12841796875,51.97627639770508,46.725341796875,5.601412773132324,0.7944831848144531,6.016338348388672,1.0027230978012085,-0.008208852261304855,-0.03502814099192619,0.014326974749565125,-0.03396280109882355,-0.015392315573990345,2.967691421508789,6041834.0
149.3000030517578,44.88468933105469,0.0179721899330616,-0.002160464646294713,880.7533569335938,0.026381978765130043,1154.7757568359375,0.01736040785908699,1077.1802978515625,0.02706441655755043,1178.060791015625,-0.01736542209982872,116.18901824951172,189.08724975585938,51.944664001464844,46.69083786010742,5.596899509429932,0.7938317656517029,6.011422157287598,1.0019036531448364,-0.008186125196516514,-0.03524455800652504,0.014104878529906273,-0.033951178193092346,-0.015398258343338966,2.96771240234375,6041876.5
149.39999389648438,44.88648986816406,0.01775614358484745,-0.002279575914144516,880.7559204101562,0.025856729596853256,1154.7774658203125,0.016373300924897194,1077.1829833984375,0.026221690699458122,1178.0589599609375,-0.018467921763658524,116.18270874023438,189.04576110839844,51.91294860839844,46.65625762939453,5.5923848152160645,0.7931815981864929,6.0065202713012695,1.001086711883545,-0.008161279372870922,-0.03545740619301796,0.01388525776565075,-0.03393879160284996,-0.015403873287141323,2.967733144760132,6041918.5
149.5,44.88826370239258,0.01752818562090397,-0.002413317561149597,880.7584838867188,0.02532978542149067,1154.779052734375,0.015386233106255531,1077.185546875,0.02537742257118225,1178.05712890625,-0.019565246999263763,116.1762924194336,189.00392150878906,51.88113021850586,46.62159729003906,5.5878705978393555,0.7925328612327576,6.001634120941162,1.000272274017334,-0.008133943192660809,-0.035666532814502716,0.013668268918991089,-0.03392564505338669,-0.01540915947407484,2.9677531719207764,6041960.0
149.60000610351562,44.8900146484375,0.01728685386478901,-0.0025063385255634785,880.760986328125,0.024801189079880714,1154.780517578125,0.014399409294128418,1077.18798828125,0.024531742557883263,1178.0550537109375,-0.020657040178775787,116.16975402832031,188.96176147460938,51.84921646118164,46.58687210083008,5.583357334136963,0.7918857336044312,5.99676513671875,0.9994608163833618,-0.00810425914824009,-0.03587179630994797,0.013454060070216656,-0.03391173854470253,-0.015414116904139519,2.967772960662842,6042000.0
149.6999969482422,44.891746520996094,0.01703622005879879,-0.0026122955605387688,880.7634887695312,0.024270987138152122,1154.781982421875,0.013413038104772568,1077.1904296875,0.02368478663265705,1178.052978515625,-0.02174292877316475,116.16311645507812,188.9192657470703,51.817203521728516,46.55208206176758,5.5788469314575195,0.7912404537200928,5.991914749145508,0.998652458190918,-0.0080720204859972,-0.03607303276658058,0.013242794200778008,-0.03389708325266838,-0.015418745577335358,2.967792510986328,6042039.5
149.8000030517578,44.89344787597656,0.016774991527199745,-0.002677067881450057,880.765869140625,0.023739226162433624,1154.783203125,0.012427319772541523,1077.1927490234375,0.02283668704330921,1178.0506591796875,-0.022822586819529533,116.15635681152344,188.87644958496094,51.785099029541016,46.51723861694336,5.574340343475342,0.790597140789032,5.987084865570068,0.9978474378585815,-0.008037740364670753,-0.0362701378762722,0.013034584000706673,-0.03388167545199394,-0.015423046424984932,2.967811346054077,6042078.0
149.89999389648438,44.89512634277344,0.016507284715771675,-0.002747184131294489,880.7681884765625,0.02320595644414425,1154.784423828125,0.011442452669143677,1077.1949462890625,0.021987585350871086,1178.04833984375,-0.023895693942904472,116.14949035644531,188.83331298828125,51.752906799316406,46.48234176635742,5.569838523864746,0.7899560332298279,5.98227596282959,0.9970459938049316,-0.00800122506916523,-0.03646298497915268,0.012829561717808247,-0.03386552631855011,-0.015427019447088242,2.967829942703247,6042116.0
150.0,44.89677810668945,0.01623256504535675,-0.002802472561597824,880.7705078125,0.022671233862638474,1154.7855224609375,0.010458624921739101,1077.1971435546875,0.021137621253728867,1178.0458984375,-0.024961980059742928,116.14251708984375,188.78985595703125,51.72062683105469,46.44740295410156,5.565343379974365,0.78931725025177,5.977489471435547,0.9962482452392578,-0.007963001728057861,-0.036651499569416046,0.012627804651856422,-0.03384863957762718,-0.015430664643645287,2.967848062515259,6042153.0
150.10000610351562,44.898399353027344,0.015952318906784058,-0.002765815472230315,880.7727661132812,0.022135110571980476,1154.7864990234375,0.009476019069552422,1077.19921875,0.020286936312913895,1178.0433349609375,-0.026021193712949753,116.13543701171875,188.74607849121094,51.68826675415039,46.41242599487305,5.560855388641357,0.7886809706687927,5.972726821899414,0.9954544901847839,-0.007922982797026634,-0.03683559596538544,0.01242939941585064,-0.03383101522922516,-0.015433982014656067,2.9678657054901123,6042189.0
150.1999969482422,44.899993896484375,0.015675736591219902,-0.0027138758450746536,880.77490234375,0.021597644314169884,1154.7874755859375,0.008494812995195389,1077.201171875,0.019435670226812363,1178.040771484375,-0.027073102071881294,116.12824249267578,188.70199584960938,51.65582275390625,46.37742233276367,5.5563764572143555,0.7880473732948303,5.96798849105835,0.9946647882461548,-0.00788136851042509,-0.037015218287706375,0.012234414927661419,-0.03381266072392464,-0.015436973422765732,2.9678831100463867,6042224.0
150.3000030517578,44.90156173706055,0.015404349192976952,-0.002640442457050085,880.7770385742188,0.02105889655649662,1154.7882080078125,0.007515146397054195,1077.203125,0.01858396641910076,1178.0379638671875,-0.028117608278989792,116.1209487915039,188.65760803222656,51.62330627441406,46.34239196777344,5.551907539367676,0.7874166369438171,5.96327543258667,0.9938792586326599,-0.007839320227503777,-0.03719041496515274,0.01204280462116003,-0.033793579787015915,-0.015439637936651707,2.967899799346924,6042258.5
150.39999389648438,44.90310287475586,0.015140305273234844,-0.002660807454958558,880.7791137695312,0.02051892690360546,1154.7889404296875,0.00653713196516037,1077.2049560546875,0.017731959000229836,1178.03515625,-0.0291546992957592,116.11354064941406,188.61289978027344,51.59071731567383,46.307342529296875,5.547449111938477,0.786788821220398,5.958587646484375,0.9930979013442993,-0.007797009777277708,-0.037361253052949905,0.011854507029056549,-0.03377378359436989,-0.015441976487636566,2.967916250228882,6042292.0
150.5,44.90461730957031,0.014874224551022053,-0.002719378564506769,880.7811889648438,0.01997780054807663,1154.78955078125,0.005560867954045534,1077.2066650390625,0.01687978021800518,1178.0321044921875,-0.03018440678715706,116.10603332519531,188.56790161132812,51.55805587768555,46.27228546142578,5.543002605438232,0.7861641049385071,5.953925132751465,0.9923208355903625,-0.007754749618470669,-0.03752782940864563,0.011669432744383812,-0.03375327214598656,-0.015443990007042885,2.9679322242736816,6042324.5
150.60000610351562,44.906105041503906,0.014602286741137505,-0.0028930525295436382,880.7831420898438,0.01943557895720005,1154.7900390625,0.0045864819549024105,1077.208251953125,0.016027558594942093,1178.029052734375,-0.031206652522087097,116.0984115600586,188.52259826660156,51.52532958984375,46.237220764160156,5.538569450378418,0.7855424284934998,5.9492878913879395,0.9915480017662048,-0.007711394689977169,-0.03769012168049812,0.011487605050206184,-0.03373204916715622,-0.015445679426193237,2.9679479598999023,6042356.0
150.6999969482422,44.90756607055664,0.014312981627881527,-0.003145948750898242,880.7850341796875,0.018892329186201096,1154.7904052734375,0.0036141322925686836,1077.2098388671875,0.01517542265355587,1178.02587890625,-0.03222125396132469,116.0906982421875,188.47698974609375,51.4925422668457,46.20215606689453,5.534149646759033,0.7849240303039551,5.944677829742432,0.9907795786857605,-0.007666546851396561,-0.03784806653857231,0.011309097521007061,-0.03371012210845947,-0.015447043813765049,2.9679629802703857,6042387.0
150.8000030517578,44.90899658203125,0.013998386450111866,-0.00344879855401814,880.7869262695312,0.018348118290305138,1154.790771484375,0.002644030377268791,1077.2113037109375,0.014323499985039234,1178.0225830078125,-0.03322784602642059,116.08287048339844,188.4311065673828,51.459693908691406,46.1671028137207,5.529745101928711,0.7843088507652283,5.9400954246521,0.9900158643722534,-0.007618776988238096,-0.03800145909190178,0.011134122498333454,-0.03368749842047691,-0.015448085963726044,2.96797776222229,6042417.0
150.89999389648438,44.910396575927734,0.013653506524860859,-0.003779308870434761,880.7886962890625,0.0178030114620924,1154.791015625,0.001676444779150188,1077.2127685546875,0.013471928425133228,1178.019287109375,-0.03422589227557182,116.07494354248047,188.38491821289062,51.42679214477539,46.132057189941406,5.525355815887451,0.7836971879005432,5.935543060302734,0.9892571568489075,-0.007567123975604773,-0.03814999386668205,0.010962989181280136,-0.03366417810320854,-0.015448804944753647,2.967992067337036,6042446.0
151.0,44.91176223754883,0.013275575824081898,-0.004109639208763838,880.7904663085938,0.0172570813447237,1154.7911376953125,0.000711684871930629,1077.2139892578125,0.012620855122804642,1178.0157470703125,-0.03521471843123436,116.0669174194336,188.3384552001953,51.393836975097656,46.0970344543457,5.5209832191467285,0.7830890417098999,5.931023120880127,0.9885038733482361,-0.007510938216000795,-0.03829330950975418,0.01079606730490923,-0.03364017605781555,-0.015449202619493008,2.968005895614624,6042474.0
151.10000610351562,44.913089752197266,0.0128646120429039,-0.004402839578688145,880.7921752929688,0.016710398718714714,1154.7911376953125,-0.0002499100810382515,1077.2152099609375,0.011770438402891159,1178.01220703125,-0.03619357943534851,116.05879211425781,188.29171752929688,51.360836029052734,46.062042236328125,5.516628742218018,0.782484769821167,5.926539421081543,0.9877565503120422,-0.007449816446751356,-0.03843100741505623,0.010633762925863266,-0.033615488559007645,-0.015449278987944126,2.9680192470550537,6042501.5
151.1999969482422,44.91437530517578,0.012424327433109283,-0.0045374357141554356,880.7938232421875,0.016163034364581108,1154.791015625,-0.0012079853331670165,1077.2164306640625,0.010920848697423935,1178.008544921875,-0.03716171160340309,116.05056762695312,188.24468994140625,51.327789306640625,46.02708053588867,5.512293815612793,0.7818846106529236,5.922093868255615,0.9870156049728394,-0.0073836855590343475,-0.03856268897652626,0.010476479306817055,-0.033590130507946014,-0.015449035912752151,2.9680323600769043,6042528.0
151.3000030517578,44.915618896484375,0.011970584280788898,-0.004623626824468374,880.79541015625,0.015615066513419151,1154.7908935546875,-0.002162190154194832,1077.2174072265625,0.010072268545627594,1178.0047607421875,-0.03811837360262871,116.042236328125,188.19740295410156,51.29470443725586,45.99216079711914,5.507979393005371,0.7812888026237488,5.917689800262451,0.9862815737724304,-0.007312923204153776,-0.03868801146745682,0.010324574075639248,-0.03356410935521126,-0.015448475256562233,2.9680447578430176,6042553.5
151.39999389648438,44.91681671142578,0.011508221738040447,-0.00461810315027833,880.7969360351562,0.015066572465002537,1154.7906494140625,-0.003112234640866518,1077.2183837890625,0.009224888868629932,1178.0009765625,-0.03906306251883507,116.0338134765625,188.1498565673828,51.2615852355957,45.95729446411133,5.503687381744385,0.7806976437568665,5.913329124450684,0.9855548143386841,-0.007239420898258686,-0.03880681097507477,0.010178214870393276,-0.033537428826093674,-0.01544759701937437,2.9680569171905518,6042578.0
151.5,44.917964935302734,0.011046411469578743,-0.004520523361861706,880.7984008789062,0.01451763417571783,1154.790283203125,-0.004057873040437698,1077.21923828125,0.008378902450203896,1177.9969482421875,-0.03999543935060501,116.02529907226562,188.10203552246094,51.22843551635742,45.922489166259766,5.499419212341309,0.7801114916801453,5.909013271331787,0.9848355054855347,-0.007163668982684612,-0.03891899809241295,0.010037505067884922,-0.03351010009646416,-0.015446403995156288,2.9680685997009277,6042602.0
151.60000610351562,44.919071197509766,0.010594358667731285,-0.004495072178542614,880.7998657226562,0.013968336395919323,1154.789794921875,-0.004998902790248394,1077.2200927734375,0.00753450021147728,1177.992919921875,-0.04091530293226242,116.01667785644531,188.053955078125,51.19525909423828,45.88774871826172,5.495175838470459,0.7795305848121643,5.904743194580078,0.9841238260269165,-0.007086803205311298,-0.03902458772063255,0.009902439080178738,-0.033482130616903305,-0.015444896183907986,2.9680798053741455,6042625.0
151.6999969482422,44.92013168334961,0.010144851170480251,-0.004426117055118084,880.8012084960938,0.013418763875961304,1154.789306640625,-0.005935176741331816,1077.2208251953125,0.006691870279610157,1177.98876953125,-0.0418226532638073,116.00797271728516,188.00564575195312,51.16206741333008,45.853084564208984,5.490959167480469,0.7789550423622131,5.900518894195557,0.9834198355674744,-0.007009957451373339,-0.03912370651960373,0.009772897697985172,-0.033453527837991714,-0.015443076379597187,2.968090772628784,6042647.0
151.8000030517578,44.921146392822266,0.009702240116894245,-0.004326192662119865,880.8025512695312,0.012869006022810936,1154.78857421875,-0.006866540759801865,1077.221435546875,0.005851193331182003,1177.984619140625,-0.042717449367046356,115.99917602539062,187.9570770263672,51.12885665893555,45.818504333496094,5.4867706298828125,0.7783851027488708,5.896341323852539,0.9827235341072083,-0.006932249292731285,-0.03921639919281006,0.009648851118981838,-0.03342430293560028,-0.015440945513546467,2.9681010246276855,6042668.0
151.89999389648438,44.922115325927734,0.009269620291888714,-0.004245172254741192,880.8037719726562,0.012319153174757957,1154.787841796875,-0.007792849093675613,1077.221923828125,0.005012644920498133,1177.980224609375,-0.04359967261552811,115.99028015136719,187.90826416015625,51.09563446044922,45.784019470214844,5.482611179351807,0.777820885181427,5.892210006713867,0.9820349812507629,-0.006854323670268059,-0.039302755147218704,0.009530213661491871,-0.0333944633603096,-0.015438505448400974,2.968111038208008,6042688.5
152.0,44.92304229736328,0.008845102973282337,-0.004171977750957012,880.8049926757812,0.011769297532737255,1154.787109375,-0.008713982068002224,1077.222412109375,0.004176395013928413,1177.975830078125,-0.044469378888607025,115.9813003540039,187.85922241210938,51.062408447265625,45.7496337890625,5.478481769561768,0.7772625088691711,5.888125419616699,0.9813542366027832,-0.006776587571948767,-0.03938291221857071,0.009416865184903145,-0.03336402028799057,-0.015435758046805859,2.968120574951172,6042707.5
152.10000610351562,44.923927307128906,0.008427905850112438,-0.004134070593863726,880.80615234375,0.011219530366361141,1154.7861328125,-0.00962982326745987,1077.2227783203125,0.0033426061272621155,1177.9713134765625,-0.045326635241508484,115.97223663330078,187.80995178222656,51.02918243408203,45.715354919433594,5.47438383102417,0.776710033416748,5.884087562561035,0.9806812405586243,-0.0066988482140004635,-0.03945697844028473,0.009308706037700176,-0.033332981169223785,-0.015432705171406269,2.9681296348571777,6042726.0
152.1999969482422,44.92477035522461,0.00801449827849865,-0.004117220174521208,880.8072509765625,0.010669945739209652,1154.78515625,-0.010540256276726723,1077.2230224609375,0.002511435654014349,1177.966796875,-0.046171486377716064,115.96307373046875,187.7604522705078,50.9959602355957,45.681190490722656,5.47031831741333,0.7761634588241577,5.880095958709717,0.9800159931182861,-0.006621075328439474,-0.039525050669908524,0.009205645881593227,-0.033301349729299545,-0.01542934775352478,2.9681382179260254,6042743.5
152.3000030517578,44.92557144165039,0.007602776400744915,-0.004082890693098307,880.8082885742188,0.010120636783540249,1154.7840576171875,-0.011445152573287487,1077.2232666015625,0.0016830358654260635,1177.962158203125,-0.04700392857193947,115.9538345336914,187.7107391357422,50.96274185180664,45.647151947021484,5.466285705566406,0.7756229639053345,5.8761515617370605,0.9793585538864136,-0.006542879156768322,-0.03958718851208687,0.009107640013098717,-0.033269140869379044,-0.015425688587129116,2.968146562576294,6042760.5
152.39999389648438,44.92633056640625,0.007194487378001213,-0.004035215824842453,880.8092651367188,0.009571698494255543,1154.7828369140625,-0.012344373390078545,1077.223388671875,0.0008575554238632321,1177.9573974609375,-0.04782392084598541,115.94451141357422,187.6608123779297,50.92953872680664,45.61323928833008,5.462286949157715,0.7750884890556335,5.872253894805908,0.9787089824676514,-0.006464051548391581,-0.03964342176914215,0.009014667943120003,-0.03323635831475258,-0.015421728603541851,2.968154191970825,6042776.5
152.5,44.92705154418945,0.006790965795516968,-0.003966671414673328,880.8101806640625,0.00902322493493557,1154.7816162109375,-0.01323778834193945,1077.2235107421875,3.514067066134885e-05,1177.9525146484375,-0.04863143712282181,115.93509674072266,187.6106719970703,50.89635467529297,45.579463958740234,5.458323001861572,0.7745600938796997,5.868403434753418,0.9780672788619995,-0.006384840235114098,-0.03969379886984825,0.008926687762141228,-0.033203016966581345,-0.015417470596730709,2.9681615829467773,6042791.5
152.60000610351562,44.927730560302734,0.006394298747181892,-0.00389499613083899,880.81103515625,0.008475310169160366,1154.7801513671875,-0.014125276356935501,1077.223388671875,-0.0007840654579922557,1177.9476318359375,-0.04942646995186806,115.92560577392578,187.56033325195312,50.863189697265625,45.54582977294922,5.454394817352295,0.774037778377533,5.864600658416748,0.9774335026741028,-0.006305420305579901,-0.03973839432001114,0.008843640796840191,-0.03316912055015564,-0.01541291642934084,2.9681684970855713,6042805.5
152.6999969482422,44.928367614746094,0.006004799157381058,-0.003770087379962206,880.8118896484375,0.007928048260509968,1154.7786865234375,-0.01500673033297062,1077.2232666015625,-0.0015999238239601254,1177.942626953125,-0.05020907148718834,115.91603088378906,187.50979614257812,50.83005142211914,45.51234436035156,5.450502395629883,0.7735217213630676,5.860845565795898,0.9768076539039612,-0.006226069759577513,-0.039777301251888275,0.008765444159507751,-0.03313467651605606,-0.015408067964017391,2.968174934387207,6042818.5
152.8000030517578,44.92897033691406,0.005627790465950966,-0.0036961333826184273,880.8126220703125,0.007381534203886986,1154.7772216796875,-0.01588205248117447,1077.22314453125,-0.002412299858406186,1177.9376220703125,-0.05097929760813713,115.90637969970703,187.4590606689453,50.796939849853516,45.4790153503418,5.446646690368652,0.7730118036270142,5.857138156890869,0.9761896729469299,-0.006146848667412996,-0.03981061652302742,0.008692009374499321,-0.0330996960401535,-0.01540292613208294,2.9681811332702637,6042831.0
152.89999389648438,44.92953109741211,0.005258176941424608,-0.0036241302732378244,880.8133544921875,0.006835860665887594,1154.7755126953125,-0.01675117202103138,1077.2227783203125,-0.003221064107492566,1177.9324951171875,-0.05173729360103607,115.89665222167969,187.40814208984375,50.76386642456055,45.44585037231445,5.44282865524292,0.7725080847740173,5.853477478027344,0.9755796194076538,-0.006068449001759291,-0.03983850032091141,0.008623184636235237,-0.03306419029831886,-0.015397494658827782,2.968186616897583,6042842.5
153.0,44.930057525634766,0.00489576393738389,-0.0035345559008419514,880.8140258789062,0.006291120313107967,1154.7738037109375,-0.017614012584090233,1077.222412109375,-0.00402609258890152,1177.92724609375,-0.05248316377401352,115.8868408203125,187.35704040527344,50.730831146240234,45.41284942626953,5.4390482902526855,0.7720105648040771,5.8498640060424805,0.9749773144721985,-0.005990255624055862,-0.039861056953668594,0.008558879606425762,-0.03302816301584244,-0.015391775406897068,2.9681918621063232,6042853.0
153.10000610351562,44.930545806884766,0.004542308393865824,-0.0034204283729195595,880.8146362304688,0.0057474058121442795,1154.7720947265625,-0.018470492213964462,1077.2220458984375,-0.004827266093343496,1177.9219970703125,-0.05321699008345604,115.87696075439453,187.30575561523438,50.69784164428711,45.38002395629883,5.435306072235107,0.7715191841125488,5.846297264099121,0.9743828773498535,-0.005912316031754017,-0.03987838700413704,0.008499005809426308,-0.03299162536859512,-0.015385769307613373,2.9681966304779053,6042862.5
153.1999969482422,44.930999755859375,0.004200265742838383,-0.003337229136377573,880.815185546875,0.005204808432608843,1154.7701416015625,-0.019320541992783546,1077.2215576171875,-0.005624470300972462,1177.9166259765625,-0.05393888056278229,115.86700439453125,187.25430297851562,50.664894104003906,45.347373962402344,5.431602478027344,0.7710340619087219,5.842776775360107,0.9737961292266846,-0.005834874231368303,-0.039890605956315994,0.008443455211818218,-0.03295458108186722,-0.01537947915494442,2.968200922012329,6042871.5
153.3000030517578,44.93142318725586,0.0038665428292006254,-0.003273790469393134,880.815673828125,0.004663418047130108,1154.7681884765625,-0.020164109766483307,1077.220947265625,-0.006417594384402037,1177.9111328125,-0.0546489953994751,115.85697174072266,187.20269775390625,50.63199996948242,45.314910888671875,5.427937984466553,0.7705550193786621,5.8393025398254395,0.9732171297073364,-0.005758256185799837,-0.0398978665471077,0.008392086252570152,-0.032917045056819916,-0.015372906811535358,2.968204975128174,6042879.5
153.39999389648438,44.93180847167969,0.003539163852110505,-0.003064674325287342,880.8161010742188,0.004123324062675238,1154.76611328125,-0.021001137793064117,1077.22021484375,-0.007206534035503864,1177.9056396484375,-0.055347464978694916,115.84687042236328,187.15090942382812,50.59916305541992,45.282630920410156,5.424312591552734,0.7700821757316589,5.835874080657959,0.9726456999778748,-0.005682105198502541,-0.0399002768099308,0.008344799280166626,-0.032879021018743515,-0.015366056002676487,2.9682083129882812,6042886.5
153.5,44.93216323852539,0.0032326963264495134,-0.002847489668056369,880.8164672851562,0.0035846137907356024,1154.7640380859375,-0.021831564605236053,1077.219482421875,-0.007991189137101173,1177.900146484375,-0.056034378707408905,115.8366928100586,187.09896850585938,50.566383361816406,45.25054931640625,5.420726776123047,0.7696154117584229,5.832491397857666,0.9720818996429443,-0.0056062317453324795,-0.03989792987704277,0.008301515132188797,-0.03284051641821861,-0.015358926728367805,2.9682114124298096,6042892.5
153.60000610351562,44.9324836730957,0.0029479472432285547,-0.002635885262861848,880.8168334960938,0.003047374077141285,1154.76171875,-0.022655382752418518,1077.2186279296875,-0.008771463297307491,1177.89453125,-0.05671001970767975,115.82644653320312,187.046875,50.53366470336914,45.21866226196289,5.417181015014648,0.7691546678543091,5.829153060913086,0.9715254902839661,-0.005532464012503624,-0.039891086518764496,0.00826197862625122,-0.032801542431116104,-0.015351521782577038,2.9682140350341797,6042898.0
153.6999969482422,44.93278121948242,0.0026843587402254343,-0.00242504826746881,880.8170776367188,0.0025116894394159317,1154.7593994140625,-0.023472627624869347,1077.2176513671875,-0.009547271765768528,1177.8887939453125,-0.05737477168440819,115.8161392211914,186.99464416503906,50.50101089477539,45.18697738647461,5.413674354553223,0.7686999440193176,5.825858116149902,0.9709763526916504,-0.0054608723148703575,-0.03988002613186836,0.008225925266742706,-0.032762106508016586,-0.015343843959271908,2.9682161808013916,6042902.5
153.8000030517578,44.933048248291016,0.0024418539833277464,-0.0022032824344933033,880.8173217773438,0.001977642998099327,1154.757080078125,-0.024283334612846375,1077.2166748046875,-0.01031853724271059,1177.883056640625,-0.05802902579307556,115.8057632446289,186.9422607421875,50.46842956542969,45.15549850463867,5.410207748413086,0.7682511210441589,5.822605133056641,0.9704341888427734,-0.005391466431319714,-0.03986501321196556,0.008193094283342361,-0.03272221237421036,-0.01533589605242014,2.9682180881500244,6042906.0
153.89999389648438,44.933292388916016,0.0022215258795768023,-0.001975556369870901,880.8175048828125,0.0014453154290094972,1154.754638671875,-0.025087552145123482,1077.215576171875,-0.011085194535553455,1177.877197265625,-0.05867317318916321,115.79531860351562,186.88973999023438,50.43592071533203,45.12422561645508,5.40678071975708,0.7678081393241882,5.819393157958984,0.9698988199234009,-0.00532431248575449,-0.03984631970524788,0.008163230493664742,-0.032681871205568314,-0.015327678062021732,2.96821928024292,6042908.5
154.0,44.93351364135742,0.0020239700097590685,-0.0017087996238842607,880.817626953125,0.0009147853124886751,1154.7520751953125,-0.025885343551635742,1077.2144775390625,-0.011847183108329773,1177.8712158203125,-0.059307634830474854,115.78480529785156,186.8370819091797,50.40348815917969,45.09316635131836,5.403392791748047,0.7673707604408264,5.816220283508301,0.9693700671195984,-0.005259611643850803,-0.0398242212831974,0.00813606008887291,-0.03264108672738075,-0.01531919464468956,2.9682202339172363,6042910.5
154.10000610351562,44.9337158203125,0.0018530901288613677,-0.0014598889974877238,880.8176879882812,0.00038612837670370936,1154.7493896484375,-0.026676779612898827,1077.2132568359375,-0.012604457326233387,1177.8653564453125,-0.059932854026556015,115.77423095703125,186.78428649902344,50.371131896972656,45.062320709228516,5.4000444412231445,0.7669388651847839,5.813085079193115,0.9688475728034973,-0.005197497550398111,-0.03979900851845741,0.008111306466162205,-0.03259986639022827,-0.015310445800423622,2.9682207107543945,6042911.5
154.1999969482422,44.933902740478516,0.0017071012407541275,-0.0012054875260218978,880.8176879882812,-0.000140582284075208,1154.7467041015625,-0.027461962774395943,1077.2119140625,-0.013356978073716164,1177.8592529296875,-0.060549329966306686,115.76359558105469,186.73138427734375,50.33885955810547,45.03168869018555,5.396734237670898,0.766512393951416,5.809986114501953,0.9683310389518738,-0.005138512700796127,-0.03977101296186447,0.008088641799986362,-0.03255821764469147,-0.015301435254514217,2.9682209491729736,6042912.0
154.3000030517578,44.93407440185547,0.0015865524765104055,-0.0009619162883609533,880.817626953125,-0.0006652766023762524,1154.743896484375,-0.028241004794836044,1077.2105712890625,-0.01410471647977829,1177.8531494140625,-0.061157576739788055,115.75289154052734,186.6783447265625,50.306671142578125,45.00127410888672,5.393462181091309,0.7660910487174988,5.806921482086182,0.9678202867507935,-0.0050824908539652824,-0.03974054753780365,0.008067763410508633,-0.03251614794135094,-0.01529216393828392,2.9682204723358154,6042911.0
154.39999389648438,44.93423080444336,0.0014903608243912458,-0.0007980581140145659,880.8175659179688,-0.00118788774125278,1154.7410888671875,-0.029014021158218384,1077.2091064453125,-0.014847655780613422,1177.8470458984375,-0.061758119612932205,115.74213409423828,186.62518310546875,50.274566650390625,44.9710807800293,5.390227794647217,0.7656747102737427,5.803889274597168,0.9673148989677429,-0.005029583815485239,-0.039707932621240616,0.00804835930466652,-0.03247365728020668,-0.015282634645700455,2.968219757080078,6042909.5
154.5,44.93437957763672,0.0014105550944805145,-0.0006876816623844206,880.8173828125,-0.0017083525890484452,1154.7381591796875,-0.029781142249703407,1077.2076416015625,-0.015585788525640965,1177.8408203125,-0.062351472675800323,115.73131561279297,186.57191467285156,50.242549896240234,44.941104888916016,5.387030601501465,0.7652630805969238,5.800887584686279,0.9668145775794983,-0.004979723133146763,-0.039673469960689545,0.008030131459236145,-0.032430753111839294,-0.015272848308086395,2.9682185649871826,6042907.5
154.60000610351562,44.93452072143555,0.0013417869340628386,-0.0005549111519940197,880.8171997070312,-0.0022266111336648464,1154.735107421875,-0.030542468652129173,1077.2060546875,-0.016319112852215767,1177.8345947265625,-0.06293804943561554,115.7204360961914,186.51853942871094,50.21062469482422,44.911346435546875,5.38386869430542,0.7648560404777527,5.797914981842041,0.9663191437721252,-0.004932001233100891,-0.03963737189769745,0.008012879639863968,-0.032387442886829376,-0.015262807719409466,2.968217134475708,6042904.0
154.6999969482422,44.93465805053711,0.0012862958246842027,-0.0003980036999564618,880.8169555664062,-0.0027426076121628284,1154.7320556640625,-0.03129807487130165,1077.204345703125,-0.017047636210918427,1177.8282470703125,-0.06351814419031143,115.7094955444336,186.4650421142578,50.17879104614258,44.881805419921875,5.38074254989624,0.7644533514976501,5.7949700355529785,0.9658283591270447,-0.0048858486115932465,-0.03959977626800537,0.007996468804776669,-0.032343730330467224,-0.01525251567363739,2.968215227127075,6042900.0
154.8000030517578,44.934783935546875,0.0012464954052120447,-0.0002287528186570853,880.816650390625,-0.0032562892884016037,1154.7288818359375,-0.03204803913831711,1077.20263671875,-0.017771366983652115,1177.8218994140625,-0.06409205496311188,115.69850158691406,186.41143798828125,50.14705276489258,44.85248565673828,5.377651214599609,0.7640548944473267,5.792052745819092,0.965342104434967,-0.004841582849621773,-0.03956085443496704,0.007980736903846264,-0.03229961916804314,-0.015241972170770168,2.968212842941284,6042895.5
154.89999389648438,44.93490982055664,0.0012236201437190175,-0.00016146361303981394,880.8162841796875,-0.003767607267946005,1154.7255859375,-0.03279246389865875,1077.2008056640625,-0.018490318208932877,1177.8154296875,-0.06466013193130493,115.68744659423828,186.3577423095703,50.11540985107422,44.82338333129883,5.3745927810668945,0.7636603713035583,5.78916072845459,0.9648601412773132,-0.0047994996421039104,-0.03952080011367798,0.007965491153299809,-0.032255109399557114,-0.015231180004775524,2.968209981918335,6042889.5
155.0,44.93503189086914,0.001207473804242909,-0.0002055171935353428,880.81591796875,-0.004276515915989876,1154.7222900390625,-0.03353144973516464,1077.198974609375,-0.019204510375857353,1177.8089599609375,-0.06522276252508163,115.67633819580078,186.30393981933594,50.083858489990234,44.794498443603516,5.371567726135254,0.7632697224617004,5.786293029785156,0.9643821716308594,-0.004759762901812792,-0.039479825645685196,0.007950525730848312,-0.03221021220088005,-0.015220141038298607,2.9682068824768066,6042883.5
155.10000610351562,44.93515396118164,0.0011869220761582255,-0.000291966600343585,880.8154296875,-0.004782973788678646,1154.7188720703125,-0.03426508605480194,1077.197021484375,-0.019913963973522186,1177.8023681640625,-0.06578018516302109,115.66516876220703,186.25003051757812,50.05241012573242,44.765830993652344,5.368574619293213,0.762882649898529,5.783449172973633,0.9639081954956055,-0.004721153527498245,-0.039438024163246155,0.007935757748782635,-0.03216492757201195,-0.015208857133984566,2.96820330619812,6042876.0
155.1999969482422,44.935272216796875,0.001157725346274674,-0.0004478612099774182,880.81494140625,-0.005286941770464182,1154.7154541015625,-0.03499339148402214,1077.1949462890625,-0.020618703216314316,1177.7957763671875,-0.06633245944976807,115.6539535522461,186.19602966308594,50.02105712890625,44.73737716674805,5.365612030029297,0.7624991536140442,5.780628204345703,0.9634380340576172,-0.0046823774464428425,-0.039395347237586975,0.007921240292489529,-0.032119255512952805,-0.015197329223155975,2.9681992530822754,6042868.0
155.3000030517578,44.935386657714844,0.0011129393242299557,-0.0005901167751289904,880.8143920898438,-0.005788384936749935,1154.7119140625,-0.03571634739637375,1077.19287109375,-0.021318748593330383,1177.7891845703125,-0.06687949597835541,115.6426773071289,186.14195251464844,49.989803314208984,44.709136962890625,5.362679958343506,0.7621190547943115,5.777831077575684,0.9629718661308289,-0.004642944782972336,-0.039351686835289,0.007907080464065075,-0.03207320719957352,-0.01518556009978056,2.9681949615478516,6042859.0
155.39999389648438,44.93549728393555,0.0010539275826886296,-0.0008010452729649842,880.8137817382812,-0.006287270691245794,1154.708251953125,-0.03643390163779259,1077.190673828125,-0.022014113143086433,1177.782470703125,-0.067421093583107,115.63134765625,186.0877685546875,49.95865249633789,44.68111038208008,5.359777927398682,0.7617422938346863,5.775058269500732,0.9625096917152405,-0.004601971711963415,-0.03930686414241791,0.007893468253314495,-0.032026782631874084,-0.015173551626503468,2.9681901931762695,6042849.5
155.5,44.935604095458984,0.0009738230728544295,-0.0009764430578798056,880.8131713867188,-0.006783568300306797,1154.70458984375,-0.037145987153053284,1077.1884765625,-0.022704804316163063,1177.775634765625,-0.06795702129602432,115.61996459960938,186.0334930419922,49.9276008605957,44.653297424316406,5.35690450668335,0.7613688111305237,5.772310256958008,0.9620516896247864,-0.004559592343866825,-0.03926071152091026,0.007880578748881817,-0.031979985535144806,-0.015161304734647274,2.9681849479675293,6042838.5
155.60000610351562,44.935699462890625,0.0008761787321418524,-0.0010409457609057426,880.8124389648438,-0.00727724889293313,1154.7008056640625,-0.03785250335931778,1077.1861572265625,-0.023390816524624825,1177.768798828125,-0.06848693639039993,115.60852813720703,185.97914123535156,49.89665603637695,44.62569046020508,5.35405969619751,0.7609987258911133,5.769588947296143,0.9615981578826904,-0.004514885600656271,-0.039212971925735474,0.00786866806447506,-0.03193281963467598,-0.015148822218179703,2.96817946434021,6042827.5
155.6999969482422,44.935787200927734,0.0007720841676928103,-0.0010793244000524282,880.8117065429688,-0.007768286392092705,1154.697021484375,-0.038553353399038315,1077.1837158203125,-0.02407214418053627,1177.761962890625,-0.06901051849126816,115.5970458984375,185.92471313476562,49.865814208984375,44.59830093383789,5.351243495941162,0.7606319785118103,5.766894817352295,0.9611491560935974,-0.004468245897442102,-0.039163440465927124,0.00785795133560896,-0.031885288655757904,-0.015136105008423328,2.9681735038757324,6042815.5
155.8000030517578,44.93586730957031,0.0006641517393290997,-0.0011574372183531523,880.8109130859375,-0.008256654255092144,1154.693115234375,-0.03924847021698952,1077.1812744140625,-0.02474876493215561,1177.7550048828125,-0.06952758133411407,115.58550262451172,185.8701934814453,49.835079193115234,44.57112121582031,5.348455429077148,0.7602687478065491,5.7642292976379395,0.9607048630714417,-0.004420928191393614,-0.03911204636096954,0.007848507724702358,-0.03183739632368088,-0.015123155899345875,2.9681670665740967,6042802.5
155.89999389648438,44.93593215942383,0.0005484080174937844,-0.001198507845401764,880.81005859375,-0.008742326870560646,1154.689208984375,-0.039937824010849,1077.1788330078125,-0.025420663878321648,1177.748046875,-0.07003804296255112,115.57392120361328,185.8155975341797,49.80445098876953,44.544151306152344,5.3456950187683105,0.7599089741706848,5.761592388153076,0.9602653384208679,-0.004373153205960989,-0.03905874490737915,0.007840384729206562,-0.031789153814315796,-0.015109975822269917,2.968160390853882,6042789.0
156.0,44.93598556518555,0.00042855722131207585,-0.0011625700863078237,880.8091430664062,-0.009225280024111271,1154.6851806640625,-0.04062136635184288,1077.17626953125,-0.026087816804647446,1177.740966796875,-0.07054178416728973,115.5622787475586,185.7609405517578,49.77393341064453,44.517391204833984,5.342962265014648,0.7595528364181519,5.758984088897705,0.9598307013511658,-0.0043244147673249245,-0.03900344669818878,0.007833677344024181,-0.03174055740237236,-0.015096567571163177,2.968153238296509,6042774.5
156.10000610351562,44.936031341552734,0.00031230022432282567,-0.0011455111671239138,880.8081665039062,-0.009705490432679653,1154.6810302734375,-0.04129905253648758,1077.173583984375,-0.026750201359391212,1177.73388671875,-0.07103869318962097,115.55059814453125,185.70620727539062,49.743526458740234,44.490848541259766,5.34025764465332,0.759200394153595,5.756405830383301,0.9594009518623352,-0.004275170620530844,-0.038946110755205154,0.007828435860574245,-0.03169161453843117,-0.015082933008670807,2.9681458473205566,6042759.0
156.1999969482422,44.93606185913086,0.00019774910470005125,-0.0011080183321610093,880.8071899414062,-0.010182934813201427,1154.6768798828125,-0.0419708751142025,1077.1708984375,-0.027407793328166008,1177.726806640625,-0.07152880728244781,115.53886413574219,185.65139770507812,49.713233947753906,44.464515686035156,5.337581157684326,0.7588516473770142,5.753856182098389,0.9589760899543762,-0.004226320423185825,-0.03888678923249245,0.007824616506695747,-0.031642332673072815,-0.01506907306611538,2.9681379795074463,6042743.0
156.3000030517578,44.93608093261719,8.694727148395032e-05,-0.0010678283870220184,880.80615234375,-0.010657588951289654,1154.6727294921875,-0.04263683781027794,1077.1680908203125,-0.02806057035923004,1177.7196044921875,-0.07201214879751205,115.52708435058594,185.59654235839844,49.68305206298828,44.438392639160156,5.33493185043335,0.7585066556930542,5.751336574554443,0.958556056022644,-0.004177603870630264,-0.03882550448179245,0.007822197861969471,-0.0315927118062973,-0.015054991468787193,2.968129873275757,6042726.5
156.39999389648438,44.93608856201172,-1.9835566490655765e-05,-0.00098217255435884,880.8050537109375,-0.011129431426525116,1154.6683349609375,-0.0432969406247139,1077.165283203125,-0.02870851382613182,1177.71240234375,-0.07248879224061966,115.51525115966797,185.54161071777344,49.65298843383789,44.4124870300293,5.332310199737549,0.7581654191017151,5.74884557723999,0.9581409096717834,-0.004129298031330109,-0.03876231610774994,0.00782113429158926,-0.031542759388685226,-0.015040688216686249,2.96812105178833,6042709.0
156.5,44.93608856201172,-0.0001180528270197101,-0.0008624886395409703,880.803955078125,-0.011598439887166023,1154.6640625,-0.04395120218396187,1077.162353515625,-0.029351606965065002,1177.705078125,-0.072958804666996,115.50337982177734,185.4866180419922,49.62303924560547,44.38679122924805,5.329715728759766,0.7578279376029968,5.7463836669921875,0.9577305912971497,-0.004081438295543194,-0.038697272539138794,0.00782137643545866,-0.031492482870817184,-0.015026167035102844,2.9681122303009033,6042690.5
156.60000610351562,44.93607711791992,-0.00020430168660823256,-0.00071871088584885,880.802734375,-0.012064593844115734,1154.6595458984375,-0.04459964483976364,1077.159423828125,-0.029989831149578094,1177.6978759765625,-0.07342233508825302,115.49146270751953,185.43157958984375,49.59321212768555,44.36130905151367,5.327149391174316,0.7574942708015442,5.743949890136719,0.9573249816894531,-0.004034594167023897,-0.03863048925995827,0.007822820916771889,-0.031441882252693176,-0.015011428855359554,2.9681029319763184,6042671.5
156.6999969482422,44.93605422973633,-0.0002761727664619684,-0.0005661277682520449,880.801513671875,-0.012527872808277607,1154.6551513671875,-0.04524233192205429,1077.1563720703125,-0.0306231789290905,1177.6904296875,-0.07387959212064743,115.47950744628906,185.37649536132812,49.563499450683594,44.33604431152344,5.324609756469727,0.7571643590927124,5.741543292999268,0.9569239020347595,-0.0039891814813017845,-0.0385621152818203,0.007825319655239582,-0.0313909612596035,-0.014996475540101528,2.968093156814575,6042651.5
156.8000030517578,44.93602752685547,-0.0003327855374664068,-0.0004894539597444236,880.8002319335938,-0.012988257221877575,1154.6505126953125,-0.04587933421134949,1077.1533203125,-0.03125164657831192,1177.6829833984375,-0.07433085143566132,115.46749877929688,185.32135009765625,49.533912658691406,44.31098556518555,5.322097301483154,0.7568381428718567,5.739163875579834,0.9565272927284241,-0.003945515025407076,-0.038492340594530106,0.007828697562217712,-0.031339727342128754,-0.014981308951973915,2.968083143234253,6042631.0
156.89999389648438,44.93599319458008,-0.0003817309334408492,-0.0004498683847486973,880.7988891601562,-0.013445728458464146,1154.6458740234375,-0.04651074856519699,1077.150146484375,-0.031875234097242355,1177.675537109375,-0.07477642595767975,115.45545196533203,185.2661590576172,49.50444412231445,44.2861442565918,5.3196120262146,0.7565155625343323,5.736809730529785,0.9561349749565125,-0.003903738223016262,-0.03842134773731232,0.007832767441868782,-0.031288184225559235,-0.014965931884944439,2.9680726528167725,6042610.0
157.0,44.93595504760742,-0.0004267177719157189,-0.00042152422247454524,880.7975463867188,-0.013900269754230976,1154.6412353515625,-0.04713663458824158,1077.1468505859375,-0.0324939489364624,1177.6680908203125,-0.07521651685237885,115.44336700439453,185.2109375,49.475101470947266,44.261512756347656,5.317152976989746,0.7561964988708496,5.734480381011963,0.9557467103004456,-0.003862975165247917,-0.03834924101829529,0.00783743616193533,-0.031236333772540092,-0.014950345270335674,2.968061685562134,6042588.0
157.10000610351562,44.9359130859375,-0.0004688702174462378,-0.00036150493542663753,880.796142578125,-0.014351865276694298,1154.636474609375,-0.04775703325867653,1077.1436767578125,-0.03310780227184296,1177.6605224609375,-0.07565126568078995,115.43123626708984,185.15565490722656,49.445884704589844,44.237091064453125,5.314720630645752,0.7558809518814087,5.732174873352051,0.9553624987602234,-0.0038228482007980347,-0.038276076316833496,0.007842655293643475,-0.031184181571006775,-0.01493455097079277,2.968050718307495,6042565.0
157.1999969482422,44.93586730957031,-0.0005050207255408168,-0.00037508501554839313,880.794677734375,-0.014800500124692917,1154.6317138671875,-0.04837198555469513,1077.1402587890625,-0.03371680527925491,1177.6529541015625,-0.07608074694871902,115.4190673828125,185.100341796875,49.41679000854492,44.21288299560547,5.312313556671143,0.75556880235672,5.729893684387207,0.9549822807312012,-0.0037832451052963734,-0.038201890885829926,0.007848390378057957,-0.03113172948360443,-0.014918550848960876,2.968039035797119,6042542.0
157.3000030517578,44.93581771850586,-0.000542529218364507,-0.0004281428991816938,880.7931518554688,-0.015246162191033363,1154.6268310546875,-0.04898153617978096,1077.1368408203125,-0.03432097285985947,1177.6453857421875,-0.07650510966777802,115.40685272216797,185.0449981689453,49.387821197509766,44.188880920410156,5.309932708740234,0.7552599310874939,5.727635860443115,0.9546059370040894,-0.003744554938748479,-0.038126762956380844,0.007854566909372807,-0.03107898309826851,-0.014902347698807716,2.968027353286743,6042517.5
157.39999389648438,44.935760498046875,-0.0005853435141034424,-0.0005606847116723657,880.7916259765625,-0.015688840299844742,1154.6219482421875,-0.04958570376038551,1077.1334228515625,-0.03492031618952751,1177.6376953125,-0.0769243836402893,115.39460754394531,184.98960876464844,49.358978271484375,44.16508865356445,5.307576656341553,0.7549543380737305,5.725400924682617,0.9542334675788879,-0.003705873154103756,-0.038050685077905655,0.007861202582716942,-0.031025946140289307,-0.01488594152033329,2.96801495552063,6042492.5
157.5,44.93570327758789,-0.000641411985270679,-0.0007056220201775432,880.7900390625,-0.016128521412611008,1154.616943359375,-0.05018448829650879,1077.1298828125,-0.03551485389471054,1177.6298828125,-0.07733853906393051,115.38231658935547,184.93418884277344,49.33026123046875,44.141502380371094,5.305245399475098,0.7546519637107849,5.723189830780029,0.9538649320602417,-0.0036667578388005495,-0.037973593920469284,0.007868361659348011,-0.030972620472311974,-0.014869336038827896,2.9680025577545166,6042467.0
157.60000610351562,44.935638427734375,-0.000711974164005369,-0.0008332158322446048,880.7883911132812,-0.016565198078751564,1154.61181640625,-0.050777845084667206,1077.1263427734375,-0.03610458970069885,1177.6221923828125,-0.07774738222360611,115.3699951171875,184.8787384033203,49.30167770385742,44.11812210083008,5.302939414978027,0.7543528079986572,5.721002101898193,0.9535003900527954,-0.003626238089054823,-0.037895333021879196,0.007876207120716572,-0.030919009819626808,-0.014852532185614109,2.967989444732666,6042441.0
157.6999969482422,44.935569763183594,-0.0007952957530505955,-0.0009740181849338114,880.7867431640625,-0.016998862847685814,1154.606689453125,-0.05136570706963539,1077.1226806640625,-0.036689531058073044,1177.6143798828125,-0.078150674700737,115.35762786865234,184.82325744628906,49.273216247558594,44.09495162963867,5.300657272338867,0.7540568113327026,5.7188401222229,0.9531400203704834,-0.0035841576755046844,-0.03781573474407196,0.007884914986789227,-0.03086511790752411,-0.014835530892014503,2.9679763317108154,6042414.0
157.8000030517578,44.935489654541016,-0.0008926976006478071,-0.0011065690778195858,880.7850341796875,-0.017429504543542862,1154.6015625,-0.051948003470897675,1077.1190185546875,-0.03726967051625252,1177.6065673828125,-0.07854817807674408,115.34523010253906,184.76776123046875,49.24488830566406,44.071983337402344,5.298399925231934,0.7537640333175659,5.716703414916992,0.9527838826179504,-0.003540670732036233,-0.03773464262485504,0.00789464171975851,-0.030810950323939323,-0.014818335883319378,2.9679627418518066,6042386.0
