t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
157.89999389648438,44.93539810180664,-0.0010033544385805726,-0.0012003128649666905,880.7832641601562,-0.01785711757838726,1154.5963134765625,-0.052524663507938385,1077.115234375,-0.037845008075237274,1177.5986328125,-0.07893963158130646,115.33279418945312,184.71224975585938,49.21669387817383,44.04922103881836,5.296166896820068,0.7534745931625366,5.714593410491943,0.9524322748184204,-0.0034955544397234917,-0.037651896476745605,0.007905560545623302,-0.0307565089315176,-0.014800947159528732,2.9679486751556396,6042358.0
158.0,44.935298919677734,-0.0011233857367187738,-0.001265691127628088,880.7814331054688,-0.018281692638993263,1154.591064453125,-0.05309560149908066,1077.1114501953125,-0.03841552138328552,1177.5908203125,-0.07932478934526443,115.32032012939453,184.65670776367188,49.188629150390625,44.02666091918945,5.2939581871032715,0.7531884908676147,5.7125115394592285,0.9520852565765381,-0.003448867704719305,-0.03756733611226082,0.007917831651866436,-0.03070180118083954,-0.01478336751461029,2.9679343700408936,6042328.5
158.10000610351562,44.93518829345703,-0.0012499549193307757,-0.0012927113566547632,880.7796020507812,-0.018703224137425423,1154.585693359375,-0.05366075411438942,1077.1075439453125,-0.03898119926452637,1177.582763671875,-0.0797034278512001,115.30781555175781,184.60113525390625,49.16069793701172,44.004310607910156,5.291774272918701,0.7529058456420898,5.710457801818848,0.951742947101593,-0.0034010291565209627,-0.037480853497982025,0.007931571453809738,-0.030646827071905136,-0.014765599742531776,2.9679198265075684,6042299.0
158.1999969482422,44.935062408447266,-0.001379225985147059,-0.0012584803625941277,880.7777099609375,-0.019121700897812843,1154.580322265625,-0.05422006547451019,1077.1036376953125,-0.03954201564192772,1177.5748291015625,-0.08007539808750153,115.29527282714844,184.54556274414062,49.13290023803711,43.98216247558594,5.289614677429199,0.7526267170906067,5.708433151245117,0.9514055252075195,-0.003352327970787883,-0.037392377853393555,0.007946859113872051,-0.03059159405529499,-0.01474764384329319,2.967904806137085,6042268.5
158.3000030517578,44.9349250793457,-0.0015050740912556648,-0.0011613847455009818,880.7757568359375,-0.019537117332220078,1154.574951171875,-0.05477349832653999,1077.099609375,-0.04009794816374779,1177.5667724609375,-0.08044061064720154,115.28269958496094,184.489990234375,49.10523986816406,43.96022415161133,5.287480354309082,0.7523512244224548,5.706438064575195,0.9510729908943176,-0.0033031960483640432,-0.03730187937617302,0.007963728159666061,-0.0305361058562994,-0.014729502610862255,2.9678895473480225,6042237.5
158.39999389648438,44.93477249145508,-0.0016212124610319734,-0.001043301192112267,880.7738037109375,-0.01994946226477623,1154.5693359375,-0.055321041494607925,1077.0955810546875,-0.04064897447824478,1177.5587158203125,-0.08079908788204193,115.27009582519531,184.43438720703125,49.07771301269531,43.93849182128906,5.28537130355835,0.7520793676376343,5.704472064971924,0.9507453441619873,-0.003254349809139967,-0.0372094102203846,0.007982136681675911,-0.030480368062853813,-0.014711178839206696,2.967874050140381,6042205.5
158.5,44.93461227416992,-0.0017255425918847322,-0.0008676527068018913,880.7717895507812,-0.020358726382255554,1154.5638427734375,-0.05586272478103638,1077.091552734375,-0.04119507595896721,1177.5506591796875,-0.08115094900131226,115.25746154785156,184.37879943847656,49.05032730102539,43.91696548461914,5.283287048339844,0.7518112659454346,5.7025346755981445,0.950422465801239,-0.003206532448530197,-0.03711509332060814,0.008001964539289474,-0.030424386262893677,-0.014692673459649086,2.967858076095581,6042173.5
158.60000610351562,44.93444061279297,-0.0018123078625649214,-0.0006952463299967349,880.7697143554688,-0.020764902234077454,1154.5582275390625,-0.05639859661459923,1077.08740234375,-0.04173623397946358,1177.54248046875,-0.08149640262126923,115.24479675292969,184.3231964111328,49.0230827331543,43.89564895629883,5.281228542327881,0.7515468597412109,5.700625896453857,0.9501043558120728,-0.003160004038363695,-0.03701908141374588,0.008023069240152836,-0.03036816045641899,-0.014673988334834576,2.967841863632202,6042140.0
158.6999969482422,44.93425750732422,-0.0018818324897438288,-0.0005070768529549241,880.7676391601562,-0.021167978644371033,1154.5526123046875,-0.056928738951683044,1077.0831298828125,-0.04227244853973389,1177.5343017578125,-0.08183574676513672,115.23210144042969,184.26759338378906,48.995975494384766,43.874534606933594,5.2791948318481445,0.7512862086296082,5.698744297027588,0.9497907161712646,-0.0031155007891356945,-0.03692159056663513,0.008045234717428684,-0.030311699956655502,-0.014655126258730888,2.967825174331665,6042106.5
158.8000030517578,44.9340705871582,-0.0019325402099639177,-0.0003309516469016671,880.7655029296875,-0.021567946299910545,1154.546875,-0.05745324864983559,1077.078857421875,-0.04280371218919754,1177.526123046875,-0.082169309258461,115.21937561035156,184.2119903564453,48.96900939941406,43.853633880615234,5.277186870574951,0.7510291337966919,5.696888446807861,0.9494814276695251,-0.0030730145517736673,-0.0368228442966938,0.008068250492215157,-0.03025500662624836,-0.014636088162660599,2.967808485031128,6042072.0
158.89999389648438,44.933876037597656,-0.0019656354561448097,-0.00019645340216811746,880.7633056640625,-0.021964799612760544,1154.541015625,-0.05797223374247551,1077.0745849609375,-0.043330032378435135,1177.5179443359375,-0.08249745517969131,115.20661926269531,184.15640258789062,48.94218826293945,43.83293533325195,5.275203704833984,0.7507756948471069,5.695057392120361,0.9491761922836304,-0.003032806096598506,-0.03672307729721069,0.008091885596513748,-0.03019808419048786,-0.01461687684059143,2.9677913188934326,6042037.0
159.0,44.93368148803711,-0.0019852807745337486,-5.138659616932273e-05,880.7611083984375,-0.022358527407050133,1154.5352783203125,-0.058485809713602066,1077.0701904296875,-0.04385143145918846,1177.5096435546875,-0.08282054215669632,115.19383239746094,184.10081481933594,48.91550827026367,43.81244659423828,5.273245811462402,0.750525712966919,5.693249225616455,0.9488748908042908,-0.0029947846196591854,-0.03662250563502312,0.008115926757454872,-0.030140936374664307,-0.014597494155168533,2.967773675918579,6042001.5
159.10000610351562,44.93347930908203,-0.0019904193468391895,0.00010317712440155447,880.7588500976562,-0.022749127820134163,1154.5294189453125,-0.058994073420763016,1077.0657958984375,-0.04436792433261871,1177.5013427734375,-0.08313889801502228,115.18102264404297,184.0452423095703,48.88896942138672,43.79216003417969,5.2713117599487305,0.7502790093421936,5.691463470458984,0.9485772848129272,-0.002958514727652073,-0.0365213006734848,0.008140207268297672,-0.030083566904067993,-0.014577941037714481,2.9677557945251465,6041965.0
159.1999969482422,44.93328094482422,-0.001980101689696312,0.0002702112542465329,880.7565307617188,-0.023136591538786888,1154.5234375,-0.05949713662266731,1077.0614013671875,-0.04487954080104828,1177.4930419921875,-0.08345280587673187,115.1681900024414,183.9896697998047,48.862579345703125,43.77207946777344,5.269402503967285,0.7500355839729309,5.689698696136475,0.9482831358909607,-0.002924189902842045,-0.03641964867711067,0.008164550177752972,-0.03002597950398922,-0.014558219350874424,2.9677376747131348,6041928.0
159.3000030517578,44.933082580566406,-0.0019530805293470621,0.00044433175935409963,880.7542114257812,-0.02352091856300831,1154.5174560546875,-0.05999511107802391,1077.056884765625,-0.045386314392089844,1177.484619140625,-0.08376260846853256,115.15532684326172,183.93411254882812,48.83633041381836,43.752197265625,5.267516613006592,0.7497952580451965,5.687953948974609,0.9479923248291016,-0.002891955431550741,-0.03631773963570595,0.008188767358660698,-0.029968176037073135,-0.01453833095729351,2.967719316482544,6041890.5
159.39999389648438,44.93288803100586,-0.0019086473621428013,0.0005345622776076198,880.7518310546875,-0.023902107030153275,1154.511474609375,-0.060488130897283554,1077.05224609375,-0.04588828608393669,1177.476318359375,-0.084068663418293,115.1424331665039,183.8785858154297,48.81022644042969,43.732521057128906,5.26565408706665,0.7495578527450562,5.686227321624756,0.947704553604126,-0.002861997578293085,-0.036215782165527344,0.008212653920054436,-0.02991016022861004,-0.01451827771961689,2.967700481414795,6041852.5
159.5,44.93269729614258,-0.0018551911925897002,0.0005935450899414718,880.7494506835938,-0.024280153214931488,1154.50537109375,-0.06097632646560669,1077.0477294921875,-0.046385496854782104,1177.4678955078125,-0.08437134325504303,115.12952423095703,183.82305908203125,48.784263610839844,43.71303939819336,5.263814449310303,0.7493232488632202,5.684517860412598,0.9474196434020996,-0.0028344395104795694,-0.03611399605870247,0.008235997520387173,-0.02985193394124508,-0.014498060569167137,2.967681646347046,6041814.0
159.60000610351562,44.93251419067383,-0.0017958366079255939,0.0006365661392919719,880.7470092773438,-0.024655064567923546,1154.499267578125,-0.06145981326699257,1077.04296875,-0.04687800258398056,1177.4593505859375,-0.08467093855142593,115.11658477783203,183.76756286621094,48.75844955444336,43.693756103515625,5.261996746063232,0.7490912675857544,5.682824611663818,0.9471374154090881,-0.0028083124198019505,-0.036012496799230576,0.008258686400949955,-0.029793499037623405,-0.01447768323123455,2.9676620960235596,6041774.5
159.6999969482422,44.93233108520508,-0.001732180011458695,0.0006634174496866763,880.7445068359375,-0.025026841089129448,1154.4930419921875,-0.06193868815898895,1077.038330078125,-0.04736585542559624,1177.450927734375,-0.08496762812137604,115.10362243652344,183.71206665039062,48.7327766418457,43.67466735839844,5.260200500488281,0.7488617897033691,5.681146621704102,0.946857750415802,-0.002783310366794467,-0.035911351442337036,0.008280649781227112,-0.029734857380390167,-0.014457144774496555,2.9676425457000732,6041734.5
159.8000030517578,44.932159423828125,-0.0016658382955938578,0.0006795176304876804,880.7420043945312,-0.025395488366484642,1154.48681640625,-0.06241302564740181,1077.0335693359375,-0.047849107533693314,1177.4423828125,-0.08526158332824707,115.09062957763672,183.6566162109375,48.70724868774414,43.65576934814453,5.258424758911133,0.7486346960067749,5.679482936859131,0.9465805292129517,-0.0027592582628130913,-0.03581062704324722,0.00830183457583189,-0.029676012694835663,-0.014436447061598301,2.967622756958008,6041694.0
159.89999389648438,44.93199157714844,-0.001597886555828154,0.0007474257727153599,880.7394409179688,-0.025761015713214874,1154.4805908203125,-0.06288290023803711,1077.0286865234375,-0.048327814787626266,1177.433837890625,-0.08555290848016739,115.07762145996094,183.60116577148438,48.681861877441406,43.637062072753906,5.256669521331787,0.7484098076820374,5.677833557128906,0.9463056325912476,-0.002735965186730027,-0.035710349678993225,0.008322208188474178,-0.029616964980959892,-0.014415592886507511,2.967602491378784,6041653.0
160.0,44.93183135986328,-0.0015231439610943198,0.0008023945847526193,880.73681640625,-0.02612343244254589,1154.4742431640625,-0.06334839016199112,1077.02392578125,-0.048802029341459274,1177.42529296875,-0.08584171533584595,115.06458282470703,183.54576110839844,48.656620025634766,43.6185417175293,5.254933834075928,0.7481871247291565,5.676198482513428,0.9460330605506897,-0.0027133021503686905,-0.03561054915189743,0.008341750130057335,-0.029557717964053154,-0.01439458318054676,2.9675819873809814,6041611.0
160.10000610351562,44.93168258666992,-0.0014429044676944613,0.0008740032790228724,880.7341918945312,-0.02648274600505829,1154.4678955078125,-0.06380955874919891,1077.0189208984375,-0.049271807074546814,1177.416748046875,-0.08612816035747528,115.05152893066406,183.49037170410156,48.63151931762695,43.60020446777344,5.2532172203063965,0.747966468334198,5.6745758056640625,0.9457626342773438,-0.002691887551918626,-0.035511311143636703,0.008360377512872219,-0.0294982697814703,-0.014373418875038624,2.9675612449645996,6041569.0
160.1999969482422,44.93153762817383,-0.0013555041514337063,0.0009257003548555076,880.7315063476562,-0.02683897316455841,1154.4615478515625,-0.06426651775836945,1077.0140380859375,-0.04973720759153366,1177.4080810546875,-0.08641241490840912,115.0384521484375,183.43499755859375,48.606563568115234,43.58205032348633,5.251518726348877,0.7477477788925171,5.672966003417969,0.9454943537712097,-0.0026715390849858522,-0.03541270270943642,0.008378024213016033,-0.029438626021146774,-0.01435210183262825,2.9675400257110596,6041526.0
160.3000030517578,44.931400299072266,-0.0012629340635612607,0.0010125519474968314,880.7288208007812,-0.027192123234272003,1154.455078125,-0.06471934914588928,1077.009033203125,-0.050198283046483994,1177.3994140625,-0.08669465780258179,115.02534484863281,183.37966918945312,48.58174514770508,43.56407165527344,5.249838352203369,0.7475309371948242,5.67136812210083,0.9452279806137085,-0.002652474446222186,-0.03531481698155403,0.008394602686166763,-0.02937878668308258,-0.014330633915960789,2.9675188064575195,6041482.5
160.39999389648438,44.9312744140625,-0.0011616789270192385,0.001152364769950509,880.72607421875,-0.02754221484065056,1154.4486083984375,-0.06516814976930618,1077.0040283203125,-0.050655096769332886,1177.3907470703125,-0.08697506785392761,115.01222229003906,183.32435607910156,48.557071685791016,43.54627227783203,5.248175621032715,0.7473158836364746,5.669780731201172,0.9449635148048401,-0.0026344547513872385,-0.03521772101521492,0.008410047739744186,-0.029318751767277718,-0.01430901512503624,2.9674971103668213,6041438.5
160.5,44.93115997314453,-0.0010464424267411232,0.001347178011201322,880.7233276367188,-0.02788926102221012,1154.4420166015625,-0.0656130313873291,1076.9989013671875,-0.05110770836472511,1177.3819580078125,-0.08725384622812271,114.99907684326172,183.26907348632812,48.532535552978516,43.528648376464844,5.2465291023254395,0.7471025586128235,5.668204307556152,0.9447007179260254,-0.0026179226115345955,-0.03512151911854744,0.008424255065619946,-0.029258524999022484,-0.014287248253822327,2.967475175857544,6041394.0
160.60000610351562,44.931053161621094,-0.0009117246372625232,0.0015213179867714643,880.7205200195312,-0.028233282268047333,1154.4354248046875,-0.06605412065982819,1076.9937744140625,-0.05155617743730545,1177.373291015625,-0.08753129094839096,114.98590850830078,183.2138214111328,48.508140563964844,43.511192321777344,5.244898319244385,0.7468907833099365,5.6666364669799805,0.9444394111633301,-0.0026035087648779154,-0.03502638638019562,0.008437052369117737,-0.02919810451567173,-0.01426533330231905,2.9674530029296875,6041348.5
160.6999969482422,44.93096160888672,-0.0007595928618684411,0.0016773659735918045,880.7176513671875,-0.028574299067258835,1154.4288330078125,-0.06649158895015717,1076.988525390625,-0.052000582218170166,1177.364501953125,-0.08780781179666519,114.97272491455078,183.15859985351562,48.48388671875,43.493900299072266,5.243283271789551,0.7466804385185242,5.66507625579834,0.9441794157028198,-0.002591879805549979,-0.034932561218738556,0.008448203094303608,-0.029137494042515755,-0.014243273064494133,2.967430591583252,6041303.0
160.8000030517578,44.930885314941406,-0.0005918562528677285,0.0018360342364758253,880.7147827148438,-0.02891233004629612,1154.422119140625,-0.06692560762166977,1076.9833984375,-0.05244099348783493,1177.355712890625,-0.08808381110429764,114.95951080322266,183.10340881347656,48.45976638793945,43.476776123046875,5.241683006286621,0.7464714646339417,5.663522243499756,0.9439204335212708,-0.0025828112848103046,-0.034840263426303864,0.008457493036985397,-0.02907669171690941,-0.014221066609025002,2.9674079418182373,6041257.0
160.89999389648438,44.93082809448242,-0.00040825281757861376,0.0019507728284224868,880.7119140625,-0.029247399419546127,1154.4154052734375,-0.06735635548830032,1076.9781494140625,-0.05287749320268631,1177.346923828125,-0.08835967630147934,114.94628143310547,183.04824829101562,48.435787200927734,43.45981216430664,5.240096092224121,0.7462636232376099,5.661972999572754,0.943662166595459,-0.002576151629909873,-0.03474968299269676,0.008464731276035309,-0.02901569753885269,-0.01419871672987938,2.9673850536346436,6041210.0
161.0,44.9307861328125,-0.00021317553182598203,0.0020578873809427023,880.7089233398438,-0.029579531401395798,1154.40869140625,-0.06778400391340256,1076.9727783203125,-0.053310174494981766,1177.3380126953125,-0.08863579481840134,114.93302917480469,182.99313354492188,48.41194152832031,43.4430046081543,5.238522529602051,0.7460567951202393,5.660426616668701,0.9434044361114502,-0.0025719820987433195,-0.03466101363301277,0.008469724096357822,-0.028954513370990753,-0.01417622435837984,2.9673616886138916,6041162.5
161.10000610351562,44.93076705932617,-7.3867986429831944e-06,0.002092392649501562,880.7059936523438,-0.02990875579416752,1154.40185546875,-0.0682087242603302,1076.9674072265625,-0.05373912304639816,1177.3291015625,-0.08891250193119049,114.91976165771484,182.9380340576172,48.38822937011719,43.42634582519531,5.2369608879089355,0.7458508014678955,5.658882141113281,0.9431470036506653,-0.002569809788838029,-0.034574396908283234,0.008472330868244171,-0.028893139213323593,-0.014153589494526386,2.9673380851745605,6041115.0
161.1999969482422,44.930763244628906,0.00020185246830806136,0.0021052572410553694,880.7029418945312,-0.03023509867489338,1154.39501953125,-0.0686306580901146,1076.9620361328125,-0.05416444316506386,1177.3203125,-0.08919009566307068,114.9064712524414,182.88296508789062,48.36465072631836,43.40983581542969,5.235410690307617,0.7456454634666443,5.6573381423950195,0.9428896903991699,-0.002569592325016856,-0.03448996692895889,0.008472421206533909,-0.028831571340560913,-0.014130814000964165,2.9673144817352295,6041066.5
161.3000030517578,44.9307861328125,0.0004123781982343644,0.002101876074448228,880.699951171875,-0.030558591708540916,1154.38818359375,-0.06904994696378708,1076.95654296875,-0.054586224257946014,1177.311279296875,-0.08946877717971802,114.89315795898438,182.82794189453125,48.34120178222656,43.393470764160156,5.233870506286621,0.745440661907196,5.6557936668396,0.9426323175430298,-0.002570474985986948,-0.034407760947942734,0.008469952270388603,-0.02876981347799301,-0.014107898809015751,2.9672904014587402,6041017.5
161.39999389648438,44.930824279785156,0.0006225657998584211,0.002132221357896924,880.6968383789062,-0.030879268422722816,1154.3812255859375,-0.06946670264005661,1076.951171875,-0.05500456690788269,1177.3023681640625,-0.08974868059158325,114.87982177734375,182.77293395996094,48.3178825378418,43.37724685668945,5.232339859008789,0.7452361583709717,5.6542487144470215,0.9423748254776001,-0.0025722344871610403,-0.03432779759168625,0.00846490915864706,-0.02870786003768444,-0.014084843918681145,2.967266082763672,6040968.0
161.5,44.93088912963867,0.00083578797057271,0.0022199354134500027,880.6937255859375,-0.031197164207696915,1154.374267578125,-0.06988102942705154,1076.945556640625,-0.055419567972421646,1177.2933349609375,-0.09002990275621414,114.86647033691406,182.7179718017578,48.29469299316406,43.36115264892578,5.230817794799805,0.7450319528579712,5.652702331542969,0.9421170949935913,-0.0025746659375727177,-0.03425006940960884,0.008457295596599579,-0.0286457147449255,-0.014061651192605495,2.9672415256500244,6040918.0
161.60000610351562,44.930973052978516,0.0010577815119177103,0.0024107072968035936,880.6906127929688,-0.031512316316366196,1154.3673095703125,-0.07029302418231964,1076.9400634765625,-0.05583132430911064,1177.2843017578125,-0.09031257033348083,114.85309600830078,182.6630401611328,48.27162551879883,43.345191955566406,5.229303359985352,0.7448278069496155,5.651154518127441,0.9418590664863586,-0.002578160259872675,-0.03417462110519409,0.008447074331343174,-0.028583373874425888,-0.014038320630788803,2.967216730117798,6040868.0
161.6999969482422,44.93107604980469,0.001298852264881134,0.0025711061898618937,880.6874389648438,-0.031824760138988495,1154.3602294921875,-0.07070283591747284,1076.9344482421875,-0.05623992905020714,1177.2752685546875,-0.09059689939022064,114.83970642089844,182.60813903808594,48.248687744140625,43.3293571472168,5.2277960777282715,0.7446237206459045,5.649603843688965,0.9416006207466125,-0.002583373337984085,-0.03410155326128006,0.00843413732945919,-0.028520837426185608,-0.014014854095876217,2.9671919345855713,6040817.0
161.8000030517578,44.931209564208984,0.0015559628373011947,0.0026713069528341293,880.6842651367188,-0.032134536653757095,1154.3531494140625,-0.07111065089702606,1076.9288330078125,-0.056645479053258896,1177.2662353515625,-0.0908832848072052,114.8262939453125,182.55325317382812,48.225868225097656,43.31364440917969,5.22629451751709,0.7444195747375488,5.6480488777160645,0.9413414597511292,-0.0025915198493748903,-0.03403110057115555,0.008418252691626549,-0.02845810353755951,-0.013991250656545162,2.9671666622161865,6040765.5
161.89999389648438,44.93136215209961,0.0018230935093015432,0.0028001859318464994,880.6810302734375,-0.03244168683886528,1154.345947265625,-0.07151666283607483,1076.923095703125,-0.05704808235168457,1177.257080078125,-0.09117212891578674,114.81285858154297,182.4984130859375,48.20317077636719,43.29804611206055,5.224798679351807,0.7442151308059692,5.646487712860107,0.9410812854766846,-0.0026022240053862333,-0.03396345674991608,0.008399223908782005,-0.028395170345902443,-0.013967511244118214,2.9671411514282227,6040713.5
162.0,44.93154525756836,0.0021031121723353863,0.002916469005867839,880.677734375,-0.03274625539779663,1154.3388671875,-0.07192105799913406,1076.9173583984375,-0.05744784697890282,1177.248046875,-0.09146376699209213,114.79940032958984,182.443603515625,48.18059158325195,43.28255844116211,5.223307132720947,0.744010329246521,5.6449198722839355,0.9408199787139893,-0.0026148315519094467,-0.03389874845743179,0.008376927115023136,-0.02833203598856926,-0.01394363772124052,2.9671154022216797,6040661.0
162.10000610351562,44.93175506591797,0.0023947590962052345,0.0029923864640295506,880.6744995117188,-0.03304828330874443,1154.33154296875,-0.0723240077495575,1076.91162109375,-0.05784488469362259,1177.2388916015625,-0.09175851196050644,114.78591918945312,182.38880920410156,48.15812683105469,43.267181396484375,5.221818923950195,0.7438049912452698,5.643343448638916,0.9405573010444641,-0.002629741793498397,-0.033837124705314636,0.00835120677947998,-0.02826870046555996,-0.013919630087912083,2.9670894145965576,6040608.0
162.1999969482422,44.9319953918457,0.002693997696042061,0.0031203061807900667,880.671142578125,-0.03334781900048256,1154.3243408203125,-0.07272570580244064,1076.90576171875,-0.05823931470513344,1177.2296142578125,-0.09205669909715652,114.77242279052734,182.33404541015625,48.135780334472656,43.25190353393555,5.220333099365234,0.7435988783836365,5.641757488250732,0.9402929544448853,-0.00264680664986372,-0.03377872705459595,0.008321918547153473,-0.028205158188939095,-0.013895487412810326,2.9670631885528564,6040554.5
162.3000030517578,44.93226623535156,0.0030060282442718744,0.003277282230556011,880.6677856445312,-0.033644914627075195,1154.3170166015625,-0.07312631607055664,1076.9000244140625,-0.058631256222724915,1177.220458984375,-0.09235860407352448,114.75890350341797,182.27931213378906,48.11354064941406,43.23672103881836,5.218848705291748,0.7433919310569763,5.64016056060791,0.9400268197059631,-0.002665571868419647,-0.033723652362823486,0.008288971148431301,-0.028141409158706665,-0.013871212489902973,2.967036485671997,6040501.0
162.39999389648438,44.93256378173828,0.0033337564673274755,0.003455766709521413,880.6644287109375,-0.03393961489200592,1154.3096923828125,-0.07352603226900101,1076.89404296875,-0.05902082845568657,1177.211181640625,-0.09266453981399536,114.745361328125,182.224609375,48.09141159057617,43.22163009643555,5.21736478805542,0.743183970451355,5.638551712036133,0.9397586584091187,-0.002686691004782915,-0.03367204591631889,0.008252207189798355,-0.02807745151221752,-0.013846803456544876,2.967010021209717,6040446.5
162.5,44.932899475097656,0.0036793332546949387,0.0037561163771897554,880.6610107421875,-0.03423197194933891,1154.3023681640625,-0.07392504811286926,1076.88818359375,-0.05940815806388855,1177.201904296875,-0.09297490119934082,114.73180389404297,182.169921875,48.06938934326172,43.20662307739258,5.215880393981934,0.7429748177528381,5.636929035186768,0.9394882321357727,-0.0027104979380965233,-0.03362410515546799,0.00821143388748169,-0.028013279661536217,-0.013822262175381184,2.9669830799102783,6040391.5
162.60000610351562,44.933265686035156,0.004054944962263107,0.004027374554425478,880.6575927734375,-0.03452204540371895,1154.294921875,-0.07432360202074051,1076.8822021484375,-0.0597933754324913,1177.192626953125,-0.09329011291265488,114.71821594238281,182.11526489257812,48.0474739074707,43.19169616699219,5.214394569396973,0.7427642941474915,5.63529109954834,0.9392151832580566,-0.002737267641350627,-0.03358004242181778,0.008166435174643993,-0.027948889881372452,-0.013797587715089321,2.9669559001922607,6040336.5
162.6999969482422,44.93367385864258,0.004457682371139526,0.004214251413941383,880.6541137695312,-0.03480988368391991,1154.2874755859375,-0.07472197711467743,1076.876220703125,-0.06017661839723587,1177.1832275390625,-0.09361080080270767,114.7046127319336,182.0606231689453,48.02565383911133,43.176841735839844,5.212906360626221,0.7425521612167358,5.633635520935059,0.9389392733573914,-0.0027684883680194616,-0.03354022279381752,0.00811684224754572,-0.027884282171726227,-0.013772781006991863,2.966928482055664,6040280.5
162.8000030517578,44.93411636352539,0.004879107233136892,0.00431074108928442,880.650634765625,-0.03509555011987686,1154.280029296875,-0.0751204565167427,1076.8701171875,-0.06055803224444389,1177.173828125,-0.09393762052059174,114.69097900390625,182.00599670410156,48.003936767578125,43.162052154541016,5.211413860321045,0.742338240146637,5.631959438323975,0.9386599659919739,-0.002803815994411707,-0.033504970371723175,0.008062322624027729,-0.027819450944662094,-0.013747841119766235,2.9669008255004883,6040224.5
162.89999389648438,44.93460464477539,0.005310181528329849,0.0044183386489748955,880.6470947265625,-0.03537910431623459,1154.2724609375,-0.07551933079957962,1076.8641357421875,-0.060937777161598206,1177.1644287109375,-0.09427109360694885,114.67732238769531,181.95138549804688,47.9823112487793,43.1473274230957,5.209916114807129,0.7421222925186157,5.630261421203613,0.9383769035339355,-0.0028423385228961706,-0.03347451239824295,0.008002649061381817,-0.027754390612244606,-0.013722768984735012,2.9668729305267334,6040167.5
163.0,44.93513870239258,0.005752015393227339,0.004470849875360727,880.6435546875,-0.03566060960292816,1154.264892578125,-0.07591882348060608,1076.8580322265625,-0.06131600961089134,1177.155029296875,-0.09461160004138947,114.66365051269531,181.89678955078125,47.960777282714844,43.132652282714844,5.208412170410156,0.7419040203094482,5.628539085388184,0.938089907169342,-0.0028830640949308872,-0.0334489606320858,0.007937701418995857,-0.027689097449183464,-0.013697563670575619,2.9668447971343994,6040110.5
163.10000610351562,44.93571090698242,0.006199100520461798,0.004424494691193104,880.6399536132812,-0.035940129309892654,1154.25732421875,-0.07631915807723999,1076.851806640625,-0.061692893505096436,1177.1455078125,-0.09495948255062103,114.64994049072266,181.8422088623047,47.9393310546875,43.11802291870117,5.206900119781494,0.7416831851005554,5.626791954040527,0.9377986192703247,-0.002926180139183998,-0.03342844173312187,0.007867350243031979,-0.02762356773018837,-0.013672225177288055,2.9668166637420654,6040053.0
163.1999969482422,44.93633270263672,0.006641549989581108,0.0043801600113511086,880.6363525390625,-0.03621773049235344,1154.2496337890625,-0.07672052830457687,1076.8455810546875,-0.062068596482276917,1177.135986328125,-0.09531501680612564,114.63621520996094,181.7876434326172,47.91796875,43.103431701660156,5.205379009246826,0.7414596676826477,5.625018119812012,0.9375029802322388,-0.0029710163362324238,-0.03341301530599594,0.007791529875248671,-0.027557794004678726,-0.013646753504872322,2.9667880535125732,6039995.0
163.3000030517578,44.93699645996094,0.0070795658975839615,0.004295953083783388,880.6326904296875,-0.036493487656116486,1154.241943359375,-0.07712309807538986,1076.83935546875,-0.06244327500462532,1177.12646484375,-0.09567831456661224,114.6224594116211,181.7330780029297,47.896690368652344,43.088871002197266,5.203847885131836,0.7412331700325012,5.6232171058654785,0.9372028708457947,-0.003016409697011113,-0.03340262174606323,0.007710297126322985,-0.027491770684719086,-0.013621147722005844,2.966759443283081,6039936.5
163.39999389648438,44.937705993652344,0.007509161252528429,0.0042516556568443775,880.6290283203125,-0.03676747530698776,1154.2342529296875,-0.0775270015001297,1076.8331298828125,-0.06281708925962448,1177.1168212890625,-0.09604942798614502,114.60868072509766,181.67852783203125,47.875484466552734,43.074337005615234,5.202304840087891,0.7410035133361816,5.621388912200928,0.9368981719017029,-0.0030623944476246834,-0.03339719772338867,0.007623706012964249,-0.02742549404501915,-0.013595407828688622,2.9667303562164307,6039877.5
163.5,44.938453674316406,0.00793432630598545,0.004298392683267593,880.6253662109375,-0.03703976050019264,1154.2264404296875,-0.07793235778808594,1076.826904296875,-0.06319018453359604,1177.1072998046875,-0.09642834216356277,114.5948715209961,181.62396240234375,47.85435104370117,43.059818267822266,5.200749397277832,0.740770697593689,5.619533061981201,0.9365888833999634,-0.0031084364745765924,-0.033396631479263306,0.00753185898065567,-0.02735895849764347,-0.013569533824920654,2.9667012691497803,6039818.0
163.60000610351562,44.939247131347656,0.008364166133105755,0.004387769848108292,880.6216430664062,-0.03731042146682739,1154.2186279296875,-0.07833929359912872,1076.820556640625,-0.06356272101402283,1177.0975341796875,-0.0968150869011879,114.58103942871094,181.5694122314453,47.833290100097656,43.045310974121094,5.1991801261901855,0.7405345439910889,5.617650032043457,0.9362749457359314,-0.0031549790874123573,-0.033400870859622955,0.007434810511767864,-0.0272921584546566,-0.013543523848056793,2.966671943664551,6039758.5
163.6999969482422,44.940086364746094,0.008802942931652069,0.004609075840562582,880.617919921875,-0.03757953643798828,1154.2108154296875,-0.07874796539545059,1076.8140869140625,-0.06393484026193619,1177.087890625,-0.09720979630947113,114.56717681884766,181.5148468017578,47.812294006347656,43.03080749511719,5.197596073150635,0.7402949333190918,5.6157379150390625,0.9359562993049622,-0.003203038591891527,-0.0334099642932415,0.007332502864301205,-0.027225088328123093,-0.013517378829419613,2.966642379760742,6039698.0
163.8000030517578,44.94096374511719,0.009263850748538971,0.004888361785560846,880.6141357421875,-0.037847187370061874,1154.202880859375,-0.07915856689214706,1076.8077392578125,-0.06430668383836746,1177.078125,-0.09761273115873337,114.55328369140625,181.4602813720703,47.79136276245117,43.016300201416016,5.195996284484863,0.740051805973053,5.613796710968018,0.9356327652931213,-0.0032530613243579865,-0.033424012362957,0.007224826607853174,-0.027157742530107498,-0.013491096906363964,2.9666125774383545,6039637.5
163.89999389648438,44.941890716552734,0.009752687066793442,0.005189033225178719,880.6103515625,-0.03811344504356384,1154.1949462890625,-0.07957135140895844,1076.80126953125,-0.06467840075492859,1177.068359375,-0.09802433848381042,114.53936004638672,181.40570068359375,47.770484924316406,43.00178527832031,5.1943793296813965,0.7398051023483276,5.611823558807373,0.9353039860725403,-0.003306612139567733,-0.033443279564380646,0.007111511193215847,-0.02709011361002922,-0.013464678078889847,2.9665825366973877,6039576.5
164.0,44.942867279052734,0.010271590203046799,0.005450377706438303,880.6065063476562,-0.03837839514017105,1154.18701171875,-0.07998660951852798,1076.7947998046875,-0.0650501474738121,1177.05859375,-0.09844522923231125,114.52540588378906,181.35110473632812,47.749664306640625,42.98725128173828,5.192745208740234,0.7395545244216919,5.6098175048828125,0.9349695444107056,-0.003364359028637409,-0.033468104898929596,0.006992213893681765,-0.02702219784259796,-0.013438121415674686,2.966552257537842,6039515.0
164.10000610351562,44.94389343261719,0.010816628113389015,0.00554646598175168,880.6026611328125,-0.03864211589097977,1154.178955078125,-0.08040466904640198,1076.7882080078125,-0.06542209535837173,1177.0487060546875,-0.09887607395648956,114.51142120361328,181.29649353027344,47.72889709472656,42.972694396972656,5.191092014312744,0.7392999529838562,5.60777473449707,0.9346290826797485,-0.0034266067668795586,-0.033498845994472504,0.006866567302495241,-0.026953987777233124,-0.013411425985395908,2.966521978378296,6039453.0
164.1999969482422,44.944976806640625,0.01137127447873354,0.005602342542260885,880.5987548828125,-0.038904692977666855,1154.1708984375,-0.08082586526870728,1076.78173828125,-0.06579441577196121,1177.038818359375,-0.0993175208568573,114.49739837646484,181.2418670654297,47.70817184448242,42.95810317993164,5.189418315887451,0.7390412092208862,5.6056928634643555,0.9342821836471558,-0.003492959775030613,-0.03353581577539444,0.006734251044690609,-0.02688547782599926,-0.013384590856730938,2.966491222381592,6039390.5
164.3000030517578,44.94611358642578,0.011931508779525757,0.005626149941235781,880.5948486328125,-0.03916621580719948,1154.1627197265625,-0.08125045150518417,1076.775146484375,-0.06616730242967606,1177.02880859375,-0.09976998716592789,114.48335266113281,181.18722534179688,47.6874885559082,42.943477630615234,5.187723636627197,0.7387778759002686,5.603570938110352,0.9339284896850586,-0.003561539575457573,-0.03357912600040436,0.006595147307962179,-0.026816656813025475,-0.0133576150983572,2.9664604663848877,6039327.5
164.39999389648438,44.94730758666992,0.012494123540818691,0.005603116936981678,880.5909423828125,-0.0394267663359642,1154.1546630859375,-0.08167865872383118,1076.7684326171875,-0.06654092669487,1177.018798828125,-0.10023375600576401,114.46926879882812,181.13255310058594,47.66684341430664,42.92879867553711,5.186005592346191,0.7385098934173584,5.601407051086426,0.9335678219795227,-0.003631973173469305,-0.03362882882356644,0.00644918717443943,-0.02674751915037632,-0.013330497778952122,2.9664292335510254,6039264.5
164.5,44.94855499267578,0.013054435141384602,0.0055898334830999374,880.5869750976562,-0.03968643397092819,1154.146484375,-0.08211067318916321,1076.7618408203125,-0.06691548228263855,1177.0087890625,-0.10070903599262238,114.45514678955078,181.0778350830078,47.64623260498047,42.914066314697266,5.184263229370117,0.7382369637489319,5.599200248718262,0.9332000613212585,-0.0037038757000118494,-0.033684954047203064,0.006296341307461262,-0.0266780573874712,-0.013303237035870552,2.966398000717163,6039201.0
164.60000610351562,44.949859619140625,0.01361341867595911,0.005662222392857075,880.5830078125,-0.039945319294929504,1154.13818359375,-0.08254669606685638,1076.755126953125,-0.06729115545749664,1176.9986572265625,-0.10119594633579254,114.44098663330078,181.02310180664062,47.625648498535156,42.899269104003906,5.182495594024658,0.7379589080810547,5.596950531005859,0.9328250885009766,-0.0037766776513308287,-0.03374745696783066,0.006136637646704912,-0.026608264073729515,-0.013275831006467342,2.9663665294647217,6039137.0
164.6999969482422,44.95122146606445,0.014179641380906105,0.005716721527278423,880.5789794921875,-0.040203504264354706,1154.1298828125,-0.08298688381910324,1076.748291015625,-0.067668117582798,1176.988525390625,-0.10169459879398346,114.42679595947266,180.96832275390625,47.60508728027344,42.8843994140625,5.18070125579834,0.7376756072044373,5.594656467437744,0.9324427247047424,-0.0038504772819578648,-0.033816318958997726,0.005970091093331575,-0.026538128033280373,-0.013248279690742493,2.9663350582122803,6039072.5
164.8000030517578,44.952640533447266,0.014751313254237175,0.005769776180386543,880.574951171875,-0.040461089462041855,1154.12158203125,-0.08343144506216049,1076.7415771484375,-0.06804654002189636,1176.9783935546875,-0.10220520943403244,114.41255950927734,180.9134979248047,47.58454513549805,42.869449615478516,5.1788787841796875,0.7373868823051453,5.592317581176758,0.9320529103279114,-0.003926245030015707,-0.03389161080121994,0.00579661363735795,-0.026467643678188324,-0.013220581226050854,2.9663031101226807,6039007.5
164.89999389648438,44.95411682128906,0.01532829087227583,0.005835060961544514,880.5709228515625,-0.04071817174553871,1154.11328125,-0.08388059586286545,1076.7347412109375,-0.06842660903930664,1176.9681396484375,-0.10272801667451859,114.3982925415039,180.85862731933594,47.56401824951172,42.85441207885742,5.177027702331543,0.7370925545692444,5.589932441711426,0.9316554069519043,-0.004003705456852913,-0.03397339954972267,0.005616137757897377,-0.026396803557872772,-0.013192734681069851,2.966270923614502,6038942.0
165.0,44.95564651489258,0.015911797061562538,0.0059365564957261086,880.5668334960938,-0.04097484424710274,1154.1048583984375,-0.08433452993631363,1076.7279052734375,-0.06880849599838257,1176.957763671875,-0.1032632440328598,114.38397979736328,180.80369567871094,47.54349899291992,42.83927917480469,5.175146102905273,0.7367925643920898,5.58750057220459,0.9312500953674316,-0.004082848783582449,-0.0340617373585701,0.005428597331047058,-0.026325596496462822,-0.01316473726183176,2.9662387371063232,6038876.5
165.10000610351562,44.95724105834961,0.016505451872944832,0.006049536634236574,880.5626831054688,-0.04123121127486229,1154.0963134765625,-0.08479347079992294,1076.720947265625,-0.06919238716363907,1176.9473876953125,-0.10381114482879639,114.36962127685547,180.74871826171875,47.52298355102539,42.82404327392578,5.173233509063721,0.7364867329597473,5.585020542144775,0.9308367371559143,-0.00416380912065506,-0.034156691282987595,0.005233912728726864,-0.026254015043377876,-0.013136588037014008,2.9662063121795654,6038810.5
165.1999969482422,44.95888900756836,0.01711040548980236,0.0061700246296823025,880.55859375,-0.04148736223578453,1154.087890625,-0.0852576345205307,1076.7139892578125,-0.06957844644784927,1176.93701171875,-0.10437198728322983,114.355224609375,180.6936798095703,47.50246810913086,42.80869674682617,5.17128849029541,0.7361749410629272,5.582490921020508,0.9304152131080627,-0.004247003700584173,-0.03425837680697441,0.0050319586880505085,-0.02618204988539219,-0.013108284212648869,2.9661736488342285,6038744.0
165.3000030517578,44.960601806640625,0.017727408558130264,0.0062248543836176395,880.554443359375,-0.041743408888578415,1154.079345703125,-0.0857272669672966,1076.70703125,-0.0699668601155281,1176.926513671875,-0.10494611412286758,114.34078979492188,180.63856506347656,47.48194885253906,42.79322814941406,5.169310092926025,0.7358569502830505,5.579911231994629,0.9299851655960083,-0.004332552198320627,-0.034366924315690994,0.004822596907615662,-0.026109693571925163,-0.013079825788736343,2.9661407470703125,6038677.0
165.39999389648438,44.962371826171875,0.018349893391132355,0.006270380225032568,880.5502319335938,-0.041999444365501404,1154.0706787109375,-0.08620260655879974,1076.7000732421875,-0.0703578069806099,1176.916015625,-0.10553386807441711,114.32630157470703,180.58338928222656,47.46141815185547,42.77763366699219,5.167296886444092,0.7355327010154724,5.5772786140441895,0.9295464158058167,-0.004420549143105745,-0.03448246791958809,0.004605678841471672,-0.026036934927105904,-0.013051209971308708,2.9661076068878174,6038609.5
165.5,44.96420669555664,0.018976932391524315,0.0061798095703125,880.5460205078125,-0.042255572974681854,1154.0621337890625,-0.08668388426303864,1076.6929931640625,-0.07075147330760956,1176.9053955078125,-0.10613550245761871,114.311767578125,180.5281524658203,47.44087219238281,42.76190185546875,5.165247917175293,0.7352019548416138,5.5745930671691895,0.9290988445281982,-0.004510224796831608,-0.03460506349802017,0.004381136503070593,-0.025963766500353813,-0.013022435829043388,2.966074228286743,6038542.0
165.60000610351562,44.96610641479492,0.019594913348555565,0.006007231306284666,880.541748046875,-0.04251189902424812,1154.0533447265625,-0.08717130124568939,1076.6859130859375,-0.07114804536104202,1176.894775390625,-0.10675124078989029,114.29718780517578,180.47280883789062,47.42030334472656,42.74602508544922,5.1631622314453125,0.7348646521568298,5.571853160858154,0.9286421537399292,-0.004601500928401947,-0.034734759479761124,0.004148914013057947,-0.025890175253152847,-0.012993499636650085,2.966040849685669,6038473.5
165.6999969482422,44.96806716918945,0.02019563689827919,0.005794176831841469,880.5375366210938,-0.04276852682232857,1154.044677734375,-0.08766501396894455,1076.6787109375,-0.07154769450426102,1176.8841552734375,-0.10738110542297363,114.28256225585938,180.4174041748047,47.39971160888672,42.72999954223633,5.161038398742676,0.7345205545425415,5.569058418273926,0.9281764030456543,-0.004692752379924059,-0.034871432930231094,0.003909120801836252,-0.02581615373492241,-0.01296439953148365,2.9660072326660156,6038405.0
165.8000030517578,44.97008514404297,0.020775053650140762,0.005572544410824776,880.533203125,-0.04302556440234184,1154.035888671875,-0.08816511929035187,1076.671630859375,-0.07195060700178146,1176.873291015625,-0.1080249473452568,114.26788330078125,180.3618927001953,47.37908935546875,42.713809967041016,5.158875465393066,0.734169602394104,5.566209316253662,0.9277015328407288,-0.004783035255968571,-0.035014860332012177,0.0036619678139686584,-0.025741692632436752,-0.012935134582221508,2.965973377227783,6038336.0
165.89999389648438,44.972164154052734,0.021332308650016785,0.005312765948474407,880.5289306640625,-0.04328311234712601,1154.0269775390625,-0.08867167681455612,1076.664306640625,-0.0723569393157959,1176.862548828125,-0.10868249833583832,114.2531509399414,180.30630493164062,47.358428955078125,42.69745635986328,5.156672954559326,0.7338117361068726,5.56330680847168,0.9272177815437317,-0.004871825221925974,-0.03516476973891258,0.0034077148884534836,-0.02566678263247013,-0.012905701994895935,2.9659392833709717,6038266.5
166.0,44.97429656982422,0.021863585337996483,0.005019533913582563,880.5245361328125,-0.043541278690099716,1154.01806640625,-0.0891847163438797,1076.6571044921875,-0.07276684790849686,1176.8515625,-0.1093534305691719,114.23836517333984,180.25059509277344,47.337730407714844,42.68092727661133,5.1544294357299805,0.7334469556808472,5.560351848602295,0.9267253279685974,-0.00495894206687808,-0.03532087802886963,0.0031466323416680098,-0.0255914106965065,-0.012876099906861782,2.965904951095581,6038197.0
166.10000610351562,44.97648239135742,0.022365538403391838,0.0047189295291900635,880.5202026367188,-0.043800171464681625,1154.0091552734375,-0.0897042527794838,1076.6497802734375,-0.07318047434091568,1176.840576171875,-0.11003737151622772,114.22352600097656,180.19479370117188,47.316986083984375,42.66421890258789,5.152144908905029,0.7330752015113831,5.557345390319824,0.9262242317199707,-0.0050438400357961655,-0.03548286110162735,0.002879037521779537,-0.025515573099255562,-0.0128463264554739,2.9658703804016113,6038126.5
166.1999969482422,44.97871780395508,0.022837432101368904,0.004357487428933382,880.5158081054688,-0.044059887528419495,1154.0001220703125,-0.09023027867078781,1076.6424560546875,-0.07359794527292252,1176.82958984375,-0.11073385924100876,114.20863342285156,180.13888549804688,47.29619216918945,42.64732360839844,5.1498188972473145,0.7326966524124146,5.5542893409729,0.925714910030365,-0.005126044154167175,-0.0356503464281559,0.002605288755148649,-0.02543925680220127,-0.01281637791544199,2.9658355712890625,6038056.0
166.3000030517578,44.98100280761719,0.023273179307579994,0.0039527700282633305,880.5114135742188,-0.04432053491473198,1153.9910888671875,-0.09076273441314697,1076.6351318359375,-0.07401937246322632,1176.8184814453125,-0.11144238710403442,114.19368743896484,180.08287048339844,47.27534484863281,42.6302375793457,5.147450923919678,0.7323113679885864,5.551185131072998,0.9251974821090698,-0.005205376073718071,-0.03582295402884483,0.0023257529828697443,-0.02536245435476303,-0.012786254286766052,2.9658007621765137,6037985.0
166.39999389648438,44.98332977294922,0.023668456822633743,0.0035703592002391815,880.5069580078125,-0.04458221420645714,1153.9820556640625,-0.09130155295133591,1076.627685546875,-0.07444486767053604,1176.8072509765625,-0.11216235905885696,114.17868041992188,180.02671813964844,47.25443649291992,42.61294937133789,5.145040512084961,0.7319194078445435,5.54803466796875,0.9246724247932434,-0.005281015299260616,-0.03600023686885834,0.0020408721175044775,-0.025285158306360245,-0.012755951844155788,2.9657657146453857,6037913.5
166.5,44.98569869995117,0.02402549237012863,0.0031842070166021585,880.50244140625,-0.04484502226114273,1153.972900390625,-0.09184662252664566,1076.6202392578125,-0.07487449795007706,1176.7960205078125,-0.11289306730031967,114.16361999511719,179.970458984375,47.23347091674805,42.595462799072266,5.1425886154174805,0.7315210700035095,5.544840335845947,0.9241400957107544,-0.0053523690439760685,-0.03618168830871582,0.0017511408077552915,-0.025207363069057465,-0.01272546872496605,2.9657301902770996,6037841.5
166.60000610351562,44.98809814453125,0.024343913421034813,0.0027520516887307167,880.4979858398438,-0.04510905221104622,1153.963623046875,-0.0923977941274643,1076.6126708984375,-0.07530834525823593,1176.78466796875,-0.11363378167152405,114.14849090576172,179.91407775878906,47.212440490722656,42.57777404785156,5.140094757080078,0.7311164736747742,5.541605472564697,0.9236008524894714,-0.005419595167040825,-0.03636683151125908,0.001457026693969965,-0.025129055604338646,-0.012694803066551685,2.9656946659088135,6037769.0
166.6999969482422,44.99053192138672,0.024619119241833687,0.0023517990484833717,880.4934692382812,-0.04537440463900566,1153.954345703125,-0.09295492619276047,1076.6051025390625,-0.07574646174907684,1176.7733154296875,-0.11438379436731339,114.13330841064453,179.85755920410156,47.19133758544922,42.559871673583984,5.137559413909912,0.7307059168815613,5.538331508636475,0.9230552315711975,-0.005482514388859272,-0.03655518591403961,0.001159001956693828,-0.02505023591220379,-0.012663953937590122,2.9656589031219482,6037696.0
166.8000030517578,44.99299621582031,0.024854298681020737,0.0020006902050226927,880.4888916015625,-0.045641157776117325,1153.945068359375,-0.09351783990859985,1076.5975341796875,-0.07618888467550278,1176.7618408203125,-0.11514228582382202,114.1180648803711,179.80091857910156,47.170166015625,42.54176330566406,5.134983539581299,0.73028963804245,5.535021781921387,0.9225035905838013,-0.005540479905903339,-0.03674621507525444,0.0008575952961109579,-0.024970892816781998,-0.012632917612791061,2.965623140335083,6037623.0
166.89999389648438,44.995479583740234,0.025054367259144783,0.0016546985134482384,880.4843139648438,-0.04590940102934837,1153.9356689453125,-0.09408634901046753,1076.58984375,-0.07663562148809433,1176.750244140625,-0.11590846627950668,114.10275268554688,179.744140625,47.148921966552734,42.523441314697266,5.132367134094238,0.7298679351806641,5.531679153442383,0.9219464659690857,-0.005593774374574423,-0.03693941980600357,0.0005532961804419756,-0.024891022592782974,-0.012601692229509354,2.9655869007110596,6037549.5
167.0,44.99798583984375,0.025219837203621864,0.0012818039394915104,880.479736328125,-0.046179212629795074,1153.92626953125,-0.09466026723384857,1076.5821533203125,-0.07708669453859329,1176.7386474609375,-0.11668159067630768,114.08738708496094,179.68722534179688,47.127601623535156,42.50490951538086,5.129712104797363,0.7294411063194275,5.528306007385254,0.921384334564209,-0.005642845761030912,-0.03713436424732208,0.0002465341822244227,-0.02481062151491642,-0.012570277787744999,2.965550422668457,6037475.5
