t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
167.10000610351562,45.00050735473633,0.02534801885485649,0.0009560300386510789,880.47509765625,-0.046450670808553696,1153.916748046875,-0.09523940086364746,1076.574462890625,-0.07754208892583847,1176.7269287109375,-0.1174609586596489,114.07195281982422,179.6301727294922,47.106204986572266,42.48616409301758,5.127018451690674,0.7290095090866089,5.524905204772949,0.920817494392395,-0.00568764004856348,-0.03733061999082565,-6.226735422387719e-05,-0.024729682132601738,-0.012538671493530273,2.9655139446258545,6037401.0
167.1999969482422,45.00304412841797,0.02544362097978592,0.000666241452563554,880.4703979492188,-0.04672384634613991,1153.9072265625,-0.09582354873418808,1076.566650390625,-0.07800178229808807,1176.7152099609375,-0.11824579536914825,114.05644989013672,179.57296752929688,47.0847282409668,42.46720504760742,5.124288082122803,0.7285734415054321,5.52147912979126,0.9202464818954468,-0.005727764684706926,-0.03752772882580757,-0.000372652051737532,-0.024648204445838928,-0.012506871484220028,2.9654769897460938,6037326.0
167.3000030517578,45.00558853149414,0.02551024593412876,0.0004296923871152103,880.4657592773438,-0.046998798847198486,1153.8975830078125,-0.09641249477863312,1076.558837890625,-0.07846574485301971,1176.7032470703125,-0.11903540045022964,114.0408935546875,179.51564025878906,47.063167572021484,42.44803237915039,5.121521949768066,0.7281332612037659,5.518030643463135,0.9196717739105225,-0.005763705354183912,-0.03772527724504471,-0.000684221216943115,-0.024566181004047394,-0.012474875897169113,2.965440034866333,6037250.5
167.39999389648438,45.008140563964844,0.02555321343243122,0.000203956151381135,880.4609985351562,-0.047275591641664505,1153.887939453125,-0.09700605273246765,1076.551025390625,-0.07893393933773041,1176.69140625,-0.11982911825180054,114.02526092529297,179.45816040039062,47.041526794433594,42.428653717041016,5.118721008300781,0.7276893258094788,5.514562129974365,0.919093668460846,-0.0057957847602665424,-0.03792291134595871,-0.00099662016145885,-0.024483609944581985,-0.01244268286973238,2.965402841567993,6037174.5
167.5,45.01069259643555,0.0255736093968153,-0.00011898596858372912,880.456298828125,-0.04755427688360214,1153.878173828125,-0.09760402888059616,1076.5430908203125,-0.07940630614757538,1176.6793212890625,-0.12062636017799377,114.00957489013672,179.40052795410156,47.019805908203125,42.40906524658203,5.11588716506958,0.7272418737411499,5.511075496673584,0.9185125827789307,-0.005824553780257702,-0.038120340555906296,-0.0013095592148602009,-0.024400489404797554,-0.012410292401909828,2.965365409851074,6037098.5
167.60000610351562,45.01325225830078,0.025561710819602013,-0.0005130795761942863,880.4515380859375,-0.04783490672707558,1153.868408203125,-0.09820625185966492,1076.53515625,-0.07988279312849045,1176.667236328125,-0.12142660468816757,113.99381256103516,179.34274291992188,46.99799728393555,42.3892707824707,5.1130218505859375,0.7267912030220032,5.507573127746582,0.9179288148880005,-0.005850073881447315,-0.03831728175282478,-0.0016227619489654899,-0.0243168156594038,-0.012377702631056309,2.965327739715576,6037021.5
167.6999969482422,45.01580810546875,0.025510404258966446,-0.0009370595216751099,880.4467163085938,-0.04811752215027809,1153.8585205078125,-0.09881249815225601,1076.527099609375,-0.08036332577466965,1176.655029296875,-0.12222920358181,113.97798919677734,179.28482055664062,46.97610855102539,42.3692741394043,5.11012601852417,0.726337730884552,5.504056453704834,0.9173427820205688,-0.005871179047971964,-0.03851333260536194,-0.0019358330173417926,-0.024232588708400726,-0.012344910763204098,2.965289831161499,6036944.5
167.8000030517578,45.01836013793945,0.025416698306798935,-0.0013236599043011665,880.44189453125,-0.04840216413140297,1153.8486328125,-0.09942249208688736,1076.51904296875,-0.080847829580307,1176.642822265625,-0.12303333729505539,113.96210479736328,179.2267608642578,46.95413589477539,42.34907913208008,5.10720157623291,0.7258816957473755,5.500529766082764,0.916754961013794,-0.005887042265385389,-0.03870801255106926,-0.002248289529234171,-0.02414780668914318,-0.012311916798353195,2.9652516841888428,6036867.0
167.89999389648438,45.02090072631836,0.025284331291913986,-0.0016396698774769902,880.43701171875,-0.0486888624727726,1153.838623046875,-0.10003592073917389,1076.510986328125,-0.08133622258901596,1176.6304931640625,-0.12383812665939331,113.94615173339844,179.1685333251953,46.93207550048828,42.32868957519531,5.104249954223633,0.7254234552383423,5.496995449066162,0.9161658883094788,-0.0058972714468836784,-0.03890080004930496,-0.0025596122723072767,-0.024062467738986015,-0.012278718873858452,2.9652132987976074,6036789.0
168.0,45.02342987060547,0.025120364502072334,-0.0019667893648147583,880.43212890625,-0.04897764325141907,1153.82861328125,-0.10065248608589172,1076.5028076171875,-0.08182839304208755,1176.6180419921875,-0.12464269995689392,113.93013000488281,179.11016845703125,46.909934997558594,42.30810546875,5.101273536682129,0.724963366985321,5.493456840515137,0.915576159954071,-0.0059022242203354836,-0.039091214537620544,-0.002869327086955309,-0.02397657185792923,-0.012245316989719868,2.965174674987793,6036710.0
168.10000610351562,45.02593994140625,0.02492368593811989,-0.0022639231756329536,880.42724609375,-0.049268532544374466,1153.8184814453125,-0.10127187520265579,1076.49462890625,-0.08232421427965164,1176.60546875,-0.12544628977775574,113.9140396118164,179.05165100097656,46.88771057128906,42.28733825683594,5.098273277282715,0.7245017886161804,5.489917278289795,0.9149861931800842,-0.005902616772800684,-0.03927887603640556,-0.0031770472414791584,-0.023890120908617973,-0.012211708351969719,2.9651358127593994,6036631.0
168.1999969482422,45.02843475341797,0.02469729259610176,-0.002582813613116741,880.4223022460938,-0.04956154152750969,1153.808349609375,-0.10189380496740341,1076.486328125,-0.08282358199357986,1176.5928955078125,-0.12624813616275787,113.89788818359375,178.99298095703125,46.86540222167969,42.266387939453125,5.095251560211182,0.7240390777587891,5.4863786697387695,0.9143964648246765,-0.005898225586861372,-0.039463382214307785,-0.003482371335849166,-0.023803114891052246,-0.01217789389193058,2.965096950531006,6036551.5
168.3000030517578,45.03090286254883,0.02443901263177395,-0.002893463708460331,880.4172973632812,-0.04985668137669563,1153.798095703125,-0.1025179773569107,1076.47802734375,-0.08332633972167969,1176.580322265625,-0.12704753875732422,113.88166809082031,178.9341583251953,46.843013763427734,42.24526596069336,5.09221076965332,0.7235756516456604,5.482844829559326,0.9138074517250061,-0.005889357998967171,-0.03964436426758766,-0.003784935222938657,-0.023715555667877197,-0.012143871746957302,2.965057611465454,6036472.0
168.39999389648438,45.033348083496094,0.024149665609002113,-0.0031844922341406345,880.412353515625,-0.050153955817222595,1153.787841796875,-0.103144071996212,1076.4696044921875,-0.08383235335350037,1176.5675048828125,-0.1278437227010727,113.8653793334961,178.8751983642578,46.82054901123047,42.22397232055664,5.089151859283447,0.7231119275093079,5.479318141937256,0.913219690322876,-0.005875701084733009,-0.03982143476605415,-0.004084347747266293,-0.023627445101737976,-0.012109641917049885,2.9650180339813232,6036391.5
168.5,45.035762786865234,0.023831216618418694,-0.0034209529403597116,880.4072875976562,-0.05045336112380028,1153.7774658203125,-0.10377177596092224,1076.4613037109375,-0.08434146642684937,1176.5546875,-0.128635972738266,113.84902954101562,178.81610107421875,46.798004150390625,42.20252227783203,5.08607816696167,0.7226481437683105,5.47580099105835,0.91263347864151,-0.005857319571077824,-0.03999421373009682,-0.004380227532237768,-0.023538785055279732,-0.012075203470885754,2.9649782180786133,6036310.5
168.60000610351562,45.038143157958984,0.023489121347665787,-0.003611460793763399,880.4022216796875,-0.050754886120557785,1153.76708984375,-0.10440077632665634,1076.4527587890625,-0.08485352247953415,1176.541748046875,-0.12942355871200562,113.8326187133789,178.75685119628906,46.775386810302734,42.18091583251953,5.082990646362305,0.7221847176551819,5.472296714782715,0.9120494723320007,-0.005834389012306929,-0.0401623509824276,-0.004672218579798937,-0.023449577391147614,-0.012040555477142334,2.9649384021759033,6036229.0
168.6999969482422,45.04049301147461,0.023127974942326546,-0.0037815608084201813,880.3971557617188,-0.05105851963162422,1153.756591796875,-0.10503075271844864,1076.4443359375,-0.08536834269762039,1176.52880859375,-0.13020583987236023,113.8161392211914,178.69744873046875,46.7526969909668,42.15916442871094,5.079892158508301,0.7217220664024353,5.468807697296143,0.911467969417572,-0.005807492882013321,-0.040325555950403214,-0.004960029385983944,-0.02335982769727707,-0.012005697935819626,2.964898109436035,6036147.0
168.8000030517578,45.04280471801758,0.022749818861484528,-0.003943044226616621,880.3920288085938,-0.0513642393052578,1153.74609375,-0.10566143691539764,1076.4356689453125,-0.08588575571775436,1176.5157470703125,-0.13098224997520447,113.79959106445312,178.63792419433594,46.72993469238281,42.13727569580078,5.076784610748291,0.7212605476379395,5.465335845947266,0.9108893275260925,-0.005777108948677778,-0.04048359766602516,-0.005243426654487848,-0.023269541561603546,-0.011970629915595055,2.964857578277588,6036064.5
168.89999389648438,45.045082092285156,0.022355513647198677,-0.004156529903411865,880.3869018554688,-0.05167201906442642,1153.7354736328125,-0.10629253834486008,1076.4271240234375,-0.08640559017658234,1176.5025634765625,-0.13175228238105774,113.7829818725586,178.5782470703125,46.70710372924805,42.115257263183594,5.073669910430908,0.7208003997802734,5.461883544921875,0.9103139042854309,-0.005743443500250578,-0.040636271238327026,-0.005522201769053936,-0.023178718984127045,-0.011935352347791195,2.9648170471191406,6035982.0
169.0,45.04731750488281,0.02193986065685749,-0.00437608826905489,880.3817138671875,-0.05198182910680771,1153.724853515625,-0.10692378878593445,1076.41845703125,-0.08692765235900879,1176.4893798828125,-0.13251544535160065,113.76631164550781,178.51844787597656,46.684207916259766,42.093116760253906,5.070550441741943,0.7203419804573059,5.4584527015686035,0.9097421169281006,-0.005706586875021458,-0.040783386677503586,-0.005796155426651239,-0.023087365552783012,-0.011899865232408047,2.964776039123535,6035898.5
169.10000610351562,45.04951095581055,0.02150225266814232,-0.004549459554255009,880.37646484375,-0.05229363217949867,1153.714111328125,-0.10755490511655807,1076.40966796875,-0.0874517634510994,1176.47607421875,-0.1332712173461914,113.74958038330078,178.45851135253906,46.661251068115234,42.070865631103516,5.0674285888671875,0.7198856472969055,5.455045223236084,0.9091741442680359,-0.005665936972945929,-0.04092468321323395,-0.006065026391297579,-0.022995488718152046,-0.011864167638123035,2.9647347927093506,6035814.5
169.1999969482422,45.05166244506836,0.021047307178378105,-0.004622351378202438,880.3712158203125,-0.05260738357901573,1153.703369140625,-0.10818556696176529,1076.4010009765625,-0.08797772973775864,1176.4627685546875,-0.13401900231838226,113.7327880859375,178.3984375,46.63823699951172,42.04850769042969,5.064305782318115,0.7194316387176514,5.451663017272949,0.9086105227470398,-0.0056214421056210995,-0.04105989634990692,-0.0063285441137850285,-0.022903090342879295,-0.011828259564936161,2.964693307876587,6035730.5
169.3000030517578,45.05376434326172,0.0205850712954998,-0.0046548740938305855,880.365966796875,-0.052923038601875305,1153.6925048828125,-0.10881547629833221,1076.39208984375,-0.08850537240505219,1176.4493408203125,-0.13475829362869263,113.71592712402344,178.3382568359375,46.61516571044922,42.026058197021484,5.061184406280518,0.7189802527427673,5.448309421539307,0.9080515503883362,-0.005573614500463009,-0.04118881747126579,-0.006586495786905289,-0.022810179740190506,-0.011792142875492573,2.964651584625244,6035645.5
169.39999389648438,45.055824279785156,0.02011958323419094,-0.004739124793559313,880.3606567382812,-0.053240545094013214,1153.6815185546875,-0.10944437980651855,1076.38330078125,-0.08903447538614273,1176.435791015625,-0.13548868894577026,113.69901275634766,178.27793884277344,46.592044830322266,42.00352096557617,5.058066368103027,0.7185317873954773,5.4449849128723145,0.9074974656105042,-0.005523575469851494,-0.041311368346214294,-0.006838791538029909,-0.022716758772730827,-0.011755815707147121,2.9646096229553223,6035560.0
169.5,45.05783462524414,0.019645672291517258,-0.004772042855620384,880.3552856445312,-0.05355984717607498,1153.6705322265625,-0.1100720539689064,1076.374267578125,-0.08956485986709595,1176.4222412109375,-0.13620994985103607,113.68203735351562,178.21749877929688,46.568870544433594,41.98091125488281,5.054953575134277,0.7180864810943604,5.441690921783447,0.9069485068321228,-0.005471754819154739,-0.04142750799655914,-0.007085391320288181,-0.022622838616371155,-0.011719278991222382,2.9645674228668213,6035474.0
169.60000610351562,45.05979919433594,0.019168468192219734,-0.004815870895981789,880.3499145507812,-0.05388088524341583,1153.6595458984375,-0.11069826036691666,1076.3653564453125,-0.09009631723165512,1176.4085693359375,-0.13692176342010498,113.66500854492188,178.1569366455078,46.545654296875,41.95823287963867,5.051848411560059,0.7176446318626404,5.43842887878418,0.9064048528671265,-0.005417574197053909,-0.041537147015333176,-0.007326190359890461,-0.022528421133756638,-0.011682534590363503,2.964524984359741,6035387.5
169.6999969482422,45.06171798706055,0.01868687942624092,-0.00487836729735136,880.3445434570312,-0.054203592240810394,1153.6484375,-0.11132276058197021,1076.3563232421875,-0.09062866866588593,1176.394775390625,-0.1376238614320755,113.64791870117188,178.0962677001953,46.52239990234375,41.93549728393555,5.048752307891846,0.7172064185142517,5.435200214385986,0.9058666825294495,-0.005361679941415787,-0.04164024442434311,-0.00756114860996604,-0.022433515638113022,-0.01164558157324791,2.964482307434082,6035301.0
169.8000030517578,45.0635871887207,0.018199043348431587,-0.004917255137115717,880.339111328125,-0.05452790483832359,1153.6373291015625,-0.11194534599781036,1076.34716796875,-0.09116171300411224,1176.3809814453125,-0.13831600546836853,113.63076782226562,178.03549194335938,46.49910354614258,41.912715911865234,5.0456671714782715,0.7167719602584839,5.432005405426025,0.9053341746330261,-0.0053039416670799255,-0.04173675924539566,-0.007790211122483015,-0.022338127717375755,-0.011608420871198177,2.9644393920898438,6035213.5
169.89999389648438,45.065406799316406,0.01770731806755066,-0.004910086281597614,880.3336181640625,-0.05485374480485916,1153.6260986328125,-0.1125657856464386,1076.3380126953125,-0.09169526398181915,1176.3671875,-0.13899794220924377,113.61356353759766,177.974609375,46.47577667236328,41.889896392822266,5.0425944328308105,0.7163415551185608,5.4288458824157715,0.9048076272010803,-0.005244181491434574,-0.04182662069797516,-0.008013300597667694,-0.022242266684770584,-0.01157105341553688,2.9643962383270264,6035125.5
170.0,45.067176818847656,0.017216309905052185,-0.004887133836746216,880.328125,-0.05518104508519173,1153.61474609375,-0.11318384110927582,1076.328857421875,-0.09222912788391113,1176.353271484375,-0.13966941833496094,113.59630584716797,177.9136199951172,46.45241928100586,41.86704635620117,5.039535999298096,0.7159153819084167,5.425722599029541,0.9042870998382568,-0.005182698369026184,-0.04190978407859802,-0.008230369538068771,-0.022145936265587807,-0.011533480137586594,2.96435284614563,6035037.0
170.10000610351562,45.06889724731445,0.016727596521377563,-0.004836919717490673,880.3225708007812,-0.055509719997644424,1153.6033935546875,-0.1137993335723877,1076.319580078125,-0.09276311844587326,1176.3392333984375,-0.1403302550315857,113.57899475097656,177.8525390625,46.429039001464844,41.844173431396484,5.03649377822876,0.7154935002326965,5.42263650894165,0.90377277135849,-0.005120026879012585,-0.04198627173900604,-0.008441425859928131,-0.02204914391040802,-0.011495701037347317,2.964308977127075,6034948.0
170.1999969482422,45.07057189941406,0.01624390482902527,-0.004693851340562105,880.3170166015625,-0.055839698761701584,1153.592041015625,-0.11441206187009811,1076.310302734375,-0.09329705685377121,1176.3251953125,-0.1409803330898285,113.56163024902344,177.79135131835938,46.405635833740234,41.821292877197266,5.033469200134277,0.7150761485099792,5.419588565826416,0.9032647609710693,-0.005056355614215136,-0.042056113481521606,-0.008646496571600437,-0.02195190079510212,-0.011457717977464199,2.9642651081085205,6034858.0
170.3000030517578,45.07219696044922,0.015774518251419067,-0.004503374919295311,880.3114013671875,-0.05617089197039604,1153.58056640625,-0.11502185463905334,1076.3009033203125,-0.09383076429367065,1176.31103515625,-0.14161960780620575,113.5442123413086,177.73008728027344,46.3822135925293,41.79840850830078,5.030463218688965,0.7146633863449097,5.416579246520996,0.9027631878852844,-0.00499202823266387,-0.042119383811950684,-0.008845644071698189,-0.021854210644960403,-0.01141953095793724,2.9642207622528076,6034768.0
170.39999389648438,45.07377243041992,0.015324181877076626,-0.004327478818595409,880.3057861328125,-0.056503213942050934,1153.5689697265625,-0.11562859266996384,1076.29150390625,-0.09436404705047607,1176.296875,-0.14224810898303986,113.52674865722656,177.66873168945312,46.35877990722656,41.77553176879883,5.027477264404297,0.7142553925514221,5.413607597351074,0.9022679328918457,-0.004928138572722673,-0.0421762652695179,-0.009039041586220264,-0.021756082773208618,-0.01138114184141159,2.9641761779785156,6034677.5
170.5,45.0753059387207,0.014891433529555798,-0.004156324081122875,880.3001098632812,-0.05683658644556999,1153.557373046875,-0.11623218655586243,1076.2821044921875,-0.09489675611257553,1176.2825927734375,-0.14286603033542633,113.50923156738281,177.60728454589844,46.33533477783203,41.75267028808594,5.024512767791748,0.7138522267341614,5.410674095153809,0.901779055595398,-0.0048652454279363155,-0.04222699999809265,-0.009226922877132893,-0.02165752463042736,-0.011342550627887249,2.9641315937042236,6034586.5
170.60000610351562,45.0767936706543,0.014475801028311253,-0.003940902184695005,880.29443359375,-0.05717091262340546,1153.5457763671875,-0.11683255434036255,1076.2725830078125,-0.09542872756719589,1176.268310546875,-0.14347359538078308,113.49166870117188,177.5457763671875,46.311885833740234,41.729835510253906,5.021571159362793,0.7134538888931274,5.407777786254883,0.9012963175773621,-0.004803243093192577,-0.04227180406451225,-0.009409504011273384,-0.021558541804552078,-0.01130376011133194,2.9640865325927734,6034494.5
170.6999969482422,45.078243255615234,0.014081710949540138,-0.0036600239109247923,880.2886962890625,-0.05750611424446106,1153.5340576171875,-0.11742962151765823,1076.262939453125,-0.09595981240272522,1176.25390625,-0.14407098293304443,113.47405242919922,177.4841766357422,46.28843307495117,41.707027435302734,5.01865291595459,0.7130603790283203,5.404918670654297,0.9008197784423828,-0.0047421688213944435,-0.04231090471148491,-0.009586993604898453,-0.021459141746163368,-0.011264769360423088,2.964041233062744,6034402.5
170.8000030517578,45.07965087890625,0.013715708628296852,-0.0034475463908165693,880.2828979492188,-0.05784209445118904,1153.5223388671875,-0.1180233508348465,1076.25341796875,-0.09648986905813217,1176.239501953125,-0.14465846121311188,113.45639038085938,177.42251586914062,46.264984130859375,41.68425750732422,5.015758514404297,0.71267169713974,5.402095317840576,0.9003491997718811,-0.004682602360844612,-0.04234457015991211,-0.009759655222296715,-0.021359333768486977,-0.011225581169128418,2.9639956951141357,6034309.5
170.89999389648438,45.081024169921875,0.013370953500270844,-0.0032207691110670567,880.277099609375,-0.05817876756191254,1153.510498046875,-0.11861371994018555,1076.24365234375,-0.097018763422966,1176.2249755859375,-0.14523641765117645,113.43869018554688,177.36077880859375,46.241539001464844,41.66153335571289,5.012889385223389,0.7122877836227417,5.399306297302246,0.8998844027519226,-0.004625345580279827,-0.04237315058708191,-0.009927833452820778,-0.021259121596813202,-0.01118619553744793,2.963949680328369,6034216.5
171.0,45.082359313964844,0.013048877008259296,-0.0029681576415896416,880.2713012695312,-0.05851604416966438,1153.49853515625,-0.11920072138309479,1076.2340087890625,-0.09754638373851776,1176.21044921875,-0.14580519497394562,113.42093658447266,177.29898071289062,46.218101501464844,41.638858795166016,5.010046005249023,0.7119086384773254,5.396551132202148,0.899425208568573,-0.004569677636027336,-0.0423969142138958,-0.010091787204146385,-0.02115851454436779,-0.011146613396704197,2.9639036655426025,6034122.5
171.10000610351562,45.08366394042969,0.012752060778439045,-0.0027337276842445135,880.2654418945312,-0.058853838592767715,1153.486572265625,-0.11978434771299362,1076.2242431640625,-0.09807262569665909,1176.19580078125,-0.14636512100696564,113.40314483642578,177.23712158203125,46.194679260253906,41.616241455078125,5.007228374481201,0.7115341424942017,5.393828868865967,0.8989714980125427,-0.004515884444117546,-0.042416151612997055,-0.010251796804368496,-0.02105751633644104,-0.01110683660954237,2.9638571739196777,6034028.0
171.1999969482422,45.084938049316406,0.012478688731789589,-0.0025321468710899353,880.259521484375,-0.05919206514954567,1153.474609375,-0.12036461383104324,1076.21435546875,-0.09859737753868103,1176.18115234375,-0.14691658318042755,113.38530731201172,177.1752166748047,46.171268463134766,41.59368896484375,5.00443696975708,0.711164116859436,5.391137599945068,0.8985229730606079,-0.0044643208384513855,-0.042431171983480453,-0.010408169589936733,-0.02095613442361355,-0.011066867038607597,2.963810682296753,6033933.0
171.3000030517578,45.08618927001953,0.012225473299622536,-0.0023765889927744865,880.2536010742188,-0.05953063815832138,1153.4625244140625,-0.12094153463840485,1076.2044677734375,-0.09912055730819702,1176.1663818359375,-0.1474599689245224,113.36742401123047,177.1132354736328,46.14787673950195,41.571205139160156,5.00167179107666,0.7107985019683838,5.388476848602295,0.8980794548988342,-0.004414843861013651,-0.04244226962327957,-0.010561193339526653,-0.020854374393820763,-0.011026703752577305,2.96376371383667,6033837.5
171.39999389648438,45.08740997314453,0.01198781467974186,-0.002212404040619731,880.2476196289062,-0.05986947566270828,1153.450439453125,-0.12151513248682022,1076.194580078125,-0.0996420830488205,1176.151611328125,-0.14799562096595764,113.34950256347656,177.0512237548828,46.12450408935547,41.54879379272461,4.998932838439941,0.7104371786117554,5.385844707489014,0.8976407647132874,-0.004367162939161062,-0.0424497053027153,-0.010711115784943104,-0.02075223997235298,-0.010986349545419216,2.963716506958008,6033741.5
171.5,45.08860778808594,0.01176657434552908,-0.0019901772029697895,880.2415771484375,-0.06020849198102951,1153.438232421875,-0.12208540737628937,1076.1845703125,-0.10016187280416489,1176.1368408203125,-0.14852382242679596,113.33153533935547,176.98915100097656,46.10115432739258,41.52645492553711,4.996220588684082,0.7100799679756165,5.383240699768066,0.8972067832946777,-0.004320830572396517,-0.042453669011592865,-0.010858125984668732,-0.020649738609790802,-0.010945805348455906,2.9636690616607666,6033645.0
171.60000610351562,45.089786529541016,0.0115675562992692,-0.001702587236650288,880.2355346679688,-0.0605476088821888,1153.426025390625,-0.12265235930681229,1076.174560546875,-0.10067987442016602,1176.1219482421875,-0.14904482662677765,113.31353759765625,176.92703247070312,46.07782745361328,41.50419998168945,4.993535041809082,0.7097268104553223,5.380663871765137,0.896777331829071,-0.0042760116048157215,-0.042454373091459274,-0.011002426967024803,-0.020546874031424522,-0.010905071161687374,2.9636213779449463,6033548.0
171.6999969482422,45.0909423828125,0.01139729842543602,-0.0013783243484795094,880.2294921875,-0.06088675558567047,1153.4136962890625,-0.12321603298187256,1076.1644287109375,-0.10119600594043732,1176.1070556640625,-0.14955902099609375,113.29549407958984,176.86488342285156,46.05453109741211,41.482032775878906,4.990875244140625,0.7093775272369385,5.37811279296875,0.8963521718978882,-0.004233399871736765,-0.04245208948850632,-0.011144289746880531,-0.02044365182518959,-0.01086414884775877,2.963573455810547,6033450.5
171.8000030517578,45.09208297729492,0.011259465478360653,-0.001063965493813157,880.223388671875,-0.06122585013508797,1153.4013671875,-0.12377648800611496,1076.154296875,-0.1017102375626564,1176.092041015625,-0.15006683766841888,113.27741241455078,176.80267333984375,46.03126525878906,41.4599494934082,4.988241672515869,0.7090319991111755,5.37558650970459,0.89593106508255,-0.004193760920315981,-0.04244718328118324,-0.011284067295491695,-0.020340077579021454,-0.010823039337992668,2.9635252952575684,6033352.0
171.89999389648438,45.09320831298828,0.011153069324791431,-0.000732234853785485,880.2172241210938,-0.06156482547521591,1153.388916015625,-0.12433384358882904,1076.14404296875,-0.1022225096821785,1176.0770263671875,-0.1505688577890396,113.25929260253906,176.74044799804688,46.008026123046875,41.43795394897461,4.985633373260498,0.7086900472640991,5.373082637786865,0.8955137729644775,-0.004157555289566517,-0.04244005307555199,-0.011422156356275082,-0.020236153155565262,-0.010781744495034218,2.9634766578674316,6033253.5
172.0,45.094322204589844,0.011079845950007439,-0.00048427487490698695,880.2110595703125,-0.061903610825538635,1153.37646484375,-0.12488822638988495,1076.1337890625,-0.10273279249668121,1176.0618896484375,-0.1510656476020813,113.24113464355469,176.6781768798828,45.984825134277344,41.416053771972656,4.983050346374512,0.7083514928817749,5.370598793029785,0.8950998187065125,-0.004124742466956377,-0.042431093752384186,-0.01155894435942173,-0.020131884142756462,-0.010740264318883419,2.963428020477295,6033154.0
172.10000610351562,45.09543228149414,0.011031418107450008,-0.00025534507585689425,880.2048950195312,-0.062242139130830765,1153.364013671875,-0.12543976306915283,1076.12353515625,-0.10324108600616455,1176.0467529296875,-0.1515578329563141,113.22294616699219,176.61585998535156,45.9616584777832,41.394248962402344,4.980492115020752,0.7080160975456238,5.368133544921875,0.8946889042854309,-0.004095615353435278,-0.042420707643032074,-0.011694836430251598,-0.020027272403240204,-0.010698599740862846,2.96337890625,6033054.0
172.1999969482422,45.096534729003906,0.011005883105099201,-1.019148749037413e-05,880.1986083984375,-0.06258034706115723,1153.3514404296875,-0.12598858773708344,1076.1131591796875,-0.10374736040830612,1176.0316162109375,-0.15204592049121857,113.2047119140625,176.55352783203125,45.93852615356445,41.372535705566406,4.977957248687744,0.7076836824417114,5.365684509277344,0.894280731678009,-0.004069299437105656,-0.04240921139717102,-0.011830137111246586,-0.019922321662306786,-0.010656751692295074,2.963329553604126,6032954.0
172.3000030517578,45.097633361816406,0.011004864238202572,0.0002753892040345818,880.1923217773438,-0.06291817128658295,1153.3387451171875,-0.1265348196029663,1076.102783203125,-0.10425163060426712,1176.016357421875,-0.15253038704395294,113.18644714355469,176.49114990234375,45.91543197631836,41.350921630859375,4.975445747375488,0.7073540091514587,5.363250255584717,0.8938750624656677,-0.004045690409839153,-0.04239688441157341,-0.011965127661824226,-0.019817035645246506,-0.010614722035825253,2.963279962539673,6032853.0
172.39999389648438,45.09873580932617,0.011032403446733952,0.0005977859837003052,880.18603515625,-0.06325557082891464,1153.3260498046875,-0.1270785629749298,1076.09228515625,-0.10475389659404755,1176.0010986328125,-0.15301169455051422,113.16814422607422,176.4287567138672,45.89237594604492,41.329402923583984,4.97295618057251,0.7070267796516418,5.360828876495361,0.8934715390205383,-0.004025028552860022,-0.042384035885334015,-0.012100107967853546,-0.019711416214704514,-0.01057251077145338,2.9632301330566406,6032751.5
172.5,45.09983825683594,0.011092182248830795,0.0009029281791299582,880.1796875,-0.06359247863292694,1153.3133544921875,-0.12761999666690826,1076.081787109375,-0.10525418072938919,1175.9857177734375,-0.15349039435386658,113.14981079101562,176.3663330078125,45.86935806274414,41.307979583740234,4.970488548278809,0.7067018747329712,5.358418941497803,0.8930698037147522,-0.0040078116580843925,-0.04237101227045059,-0.0122354282066226,-0.01960546337068081,-0.010530119761824608,2.9631800651550293,6032649.5
172.60000610351562,45.100948333740234,0.01118247490376234,0.0011951156193390489,880.17333984375,-0.06392885744571686,1153.300537109375,-0.1281592696905136,1076.0712890625,-0.10575251281261444,1175.970458984375,-0.15396711230278015,113.13143920898438,176.3038787841797,45.846378326416016,41.286651611328125,4.968040466308594,0.7063789963722229,5.356017589569092,0.8926696181297302,-0.003994497936218977,-0.042358215898275375,-0.012371485121548176,-0.01949918083846569,-0.01048754807561636,2.963129758834839,6032546.5
172.6999969482422,45.10206604003906,0.011301985941827297,0.0014763270737603307,880.1669311523438,-0.06426465511322021,1153.2877197265625,-0.12869659066200256,1076.0606689453125,-0.10624891519546509,1175.9549560546875,-0.1544424593448639,113.11302947998047,176.2414093017578,45.82344055175781,41.26541519165039,4.965612411499023,0.7060579061508179,5.353622913360596,0.8922705054283142,-0.003984947223216295,-0.04234601929783821,-0.012508652172982693,-0.019392570480704308,-0.01044479664415121,2.9630789756774902,6032443.5
172.8000030517578,45.10319519042969,0.011449619196355343,0.0018190734554082155,880.1604614257812,-0.06459984183311462,1153.2747802734375,-0.12923215329647064,1076.050048828125,-0.10674344748258591,1175.939453125,-0.15491706132888794,113.09458923339844,176.17889404296875,45.800540924072266,41.2442741394043,4.963201999664307,0.7057383060455322,5.351232528686523,0.8918721079826355,-0.003979094792157412,-0.04233478382229805,-0.012647286988794804,-0.01928563043475151,-0.01040186733007431,2.9630281925201416,6032340.0
172.89999389648438,45.104339599609375,0.011631526052951813,0.002161360112950206,880.1539916992188,-0.06493436545133591,1153.2618408203125,-0.12976615130901337,1076.039306640625,-0.10723616182804108,1175.9239501953125,-0.15539151430130005,113.07611083984375,176.11636352539062,45.77768325805664,41.22322463989258,4.960808277130127,0.7054199576377869,5.348844051361084,0.8914740681648254,-0.003976886626332998,-0.04232485964894295,-0.01278773695230484,-0.01917836256325245,-0.010358760133385658,2.9629769325256348,6032236.0
173.0,45.10550308227539,0.0118476627394557,0.0024993622209876776,880.1474609375,-0.06526821851730347,1153.2489013671875,-0.13029882311820984,1076.028564453125,-0.10772712528705597,1175.908447265625,-0.15586647391319275,113.05760192871094,176.05381774902344,45.75486373901367,41.20226287841797,4.958430290222168,0.7051025629043579,5.3464555740356445,0.8910759091377258,-0.003979083150625229,-0.04231666028499603,-0.012930420227348804,-0.019070766866207123,-0.010315475054085255,2.962925434112549,6032131.0
173.10000610351562,45.106689453125,0.012097598984837532,0.0029066905844956636,880.1409301757812,-0.06560135632753372,1153.23583984375,-0.13083039224147797,1076.017822265625,-0.10821641236543655,1175.892822265625,-0.15634267032146454,113.03905487060547,175.99124145507812,45.73208236694336,41.1813850402832,4.956066608428955,0.7047858238220215,5.344064235687256,0.8906773328781128,-0.003985714167356491,-0.04231061041355133,-0.013075757771730423,-0.018962841480970383,-0.010272013023495674,2.962873697280884,6032026.0
173.1999969482422,45.1078987121582,0.012388267554342747,0.0032945405691862106,880.1343383789062,-0.06593376398086548,1153.22265625,-0.13136114180088043,1076.0069580078125,-0.1087041050195694,1175.877197265625,-0.15682081878185272,113.02047729492188,175.9286346435547,45.7093391418457,41.160587310791016,4.953715801239014,0.7044695019721985,5.3416666984558105,0.8902778029441833,-0.0039968108758330345,-0.04230712354183197,-0.0132241640239954,-0.01885458640754223,-0.010228374041616917,2.9628217220306396,6031920.0
173.3000030517578,45.10913848876953,0.012717721983790398,0.0036492166109383106,880.1277465820312,-0.06626542657613754,1153.2095947265625,-0.13189134001731873,1075.99609375,-0.10919031500816345,1175.8614501953125,-0.15730170905590057,113.00186157226562,175.8660125732422,45.68663024902344,41.139869689941406,4.951375484466553,0.7041531801223755,5.339261054992676,0.8898767828941345,-0.004013229627162218,-0.042306698858737946,-0.013376140035688877,-0.01874600164592266,-0.010184558108448982,2.9627695083618164,6031813.5
173.39999389648438,45.110408782958984,0.013082643039524555,0.003989607561379671,880.12109375,-0.06659632921218872,1153.1962890625,-0.1324213296175003,1075.985107421875,-0.10967513918876648,1175.845703125,-0.15778620541095734,112.98321533203125,175.8033447265625,45.66395950317383,41.119224548339844,4.949045181274414,0.7038365006446838,5.336843013763428,0.8894738554954529,-0.004034797661006451,-0.04230980947613716,-0.01353216078132391,-0.01863708160817623,-0.010140566155314445,2.962717056274414,6031707.0
173.5,45.111717224121094,0.013481603935360909,0.0043128859251737595,880.1144409179688,-0.06692646443843842,1153.18310546875,-0.13295139372348785,1075.97412109375,-0.11015871167182922,1175.8299560546875,-0.1582750827074051,112.96453094482422,175.74066162109375,45.641319274902344,41.09864807128906,4.946722507476807,0.7035192251205444,5.334410667419434,0.8890684843063354,-0.004061239771544933,-0.04231688380241394,-0.013692662119865417,-0.01852782443165779,-0.010096398182213306,2.9626643657684326,6031599.5
173.60000610351562,45.113067626953125,0.013912892900407314,0.004655592143535614,880.1077270507812,-0.06725583970546722,1153.1697998046875,-0.13348184525966644,1075.9630126953125,-0.11064115911722183,1175.8140869140625,-0.15876911580562592,112.94580841064453,175.67794799804688,45.61871337890625,41.07813262939453,4.9444050788879395,0.7032008767127991,5.331960678100586,0.8886601328849792,-0.004092482849955559,-0.04232834279537201,-0.013858062215149403,-0.01841822825372219,-0.01005205325782299,2.962611436843872,6031491.5
173.6999969482422,45.11445617675781,0.014378451742231846,0.0050047580152750015,880.1009521484375,-0.06758444756269455,1153.1563720703125,-0.13401298224925995,1075.9520263671875,-0.11112263798713684,1175.798095703125,-0.15926901996135712,112.92705535888672,175.61520385742188,45.596134185791016,41.05767059326172,4.942092418670654,0.7028810977935791,5.3294901847839355,0.8882483243942261,-0.004128401167690754,-0.042344577610492706,-0.014028756879270077,-0.018308289349079132,-0.010007531382143497,2.9625580310821533,6031383.0
173.8000030517578,45.11589431762695,0.014878927730023861,0.005381076131016016,880.0941772460938,-0.06791231036186218,1153.1429443359375,-0.13454516232013702,1075.9407958984375,-0.11160328984260559,1175.7822265625,-0.15977559983730316,112.90826416015625,175.55242919921875,45.57358169555664,41.037261962890625,4.939781188964844,0.7025595903396606,5.326996326446533,0.8878327012062073,-0.004169277381151915,-0.04236600175499916,-0.01420516800135374,-0.018198002129793167,-0.009962833486497402,2.9625046253204346,6031274.0
173.89999389648438,45.11738204956055,0.015417035669088364,0.005768089555203915,880.08740234375,-0.06823943555355072,1153.1295166015625,-0.13507869839668274,1075.9296875,-0.11208327859640121,1175.7662353515625,-0.16028963029384613,112.88943481445312,175.4896240234375,45.551055908203125,41.01689147949219,4.937469959259033,0.7022359371185303,5.3244757652282715,0.8874126672744751,-0.004215227905660868,-0.042393043637275696,-0.014387724921107292,-0.01808736100792885,-0.00991795677691698,2.9624507427215576,6031164.5
174.0,45.11892318725586,0.015993844717741013,0.006165120750665665,880.08056640625,-0.06856584548950195,1153.115966796875,-0.13561394810676575,1075.91845703125,-0.11256278306245804,1175.7501220703125,-0.16081193089485168,112.87056732177734,175.42677307128906,45.52854537963867,40.996559143066406,4.935156345367432,0.7019097208976746,5.321926116943359,0.8869876861572266,-0.004266613628715277,-0.042426154017448425,-0.014576887711882591,-0.017976362258195877,-0.009872903116047382,2.9623966217041016,6031054.5
174.10000610351562,45.12052536010742,0.01661035604774952,0.006550193764269352,880.0736694335938,-0.06889156997203827,1153.102294921875,-0.13615131378173828,1075.9071044921875,-0.11304198205471039,1175.7340087890625,-0.16134338080883026,112.8516616821289,175.36387634277344,45.50605773925781,40.97624969482422,4.9328389167785645,0.7015805840492249,5.319343090057373,0.8865572214126587,-0.004323604051023722,-0.042465806007385254,-0.014773134142160416,-0.017865000292658806,-0.009827671572566032,2.9623425006866455,6030944.0
174.1999969482422,45.12218475341797,0.017265375703573227,0.006928719580173492,880.0667724609375,-0.06921663880348206,1153.0887451171875,-0.13669118285179138,1075.895751953125,-0.11352108418941498,1175.7178955078125,-0.1618848592042923,112.83271789550781,175.30093383789062,45.48358154296875,40.955963134765625,4.930514335632324,0.7012481689453125,5.316723823547363,0.8861206769943237,-0.00438637426123023,-0.042512476444244385,-0.01497695129364729,-0.017753267660737038,-0.009782259352505207,2.9622879028320312,6030833.0
174.3000030517578,45.1239128112793,0.017958248034119606,0.007332043722271919,880.059814453125,-0.0695410892367363,1153.074951171875,-0.13723395764827728,1075.8843994140625,-0.11400028318166733,1175.70166015625,-0.16243727505207062,112.81373596191406,175.2379608154297,45.461116790771484,40.9356803894043,4.928181171417236,0.7009119391441345,5.314064979553223,0.8856775164604187,-0.00445485208183527,-0.042566634714603424,-0.015188811346888542,-0.017641155049204826,-0.009736667387187481,2.962233066558838,6030721.5
174.39999389648438,45.12570571899414,0.018691452220082283,0.007675335742533207,880.0528564453125,-0.06986497342586517,1153.061279296875,-0.13778004050254822,1075.873046875,-0.11447979509830475,1175.6854248046875,-0.16300152242183685,112.79470825195312,175.1749267578125,45.438655853271484,40.915401458740234,4.925836563110352,0.7005715370178223,5.311363220214844,0.8852272033691406,-0.004529033787548542,-0.042628731578588486,-0.015409180894494057,-0.017528656870126724,-0.00969089474529028,2.9621779918670654,6030609.0
174.5,45.1275749206543,0.019458984956145287,0.00805969350039959,880.0458984375,-0.07018832862377167,1153.0474853515625,-0.13832987844944,1075.861572265625,-0.11495986580848694,1175.6690673828125,-0.16357848048210144,112.77564239501953,175.11183166503906,45.416194915771484,40.89510726928711,4.923478126525879,0.7002265453338623,5.308614253997803,0.884769082069397,-0.004609258379787207,-0.04269925877451897,-0.015638554468750954,-0.017415765672922134,-0.009644939564168453,2.962122678756714,6030496.5
174.60000610351562,45.12952423095703,0.02026495523750782,0.008414027281105518,880.038818359375,-0.07051122933626175,1153.0335693359375,-0.13888388872146606,1075.8499755859375,-0.1154407188296318,1175.6527099609375,-0.164169043302536,112.75653839111328,175.04869079589844,45.393733978271484,40.874794006347656,4.9211039543151855,0.6998764872550964,5.305815696716309,0.8843026161193848,-0.004694896750152111,-0.0427786260843277,-0.01587735489010811,-0.01730247028172016,-0.009598799981176853,2.962067127227783,6030383.5
174.6999969482422,45.13154983520508,0.021106358617544174,0.00871356576681137,880.03173828125,-0.070833720266819,1153.0196533203125,-0.13944250345230103,1075.8385009765625,-0.11592260748147964,1175.63623046875,-0.164774090051651,112.73738098144531,174.9854736328125,45.37126159667969,40.85444641113281,4.918710231781006,0.6995209455490112,5.3029632568359375,0.8838272094726562,-0.004786490462720394,-0.04286729171872139,-0.016126055270433426,-0.01718876138329506,-0.00955247599631548,2.9620110988616943,6030269.5
174.8000030517578,45.13365936279297,0.02197771519422531,0.00903715007007122,880.024658203125,-0.07115588337182999,1153.0057373046875,-0.1400061696767807,1075.8267822265625,-0.11640579253435135,1175.6197509765625,-0.16539448499679565,112.71817779541016,174.92218017578125,45.34877395629883,40.83405685424805,4.916295528411865,0.6991594433784485,5.300053596496582,0.8833423256874084,-0.004883723333477974,-0.042965684086084366,-0.016385089606046677,-0.017074627801775932,-0.009505964815616608,2.9619550704956055,6030155.5
174.89999389648438,45.13585662841797,0.02288142964243889,0.009312989190220833,880.0175170898438,-0.07147778570652008,1152.99169921875,-0.14057530462741852,1075.815185546875,-0.11689053475856781,1175.6031494140625,-0.16603104770183563,112.69893646240234,174.85882568359375,45.326271057128906,40.8136100769043,4.913856506347656,0.6987915635108948,5.297084331512451,0.8828473687171936,-0.004986041225492954,-0.04307415708899498,-0.016654828563332558,-0.016960062086582184,-0.009459265507757664,2.9618988037109375,6030041.0
175.0,45.138145446777344,0.023812728002667427,0.009509287774562836,880.0103759765625,-0.07179951667785645,1152.9775390625,-0.1411503553390503,1075.803466796875,-0.11737711727619171,1175.5865478515625,-0.1666845679283142,112.67964172363281,174.79537963867188,45.303741455078125,40.793094635009766,4.911390781402588,0.6984168887138367,5.294051170349121,0.8823419213294983,-0.005093765910714865,-0.04319309443235397,-0.016935670748353004,-0.01684504933655262,-0.009412375278770924,2.9618420600891113,6029925.5
175.10000610351562,45.140525817871094,0.02476365678012371,0.009637745097279549,880.003173828125,-0.07212115824222565,1152.96337890625,-0.14173175394535065,1075.791748046875,-0.11786581575870514,1175.56982421875,-0.16735579073429108,112.66029357910156,174.7318572998047,45.28117752075195,40.77249526977539,4.908895492553711,0.698034942150116,5.290952205657959,0.88182532787323,-0.005206369794905186,-0.04332282766699791,-0.017227955162525177,-0.016729578375816345,-0.009365292266011238,2.961785316467285,6029810.0
175.1999969482422,45.143001556396484,0.02572743222117424,0.009736208245158195,879.9959716796875,-0.07244279980659485,1152.94921875,-0.14231988787651062,1075.7799072265625,-0.11835691332817078,1175.552978515625,-0.16804535686969757,112.64089965820312,174.66824340820312,45.25857925415039,40.751808166503906,4.906368255615234,0.6976453065872192,5.287784099578857,0.8812973499298096,-0.005323003511875868,-0.0434635765850544,-0.017531923949718475,-0.016613636165857315,-0.009318015538156033,2.961728096008301,6029693.5
175.3000030517578,45.14557647705078,0.026701051741838455,0.009792129509150982,879.9887084960938,-0.07276454567909241,1152.9349365234375,-0.14291512966156006,1075.76806640625,-0.1188506931066513,1175.5361328125,-0.1687537580728531,112.62144470214844,174.60452270507812,45.23593521118164,40.73101043701172,4.903805732727051,0.6972476840019226,5.284544467926025,0.8807574510574341,-0.0054429383017122746,-0.043615490198135376,-0.017847737297415733,-0.016497211530804634,-0.009270541369915009,2.9616708755493164,6029577.0
175.39999389648438,45.14824676513672,0.02768026478588581,0.009821980260312557,879.9813842773438,-0.07308650016784668,1152.920654296875,-0.14351780712604523,1075.756103515625,-0.11934744566679001,1175.519287109375,-0.16948145627975464,112.60193634033203,174.5406951904297,45.21323776245117,40.71009063720703,4.9012064933776855,0.6968415975570679,5.2812323570251465,0.8802053928375244,-0.005565838422626257,-0.0437786765396595,-0.0181755181401968,-0.016380291432142258,-0.009222867898643017,2.961613178253174,6029459.5
175.5,45.1510124206543,0.028662463650107384,0.009854938834905624,879.9740600585938,-0.07340876758098602,1152.90625,-0.14412826299667358,1075.744140625,-0.11984746158123016,1175.5023193359375,-0.1702287644147873,112.5823745727539,174.4767608642578,45.190486907958984,40.68904113769531,4.898566722869873,0.6964268088340759,5.277845859527588,0.8796409368515015,-0.005691197235137224,-0.04395318776369095,-0.01851533353328705,-0.016262860968708992,-0.009174992330372334,2.961555242538452,6029341.5
175.60000610351562,45.15388107299805,0.029647957533597946,0.009841215796768665,879.9667358398438,-0.07373145967721939,1152.891845703125,-0.1447467803955078,1075.732177734375,-0.12035100907087326,1175.4852294921875,-0.17099599540233612,112.56275939941406,174.41270446777344,45.16767120361328,40.667842864990234,4.895884990692139,0.6960029602050781,5.274383068084717,0.8790638446807861,-0.00581869063898921,-0.04413904249668121,-0.01886722631752491,-0.016144905239343643,-0.00912691280245781,2.9614973068237305,6029223.5
175.6999969482422,45.15684509277344,0.030632078647613525,0.009831872768700123,879.9593505859375,-0.07405470311641693,1152.8773193359375,-0.14537367224693298,1075.7200927734375,-0.12085837125778198,1175.4681396484375,-0.1717834174633026,112.54307556152344,174.3485107421875,45.14478302001953,40.646488189697266,4.893158912658691,0.6955698728561401,5.270843505859375,0.8784738779067993,-0.00594830559566617,-0.04433627426624298,-0.01923123374581337,-0.016026414930820465,-0.009078625589609146,2.9614388942718506,6029104.5
175.8000030517578,45.159908294677734,0.03161526471376419,0.00986199639737606,879.951904296875,-0.0743786096572876,1152.86279296875,-0.14600920677185059,1075.7080078125,-0.12136982381343842,1175.450927734375,-0.1725912094116211,112.52333068847656,174.28419494628906,45.12181854248047,40.624961853027344,4.890385627746582,0.6951272487640381,5.26722526550293,0.8778708577156067,-0.006079460494220257,-0.04454484581947327,-0.01960734650492668,-0.015907371416687965,-0.00903012789785862,2.9613802433013916,6028985.0
175.89999389648438,45.16307067871094,0.03260146453976631,0.009885406121611595,879.9444580078125,-0.07470330595970154,1152.84814453125,-0.1466536521911621,1075.69580078125,-0.12188563495874405,1175.43359375,-0.17341957986354828,112.50352478027344,174.21974182128906,45.0987663269043,40.603248596191406,4.887563705444336,0.6946748495101929,5.263528347015381,0.8772546648979187,-0.006212164647877216,-0.04476473107933998,-0.01999554969370365,-0.01578776352107525,-0.008981417864561081,2.9613213539123535,6028865.0
176.0,45.16632843017578,0.033590007573366165,0.009920261800289154,879.9369506835938,-0.0750289261341095,1152.8333740234375,-0.14730729162693024,1075.68359375,-0.12240605801343918,1175.4161376953125,-0.1742687225341797,112.48365020751953,174.15513610839844,45.075626373291016,40.58134078979492,4.884690761566162,0.6942125558853149,5.259750843048096,0.876625120639801,-0.006346787791699171,-0.044995952397584915,-0.020395886152982712,-0.015667574480175972,-0.008932490833103657,2.9612622261047363,6028744.5
176.10000610351562,45.1696891784668,0.03458203375339508,0.009974432177841663,879.929443359375,-0.07535558938980103,1152.818603515625,-0.14797039330005646,1075.67138671875,-0.12293136864900589,1175.398681640625,-0.17513884603977203,112.46370697021484,174.0903778076172,45.05238723754883,40.55921936035156,4.881764888763428,0.69374018907547,5.255892276763916,0.8759819865226746,-0.006483182311058044,-0.045238520950078964,-0.02080838568508625,-0.01554679125547409,-0.008883345872163773,2.961202621459961,6028624.0
176.1999969482422,45.17314529418945,0.03557947650551796,0.01002321857959032,879.921875,-0.07568343728780746,1152.8038330078125,-0.14864324033260345,1075.6590576171875,-0.12346182018518448,1175.381103515625,-0.1760302037000656,112.44369506835938,174.02545166015625,45.0290412902832,40.53688049316406,4.878784656524658,0.6932575106620789,5.251950740814209,0.8753251433372498,-0.006621434818953276,-0.045492470264434814,-0.0212330911308527,-0.01542539894580841,-0.00883397739380598,2.9611430168151855,6028502.5
176.3000030517578,45.17670440673828,0.036581799387931824,0.009981570765376091,879.914306640625,-0.07601260393857956,1152.7889404296875,-0.14932610094547272,1075.6466064453125,-0.12399765849113464,1175.363525390625,-0.17694301903247833,112.42361450195312,173.96035766601562,45.005584716796875,40.514305114746094,4.8757476806640625,0.692764401435852,5.247926235198975,0.8746543526649475,-0.006761709228157997,-0.04575784131884575,-0.02167007513344288,-0.015303383581340313,-0.008784384466707706,2.961083173751831,6028380.5
