t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
176.39999389648438,45.180362701416016,0.03757995367050171,0.00984865054488182,879.9066772460938,-0.07634321600198746,1152.77392578125,-0.15001927316188812,1075.6341552734375,-0.12453915178775787,1175.3458251953125,-0.1778775304555893,112.40345764160156,173.89508056640625,44.98200988769531,40.491485595703125,4.872652530670166,0.6922607421875,5.24381685256958,0.8739694356918335,-0.00690389983355999,-0.046034686267375946,-0.022119395434856415,-0.015180730260908604,-0.008734561502933502,2.9610228538513184,6028257.5
176.5,45.184120178222656,0.03856481984257698,0.009720866568386555,879.8990478515625,-0.0766754224896431,1152.7589111328125,-0.15072299540042877,1075.6217041015625,-0.12508654594421387,1175.327880859375,-0.17883387207984924,112.38322448730469,173.82962036132812,44.95830535888672,40.46841049194336,4.869497776031494,0.6917462944984436,5.239621639251709,0.8732702732086182,-0.007046974264085293,-0.046322934329509735,-0.022581007331609726,-0.01505742222070694,-0.008684506639838219,2.9609625339508057,6028134.5
176.60000610351562,45.1879768371582,0.03953690826892853,0.00961451604962349,879.891357421875,-0.07700936496257782,1152.7437744140625,-0.15143746137619019,1075.609130859375,-0.12564007937908173,1175.31005859375,-0.1798119992017746,112.36290740966797,173.76397705078125,44.934471130371094,40.44506072998047,4.866281509399414,0.6912209391593933,5.2353410720825195,0.8725568056106567,-0.007189916912466288,-0.04662240669131279,-0.02305474691092968,-0.014933445490896702,-0.008634215220808983,2.9609017372131348,6028011.0
176.6999969482422,45.191932678222656,0.04049835726618767,0.009519530460238457,879.8836059570312,-0.07734517008066177,1152.7286376953125,-0.1521628350019455,1075.5965576171875,-0.12619999051094055,1175.2919921875,-0.1808118224143982,112.34252166748047,173.6981201171875,44.91049575805664,40.42143249511719,4.863002300262451,0.6906846761703491,5.2309746742248535,0.871829092502594,-0.007332748267799616,-0.04693293198943138,-0.02354045957326889,-0.01480878610163927,-0.00858368445187807,2.9608407020568848,6027887.0
176.8000030517578,45.195980072021484,0.04145031049847603,0.009440739639103413,879.8758544921875,-0.0776829943060875,1152.71337890625,-0.15289929509162903,1075.583984375,-0.12676651775836945,1175.2738037109375,-0.18183325231075287,112.3220443725586,173.63206481933594,44.886375427246094,40.39751434326172,4.859659194946289,0.6901373267173767,5.226522922515869,0.8710871338844299,-0.007475610822439194,-0.04725435748696327,-0.02403802052140236,-0.014683427289128304,-0.008532910607755184,2.9607794284820557,6027762.0
176.89999389648438,45.20012664794922,0.04239438474178314,0.009402982890605927,879.8681030273438,-0.07802297174930573,1152.697998046875,-0.15364700555801392,1075.5712890625,-0.12733988463878632,1175.255615234375,-0.18287622928619385,112.3014907836914,173.5657958984375,44.86210250854492,40.373291015625,4.856250762939453,0.6895788311958313,5.221985340118408,0.8703308701515198,-0.007618541829288006,-0.047586556524038315,-0.024547312408685684,-0.014557354152202606,-0.008481889963150024,2.9607179164886475,6027637.0
177.0,45.20436477661133,0.043334685266017914,0.009304909035563469,879.8602905273438,-0.07836524397134781,1152.6826171875,-0.15440616011619568,1075.5584716796875,-0.12792028486728668,1175.2373046875,-0.18394069373607635,112.28084564208984,173.49929809570312,44.83766555786133,40.3487548828125,4.852775573730469,0.6890092492103577,5.217361927032471,0.8695603609085083,-0.007761646527796984,-0.04792941361665726,-0.025068242102861404,-0.014430553652346134,-0.008430617861449718,2.96065616607666,6027511.0
177.10000610351562,45.20869827270508,0.04426517337560654,0.009255538694560528,879.8524169921875,-0.07870995253324509,1152.6671142578125,-0.15517690777778625,1075.545654296875,-0.12850794196128845,1175.2188720703125,-0.18502667546272278,112.26011657714844,173.4325714111328,44.81306838989258,40.32389831542969,4.849233150482178,0.6884284019470215,5.212652683258057,0.868775486946106,-0.007905308157205582,-0.048282865434885025,-0.025600764900445938,-0.014303009025752544,-0.008379091508686543,2.9605941772460938,6027385.0
177.1999969482422,45.21312713623047,0.045190729200839996,0.009222425520420074,879.8445434570312,-0.0790572464466095,1152.651611328125,-0.15595942735671997,1075.5328369140625,-0.12910304963588715,1175.2003173828125,-0.18613408505916595,112.23929595947266,173.36561584472656,44.788291931152344,40.2987060546875,4.8456220626831055,0.6878364086151123,5.207857608795166,0.8679762482643127,-0.00804879330098629,-0.048646774142980576,-0.026144763454794884,-0.014174706302583218,-0.008327306248247623,2.9605319499969482,6027258.0
177.3000030517578,45.21764373779297,0.046112969517707825,0.009186157025396824,879.8366088867188,-0.07940725982189178,1152.635986328125,-0.15675388276576996,1075.5198974609375,-0.12970583140850067,1175.181640625,-0.1872629076242447,112.2183837890625,173.29840087890625,44.76333999633789,40.27317428588867,4.841941833496094,0.6872331500053406,5.202976226806641,0.8671626448631287,-0.008192617446184158,-0.04902106896042824,-0.026700180023908615,-0.014045631512999535,-0.008275258354842663,2.9604692459106445,6027130.5
177.39999389648438,45.22225570678711,0.04703158512711525,0.009171451441943645,879.8286743164062,-0.07976013422012329,1152.6202392578125,-0.15756045281887054,1075.5068359375,-0.13031645119190216,1175.162841796875,-0.1884131282567978,112.19738006591797,173.23094177246094,44.73820114135742,40.247291564941406,4.838191509246826,0.6866185665130615,5.198008060455322,0.8663346767425537,-0.008336878381669521,-0.04940568655729294,-0.027266975492239,-0.013915767893195152,-0.008222945034503937,2.9604063034057617,6027002.5
177.5,45.226959228515625,0.04794873297214508,0.009110887534916401,879.8206787109375,-0.08011600375175476,1152.6044921875,-0.15837927162647247,1075.4937744140625,-0.13093511760234833,1175.1439208984375,-0.18958474695682526,112.17627716064453,173.16322326660156,44.71287155151367,40.221046447753906,4.834370136260986,0.6859927177429199,5.192953586578369,0.8654922842979431,-0.008481495082378387,-0.0498005710542202,-0.02784510888159275,-0.013785101473331451,-0.008170359767973423,2.9603431224823,6026874.0
177.60000610351562,45.231754302978516,0.048859819769859314,0.009002513252198696,879.8126220703125,-0.08047501742839813,1152.588623046875,-0.15921053290367126,1075.4805908203125,-0.1315620243549347,1175.1248779296875,-0.19077777862548828,112.15508270263672,173.09523010253906,44.68734359741211,40.19443130493164,4.830476760864258,0.6853554844856262,5.187812328338623,0.8646354079246521,-0.008626667782664299,-0.05020568519830704,-0.028434565290808678,-0.013653618283569813,-0.008117500692605972,2.960279703140259,6026745.0
177.6999969482422,45.23664093017578,0.04976007342338562,0.008867111057043076,879.8045654296875,-0.08083730936050415,1152.5726318359375,-0.16005438566207886,1075.4674072265625,-0.1321973353624344,1175.105712890625,-0.19199220836162567,112.13378143310547,173.02696228027344,44.66161346435547,40.16743850708008,4.826511383056641,0.6847069263458252,5.182583808898926,0.8637639880180359,-0.008771847002208233,-0.05062093958258629,-0.02903527207672596,-0.013521302491426468,-0.008064363151788712,2.9602160453796387,6026615.0
177.8000030517578,45.241615295410156,0.05064678192138672,0.00869261659681797,879.7964477539062,-0.08120301365852356,1152.5565185546875,-0.1609109342098236,1075.4542236328125,-0.13284122943878174,1175.0865478515625,-0.1932278871536255,112.11238098144531,172.9584197998047,44.63566970825195,40.14006042480469,4.82247257232666,0.6840469837188721,5.177268981933594,0.862878143787384,-0.008916497230529785,-0.051046181470155716,-0.02964709885418415,-0.013388140127062798,-0.008010942488908768,2.9601519107818604,6026484.5
177.89999389648438,45.246681213378906,0.05151604488492012,0.008580380119383335,879.788330078125,-0.0815722644329071,1152.5404052734375,-0.16178029775619507,1075.44091796875,-0.13349390029907227,1175.067138671875,-0.1944846659898758,112.09087371826172,172.8895721435547,44.60951232910156,40.11228942871094,4.818360328674316,0.6833756566047668,5.171867370605469,0.8619778752326965,-0.009060291573405266,-0.051481232047080994,-0.030269883573055267,-0.013254116289317608,-0.007957234047353268,2.960087776184082,6026354.0
178.0,45.2518310546875,0.052374083548784256,0.00846082903444767,879.7801513671875,-0.08194519579410553,1152.524169921875,-0.162662535905838,1075.427490234375,-0.1341554820537567,1175.047607421875,-0.1957622766494751,112.06925964355469,172.8204345703125,44.5831298828125,40.08411407470703,4.814174175262451,0.6826929450035095,5.166379928588867,0.8610633015632629,-0.009202753193676472,-0.051925864070653915,-0.030903412029147148,-0.013119216077029705,-0.007903234101831913,2.9600231647491455,6026222.5
178.10000610351562,45.2570686340332,0.05322016403079033,0.008330855518579483,879.7719116210938,-0.08232194185256958,1152.5079345703125,-0.1635577380657196,1075.4140625,-0.1348261535167694,1175.0279541015625,-0.1970605105161667,112.04753875732422,172.75100708007812,44.5565185546875,40.0555305480957,4.809913635253906,0.6819989085197449,5.1608076095581055,0.8601345419883728,-0.009344507940113544,-0.05237991362810135,-0.03154755011200905,-0.012983424589037895,-0.007848938927054405,2.95995831489563,6026090.0
178.1999969482422,45.26239013671875,0.05405325070023537,0.0081499507650733,879.763671875,-0.0827026292681694,1152.491455078125,-0.16446596384048462,1075.4005126953125,-0.1355060487985611,1175.0081787109375,-0.19837917387485504,112.02571105957031,172.68124389648438,44.52967834472656,40.026527404785156,4.805578231811523,0.6812935471534729,5.155150413513184,0.8591917157173157,-0.009485379792749882,-0.05284322798252106,-0.03220215439796448,-0.012846729718148708,-0.007794342935085297,2.959892988204956,6025957.5
178.3000030517578,45.26779556274414,0.054868247359991074,0.007925763726234436,879.75537109375,-0.08308738470077515,1152.4749755859375,-0.16538730263710022,1075.386962890625,-0.1361953169107437,1174.98828125,-0.19971807301044464,112.00376892089844,172.61117553710938,44.502593994140625,39.99710464477539,4.8011674880981445,0.6805769205093384,5.14940881729126,0.8582348227500916,-0.009625211358070374,-0.053315628319978714,-0.03286707028746605,-0.012709115631878376,-0.007739442866295576,2.959827423095703,6025824.0
178.39999389648438,45.273284912109375,0.05566082149744034,0.007637468632310629,879.7470703125,-0.08347634226083755,1152.4583740234375,-0.1663217693567276,1075.373291015625,-0.136894091963768,1174.96826171875,-0.2010769098997116,111.98171997070312,172.54078674316406,44.47526931762695,39.96725082397461,4.796681880950928,0.6798490881919861,5.143584728240967,0.8572641015052795,-0.009763403795659542,-0.05379687249660492,-0.03354207053780556,-0.012570569291710854,-0.007684233598411083,2.959761619567871,6025690.0
178.5,45.27885055541992,0.056424569338560104,0.007297378033399582,879.7387084960938,-0.08386962115764618,1152.4417724609375,-0.16726939380168915,1075.359619140625,-0.13760250806808472,1174.947998046875,-0.2024553269147873,111.95954895019531,172.4700469970703,44.447689056396484,39.93696212768555,4.792121410369873,0.6791101694107056,5.137678146362305,0.8562796711921692,-0.009899456985294819,-0.05428667739033699,-0.03422688692808151,-0.012431076727807522,-0.0076287114061415195,2.95969557762146,6025555.5
178.60000610351562,45.28449249267578,0.05715430900454521,0.006921131629496813,879.7302856445312,-0.08426734060049057,1152.4249267578125,-0.16823013126850128,1075.3458251953125,-0.138320654630661,1174.927734375,-0.2038528174161911,111.937255859375,172.39898681640625,44.41986083984375,39.90623474121094,4.787485122680664,0.6783602237701416,5.131690979003906,0.8552818298339844,-0.010032625868916512,-0.05478466674685478,-0.03492116928100586,-0.012290623970329762,-0.007572871167212725,2.9596292972564697,6025420.5
178.6999969482422,45.29020690917969,0.057846419513225555,0.0065118190832436085,879.7218627929688,-0.08466961234807968,1152.4080810546875,-0.16920392215251923,1075.3319091796875,-0.13904863595962524,1174.9072265625,-0.20526881515979767,111.91484832763672,172.3275604248047,44.39176940917969,39.875057220458984,4.782773971557617,0.6775994300842285,5.1256256103515625,0.8542709350585938,-0.010162304155528545,-0.05529040843248367,-0.03562450036406517,-0.012149198912084103,-0.0075167091563344,2.9595625400543213,6025284.5
178.8000030517578,45.29599380493164,0.058497603982686996,0.006127981469035149,879.71337890625,-0.08507656306028366,1152.39111328125,-0.17019066214561462,1075.3179931640625,-0.13978657126426697,1174.88671875,-0.20670266449451447,111.89231872558594,172.25579833984375,44.3634147644043,39.84343338012695,4.777987957000732,0.6768279075622559,5.119483947753906,0.853247344493866,-0.010288029909133911,-0.05580342561006546,-0.036336418241262436,-0.0120067885145545,-0.00746022118255496,2.9594953060150146,6025148.0
178.89999389648438,45.301841735839844,0.05911039933562279,0.005708022974431515,879.704833984375,-0.08548829704523087,1152.3740234375,-0.17119020223617554,1075.303955078125,-0.14053449034690857,1174.865966796875,-0.2081536203622818,111.86967468261719,172.1836700439453,44.33478927612305,39.81135559082031,4.773127555847168,0.6760458946228027,5.1132683753967285,0.8522114157676697,-0.010409366339445114,-0.056323204189538956,-0.037056419998407364,-0.01186338160187006,-0.0074034021236002445,2.959428071975708,6025010.5
179.0,45.30775451660156,0.059681203216314316,0.0052603730000555515,879.6962890625,-0.08590491861104965,1152.35693359375,-0.17220240831375122,1075.2899169921875,-0.1412924826145172,1174.8450927734375,-0.20962095260620117,111.84689331054688,172.11119079589844,44.3058967590332,39.77882385253906,4.76819372177124,0.6752535700798035,5.1069817543029785,0.8511636257171631,-0.010526498779654503,-0.05684925615787506,-0.037784039974212646,-0.011718965135514736,-0.0073462482541799545,2.959360361099243,6024873.0
179.10000610351562,45.313720703125,0.06020724028348923,0.004879445768892765,879.6876220703125,-0.08632653206586838,1152.339599609375,-0.17322711646556854,1075.2757568359375,-0.1420605629682541,1174.823974609375,-0.2111038863658905,111.8239974975586,172.038330078125,44.27672576904297,39.74583053588867,4.763186931610107,0.6744513511657715,5.1006269454956055,0.8501044511795044,-0.010638929903507233,-0.057381048798561096,-0.038518764078617096,-0.011573528870940208,-0.007288755849003792,2.95929217338562,6024734.5
179.1999969482422,45.31974411010742,0.060695186257362366,0.004577355459332466,879.6790161132812,-0.0867532417178154,1152.322265625,-0.1742641180753708,1075.261474609375,-0.14283877611160278,1174.8028564453125,-0.21260160207748413,111.80096435546875,171.965087890625,44.24727249145508,39.712379455566406,4.758107662200928,0.6736393570899963,5.0942063331604,0.8490343689918518,-0.010746292769908905,-0.05791801959276199,-0.03926003724336624,-0.011427062563598156,-0.007230919785797596,2.959223985671997,6024595.0
179.3000030517578,45.32581329345703,0.06115292012691498,0.004354132805019617,879.6702880859375,-0.08718512952327728,1152.3048095703125,-0.17531321942806244,1075.2471923828125,-0.1436271071434021,1174.781494140625,-0.21411330997943878,111.7778091430664,171.8914794921875,44.2175407409668,39.678466796875,4.752957820892334,0.6728180050849915,5.0877227783203125,0.8479537963867188,-0.010849217884242535,-0.05845969170331955,-0.040007397532463074,-0.011279555968940258,-0.007172736804932356,2.9591550827026367,6024455.0
179.39999389648438,45.33192825317383,0.06158833205699921,0.004190240055322647,879.6615600585938,-0.08762228488922119,1152.2872314453125,-0.17637424170970917,1075.2327880859375,-0.14442557096481323,1174.760009765625,-0.21563832461833954,111.7545166015625,171.81748962402344,44.187522888183594,39.64409637451172,4.747737884521484,0.6719875931739807,5.081179141998291,0.8468632102012634,-0.010948427952826023,-0.059005673974752426,-0.04076047241687775,-0.011130998842418194,-0.0071142022497951984,2.9590861797332764,6024314.5
179.5,45.33808517456055,0.0620073564350605,0.004027015529572964,879.6527709960938,-0.08806478977203369,1152.26953125,-0.17744706571102142,1075.21826171875,-0.145234152674675,1174.7384033203125,-0.21717612445354462,111.7311019897461,171.74310302734375,44.15721893310547,39.60926055908203,4.742449760437012,0.671148419380188,5.0745768547058105,0.8457628488540649,-0.011044668033719063,-0.05955568701028824,-0.04151898995041847,-0.010981383733451366,-0.0070553128607571125,2.959016799926758,6024173.5
179.60000610351562,45.34428787231445,0.062410060316324234,0.0038323989138007164,879.6439208984375,-0.08851272612810135,1152.251708984375,-0.17853154242038727,1075.2037353515625,-0.14605282247066498,1174.716552734375,-0.2187262773513794,111.70755004882812,171.66831970214844,44.126625061035156,39.573970794677734,4.737093925476074,0.6703007817268372,5.067918300628662,0.8446530103683472,-0.011138498783111572,-0.060109518468379974,-0.04228275269269943,-0.01083070132881403,-0.006996064446866512,2.958946943283081,6024031.5
179.6999969482422,45.350528717041016,0.0627932995557785,0.0036172543186694384,879.6350708007812,-0.08896615356206894,1152.2337646484375,-0.17962758243083954,1075.1890869140625,-0.146881565451622,1174.694580078125,-0.22028835117816925,111.6838607788086,171.5931396484375,44.095741271972656,39.5382194519043,4.731672286987305,0.6694449186325073,5.061203956604004,0.8435339331626892,-0.011229888536036015,-0.060666948556900024,-0.04305155575275421,-0.010678942315280437,-0.006936452817171812,2.958876848220825,6023888.5
179.8000030517578,45.356807708740234,0.06315502524375916,0.0033176683355122805,879.6261596679688,-0.08942514657974243,1152.2158203125,-0.1807350367307663,1075.17431640625,-0.1477203369140625,1174.6724853515625,-0.22186192870140076,111.66004180908203,171.51756286621094,44.0645637512207,39.502010345458984,4.726185321807861,0.6685811877250671,5.054435729980469,0.8424059152603149,-0.011318501085042953,-0.06122773513197899,-0.04382516071200371,-0.010526100173592567,-0.006876474712044001,2.958806276321411,6023745.0
179.89999389648438,45.363121032714844,0.06348679214715958,0.003071522805839777,879.6171875,-0.089889757335186,1152.1976318359375,-0.1818537712097168,1075.1595458984375,-0.14856912195682526,1174.6502685546875,-0.2234465330839157,111.6360855102539,171.4415740966797,44.03308868408203,39.46534729003906,4.720635414123535,0.6677097082138062,5.0476155281066895,0.8412692546844482,-0.011404121294617653,-0.06179160252213478,-0.04460331052541733,-0.010372165590524673,-0.006816125940531492,2.958735466003418,6023601.0
180.0,45.36947250366211,0.06379394233226776,0.0029005291871726513,879.608154296875,-0.09036004543304443,1152.179443359375,-0.18298356235027313,1075.14453125,-0.1494278460741043,1174.6278076171875,-0.22504153847694397,111.61199188232422,171.3651885986328,44.001319885253906,39.428226470947266,4.715023517608643,0.6668307781219482,5.040745258331299,0.8401241898536682,-0.011485847644507885,-0.06235816702246666,-0.04538562893867493,-0.010217132046818733,-0.006755403243005276,2.9586644172668457,6023456.0
180.10000610351562,45.375850677490234,0.064083993434906,0.00266497815027833,879.59912109375,-0.0908360704779625,1152.1610107421875,-0.18412426114082336,1075.129638671875,-0.15029649436473846,1174.605224609375,-0.22664640843868256,111.58775329589844,171.28839111328125,43.96925354003906,39.39065933227539,4.709350109100342,0.6659446358680725,5.033827304840088,0.8389711976051331,-0.011564250104129314,-0.06292711943387985,-0.046171821653842926,-0.01006099209189415,-0.006694301962852478,2.958592653274536,6023310.0
180.1999969482422,45.382259368896484,0.06435049325227737,0.0024089193902909756,879.5900268554688,-0.09131785482168198,1152.142578125,-0.18527567386627197,1075.114501953125,-0.15117497742176056,1174.58251953125,-0.22826066613197327,111.56338500976562,171.21116638183594,43.936885833740234,39.35264205932617,4.703618049621582,0.6650515198707581,5.026863098144531,0.8378105163574219,-0.011640048585832119,-0.06349823623895645,-0.04696167632937431,-0.009903740137815475,-0.006632819771766663,2.9585206508636475,6023163.5
180.3000030517578,45.388694763183594,0.06459138542413712,0.002155198249965906,879.5808715820312,-0.09180545806884766,1152.1240234375,-0.18643763661384583,1075.099365234375,-0.152063250541687,1174.5595703125,-0.2298838049173355,111.53887176513672,171.13352966308594,43.90422058105469,39.31418228149414,4.6978278160095215,0.6641517877578735,5.01985502243042,0.8366425037384033,-0.011712512001395226,-0.06407122313976288,-0.04775490239262581,-0.009745368734002113,-0.006570952478796244,2.9584484100341797,6023016.5
180.39999389648438,45.3951530456543,0.06480690836906433,0.0018182712374255061,879.5716552734375,-0.09229891002178192,1152.105224609375,-0.18760992586612701,1075.0841064453125,-0.15296123921871185,1174.5364990234375,-0.23151525855064392,111.51421356201172,171.05548095703125,43.871253967285156,39.27527618408203,4.691981315612793,0.6632455587387085,5.0128045082092285,0.8354673981666565,-0.011781446635723114,-0.06464575231075287,-0.04855118691921234,-0.009585872292518616,-0.006508696358650923,2.9583756923675537,6022868.5
180.5,45.401634216308594,0.06498873233795166,0.0014399042120203376,879.5623779296875,-0.09279823303222656,1152.08642578125,-0.18879233300685883,1075.0687255859375,-0.15386883914470673,1174.5133056640625,-0.23315449059009552,111.48941802978516,170.97698974609375,43.83798599243164,39.23593521118164,4.686079978942871,0.6623331308364868,5.005713939666748,0.8342856764793396,-0.011846856214106083,-0.06522151082754135,-0.04935021698474884,-0.00942524429410696,-0.006446048617362976,2.9583024978637695,6022719.5
180.60000610351562,45.40813446044922,0.06513272225856781,0.001071301056072116,879.5531005859375,-0.09330346435308456,1152.0675048828125,-0.18998461961746216,1075.0533447265625,-0.15478600561618805,1174.4898681640625,-0.2348008155822754,111.46448516845703,170.89808654785156,43.804420471191406,39.196163177490234,4.680124759674072,0.6614148020744324,4.9985857009887695,0.8330976366996765,-0.011907842010259628,-0.0657980665564537,-0.050151579082012177,-0.009263481944799423,-0.006383005529642105,2.9582290649414062,6022570.0
180.6999969482422,45.41464614868164,0.06523985415697098,0.0007371615502052009,879.543701171875,-0.09381461143493652,1152.0484619140625,-0.19118650257587433,1075.037841796875,-0.15571258962154388,1174.46630859375,-0.23645347356796265,111.43939971923828,170.81875610351562,43.77054977416992,39.15596008300781,4.674118518829346,0.660490870475769,4.991422653198242,0.8319038152694702,-0.011963979341089725,-0.06637494266033173,-0.050954803824424744,-0.009100577794015408,-0.006319563835859299,2.9581551551818848,6022419.5
180.8000030517578,45.42116928100586,0.06531357020139694,0.0005033894558437169,879.5343017578125,-0.09433168917894363,1152.029296875,-0.19239766895771027,1075.022216796875,-0.15664851665496826,1174.442626953125,-0.2381117045879364,111.41417694091797,170.73899841308594,43.73638153076172,39.115333557128906,4.66806173324585,0.6595615744590759,4.984228134155273,0.8307046890258789,-0.012015336193144321,-0.0669516921043396,-0.05175944045186043,-0.008936529979109764,-0.006255720742046833,2.958080768585205,6022268.0
180.89999389648438,45.42770004272461,0.06536390632390976,0.00037226759013719857,879.5248413085938,-0.09485471993684769,1152.010009765625,-0.19361785054206848,1075.0064697265625,-0.15759366750717163,1174.418701171875,-0.23977479338645935,111.38880157470703,170.65879821777344,43.70191192626953,39.07428741455078,4.661956787109375,0.6586272716522217,4.977004051208496,0.829500675201416,-0.012062213383615017,-0.0675278902053833,-0.0525650791823864,-0.00877133384346962,-0.006191472988575697,2.9580061435699463,6022116.0
181.0,45.43423843383789,0.06540113687515259,0.0002838384243659675,879.515380859375,-0.09538369625806808,1151.9906005859375,-0.1948467493057251,1074.99072265625,-0.15854787826538086,1174.3946533203125,-0.24144211411476135,111.36328887939453,170.5781707763672,43.66714096069336,39.032833099365234,4.655805587768555,0.6576883792877197,4.969753265380859,0.828292191028595,-0.012105592526495457,-0.06810323148965836,-0.053371429443359375,-0.00860498659312725,-0.006126817315816879,2.95793080329895,6021963.0
181.10000610351562,45.44077682495117,0.06542951613664627,0.00016159017104655504,879.5057983398438,-0.09591861069202423,1151.9710693359375,-0.1960841715335846,1074.9747314453125,-0.1595110446214676,1174.370361328125,-0.24311323463916779,111.3376235961914,170.4971160888672,43.632076263427734,38.99097442626953,4.649609565734863,0.6567450165748596,4.962477207183838,0.8270795345306396,-0.01214646641165018,-0.06867756694555283,-0.054178327322006226,-0.008437485434114933,-0.0060617513954639435,2.957855224609375,6021809.0
181.1999969482422,45.44731903076172,0.065445676445961,3.0148790756356902e-05,879.4961547851562,-0.09645947068929672,1151.9512939453125,-0.19732990860939026,1074.958740234375,-0.16048301756381989,1174.3460693359375,-0.24478782713413239,111.31182098388672,170.41561889648438,43.596710205078125,38.94871520996094,4.643371105194092,0.6557976603507996,4.955177307128906,0.8258628845214844,-0.012185235507786274,-0.06925076991319656,-0.05498566851019859,-0.008268827572464943,-0.005996271967887878,2.9577794075012207,6021654.0
181.3000030517578,45.45386505126953,0.06544869393110275,-0.00016662133566569537,879.4865112304688,-0.09700626134872437,1151.9315185546875,-0.19858376681804657,1074.942626953125,-0.161463662981987,1174.3214111328125,-0.2464655339717865,111.2858657836914,170.3336944580078,43.56105041503906,38.906063079833984,4.637091636657715,0.6548464894294739,4.947854995727539,0.824642539024353,-0.012221558950841427,-0.06982268393039703,-0.05579329654574394,-0.008099010214209557,-0.0059303767047822475,2.957702875137329,6021498.5
181.39999389648438,45.460411071777344,0.06543203443288803,-0.0004116819181945175,879.4767456054688,-0.09755896031856537,1151.91162109375,-0.19984552264213562,1074.926513671875,-0.162452831864357,1174.2967529296875,-0.24814598262310028,111.259765625,170.25132751464844,43.52509689331055,38.8630256652832,4.630772590637207,0.6538916826248169,4.940512180328369,0.8234186768531799,-0.012255383655428886,-0.0703931525349617,-0.05660105496644974,-0.0079280324280262,-0.005864062812179327,2.9576261043548584,6021342.0
181.5,45.46695327758789,0.06539086252450943,-0.0005932349595241249,879.4669799804688,-0.09811754524707794,1151.8916015625,-0.2011149674654007,1074.91015625,-0.16345040500164032,1174.2718505859375,-0.24982872605323792,111.2335205078125,170.1685333251953,43.488853454589844,38.819610595703125,4.624415874481201,0.6529335975646973,4.933149814605713,0.822191596031189,-0.012286057695746422,-0.07096192240715027,-0.05740869790315628,-0.007755892351269722,-0.005797327496111393,2.9575486183166504,6021184.5
181.60000610351562,45.47349166870117,0.06533154100179672,-0.0008672514231875539,879.4571533203125,-0.09868200123310089,1151.8714599609375,-0.20239180326461792,1074.893798828125,-0.16445620357990265,1174.2467041015625,-0.2515132427215576,111.20712280273438,170.08529663085938,43.45231628417969,38.77582550048828,4.61802339553833,0.6519723534584045,4.925770282745361,0.8209617137908936,-0.012313120067119598,-0.07152868062257767,-0.058215923607349396,-0.007582588121294975,-0.005730167962610722,2.9574708938598633,6021026.5
181.6999969482422,45.48002624511719,0.06524481624364853,-0.0011629333021119237,879.447265625,-0.09925229102373123,1151.85107421875,-0.203675776720047,1074.8773193359375,-0.16547010838985443,1174.2215576171875,-0.2531990110874176,111.18058013916016,170.00161743164062,43.415489196777344,38.7316780090332,4.611596584320068,0.6510082483291626,4.9183759689331055,0.8197292685508728,-0.012337232008576393,-0.07209321111440659,-0.059022508561611176,-0.007408118341118097,-0.005662582814693451,2.957392692565918,6020867.0
181.8000030517578,45.486549377441406,0.06512852013111115,-0.0014171988004818559,879.4373168945312,-0.09982837736606598,1151.8306884765625,-0.20496663451194763,1074.8607177734375,-0.16649192571640015,1174.1961669921875,-0.2548855245113373,111.15389251708984,169.91751098632812,43.37837600708008,38.687171936035156,4.605137348175049,0.6500415802001953,4.91096830368042,0.8184946775436401,-0.01235740352421999,-0.07265516370534897,-0.05982811376452446,-0.007232483476400375,-0.00559456879273057,2.9573140144348145,6020707.0
181.89999389648438,45.49306106567383,0.06498680263757706,-0.0016957042971625924,879.4273071289062,-0.10041023045778275,1151.81005859375,-0.20626404881477356,1074.843994140625,-0.16752152144908905,1174.1705322265625,-0.2565721273422241,111.1270523071289,169.8329620361328,43.34097671508789,38.6423225402832,4.598647594451904,0.649072527885437,4.903550148010254,0.8172582983970642,-0.012373453006148338,-0.07321417331695557,-0.0606323704123497,-0.0070556821301579475,-0.005526124034076929,2.957235097885132,6020546.0
182.0,45.49956130981445,0.06481722742319107,-0.0019400359597057104,879.417236328125,-0.10099780559539795,1151.7894287109375,-0.2075677365064621,1074.8271484375,-0.16855871677398682,1174.144775390625,-0.25825825333595276,111.10006713867188,169.7479705810547,43.30329513549805,38.597129821777344,4.592128753662109,0.6481014490127563,4.89612340927124,0.8160205483436584,-0.012385785579681396,-0.07376992702484131,-0.061434969305992126,-0.0068777152337133884,-0.0054572466760873795,2.957155466079712,6020384.0
182.10000610351562,45.50604248046875,0.06462322920560837,-0.0021171183325350285,879.4071044921875,-0.10159105062484741,1151.7685546875,-0.2088773548603058,1074.810302734375,-0.16960333287715912,1174.118896484375,-0.25994327664375305,111.07293701171875,169.6625518798828,43.26533508300781,38.551605224609375,4.585582733154297,0.6471285223960876,4.888690948486328,0.8147818446159363,-0.012394110672175884,-0.07432207465171814,-0.06223556026816368,-0.006698582787066698,-0.005387933924794197,2.957075357437134,6020221.0
182.1999969482422,45.51250457763672,0.06441151350736618,-0.0023441542871296406,879.3969116210938,-0.10218991339206696,1151.7476806640625,-0.21019263565540314,1074.7933349609375,-0.17065517604351044,1174.0927734375,-0.26162663102149963,111.045654296875,169.5767059326172,43.22710037231445,38.505760192871094,4.5790114402771,0.6461541056632996,4.88125467300415,0.8135424852371216,-0.012398775666952133,-0.07487031072378159,-0.06303384155035019,-0.006518285721540451,-0.00531818438321352,2.9569950103759766,6020057.0
182.3000030517578,45.51894760131836,0.06417710334062576,-0.0026252642273902893,879.3866577148438,-0.102794349193573,1151.7265625,-0.21151326596736908,1074.776123046875,-0.17171406745910645,1174.0665283203125,-0.2633078694343567,111.01822662353516,169.49041748046875,43.18859100341797,38.459598541259766,4.57241678237915,0.645178496837616,4.873816967010498,0.812302827835083,-0.01240042969584465,-0.07541442662477493,-0.06382960081100464,-0.006336825899779797,-0.005247996188700199,2.956913948059082,6019892.5
182.39999389648438,45.52536392211914,0.06391457468271255,-0.00291821057908237,879.3763427734375,-0.10340429097414017,1151.705322265625,-0.21283896267414093,1074.7589111328125,-0.17277979850769043,1174.0401611328125,-0.26498642563819885,110.99064636230469,169.40370178222656,43.149810791015625,38.41313552856445,4.565800666809082,0.6442019939422607,4.866379261016846,0.8110632300376892,-0.012398536317050457,-0.0759541243314743,-0.06462255120277405,-0.006154204253107309,-0.005177367478609085,2.9568324089050293,6019726.5
182.5,45.53175735473633,0.06362275034189224,-0.003257990814745426,879.365966796875,-0.10401967912912369,1151.6839599609375,-0.21416939795017242,1074.7415771484375,-0.17385219037532806,1174.0135498046875,-0.26666179299354553,110.96292877197266,169.31655883789062,43.11076354980469,38.36637878417969,4.559164524078369,0.6432247757911682,4.858944416046143,0.8098241090774536,-0.01239258423447609,-0.07648906111717224,-0.06541234254837036,-0.005970423575490713,-0.005106296855956316,2.9567506313323975,6019559.5
182.60000610351562,45.538116455078125,0.06329695135354996,-0.0035940418019890785,879.3555297851562,-0.10464044660329819,1151.6624755859375,-0.2155042439699173,1074.72412109375,-0.17493101954460144,1173.98681640625,-0.2683332860469818,110.93505859375,169.22897338867188,43.07145309448242,38.3193359375,4.552510738372803,0.642247200012207,4.85151481628418,0.8085857629776001,-0.012382468208670616,-0.07701887935400009,-0.06619860976934433,-0.005785485729575157,-0.005034782458096743,2.9566681385040283,6019392.0
182.6999969482422,45.54444885253906,0.06293755024671555,-0.0038708539213985205,879.3450317382812,-0.1052665188908577,1151.640869140625,-0.2168431282043457,1074.7066650390625,-0.17601609230041504,1173.9599609375,-0.2700002193450928,110.90704345703125,169.14097595214844,43.031883239746094,38.27201461791992,4.545841217041016,0.6412695646286011,4.84409236907959,0.8073487281799316,-0.01236770674586296,-0.07754316180944443,-0.06698094308376312,-0.005599393974989653,-0.004962822888046503,2.956585168838501,6019223.0
182.8000030517578,45.550743103027344,0.06255046278238297,-0.004130535759031773,879.33447265625,-0.10589781403541565,1151.619140625,-0.218185693025589,1074.68896484375,-0.17710717022418976,1173.932861328125,-0.2716619372367859,110.87887573242188,169.05255126953125,42.9920539855957,38.224430084228516,4.539157867431641,0.640292227268219,4.836680889129639,0.8061134815216064,-0.012348337098956108,-0.07806148380041122,-0.06775891780853271,-0.005412151571363211,-0.004890417214483023,2.9565017223358154,6019053.0
182.89999389648438,45.5569953918457,0.062137410044670105,-0.004449205007404089,879.3238525390625,-0.10653425753116608,1151.5972900390625,-0.21953155100345612,1074.671142578125,-0.17820404469966888,1173.905517578125,-0.27331778407096863,110.85057067871094,168.9636993408203,42.95197677612305,38.17659378051758,4.5324625968933105,0.6393154263496399,4.829282283782959,0.8048803806304932,-0.012324923649430275,-0.07857351005077362,-0.06853218376636505,-0.00522376224398613,-0.00481756404042244,2.9564177989959717,6018882.5
183.0,45.563209533691406,0.0616924911737442,-0.004808510188013315,879.3131713867188,-0.10717577487230301,1151.5751953125,-0.220880389213562,1074.6533203125,-0.17930646240711212,1173.878173828125,-0.27496713399887085,110.8221206665039,168.8744354248047,42.91165542602539,38.12851333618164,4.525757789611816,0.6383395195007324,4.8218994140625,0.80364990234375,-0.012297592125833035,-0.07907892018556595,-0.06930042803287506,-0.005034230183809996,-0.004744262434542179,2.9563333988189697,6018710.5
183.10000610351562,45.56937789916992,0.061211638152599335,-0.005160463508218527,879.3024291992188,-0.10782226175069809,1151.5531005859375,-0.22223180532455444,1074.6353759765625,-0.18041419982910156,1173.8505859375,-0.2766094207763672,110.79351806640625,168.78475952148438,42.87108612060547,38.0802001953125,4.519044876098633,0.6373648643493652,4.8145341873168945,0.8024224042892456,-0.012265743687748909,-0.07957732677459717,-0.07006325572729111,-0.004843560513108969,-0.004670511465519667,2.9562485218048096,6018537.5
183.1999969482422,45.57550048828125,0.0606955923140049,-0.005451931618154049,879.2916259765625,-0.10847363620996475,1151.53076171875,-0.22358541190624237,1074.6171875,-0.1815270185470581,1173.8228759765625,-0.2782438397407532,110.76477813720703,168.6946563720703,42.830284118652344,38.03166198730469,4.512326240539551,0.6363917589187622,4.807190418243408,0.8011983633041382,-0.012228995561599731,-0.08006828278303146,-0.07082021981477737,-0.004651757888495922,-0.004596310202032328,2.956162929534912,6018363.5
183.3000030517578,45.58156967163086,0.060150399804115295,-0.005697156768292189,879.2807006835938,-0.10912979394197464,1151.50830078125,-0.22494080662727356,1074.5989990234375,-0.18264465034008026,1173.794921875,-0.2798697352409363,110.73589324951172,168.60415649414062,42.78924560546875,37.98291778564453,4.505604267120361,0.635420560836792,4.799870014190674,0.7999783158302307,-0.012187420390546322,-0.08055135607719421,-0.07157087326049805,-0.004458828363567591,-0.004521657712757587,2.9560770988464355,6018188.5
183.39999389648438,45.58758544921875,0.05958068370819092,-0.005890156142413616,879.269775390625,-0.10979063808917999,1151.48583984375,-0.22629760205745697,1074.5806884765625,-0.18376682698726654,1173.766845703125,-0.2814864218235016,110.70687103271484,168.51324462890625,42.747982025146484,37.93397521972656,4.498880863189697,0.6344516277313232,4.792576313018799,0.7987626791000366,-0.012141588144004345,-0.08102619647979736,-0.07231486588716507,-0.00426477799192071,-0.004446553997695446,2.9559905529022217,6018012.5
183.5,45.593544006347656,0.05899166688323021,-0.006044804584234953,879.2587890625,-0.11045606434345245,1151.463134765625,-0.22765541076660156,1074.562255859375,-0.18489331007003784,1173.7386474609375,-0.28309327363967896,110.67770385742188,168.42193603515625,42.70649719238281,37.884849548339844,4.49215841293335,0.6334853172302246,4.785311222076416,0.7975518703460693,-0.01209191232919693,-0.08149249106645584,-0.07305188477039337,-0.004069613292813301,-0.004370998591184616,2.9559035301208496,6017835.5
183.60000610351562,45.59944152832031,0.058387186378240585,-0.006205942947417498,879.2476806640625,-0.11112596839666367,1151.4403076171875,-0.22901390492916107,1074.543701171875,-0.18602381646633148,1173.710205078125,-0.28468984365463257,110.64839172363281,168.33023071289062,42.664794921875,37.835548400878906,4.485438823699951,0.63252192735672,4.778077125549316,0.7963461875915527,-0.01203889213502407,-0.08195002377033234,-0.07378169149160385,-0.003873341018334031,-0.00429499102756381,2.9558160305023193,6017657.0
183.6999969482422,45.605281829833984,0.057766593992710114,-0.006373864132910967,879.2365112304688,-0.11180022358894348,1151.417236328125,-0.23037271201610565,1074.5250244140625,-0.18715807795524597,1173.681640625,-0.2862756848335266,110.61894989013672,168.23812866210938,42.622886657714844,37.78608703613281,4.478724479675293,0.6315617561340332,4.770875930786133,0.7951459884643555,-0.011982891708612442,-0.08239859342575073,-0.07450409233570099,-0.0036759686190634966,-0.004218531306833029,2.955728054046631,6017478.0
183.8000030517578,45.61105728149414,0.057129207998514175,-0.006515089888125658,879.225341796875,-0.11247871816158295,1151.3941650390625,-0.23173151910305023,1074.50634765625,-0.18829582631587982,1173.6529541015625,-0.28785035014152527,110.58936309814453,168.14564514160156,42.58076858520508,37.73647689819336,4.472017288208008,0.630605161190033,4.763709545135498,0.7939515709877014,-0.011923854239284992,-0.08283800631761551,-0.07521888613700867,-0.003477503778412938,-0.004141618963330984,2.955639362335205,6017297.5
183.89999389648438,45.61677169799805,0.05647769942879677,-0.006697969976812601,879.2140502929688,-0.11316134035587311,1151.3709716796875,-0.23308999836444855,1074.4874267578125,-0.18943679332733154,1173.6241455078125,-0.2894134521484375,110.55963897705078,168.0527801513672,42.5384521484375,37.68673324584961,4.465319633483887,0.6296524405479431,4.756579399108887,0.7927632331848145,-0.011861742474138737,-0.08326806873083115,-0.07592586427927017,-0.00327795441262424,-0.004064254462718964,2.955550193786621,6017116.0
184.0,45.62241744995117,0.05580789968371391,-0.006900963839143515,879.2026977539062,-0.11384795606136322,1151.3475341796875,-0.23444779217243195,1074.4683837890625,-0.19058071076869965,1173.5950927734375,-0.2909645438194275,110.52977752685547,167.9595184326172,42.49594497680664,37.636863708496094,4.4586334228515625,0.628703773021698,4.74948787689209,0.7915812730789185,-0.011796839535236359,-0.08368860930204391,-0.07662484049797058,-0.0030773284379392862,-0.003986438270658255,2.955460548400879,6016933.5
184.10000610351562,45.62799835205078,0.05511780455708504,-0.007138295564800501,879.1912841796875,-0.11453843861818314,1151.3240966796875,-0.23580460250377655,1074.4493408203125,-0.19172729551792145,1173.56591796875,-0.2925032377243042,110.49978637695312,167.86590576171875,42.453250885009766,37.586883544921875,4.451960563659668,0.6277594566345215,4.742435932159424,0.7904059886932373,-0.011728744953870773,-0.08409940451383591,-0.07731559872627258,-0.0028756342362612486,-0.00390816992148757,2.9553701877593994,6016749.5
184.1999969482422,45.63351058959961,0.05440397560596466,-0.007344946265220642,879.1798095703125,-0.11523266136646271,1151.3004150390625,-0.23716004192829132,1074.4300537109375,-0.19287629425525665,1173.53662109375,-0.2940290868282318,110.46965789794922,167.77191162109375,42.410377502441406,37.53680419921875,4.445302963256836,0.6268197894096375,4.735426425933838,0.7892376780509949,-0.011657300405204296,-0.08450021594762802,-0.07799788564443588,-0.002672880655154586,-0.0038294498808681965,2.955279588699341,6016565.0
184.3000030517578,45.63895034790039,0.05366947874426842,-0.007514861412346363,879.168212890625,-0.11593049764633179,1151.276611328125,-0.2385137677192688,1074.4107666015625,-0.19402742385864258,1173.507080078125,-0.29554152488708496,110.43939971923828,167.67755126953125,42.367332458496094,37.48664093017578,4.438663005828857,0.625885009765625,4.728460788726807,0.7880767583847046,-0.01158218551427126,-0.08489074558019638,-0.07867138832807541,-0.0024690767750144005,-0.003750279312953353,2.955188274383545,6016379.0
184.39999389648438,45.644317626953125,0.05291799455881119,-0.007735598832368851,879.1566162109375,-0.11663179844617844,1151.252685546875,-0.23986539244651794,1074.3912353515625,-0.19518040120601654,1173.4775390625,-0.2970401346683502,110.40900421142578,167.5828399658203,42.32411575317383,37.436405181884766,4.432042121887207,0.624955415725708,4.721541404724121,0.7869235873222351,-0.011503716930747032,-0.08527075499296188,-0.07933586835861206,-0.0022642321418970823,-0.003670658217743039,2.9550962448120117,6016192.0
184.5,45.64961242675781,0.05214443430304527,-0.00793772004544735,879.1448974609375,-0.11733642965555191,1151.2286376953125,-0.2412146031856537,1074.3717041015625,-0.19633495807647705,1173.44775390625,-0.298524409532547,110.37848663330078,167.48777770996094,42.28074264526367,37.3861083984375,4.425442695617676,0.6240311861038208,4.714670181274414,0.7857784032821655,-0.011422233656048775,-0.08564004302024841,-0.07999110221862793,-0.002058356301859021,-0.0035905877593904734,2.9550039768218994,6016004.0
184.60000610351562,45.654823303222656,0.051350660622119904,-0.008063905872404575,879.1331176757812,-0.11804425716400146,1151.2044677734375,-0.24256101250648499,1074.35205078125,-0.19749079644680023,1173.4178466796875,-0.29999393224716187,110.34783172607422,167.39236450195312,42.237213134765625,37.33576583862305,4.4188666343688965,0.623112678527832,4.707849025726318,0.7846415638923645,-0.01133723370730877,-0.08599834144115448,-0.08063681423664093,-0.0018514594994485378,-0.0035100686363875866,2.95491099357605,6015814.5
184.6999969482422,45.65996170043945,0.05054427310824394,-0.008201238699257374,879.1212768554688,-0.11875512450933456,1151.18017578125,-0.2439042627811432,1074.3321533203125,-0.1986476629972458,1173.3876953125,-0.3014482259750366,110.31705474853516,167.29661560058594,42.193538665771484,37.2853889465332,4.412315845489502,0.622200071811676,4.701080322265625,0.7835133671760559,-0.011248929426074028,-0.08634540438652039,-0.08127275109291077,-0.0016435518627986312,-0.0034291017800569534,2.954817295074463,6015624.0
184.8000030517578,45.665016174316406,0.04972414672374725,-0.008320344612002373,879.109375,-0.11946889758110046,1151.1556396484375,-0.24524402618408203,1074.312255859375,-0.19980524480342865,1173.3575439453125,-0.3028869032859802,110.2861557006836,167.20053100585938,42.149723052978516,37.234989166259766,4.405792236328125,0.6212937235832214,4.694365501403809,0.7823942303657532,-0.011158045381307602,-0.08668109029531479,-0.0818987563252449,-0.0014346441021189094,-0.003347688354551792,2.9547231197357178,6015432.5
184.89999389648438,45.669986724853516,0.04889211431145668,-0.008395175449550152,879.097412109375,-0.12018541991710663,1151.131103515625,-0.24657995998859406,1074.292236328125,-0.20096327364444733,1173.3271484375,-0.304309606552124,110.255126953125,167.10411071777344,42.105777740478516,37.1845817565918,4.399297714233398,0.6203938126564026,4.687705993652344,0.7812842726707458,-0.01106445025652647,-0.08700523525476456,-0.08251465857028961,-0.0012247472768649459,-0.003265829524025321,2.9546284675598145,6015239.5
185.0,45.67487716674805,0.0480525940656662,-0.008431337773799896,879.0853271484375,-0.12090454250574112,1151.1063232421875,-0.247911736369133,1074.2720947265625,-0.20212145149707794,1173.296630859375,-0.30571597814559937,110.2239761352539,167.0073699951172,42.061702728271484,37.13418197631836,4.392834186553955,0.6195005774497986,4.681103229522705,0.7801838517189026,-0.010968347080051899,-0.08731770515441895,-0.08312030136585236,-0.0010138725629076362,-0.0031835269182920456,2.954533338546753,6015045.5
185.10000610351562,45.67967987060547,0.04720946028828621,-0.00838011596351862,879.0732421875,-0.121626116335392,1151.08154296875,-0.24923905730247498,1074.2518310546875,-0.2032795250415802,1173.2659912109375,-0.30710574984550476,110.19270324707031,166.9103240966797,42.01750946044922,37.083797454833984,4.3864030838012695,0.6186142563819885,4.674559116363525,0.7790931463241577,-0.010870170779526234,-0.08761841058731079,-0.08371560275554657,-0.0008020311361178756,-0.0031007814686745405,2.954437494277954,6014850.5
185.1999969482422,45.68440246582031,0.046371448785066605,-0.008273666724562645,879.06103515625,-0.12234997749328613,1151.0565185546875,-0.2505616247653961,1074.2314453125,-0.20443718135356903,1173.2352294921875,-0.3084787428379059,110.16131591796875,166.81297302246094,41.973209381103516,37.033443450927734,4.380006790161133,0.6177350282669067,4.668074131011963,0.7780123949050903,-0.010770296677947044,-0.0879073292016983,-0.08430050313472748,-0.0005892347544431686,-0.003017595037817955,2.954341173171997,6014654.5
185.3000030517578,45.68904113769531,0.045544084161520004,-0.00821202713996172,879.0487670898438,-0.12307597696781158,1151.0313720703125,-0.25187918543815613,1074.2109375,-0.20559416711330414,1173.204345703125,-0.3098347783088684,110.12980651855469,166.71531677246094,41.928802490234375,36.983131408691406,4.373646259307861,0.6168631315231323,4.661649703979492,0.7769415974617004,-0.010669578798115253,-0.08818452805280685,-0.08487506210803986,-0.0003754949430003762,-0.0029339692555367947,2.9542441368103027,6014457.0
185.39999389648438,45.6935920715332,0.04472288116812706,-0.00818958692252636,879.036376953125,-0.12380395829677582,1151.006103515625,-0.2531915605068207,1074.1903076171875,-0.20675021409988403,1173.1732177734375,-0.3111739456653595,110.09818267822266,166.6173553466797,41.88429641723633,36.93287658691406,4.367323875427246,0.6159987449645996,4.655285358428955,0.7758808732032776,-0.010568549856543541,-0.08845014870166779,-0.08543941378593445,-0.0001608234888408333,-0.002849905751645565,2.95414662361145,6014258.5
185.5,45.69806671142578,0.04390392079949379,-0.00814797729253769,879.0239868164062,-0.1245337575674057,1150.980712890625,-0.2544984519481659,1074.1695556640625,-0.20790505409240723,1173.14208984375,-0.312496155500412,110.06644439697266,166.5191192626953,41.83970260620117,36.8826904296875,4.3610405921936035,0.6151418685913086,4.648982048034668,0.7748302817344666,-0.010466815903782845,-0.08870427310466766,-0.08599364012479782,5.476798105519265e-05,-0.0027654061559587717,2.9540486335754395,6014058.5
185.60000610351562,45.702457427978516,0.0430891253054142,-0.008101843297481537,879.011474609375,-0.1252652108669281,1150.9552001953125,-0.25579968094825745,1074.148681640625,-0.20905844867229462,1173.1107177734375,-0.3138014078140259,110.03459167480469,166.42059326171875,41.79502868652344,36.83258056640625,4.354797840118408,0.6142928004264832,4.642739772796631,0.7737899422645569,-0.010364082641899586,-0.08894695341587067,-0.08653774857521057,0.00027126772329211235,-0.0026804725639522076,2.9539499282836914,6013858.0
